PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114151500,199.5,206.850006,42.826088,33,61.099998,100,67.699997,70.900002,67.900002
20170114153000,199.5,206.850006,42.826088,33,60.0,100,67.699997,70.900002,67.900002
20170114154500,199.5,202.649994,41.95652,33,60.0,100,67.599998,70.900002,67.900002
20170114160000,199.5,205.800003,42.608696,33,60.0,100,67.5,70.900002,67.900002
20170114161500,199.5,205.800003,42.608696,33,66.199997,100,67.699997,70.900002,67.900002
20170114163000,199.5,205.800003,42.608696,33,66.199997,100,67.699997,70.900002,67.900002
20170114164500,199.5,205.800003,42.608696,33,66.199997,100,67.599998,70.900002,67.900002
20170114170000,199.5,205.800003,42.608696,33,66.199997,100,67.599998,70.900002,67.900002
20170114171500,199.5,205.800003,42.608696,33,66.199997,100,67.699997,70.900002,67.900002
20170114173000,199.5,205.800003,42.608696,33,66.199997,100,67.699997,70.900002,67.900002
20170114174500,199.5,205.800003,42.608696,33,65.300003,100,67.599998,70.900002,67.900002
20170114180000,199.5,205.800003,42.608696,33,73.699997,0,68.300003,70.900002,67.900002
20170114181500,199.5,205.800003,42.608696,33,57.200001,100,67.5,70.900002,67.900002
20170114183000,199.5,205.800003,42.608696,33,57.200001,100,67.199997,70.900002,67.900002
20170114184500,199.5,205.800003,42.608696,33,64.0,100,67.300003,70.900002,67.900002
20170114190000,199.5,200.550003,41.52174,33,76.800003,100,67.699997,70.900002,67.900002
20170114191500,199.5,202.649994,41.95652,33,75.800003,100,67.800003,70.900002,67.900002
20170114193000,199.5,202.649994,41.95652,33,78.699997,100,67.900002,70.900002,67.900002
20170114194500,199.5,200.550003,41.52174,33,75.400002,100,67.900002,70.900002,67.900002
20170114200000,199.5,202.649994,41.95652,33,78.699997,100,67.900002,70.900002,67.900002
20170114201500,199.5,198.449997,41.086956,33,75.900002,100,67.900002,70.900002,67.900002
20170114203000,199.5,198.449997,41.086956,33,78.699997,100,67.900002,70.900002,67.900002
20170114204500,199.5,202.649994,41.95652,33,76.800003,100,67.900002,70.900002,67.900002
20170114210000,199.5,202.649994,41.95652,33,75.099998,100,67.800003,70.900002,67.900002
20170114211500,199.5,200.550003,41.52174,33,78.199997,100,67.900002,70.900002,67.900002
20170114213000,199.5,200.550003,41.52174,33,77.300003,100,67.800003,70.900002,67.900002
20170114214500,199.5,200.550003,41.52174,33,76.300003,100,67.900002,70.900002,67.900002
20170114220000,199.5,202.649994,41.95652,33,76.300003,100,68.0,70.900002,67.900002
20170114221500,199.5,198.449997,41.086956,33,77.699997,100,67.900002,70.900002,67.900002
20170114223000,199.5,200.550003,41.52174,33,75.300003,100,67.900002,70.900002,67.900002
20170114224500,199.5,198.449997,41.086956,33,77.800003,100,68.0,70.900002,67.900002
20170114230000,199.5,200.550003,41.52174,33,74.900002,100,67.800003,70.900002,67.900002
20170114231500,199.5,196.350006,40.652175,33,78.199997,100,67.699997,70.900002,67.900002
20170114233000,199.5,200.550003,41.52174,33,75.400002,100,67.699997,70.900002,67.900002
20170114234500,199.5,198.449997,41.086956,33,75.400002,100,67.599998,70.900002,67.900002
20170115000000,199.5,200.550003,41.52174,33,77.900002,100,67.599998,70.900002,67.900002
20170115001500,199.5,202.649994,41.95652,33,74.900002,100,67.599998,70.900002,67.900002
20170115003000,199.5,200.550003,41.52174,33,77.699997,100,67.5,70.900002,67.900002
20170115004500,199.5,202.649994,41.95652,33,91.099998,100,67.900002,70.900002,67.900002
20170115010000,199.5,198.449997,41.086956,33,82.300003,0,68.199997,70.900002,67.900002
20170115011500,199.5,198.449997,41.086956,33,55.599998,100,67.5,70.900002,67.900002
20170115013000,199.5,198.449997,41.086956,33,54.700001,100,67.300003,70.900002,67.900002
20170115014500,199.5,194.25,40.217391,33,64.699997,100,67.199997,70.900002,67.900002
20170115020000,199.5,200.550003,41.52174,33,86.199997,100,67.900002,70.900002,67.900002
20170115021500,199.5,200.550003,41.52174,33,69.699997,0,68.0,70.900002,67.900002
20170115023000,199.5,196.350006,40.652175,33,56.0,100,67.199997,70.900002,67.900002
20170115024500,199.5,196.350006,40.652175,33,62.700001,100,67.0,70.900002,67.900002
20170115030000,199.5,196.350006,40.652175,33,86.900002,100,67.900002,70.900002,67.900002
20170115031500,199.5,198.449997,41.086956,33,61.599998,0,67.800003,70.900002,67.900002
20170115033000,199.5,196.350006,40.652175,33,55.599998,100,67.199997,70.900002,67.900002
20170115034500,199.5,198.449997,41.086956,33,71.0,100,67.099998,70.900002,67.900002
20170115040000,199.5,198.449997,41.086956,33,93.0,100,67.900002,70.900002,67.900002
20170115041500,199.5,196.350006,40.652175,33,73.199997,0,68.199997,70.900002,67.900002
20170115043000,199.5,198.449997,41.086956,33,56.0,100,67.300003,70.900002,67.900002
20170115044500,199.5,198.449997,41.086956,33,57.099998,100,67.199997,70.900002,67.900002
20170115050000,199.5,200.550003,41.52174,33,88.699997,100,67.400002,70.900002,67.900002
20170115051500,199.5,198.449997,41.086956,33,89.699997,100,68.0,70.900002,67.900002
20170115053000,199.5,200.550003,41.52174,33,84.300003,0,68.199997,70.900002,67.900002
20170115054500,199.5,200.550003,41.52174,33,56.099998,100,67.300003,70.900002,67.900002
20170115060000,199.5,200.550003,41.52174,33,58.700001,100,67.199997,70.900002,67.900002
20170115061500,199.5,200.550003,41.52174,33,81.599998,100,67.5,70.900002,67.900002
20170115063000,199.5,196.350006,40.652175,33,91.699997,100,67.800003,70.900002,67.900002
20170115064500,199.5,198.449997,41.086956,33,82.599998,100,68.099998,70.900002,67.900002
20170115070000,199.5,196.350006,40.652175,33,91.699997,100,68.099998,70.900002,67.900002
20170115071500,199.5,202.649994,41.95652,33,56.400002,100,67.400002,70.900002,67.900002
20170115073000,199.5,202.649994,41.95652,33,55.5,100,67.099998,70.900002,67.900002
20170115074500,199.5,198.449997,41.086956,33,81.5,100,67.199997,70.900002,67.900002
20170115080000,199.5,198.449997,41.086956,33,97.800003,100,67.900002,70.900002,67.900002
20170115081500,199.5,198.449997,41.086956,33,87.5,100,68.099998,70.900002,67.900002
20170115083000,199.5,202.649994,41.95652,33,57.200001,100,67.400002,70.900002,67.900002
20170115084500,199.5,202.649994,41.95652,33,59.099998,100,67.099998,70.900002,67.900002
20170115090000,199.5,202.649994,41.95652,33,83.099998,100,67.800003,70.900002,67.900002
20170115091500,199.5,202.649994,41.95652,33,84.900002,100,67.800003,70.900002,67.900002
20170115093000,199.5,200.550003,41.52174,33,79.099998,100,67.800003,70.900002,67.900002
20170115094500,199.5,202.649994,41.95652,33,85.300003,100,67.900002,70.900002,67.900002
20170115100000,199.5,198.449997,41.086956,33,80.199997,100,67.900002,70.900002,67.900002
20170115101500,199.5,202.649994,41.95652,33,83.800003,100,68.099998,70.900002,67.900002
20170115103000,199.5,202.649994,41.95652,33,59.200001,0,67.699997,70.900002,67.900002
20170115104500,199.5,202.649994,41.95652,33,59.900002,100,67.0,70.900002,67.900002
20170115110000,199.5,202.649994,41.95652,33,75.400002,100,67.5,70.900002,67.900002
20170115111500,199.5,198.449997,41.086956,33,76.300003,100,67.400002,70.900002,67.900002
20170115113000,199.5,202.649994,41.95652,33,86.699997,100,68.099998,70.900002,67.900002
20170115114500,199.5,202.649994,41.95652,33,58.799999,100,67.400002,70.900002,67.900002
20170115120000,199.5,200.550003,41.52174,33,58.799999,100,67.099998,70.900002,67.900002
20170115121500,199.5,205.800003,42.608696,33,80.699997,100,67.800003,70.900002,67.900002
20170115123000,199.5,205.800003,42.608696,33,78.699997,100,67.900002,70.900002,67.900002
20170115124500,199.5,200.550003,41.52174,33,83.199997,100,68.099998,70.900002,67.900002
20170115130000,199.5,208.949997,43.260869,33,65.0,0,67.900002,70.900002,67.900002
20170115131500,199.5,208.949997,43.260869,33,56.799999,100,67.199997,70.900002,67.900002
20170115133000,199.5,202.649994,41.95652,33,70.099998,100,67.199997,70.900002,67.900002
20170115134500,199.5,208.949997,43.260869,33,83.699997,100,68.0,70.900002,67.900002
20170115140000,199.5,208.949997,43.260869,33,66.0,0,68.0,70.900002,67.900002
20170115141500,199.5,208.949997,43.260869,33,56.799999,100,67.300003,70.900002,67.900002
20170115143000,199.5,206.850006,42.826088,33,60.700001,100,67.099998,70.900002,67.900002
20170115144500,199.5,206.850006,42.826088,33,77.300003,100,67.699997,70.900002,67.900002
20170115150000,199.5,208.949997,43.260869,33,75.800003,100,67.900002,70.900002,67.900002
20170115151500,199.5,208.949997,43.260869,33,77.099998,100,67.900002,70.900002,67.900002
20170115153000,199.5,211.050003,43.695653,33,74.400002,100,67.900002,70.900002,67.900002
20170115154500,199.5,211.050003,43.695653,33,77.800003,100,68.0,70.900002,67.900002
20170115160000,199.5,206.850006,42.826088,33,63.099998,0,67.900002,70.900002,67.900002
20170115161500,199.5,206.850006,42.826088,33,56.5,100,67.300003,70.900002,67.900002
20170115163000,199.5,206.850006,42.826088,33,59.400002,100,67.099998,70.900002,67.900002
20170115164500,199.5,206.850006,42.826088,33,77.300003,100,67.900002,70.900002,67.900002
20170115170000,199.5,206.850006,42.826088,33,82.099998,0,68.199997,70.900002,67.900002
20170115171500,199.5,206.850006,42.826088,33,57.599998,100,67.5,70.900002,67.900002
20170115173000,199.5,206.850006,42.826088,33,57.599998,100,67.099998,70.900002,67.900002
20170115174500,199.5,206.850006,42.826088,33,70.5,100,67.300003,70.900002,67.900002
20170115180000,199.5,206.850006,42.826088,33,72.599998,0,68.199997,70.900002,67.900002
20170115181500,199.5,206.850006,42.826088,33,57.200001,100,67.199997,70.900002,67.900002
20170115183000,199.5,208.949997,43.260869,33,60.5,100,67.099998,70.900002,67.900002
20170115184500,199.5,208.949997,43.260869,33,87.400002,100,67.900002,70.900002,67.900002
20170115190000,199.5,205.800003,42.608696,33,81.099998,100,68.0,70.900002,67.900002
20170115191500,199.5,205.800003,42.608696,33,83.099998,100,68.099998,70.900002,67.900002
20170115193000,199.5,208.949997,43.260869,33,79.599998,100,68.099998,70.900002,67.900002
20170115194500,199.5,202.649994,41.95652,33,84.300003,100,68.099998,70.900002,67.900002
20170115200000,199.5,206.850006,42.826088,33,78.300003,100,68.099998,70.900002,67.900002
20170115201500,199.5,208.949997,43.260869,33,83.800003,100,68.099998,70.900002,67.900002
20170115203000,199.5,206.850006,42.826088,33,78.300003,100,68.099998,70.900002,67.900002
20170115204500,199.5,206.850006,42.826088,33,84.300003,100,68.099998,70.900002,67.900002
20170115210000,199.5,206.850006,42.826088,33,78.699997,100,68.099998,70.900002,67.900002
20170115211500,199.5,206.850006,42.826088,33,58.400002,100,67.5,70.900002,67.900002
20170115213000,199.5,206.850006,42.826088,33,55.200001,100,67.300003,70.900002,67.900002
20170115214500,199.5,206.850006,42.826088,33,79.800003,100,67.199997,70.900002,67.900002
20170115220000,199.5,206.850006,42.826088,33,84.900002,100,68.199997,70.900002,67.900002
20170115221500,199.5,206.850006,42.826088,33,56.400002,100,67.400002,70.900002,67.900002
20170115223000,199.5,206.850006,42.826088,33,56.400002,100,67.400002,70.900002,67.900002
20170115224500,199.5,200.550003,41.52174,33,65.800003,100,67.199997,70.900002,67.900002
20170115230000,199.5,205.800003,42.608696,33,82.599998,100,67.699997,70.900002,67.900002
20170115231500,199.5,205.800003,42.608696,33,87.400002,100,67.900002,70.900002,67.900002
20170115233000,199.5,205.800003,42.608696,33,85.699997,100,68.0,70.900002,67.900002
20170115234500,199.5,205.800003,42.608696,33,82.5,100,68.099998,70.900002,67.900002
20170116000000,199.5,202.649994,41.95652,33,57.599998,0,67.699997,70.900002,67.900002
20170116001500,199.5,205.800003,42.608696,33,54.700001,100,67.300003,70.900002,67.900002
20170116003000,199.5,205.800003,42.608696,33,75.099998,100,67.099998,70.900002,67.900002
20170116004500,199.5,208.949997,43.260869,33,85.599998,100,68.0,70.900002,67.900002
20170116010000,199.5,205.800003,42.608696,33,61.200001,0,67.699997,70.900002,67.900002
20170116011500,199.5,205.800003,42.608696,33,55.200001,100,67.199997,70.900002,67.900002
20170116013000,199.5,205.800003,42.608696,33,69.099998,100,66.900002,70.900002,67.900002
20170116014500,199.5,205.800003,42.608696,33,88.199997,100,67.800003,70.900002,67.900002
20170116020000,199.5,205.800003,42.608696,33,93.5,100,68.099998,70.900002,67.900002
20170116021500,199.5,205.800003,42.608696,33,90.800003,100,68.099998,70.900002,67.900002
20170116023000,199.5,205.800003,42.608696,33,65.900002,0,68.099998,70.900002,67.900002
20170116024500,199.5,205.800003,42.608696,33,55.200001,100,67.400002,70.900002,67.900002
20170116030000,199.5,205.800003,42.608696,33,64.199997,100,66.900002,70.900002,67.900002
20170116031500,199.5,205.800003,42.608696,33,89.900002,100,67.699997,70.900002,67.900002
20170116033000,199.5,205.800003,42.608696,33,86.699997,100,68.099998,70.900002,67.900002
20170116034500,199.5,205.800003,42.608696,33,56.799999,100,67.300003,70.900002,67.900002
20170116040000,199.5,205.800003,42.608696,33,73.900002,100,67.099998,70.900002,67.900002
20170116041500,199.5,208.949997,43.260869,33,89.800003,100,67.599998,70.900002,67.900002
20170116043000,199.5,205.800003,42.608696,33,81.099998,100,67.699997,70.900002,67.900002
20170116044500,199.5,205.800003,42.608696,33,90.400002,100,67.900002,70.900002,67.900002
20170116050000,199.5,205.800003,42.608696,33,81.099998,100,67.900002,70.900002,67.900002
20170116051500,199.5,208.949997,43.260869,33,88.300003,100,67.900002,70.900002,67.900002
20170116053000,199.5,205.800003,42.608696,33,84.400002,100,68.099998,70.900002,67.900002
20170116054500,199.5,205.800003,42.608696,33,85.599998,100,68.099998,70.900002,67.900002
20170116060000,199.5,205.800003,42.608696,33,58.0,100,67.599998,70.900002,67.900002
20170116061500,199.5,202.649994,41.95652,33,55.900002,100,67.099998,70.900002,67.900002
20170116063000,199.5,200.550003,41.52174,33,86.900002,100,67.599998,70.900002,67.900002
20170116064500,199.5,205.800003,42.608696,33,79.199997,100,67.900002,70.900002,67.900002
20170116070000,199.5,200.550003,41.52174,33,79.199997,100,67.900002,70.900002,67.900002
20170116071500,199.5,196.350006,40.652175,33,83.800003,100,68.0,70.900002,67.900002
20170116073000,199.5,198.449997,41.086956,33,79.300003,100,68.099998,70.900002,67.900002
20170116074500,199.5,196.350006,40.652175,33,81.5,100,68.099998,70.900002,67.900002
20170116080000,199.5,198.449997,41.086956,33,81.5,100,68.099998,70.900002,67.900002
20170116081500,199.5,200.550003,41.52174,33,61.400002,0,68.0,70.900002,67.900002
20170116083000,199.5,200.550003,41.52174,33,57.200001,0,67.699997,70.900002,67.900002
20170116084500,199.5,200.550003,41.52174,33,56.099998,0,67.699997,70.900002,67.900002
20170116090000,199.5,196.350006,40.652175,33,56.099998,0,67.699997,70.900002,67.900002
20170116091500,199.5,196.350006,40.652175,33,56.099998,100,67.599998,70.900002,67.900002
20170116093000,199.5,196.350006,40.652175,33,56.099998,100,67.699997,70.900002,67.900002
20170116094500,199.5,205.800003,42.608696,33,55.200001,100,67.599998,70.900002,67.900002
20170116100000,199.5,205.800003,42.608696,33,55.200001,100,67.699997,70.900002,67.900002
20170116101500,199.5,205.800003,42.608696,33,54.599998,100,67.800003,70.900002,67.900002
20170116103000,199.5,205.800003,42.608696,33,54.599998,100,67.400002,70.900002,67.900002
20170116104500,199.5,205.800003,42.608696,33,54.599998,100,67.400002,70.900002,67.900002
20170116110000,199.5,205.800003,42.608696,33,55.900002,100,67.599998,70.900002,67.900002
20170116111500,199.5,205.800003,42.608696,33,57.5,100,67.5,70.900002,67.900002
20170116113000,199.5,205.800003,42.608696,33,59.400002,100,67.599998,70.900002,67.900002
20170116114500,199.5,205.800003,42.608696,33,59.400002,100,67.699997,70.900002,67.900002
20170116120000,199.5,205.800003,42.608696,33,75.300003,100,67.800003,70.900002,67.900002
20170116121500,199.5,205.800003,42.608696,33,76.800003,100,67.599998,70.900002,67.900002
20170116123000,199.5,202.649994,41.95652,33,75.300003,100,67.699997,70.900002,67.900002
20170116124500,199.5,205.800003,42.608696,33,77.199997,100,67.599998,70.900002,67.900002
20170116130000,199.5,202.649994,41.95652,33,74.400002,100,67.699997,70.900002,67.900002
20170116131500,199.5,205.800003,42.608696,33,75.800003,100,67.900002,70.900002,67.900002
20170116133000,199.5,205.800003,42.608696,33,75.800003,100,68.099998,70.900002,67.900002
20170116134500,199.5,205.800003,42.608696,33,61.599998,0,68.099998,70.900002,67.900002
20170116140000,199.5,202.649994,41.95652,33,56.0,0,67.900002,70.900002,67.900002
20170116141500,199.5,205.800003,42.608696,33,56.0,0,67.900002,70.900002,67.900002
20170116143000,199.5,205.800003,42.608696,33,55.200001,0,68.199997,70.900002,67.900002
20170116144500,199.5,198.449997,41.086956,33,55.200001,0,68.0,70.900002,67.900002
20170116150000,199.5,202.649994,41.95652,33,55.200001,0,67.900002,70.900002,67.900002
20170116151500,199.5,205.800003,42.608696,33,55.200001,0,67.900002,70.900002,67.900002
20170116153000,199.5,202.649994,41.95652,33,55.200001,0,67.900002,70.900002,67.900002
20170116154500,199.5,202.649994,41.95652,33,55.200001,0,67.800003,70.900002,67.900002
20170116160000,199.5,202.649994,41.95652,33,55.200001,0,67.699997,70.900002,67.900002
20170116161500,199.5,205.800003,42.608696,33,55.200001,0,67.900002,70.900002,67.900002
20170116163000,199.5,205.800003,42.608696,33,55.200001,0,67.800003,70.900002,67.900002
20170116164500,199.5,202.649994,41.95652,33,55.200001,100,67.599998,70.900002,67.900002
20170116170000,199.5,200.550003,41.52174,33,55.200001,100,67.699997,70.900002,67.900002
20170116171500,199.5,202.649994,41.95652,33,55.200001,100,67.800003,70.900002,67.900002
20170116173000,199.5,200.550003,41.52174,33,54.599998,100,67.800003,70.900002,67.900002
20170116174500,199.5,200.550003,41.52174,33,55.599998,100,67.900002,70.900002,67.900002
20170116180000,199.5,202.649994,41.95652,33,55.599998,100,67.5,70.900002,67.900002
20170116181500,199.5,202.649994,41.95652,33,55.599998,100,67.300003,70.900002,67.900002
20170116183000,199.5,202.649994,41.95652,33,64.0,100,67.199997,70.900002,67.900002
20170116184500,199.5,198.449997,41.086956,33,83.800003,100,68.099998,70.900002,67.900002
20170116190000,199.5,202.649994,41.95652,33,60.099998,0,67.699997,70.900002,67.900002
20170116191500,199.5,202.649994,41.95652,33,57.200001,100,67.5,70.900002,67.900002
20170116193000,199.5,202.649994,41.95652,33,56.299999,100,67.400002,70.900002,67.900002
20170116194500,199.5,200.550003,41.52174,33,57.099998,100,67.400002,70.900002,67.900002
20170116200000,199.5,200.550003,41.52174,33,59.900002,100,67.400002,70.900002,67.900002
20170116201500,199.5,200.550003,41.52174,33,81.0,100,67.5,70.900002,67.900002
20170116203000,199.5,200.550003,41.52174,33,91.5,100,68.099998,70.900002,67.900002
20170116204500,199.5,202.649994,41.95652,33,58.400002,100,67.599998,70.900002,67.900002
20170116210000,199.5,200.550003,41.52174,33,56.799999,100,67.599998,70.900002,67.900002
20170116211500,199.5,202.649994,41.95652,33,56.799999,100,67.400002,70.900002,67.900002
20170116213000,199.5,205.800003,42.608696,33,56.799999,100,67.300003,70.900002,67.900002
20170116214500,199.5,202.649994,41.95652,33,61.5,100,67.400002,70.900002,67.900002
20170116220000,199.5,200.550003,41.52174,33,82.599998,100,67.699997,70.900002,67.900002
20170116221500,199.5,202.649994,41.95652,33,64.0,0,68.099998,70.900002,67.900002
20170116223000,199.5,202.649994,41.95652,33,56.799999,0,67.699997,70.900002,67.900002
20170116224500,199.5,200.550003,41.52174,33,56.0,100,67.400002,70.900002,67.900002
20170116230000,199.5,198.449997,41.086956,33,56.0,100,67.5,70.900002,67.900002
20170116231500,199.5,202.649994,41.95652,33,58.700001,100,67.300003,70.900002,67.900002
20170116233000,199.5,202.649994,41.95652,33,60.099998,100,67.5,70.900002,67.900002
20170116234500,199.5,200.550003,41.52174,33,66.199997,100,67.5,70.900002,67.900002
20170117000000,199.5,200.550003,41.52174,33,66.199997,100,67.599998,70.900002,67.900002
20170117001500,199.5,200.550003,41.52174,33,66.199997,100,67.699997,70.900002,67.900002
20170117003000,199.5,202.649994,41.95652,33,66.199997,100,67.599998,70.900002,67.900002
20170117004500,199.5,202.649994,41.95652,33,75.300003,100,67.699997,70.900002,67.900002
20170117010000,199.5,200.550003,41.52174,33,77.800003,100,67.800003,70.900002,67.900002
20170117011500,199.5,202.649994,41.95652,33,76.400002,100,67.900002,70.900002,67.900002
20170117013000,199.5,200.550003,41.52174,33,75.400002,100,67.900002,70.900002,67.900002
20170117014500,199.5,205.800003,42.608696,33,78.699997,100,67.900002,70.900002,67.900002
20170117020000,199.5,202.649994,41.95652,33,75.400002,100,67.900002,70.900002,67.900002
20170117021500,199.5,202.649994,41.95652,33,76.300003,100,68.0,70.900002,67.900002
20170117023000,199.5,206.850006,42.826088,33,77.800003,100,68.099998,70.900002,67.900002
20170117024500,199.5,202.649994,41.95652,33,74.900002,100,68.099998,70.900002,67.900002
20170117030000,199.5,202.649994,41.95652,33,78.199997,100,68.099998,70.900002,67.900002
20170117031500,199.5,200.550003,41.52174,33,75.900002,100,68.099998,70.900002,67.900002
20170117033000,199.5,206.850006,42.826088,33,76.800003,100,68.099998,70.900002,67.900002
20170117034500,199.5,202.649994,41.95652,33,76.800003,100,68.099998,70.900002,67.900002
20170117040000,199.5,202.649994,41.95652,33,74.599998,100,68.099998,70.900002,67.900002
20170117041500,199.5,200.550003,41.52174,33,77.699997,100,68.099998,70.900002,67.900002
20170117043000,199.5,202.649994,41.95652,33,75.900002,100,68.099998,70.900002,67.900002
20170117044500,199.5,200.550003,41.52174,33,61.700001,0,68.099998,70.900002,67.900002
20170117050000,199.5,202.649994,41.95652,33,57.200001,0,67.900002,70.900002,67.900002
20170117051500,199.5,202.649994,41.95652,33,56.400002,100,67.599998,70.900002,67.900002
20170117053000,199.5,202.649994,41.95652,33,56.400002,100,67.5,70.900002,67.900002
20170117054500,199.5,200.550003,41.52174,33,56.400002,100,67.400002,70.900002,67.900002
20170117060000,199.5,205.800003,42.608696,33,57.099998,100,67.400002,70.900002,67.900002
20170117061500,199.5,202.649994,41.95652,33,61.099998,100,67.400002,70.900002,67.900002
20170117063000,199.5,202.649994,41.95652,33,73.900002,100,67.599998,70.900002,67.900002
20170117064500,199.5,202.649994,41.95652,33,77.300003,100,67.900002,70.900002,67.900002
20170117070000,199.5,200.550003,41.52174,33,79.0,100,68.099998,70.900002,67.900002
20170117071500,199.5,200.550003,41.52174,33,60.400002,0,68.199997,70.900002,67.900002
20170117073000,199.5,200.550003,41.52174,33,57.599998,0,68.199997,70.900002,67.900002
20170117074500,199.5,205.800003,42.608696,33,57.599998,0,68.0,70.900002,67.900002
20170117080000,199.5,202.649994,41.95652,33,55.599998,0,67.900002,70.900002,67.900002
20170117081500,199.5,200.550003,41.52174,33,56.400002,0,68.0,70.900002,67.900002
20170117083000,199.5,200.550003,41.52174,33,56.400002,0,68.099998,70.900002,67.900002
20170117084500,199.5,206.850006,42.826088,33,56.400002,0,68.0,70.900002,67.900002
20170117090000,199.5,200.550003,41.52174,33,56.400002,0,67.900002,70.900002,67.900002
20170117091500,199.5,202.649994,41.95652,33,55.599998,0,68.099998,70.900002,67.900002
20170117093000,199.5,200.550003,41.52174,33,55.599998,0,67.900002,70.900002,67.900002
20170117094500,199.5,200.550003,41.52174,33,55.599998,0,67.900002,70.900002,67.900002
20170117100000,199.5,202.649994,41.95652,33,55.599998,0,67.699997,70.900002,67.900002
20170117101500,199.5,198.449997,41.086956,33,55.599998,0,68.099998,70.900002,67.900002
20170117103000,199.5,198.449997,41.086956,33,55.599998,0,68.099998,70.900002,67.900002
20170117104500,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.900002,67.900002
20170117110000,199.5,198.449997,41.086956,33,55.599998,0,68.099998,70.900002,67.900002
20170117111500,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.900002,67.900002
20170117113000,199.5,200.550003,41.52174,33,55.599998,100,67.699997,70.900002,67.900002
20170117114500,199.5,205.800003,42.608696,33,55.599998,0,67.900002,70.900002,67.900002
20170117120000,199.5,205.800003,42.608696,33,55.599998,0,67.900002,70.900002,67.900002
20170117121500,199.5,208.949997,43.260869,33,55.599998,0,67.699997,70.900002,67.900002
20170117123000,199.5,208.949997,43.260869,33,54.799999,0,67.800003,70.900002,67.900002
20170117124500,199.5,202.649994,41.95652,33,54.799999,0,67.699997,70.900002,67.900002
20170117130000,199.5,205.800003,42.608696,33,54.799999,100,67.599998,70.900002,67.900002
20170117131500,199.5,205.800003,42.608696,33,54.799999,100,67.800003,70.900002,67.900002
20170117133000,199.5,205.800003,42.608696,33,54.799999,100,67.800003,70.900002,67.900002
20170117134500,199.5,205.800003,42.608696,33,54.799999,100,67.599998,70.900002,67.900002
20170117140000,199.5,200.550003,41.52174,33,54.799999,100,67.599998,70.900002,67.900002
20170117141500,199.5,206.850006,42.826088,33,54.799999,100,67.599998,70.900002,67.900002
20170117143000,199.5,206.850006,42.826088,33,54.799999,100,67.800003,70.900002,67.900002
20170117144500,199.5,206.850006,42.826088,33,54.799999,100,67.800003,70.900002,67.900002
20170117150000,199.5,202.649994,41.95652,33,54.799999,100,67.699997,70.900002,67.900002
20170117151500,199.5,206.850006,42.826088,33,54.799999,100,67.699997,70.900002,67.900002
20170117153000,199.5,206.850006,42.826088,33,54.799999,100,67.800003,70.900002,67.900002
20170117154500,199.5,206.850006,42.826088,33,54.799999,100,67.800003,70.900002,67.900002
20170117160000,199.5,206.850006,42.826088,33,54.799999,100,67.800003,70.900002,67.900002
20170117161500,199.5,206.850006,42.826088,33,54.799999,100,67.699997,70.900002,67.900002
20170117163000,199.5,208.949997,43.260869,33,62.799999,100,67.400002,70.900002,67.900002
20170117164500,199.5,206.850006,42.826088,33,66.699997,100,67.800003,70.900002,67.900002
20170117170000,199.5,208.949997,43.260869,33,65.800003,100,67.900002,70.900002,67.900002
20170117171500,199.5,208.949997,43.260869,33,65.800003,100,68.099998,70.900002,67.900002
20170117173000,199.5,208.949997,43.260869,33,66.699997,100,68.099998,70.900002,67.900002
20170117174500,199.5,205.800003,42.608696,33,66.699997,100,68.099998,70.900002,67.900002
20170117180000,199.5,208.949997,43.260869,33,65.800003,100,68.099998,70.900002,67.900002
20170117181500,199.5,205.800003,42.608696,33,65.800003,100,67.699997,70.900002,67.900002
20170117183000,199.5,205.800003,42.608696,33,64.900002,100,67.400002,70.900002,67.900002
20170117184500,199.5,205.800003,42.608696,33,78.400002,100,68.0,70.900002,67.900002
20170117190000,199.5,205.800003,42.608696,33,59.200001,0,67.599998,70.900002,67.900002
20170117191500,199.5,205.800003,42.608696,33,55.900002,100,67.099998,70.900002,67.900002
20170117193000,199.5,208.949997,43.260869,33,75.099998,100,67.099998,70.900002,67.900002
20170117194500,199.5,206.850006,42.826088,33,85.599998,100,67.800003,70.900002,67.900002
20170117200000,199.5,206.850006,42.826088,33,97.800003,100,68.0,70.900002,67.900002
20170117201500,199.5,206.850006,42.826088,33,75.0,0,68.199997,70.900002,67.900002
20170117203000,199.5,208.949997,43.260869,33,56.0,100,67.300003,70.900002,67.900002
20170117204500,199.5,205.800003,42.608696,33,57.099998,100,67.099998,70.900002,67.900002
20170117210000,199.5,202.649994,41.95652,33,88.099998,100,67.599998,70.900002,67.900002
20170117211500,199.5,202.649994,41.95652,33,83.699997,0,68.199997,70.900002,67.900002
20170117213000,199.5,205.800003,42.608696,33,56.400002,100,67.300003,70.900002,67.900002
20170117214500,199.5,205.800003,42.608696,33,70.5,100,66.900002,70.900002,67.900002
20170117220000,199.5,205.800003,42.608696,33,84.400002,100,67.699997,70.900002,67.900002
20170117221500,199.5,205.800003,42.608696,33,88.300003,100,68.0,70.900002,67.900002
20170117223000,199.5,205.800003,42.608696,33,71.0,0,68.099998,70.900002,67.900002
20170117224500,199.5,205.800003,42.608696,33,56.400002,100,67.300003,70.900002,67.900002
20170117230000,199.5,205.800003,42.608696,33,77.800003,100,66.900002,70.900002,67.900002
20170117231500,199.5,205.800003,42.608696,33,85.0,100,67.699997,70.900002,67.900002
20170117233000,199.5,205.800003,42.608696,33,94.699997,100,67.800003,70.900002,67.900002
20170117234500,199.5,205.800003,42.608696,33,86.199997,100,68.0,70.900002,67.900002
20170118000000,199.5,205.800003,42.608696,33,92.900002,100,68.099998,70.900002,67.900002
20170118001500,199.5,208.949997,43.260869,33,58.0,0,67.599998,70.900002,67.900002
20170118003000,199.5,206.850006,42.826088,33,55.799999,100,67.300003,70.900002,67.900002
20170118004500,199.5,208.949997,43.260869,33,75.5,100,67.0,70.900002,67.900002
20170118010000,199.5,206.850006,42.826088,33,82.099998,100,67.800003,70.900002,67.900002
20170118011500,199.5,194.25,40.217391,33,89.199997,100,68.099998,70.900002,67.900002
20170118013000,199.5,194.25,40.217391,33,86.199997,100,68.099998,70.900002,67.900002
20170118014500,199.5,200.550003,41.52174,33,58.400002,100,67.599998,70.900002,67.900002
20170118020000,199.5,196.350006,40.652175,33,56.700001,100,67.300003,70.900002,67.900002
20170118021500,199.5,198.449997,41.086956,33,92.099998,100,67.199997,70.900002,67.900002
20170118023000,199.5,194.25,40.217391,33,92.099998,100,67.900002,70.900002,67.900002
20170118024500,199.5,194.25,40.217391,33,79.099998,0,68.199997,70.900002,67.900002
20170118030000,199.5,196.350006,40.652175,33,56.400002,100,67.400002,70.900002,67.900002
20170118031500,199.5,198.449997,41.086956,33,56.400002,100,67.199997,70.900002,67.900002
20170118033000,199.5,196.350006,40.652175,33,81.199997,100,67.199997,70.900002,67.900002
20170118034500,199.5,198.449997,41.086956,33,88.699997,100,68.0,70.900002,67.900002
20170118040000,199.5,198.449997,41.086956,33,95.199997,100,68.199997,70.900002,67.900002
20170118041500,199.5,196.350006,40.652175,33,57.599998,100,67.5,70.900002,67.900002
20170118043000,199.5,198.449997,41.086956,33,56.700001,100,67.199997,70.900002,67.900002
20170118044500,199.5,198.449997,41.086956,33,84.300003,100,67.300003,70.900002,67.900002
20170118050000,199.5,198.449997,41.086956,33,96.099998,100,68.099998,70.900002,67.900002
20170118051500,199.5,196.350006,40.652175,33,88.699997,100,68.099998,70.900002,67.900002
20170118053000,199.5,198.449997,41.086956,33,96.699997,100,68.199997,70.900002,67.900002
20170118054500,199.5,198.449997,41.086956,33,57.200001,100,67.599998,70.900002,67.900002
20170118060000,199.5,196.350006,40.652175,33,55.900002,100,67.199997,70.900002,67.900002
20170118061500,199.5,198.449997,41.086956,33,82.0,100,67.199997,70.900002,67.900002
20170118063000,199.5,198.449997,41.086956,33,85.599998,100,67.800003,70.900002,67.900002
20170118064500,199.5,196.350006,40.652175,33,67.800003,0,68.099998,70.900002,67.900002
20170118070000,199.5,198.449997,41.086956,33,56.0,100,67.599998,70.900002,67.900002
20170118071500,199.5,200.550003,41.52174,33,56.0,100,67.400002,70.900002,67.900002
20170118073000,199.5,198.449997,41.086956,33,57.900002,100,67.199997,70.900002,67.900002
20170118074500,199.5,198.449997,41.086956,33,86.699997,100,67.400002,70.900002,67.900002
20170118080000,199.5,200.550003,41.52174,33,88.099998,100,67.900002,70.900002,67.900002
20170118081500,199.5,198.449997,41.086956,33,83.199997,100,68.099998,70.900002,67.900002
20170118083000,199.5,200.550003,41.52174,33,62.400002,0,68.0,70.900002,67.900002
20170118084500,199.5,196.350006,40.652175,33,56.400002,100,67.599998,70.900002,67.900002
20170118090000,199.5,200.550003,41.52174,33,55.599998,100,67.400002,70.900002,67.900002
20170118091500,199.5,198.449997,41.086956,33,56.700001,100,67.400002,70.900002,67.900002
20170118093000,199.5,198.449997,41.086956,33,58.799999,100,67.400002,70.900002,67.900002
20170118094500,199.5,198.449997,41.086956,33,73.099998,100,67.400002,70.900002,67.900002
20170118100000,199.5,194.25,40.217391,33,80.699997,100,67.599998,70.900002,67.900002
20170118101500,199.5,196.350006,40.652175,33,80.699997,100,67.599998,70.900002,67.900002
20170118103000,199.5,196.350006,40.652175,33,76.800003,100,67.699997,70.900002,67.900002
20170118104500,199.5,194.25,40.217391,33,77.699997,100,67.699997,70.900002,67.900002
20170118110000,199.5,194.25,40.217391,33,79.199997,100,67.800003,70.900002,67.900002
20170118111500,199.5,194.25,40.217391,33,76.800003,100,67.699997,70.900002,67.900002
20170118113000,199.5,194.25,40.217391,33,77.699997,100,67.599998,70.900002,67.900002
20170118114500,199.5,198.449997,41.086956,33,77.699997,100,67.699997,70.900002,67.900002
20170118120000,199.5,196.350006,40.652175,33,77.699997,100,67.699997,70.900002,67.900002
20170118121500,199.5,205.800003,42.608696,33,76.400002,100,67.699997,70.900002,67.900002
20170118123000,199.5,205.800003,42.608696,33,74.800003,100,67.699997,70.900002,67.900002
20170118124500,199.5,205.800003,42.608696,33,77.800003,100,67.800003,70.900002,67.900002
20170118130000,199.5,208.949997,43.260869,33,74.400002,100,67.800003,70.900002,67.900002
20170118131500,199.5,208.949997,43.260869,33,76.300003,100,67.699997,70.900002,67.900002
20170118133000,199.5,206.850006,42.826088,33,78.300003,100,67.699997,70.900002,67.900002
20170118134500,199.5,202.649994,41.95652,33,75.400002,100,67.599998,70.900002,67.900002
20170118140000,199.5,206.850006,42.826088,33,86.199997,100,67.699997,70.900002,67.900002
20170118141500,199.5,206.850006,42.826088,33,87.400002,0,68.199997,70.900002,67.900002
20170118143000,199.5,206.850006,42.826088,33,56.799999,100,66.900002,70.900002,67.900002
20170118144500,199.5,206.850006,42.826088,33,85.699997,100,67.599998,70.900002,67.900002
20170118150000,199.5,208.949997,43.260869,33,68.199997,100,67.400002,70.900002,67.900002
20170118151500,199.5,208.949997,43.260869,33,87.5,100,67.900002,70.900002,67.900002
20170118153000,199.5,205.800003,42.608696,33,64.599998,0,67.900002,70.900002,67.900002
20170118154500,199.5,205.800003,42.608696,33,57.900002,100,67.0,70.900002,67.900002
20170118160000,199.5,211.050003,43.695653,33,85.699997,100,67.699997,70.900002,67.900002
20170118161500,199.5,211.050003,43.695653,33,82.5,100,67.5,70.900002,67.900002
20170118163000,199.5,206.850006,42.826088,33,60.0,0,67.699997,70.900002,67.900002
20170118164500,199.5,211.050003,43.695653,33,67.400002,100,66.900002,70.900002,67.900002
20170118170000,199.5,206.850006,42.826088,33,68.300003,100,67.599998,70.900002,67.900002
20170118171500,199.5,206.850006,42.826088,33,87.5,100,68.199997,70.900002,67.900002
20170118173000,199.5,206.850006,42.826088,33,56.400002,100,67.0,70.900002,67.900002
20170118174500,199.5,206.850006,42.826088,33,87.400002,100,67.599998,70.900002,67.900002
20170118180000,199.5,206.850006,42.826088,33,73.900002,100,67.300003,70.900002,67.900002
20170118181500,199.5,208.949997,43.260869,33,80.199997,100,67.800003,70.900002,67.900002
20170118183000,199.5,205.800003,42.608696,33,85.0,100,68.0,70.900002,67.900002
20170118184500,199.5,205.800003,42.608696,33,64.900002,0,67.800003,70.900002,67.900002
20170118190000,199.5,205.800003,42.608696,33,60.599998,100,66.900002,70.900002,67.900002
20170118191500,199.5,211.050003,43.695653,33,75.400002,100,67.699997,70.900002,67.900002
20170118193000,199.5,206.850006,42.826088,33,90.599998,100,67.699997,70.900002,67.900002
20170118194500,199.5,208.949997,43.260869,33,58.400002,100,67.400002,70.900002,67.900002
20170118200000,199.5,206.850006,42.826088,33,79.099998,100,67.099998,70.900002,67.900002
20170118201500,199.5,211.050003,43.695653,33,67.300003,100,67.300003,70.900002,67.900002
20170118203000,199.5,206.850006,42.826088,33,94.900002,100,68.099998,70.900002,67.900002
20170118204500,199.5,206.850006,42.826088,33,56.799999,100,66.900002,70.900002,67.900002
20170118210000,199.5,206.850006,42.826088,33,80.699997,100,67.699997,70.900002,67.900002
20170118211500,199.5,211.050003,43.695653,33,89.199997,100,67.5,70.900002,67.900002
20170118213000,199.5,211.050003,43.695653,33,61.700001,0,67.800003,70.900002,67.900002
20170118214500,199.5,211.050003,43.695653,33,58.700001,100,66.900002,70.900002,67.900002
20170118220000,199.5,211.050003,43.695653,33,73.5,100,67.699997,70.900002,67.900002
20170118221500,199.5,206.850006,42.826088,33,85.599998,100,67.699997,70.900002,67.900002
20170118223000,199.5,208.949997,43.260869,33,61.700001,0,67.800003,70.900002,67.900002
20170118224500,199.5,200.550003,41.52174,33,69.0,100,66.800003,70.900002,67.900002
20170118230000,199.5,200.550003,41.52174,33,74.400002,100,67.599998,70.900002,67.900002
20170118231500,199.5,200.550003,41.52174,33,82.0,100,67.599998,70.900002,67.900002
20170118233000,199.5,202.649994,41.95652,33,91.699997,100,67.900002,70.900002,67.900002
20170118234500,199.5,198.449997,41.086956,33,85.0,100,68.099998,70.900002,67.900002
20170119000000,199.5,198.449997,41.086956,33,72.900002,0,68.199997,70.900002,67.900002
20170119001500,199.5,200.550003,41.52174,33,56.400002,100,67.099998,70.900002,67.900002
20170119003000,199.5,202.649994,41.95652,33,82.099998,100,67.599998,70.900002,67.900002
20170119004500,199.5,202.649994,41.95652,33,89.800003,100,67.5,70.900002,67.900002
20170119010000,199.5,205.800003,42.608696,33,65.5,0,67.900002,70.900002,67.900002
20170119011500,199.5,205.800003,42.608696,33,58.299999,100,66.900002,70.900002,67.900002
20170119013000,199.5,202.649994,41.95652,33,66.800003,100,67.599998,70.900002,67.900002
20170119014500,199.5,202.649994,41.95652,33,87.5,100,67.900002,70.900002,67.900002
20170119020000,199.5,205.800003,42.608696,33,59.200001,100,67.400002,70.900002,67.900002
20170119021500,199.5,202.649994,41.95652,33,84.300003,100,67.199997,70.900002,67.900002
20170119023000,199.5,205.800003,42.608696,33,68.699997,100,67.199997,70.900002,67.900002
20170119024500,199.5,205.800003,42.608696,33,83.5,100,67.699997,70.900002,67.900002
20170119030000,199.5,202.649994,41.95652,33,91.099998,100,68.0,70.900002,67.900002
20170119031500,199.5,202.649994,41.95652,33,76.900002,0,68.199997,70.900002,67.900002
20170119033000,199.5,202.649994,41.95652,33,56.799999,100,67.0,70.900002,67.900002
20170119034500,199.5,202.649994,41.95652,33,73.599998,100,67.699997,70.900002,67.900002
20170119040000,199.5,202.649994,41.95652,33,86.900002,100,67.900002,70.900002,67.900002
20170119041500,199.5,205.800003,42.608696,33,60.0,100,67.599998,70.900002,67.900002
20170119043000,199.5,205.800003,42.608696,33,80.099998,100,67.099998,70.900002,67.900002
20170119044500,199.5,202.649994,41.95652,33,67.300003,100,67.300003,70.900002,67.900002
20170119050000,199.5,202.649994,41.95652,33,96.0,100,68.0,70.900002,67.900002
20170119051500,199.5,202.649994,41.95652,33,57.200001,100,67.300003,70.900002,67.900002
20170119053000,199.5,200.550003,41.52174,33,89.800003,100,67.300003,70.900002,67.900002
20170119054500,199.5,202.649994,41.95652,33,66.5,100,67.300003,70.900002,67.900002
20170119060000,199.5,202.649994,41.95652,33,86.199997,100,68.199997,70.900002,67.900002
20170119061500,199.5,202.649994,41.95652,33,56.799999,100,67.099998,70.900002,67.900002
20170119063000,199.5,202.649994,41.95652,33,89.199997,100,67.5,70.900002,67.900002
20170119064500,199.5,206.850006,42.826088,33,73.0,100,67.400002,70.900002,67.900002
20170119070000,199.5,202.649994,41.95652,33,84.400002,100,67.699997,70.900002,67.900002
20170119071500,199.5,202.649994,41.95652,33,70.099998,0,68.099998,70.900002,67.900002
20170119073000,199.5,200.550003,41.52174,33,57.5,100,66.900002,70.900002,67.900002
20170119074500,199.5,202.649994,41.95652,33,75.5,100,67.599998,70.900002,67.900002
20170119080000,199.5,205.800003,42.608696,33,89.800003,100,67.599998,70.900002,67.900002
20170119081500,199.5,205.800003,42.608696,33,85.599998,100,68.0,70.900002,67.900002
20170119083000,199.5,200.550003,41.52174,33,64.900002,0,67.900002,70.900002,67.900002
20170119084500,199.5,202.649994,41.95652,33,59.400002,100,66.800003,70.900002,67.900002
20170119090000,199.5,200.550003,41.52174,33,75.900002,100,67.699997,70.900002,67.900002
20170119091500,199.5,205.800003,42.608696,33,94.699997,100,67.900002,70.900002,67.900002
20170119093000,199.5,200.550003,41.52174,33,59.599998,100,67.400002,70.900002,67.900002
20170119094500,199.5,206.850006,42.826088,33,86.800003,100,67.300003,70.900002,67.900002
20170119100000,199.5,206.850006,42.826088,33,75.400002,100,67.599998,70.900002,67.900002
20170119101500,199.5,206.850006,42.826088,33,90.099998,100,67.800003,70.900002,67.900002
20170119103000,199.5,206.850006,42.826088,33,58.799999,100,67.400002,70.900002,67.900002
20170119104500,199.5,206.850006,42.826088,33,89.199997,100,67.400002,70.900002,67.900002
20170119110000,199.5,206.850006,42.826088,33,77.400002,100,67.099998,70.900002,67.900002
20170119111500,199.5,206.850006,42.826088,33,97.199997,100,68.099998,70.900002,67.900002
20170119113000,199.5,206.850006,42.826088,33,56.0,100,67.0,70.900002,67.900002
20170119114500,199.5,202.649994,41.95652,33,72.0,100,67.599998,70.900002,67.900002
20170119120000,199.5,205.800003,42.608696,33,90.5,100,67.5,70.900002,67.900002
20170119121500,199.5,202.649994,41.95652,33,69.300003,0,68.199997,70.900002,67.900002
20170119123000,199.5,202.649994,41.95652,33,59.400002,100,66.699997,70.900002,67.900002
20170119124500,199.5,205.800003,42.608696,33,72.5,100,67.699997,70.900002,67.900002
20170119130000,199.5,205.800003,42.608696,33,85.400002,100,67.800003,70.900002,67.900002
20170119131500,199.5,202.649994,41.95652,33,58.400002,100,67.5,70.900002,67.900002
20170119133000,199.5,206.850006,42.826088,33,89.699997,100,67.099998,70.900002,67.900002
20170119134500,199.5,206.850006,42.826088,33,65.800003,100,67.400002,70.900002,67.900002
20170119140000,199.5,206.850006,42.826088,33,87.400002,100,68.0,70.900002,67.900002
20170119141500,199.5,206.850006,42.826088,33,57.200001,100,67.400002,70.900002,67.900002
20170119143000,199.5,206.850006,42.826088,33,87.199997,100,67.400002,70.900002,67.900002
20170119144500,199.5,202.649994,41.95652,33,87.199997,100,67.199997,70.900002,67.900002
20170119150000,199.5,200.550003,41.52174,33,94.199997,100,68.099998,70.900002,67.900002
20170119151500,199.5,205.800003,42.608696,33,55.599998,100,66.900002,70.900002,67.900002
20170119153000,199.5,202.649994,41.95652,33,94.300003,100,67.599998,70.900002,67.900002
20170119154500,199.5,205.800003,42.608696,33,79.599998,100,67.099998,70.900002,67.900002
20170119160000,199.5,202.649994,41.95652,33,94.699997,100,68.099998,70.900002,67.900002
20170119161500,199.5,206.850006,42.826088,33,56.0,100,67.300003,70.900002,67.900002
20170119163000,199.5,202.649994,41.95652,33,98.199997,100,67.400002,70.900002,67.900002
20170119164500,199.5,205.800003,42.608696,33,66.0,100,67.099998,70.900002,67.900002
20170119170000,199.5,205.800003,42.608696,33,93.5,100,68.099998,70.900002,67.900002
20170119171500,199.5,211.050003,43.695653,33,56.400002,100,67.300003,70.900002,67.900002
20170119173000,199.5,211.050003,43.695653,33,82.099998,100,67.400002,70.900002,67.900002
20170119174500,199.5,206.850006,42.826088,33,68.199997,100,67.400002,70.900002,67.900002
20170119180000,199.5,211.050003,43.695653,33,84.400002,100,67.800003,70.900002,67.900002
20170119181500,199.5,206.850006,42.826088,33,62.400002,0,67.900002,70.900002,67.900002
20170119183000,199.5,206.850006,42.826088,33,74.099998,100,66.900002,70.900002,67.900002
20170119184500,199.5,208.949997,43.260869,33,74.099998,100,67.599998,70.900002,67.900002
20170119190000,199.5,208.949997,43.260869,33,81.0,100,67.300003,70.900002,67.900002
20170119191500,199.5,206.850006,42.826088,33,86.900002,100,68.099998,70.900002,67.900002
20170119193000,199.5,206.850006,42.826088,33,56.0,100,67.300003,70.900002,67.900002
20170119194500,199.5,206.850006,42.826088,33,87.0,100,67.400002,70.900002,67.900002
20170119200000,199.5,213.149994,44.130434,33,73.900002,100,67.199997,70.900002,67.900002
20170119201500,199.5,213.149994,44.130434,33,87.900002,100,67.900002,70.900002,67.900002
20170119203000,199.5,213.149994,44.130434,33,61.599998,0,67.800003,70.900002,67.900002
20170119204500,199.5,208.949997,43.260869,33,54.299999,100,66.900002,70.900002,67.900002
20170119210000,199.5,208.949997,43.260869,33,94.699997,100,67.5,70.900002,67.900002
20170119211500,199.5,208.949997,43.260869,33,82.099998,100,68.099998,70.900002,67.900002
20170119213000,199.5,206.850006,42.826088,33,56.799999,100,67.5,70.900002,67.900002
20170119214500,199.5,213.149994,44.130434,33,82.099998,100,66.800003,70.900002,67.900002
20170119220000,199.5,213.149994,44.130434,33,83.5,100,67.699997,70.900002,67.900002
20170119221500,199.5,206.850006,42.826088,33,91.199997,0,68.199997,70.900002,67.900002
20170119223000,199.5,208.949997,43.260869,33,54.700001,100,67.099998,70.900002,67.900002
20170119224500,199.5,206.850006,42.826088,33,94.199997,100,67.199997,70.900002,67.900002
20170119230000,199.5,206.850006,42.826088,33,84.400002,100,68.099998,70.900002,67.900002
20170119231500,199.5,211.050003,43.695653,33,57.200001,100,67.400002,70.900002,67.900002
20170119233000,199.5,205.800003,42.608696,33,80.800003,100,66.699997,70.900002,67.900002
20170119234500,199.5,202.649994,41.95652,33,99.699997,100,67.699997,70.900002,67.900002
20170120000000,199.5,202.649994,41.95652,33,86.0,0,68.199997,70.900002,67.900002
20170120001500,199.5,205.800003,42.608696,33,54.299999,100,66.900002,70.900002,67.900002
20170120003000,199.5,205.800003,42.608696,33,87.400002,100,67.199997,70.900002,67.900002
20170120004500,199.5,202.649994,41.95652,33,94.199997,100,67.900002,70.900002,67.900002
20170120010000,199.5,205.800003,42.608696,33,58.099998,100,67.599998,70.900002,67.900002
20170120011500,199.5,200.550003,41.52174,33,76.599998,100,66.699997,70.900002,67.900002
20170120013000,199.5,200.550003,41.52174,33,86.900002,100,67.699997,70.900002,67.900002
20170120014500,199.5,200.550003,41.52174,33,94.0,100,68.099998,70.900002,67.900002
20170120020000,199.5,200.550003,41.52174,33,55.900002,100,67.300003,70.900002,67.900002
20170120021500,199.5,198.449997,41.086956,33,101.0,100,67.0,70.900002,67.900002
20170120023000,199.5,200.550003,41.52174,33,87.5,100,67.900002,70.900002,67.900002
20170120024500,199.5,200.550003,41.52174,33,60.0,0,67.699997,70.900002,67.900002
20170120030000,199.5,196.350006,40.652175,33,54.700001,100,67.099998,70.900002,67.900002
20170120031500,199.5,200.550003,41.52174,33,94.699997,100,67.400002,70.900002,67.900002
20170120033000,199.5,198.449997,41.086956,33,94.699997,100,68.0,70.900002,67.900002
20170120034500,199.5,196.350006,40.652175,33,58.400002,100,67.599998,70.900002,67.900002
20170120040000,199.5,196.350006,40.652175,33,58.400002,100,66.800003,70.900002,67.900002
20170120041500,199.5,198.449997,41.086956,33,85.699997,100,67.699997,70.900002,67.900002
20170120043000,199.5,196.350006,40.652175,33,85.699997,100,68.099998,70.900002,67.900002
20170120044500,199.5,202.649994,41.95652,33,56.0,100,67.300003,70.900002,67.900002
20170120050000,199.5,198.449997,41.086956,33,89.199997,100,67.0,70.900002,67.900002
20170120051500,199.5,198.449997,41.086956,33,87.099998,100,67.900002,70.900002,67.900002
20170120053000,199.5,202.649994,41.95652,33,65.400002,0,67.800003,70.900002,67.900002
20170120054500,199.5,198.449997,41.086956,33,56.299999,100,66.800003,70.900002,67.900002
20170120060000,199.5,196.350006,40.652175,33,95.400002,100,67.699997,70.900002,67.900002
20170120061500,199.5,198.449997,41.086956,33,84.800003,100,67.699997,70.900002,67.900002
20170120063000,199.5,205.800003,42.608696,33,79.199997,100,67.5,70.900002,67.900002
20170120064500,199.5,202.649994,41.95652,33,86.699997,100,67.400002,70.900002,67.900002
20170120070000,199.5,202.649994,41.95652,33,92.400002,100,68.099998,70.900002,67.900002
20170120071500,199.5,205.800003,42.608696,33,56.0,100,67.400002,70.900002,67.900002
20170120073000,199.5,202.649994,41.95652,33,78.800003,100,66.800003,70.900002,67.900002
20170120074500,199.5,200.550003,41.52174,33,93.0,100,67.699997,70.900002,67.900002
20170120080000,199.5,202.649994,41.95652,33,71.599998,0,68.199997,70.900002,67.900002
20170120081500,199.5,202.649994,41.95652,33,55.5,100,66.800003,70.900002,67.900002
20170120083000,199.5,205.800003,42.608696,33,81.900002,100,67.800003,70.900002,67.900002
20170120084500,199.5,202.649994,41.95652,33,86.199997,100,67.400002,70.900002,67.900002
