PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120090000,199.5,202.649994,41.95652,33,75.800003,0,68.199997,70.900002,67.900002
20170120091500,199.5,206.850006,42.826088,33,58.799999,100,66.800003,70.900002,67.900002
20170120093000,199.5,206.850006,42.826088,33,68.199997,100,67.599998,70.900002,67.900002
20170120094500,199.5,206.850006,42.826088,33,92.900002,100,67.800003,70.900002,67.900002
20170120100000,199.5,200.550003,41.52174,33,58.799999,100,67.400002,70.900002,67.900002
20170120101500,199.5,200.550003,41.52174,33,88.900002,100,67.099998,70.900002,67.900002
20170120103000,199.5,206.850006,42.826088,33,66.599998,100,67.199997,70.900002,67.900002
20170120104500,199.5,206.850006,42.826088,33,76.400002,0,68.300003,70.900002,67.900002
20170120110000,199.5,202.649994,41.95652,33,57.5,100,67.0,70.900002,67.900002
20170120111500,199.5,205.800003,42.608696,33,76.400002,100,67.599998,70.900002,67.900002
20170120113000,199.5,205.800003,42.608696,33,71.400002,100,67.400002,70.900002,67.900002
20170120114500,199.5,200.550003,41.52174,33,79.199997,100,67.699997,70.900002,67.900002
20170120120000,199.5,200.550003,41.52174,33,66.400002,0,68.099998,70.900002,67.900002
20170120121500,199.5,202.649994,41.95652,33,57.200001,100,67.099998,70.900002,67.900002
20170120123000,199.5,198.449997,41.086956,33,69.099998,100,67.300003,70.900002,67.900002
20170120124500,199.5,200.550003,41.52174,33,79.099998,100,67.900002,70.900002,67.900002
20170120130000,199.5,200.550003,41.52174,33,76.400002,100,68.099998,70.900002,67.900002
20170120131500,199.5,202.649994,41.95652,33,71.599998,100,68.099998,70.900002,67.900002
20170120133000,199.5,198.449997,41.086956,33,60.799999,0,68.0,70.900002,67.900002
20170120134500,199.5,205.800003,42.608696,33,56.700001,100,67.300003,70.900002,67.900002
20170120140000,199.5,205.800003,42.608696,33,58.700001,100,67.199997,70.900002,67.900002
20170120141500,199.5,202.649994,41.95652,33,73.900002,100,67.699997,70.900002,67.900002
20170120143000,199.5,200.550003,41.52174,33,75.699997,100,68.099998,70.900002,67.900002
20170120144500,199.5,202.649994,41.95652,33,72.800003,100,68.099998,70.900002,67.900002
20170120150000,199.5,205.800003,42.608696,33,72.800003,100,68.0,70.900002,67.900002
20170120151500,199.5,202.649994,41.95652,33,74.400002,100,68.099998,70.900002,67.900002
20170120153000,199.5,200.550003,41.52174,33,68.800003,100,67.900002,70.900002,67.900002
20170120154500,199.5,200.550003,41.52174,33,78.699997,100,68.099998,70.900002,67.900002
20170120160000,199.5,202.649994,41.95652,33,62.0,0,67.800003,70.900002,67.900002
20170120161500,199.5,200.550003,41.52174,33,56.400002,100,67.199997,70.900002,67.900002
20170120163000,199.5,202.649994,41.95652,33,78.400002,100,67.400002,70.900002,67.900002
20170120164500,199.5,200.550003,41.52174,33,66.199997,100,67.300003,70.900002,67.900002
20170120170000,199.5,202.649994,41.95652,33,75.900002,100,67.699997,70.900002,67.900002
20170120171500,199.5,198.449997,41.086956,33,80.099998,100,67.800003,70.900002,67.900002
20170120173000,199.5,200.550003,41.52174,33,72.5,100,67.699997,70.900002,67.900002
20170120174500,199.5,200.550003,41.52174,33,75.800003,100,67.699997,70.900002,67.900002
20170120180000,199.5,200.550003,41.52174,33,73.0,100,67.699997,70.900002,67.900002
20170120181500,199.5,200.550003,41.52174,33,90.300003,100,68.0,70.900002,67.900002
20170120183000,199.5,202.649994,41.95652,33,57.200001,100,67.400002,70.900002,67.900002
20170120184500,199.5,200.550003,41.52174,33,69.599998,100,66.900002,70.900002,67.900002
20170120190000,199.5,205.800003,42.608696,33,68.300003,100,67.5,70.900002,67.900002
20170120191500,199.5,200.550003,41.52174,33,86.699997,100,67.900002,70.900002,67.900002
20170120193000,199.5,202.649994,41.95652,33,67.699997,0,68.099998,70.900002,67.900002
20170120194500,199.5,202.649994,41.95652,33,56.0,100,66.900002,70.900002,67.900002
20170120200000,199.5,198.449997,41.086956,33,78.699997,100,67.599998,70.900002,67.900002
20170120201500,199.5,198.449997,41.086956,33,85.400002,100,67.400002,70.900002,67.900002
20170120203000,199.5,200.550003,41.52174,33,62.799999,0,67.800003,70.900002,67.900002
20170120204500,199.5,200.550003,41.52174,33,59.5,100,66.900002,70.900002,67.900002
20170120210000,199.5,198.449997,41.086956,33,64.900002,100,67.400002,70.900002,67.900002
20170120211500,199.5,198.449997,41.086956,33,95.300003,100,68.0,70.900002,67.900002
20170120213000,199.5,198.449997,41.086956,33,57.599998,100,67.400002,70.900002,67.900002
20170120214500,199.5,198.449997,41.086956,33,85.199997,100,67.199997,70.900002,67.900002
20170120220000,199.5,200.550003,41.52174,33,64.699997,100,67.099998,70.900002,67.900002
20170120221500,199.5,200.550003,41.52174,33,93.599998,0,68.199997,70.900002,67.900002
20170120223000,199.5,198.449997,41.086956,33,56.799999,100,67.099998,70.900002,67.900002
20170120224500,199.5,198.449997,41.086956,33,89.800003,100,67.5,70.900002,67.900002
20170120230000,199.5,196.350006,40.652175,33,76.900002,100,67.199997,70.900002,67.900002
20170120231500,199.5,196.350006,40.652175,33,76.900002,0,68.300003,70.900002,67.900002
20170120233000,199.5,196.350006,40.652175,33,56.400002,100,67.099998,70.900002,67.900002
20170120234500,199.5,193.199997,39.999999,33,93.0,100,67.5,70.900002,67.900002
20170121000000,199.5,196.350006,40.652175,33,67.400002,100,67.300003,70.900002,67.900002
20170121001500,199.5,198.449997,41.086956,33,82.599998,0,68.300003,70.900002,67.900002
20170121003000,199.5,196.350006,40.652175,33,57.200001,100,67.199997,70.900002,67.900002
20170121004500,199.5,196.350006,40.652175,33,85.599998,100,67.400002,70.900002,67.900002
20170121010000,199.5,194.25,40.217391,33,69.699997,100,67.5,70.900002,67.900002
20170121011500,199.5,196.350006,40.652175,33,83.199997,100,67.699997,70.900002,67.900002
20170121013000,199.5,196.350006,40.652175,33,65.0,0,67.900002,70.900002,67.900002
20170121014500,199.5,196.350006,40.652175,33,56.799999,100,67.099998,70.900002,67.900002
20170121020000,199.5,194.25,40.217391,33,76.400002,100,67.300003,70.900002,67.900002
20170121021500,199.5,196.350006,40.652175,33,78.199997,100,67.699997,70.900002,67.900002
20170121023000,199.5,196.350006,40.652175,33,78.199997,100,67.699997,70.900002,67.900002
20170121024500,199.5,198.449997,41.086956,33,80.099998,100,67.900002,70.900002,67.900002
20170121030000,199.5,196.350006,40.652175,33,77.300003,100,67.900002,70.900002,67.900002
20170121031500,199.5,198.449997,41.086956,33,79.099998,100,67.900002,70.900002,67.900002
20170121033000,199.5,196.350006,40.652175,33,77.300003,100,67.800003,70.900002,67.900002
20170121034500,199.5,198.449997,41.086956,33,80.099998,100,67.900002,70.900002,67.900002
20170121040000,199.5,200.550003,41.52174,33,76.400002,100,67.800003,70.900002,67.900002
20170121041500,199.5,196.350006,40.652175,33,78.699997,100,67.900002,70.900002,67.900002
20170121043000,199.5,198.449997,41.086956,33,78.699997,100,67.900002,70.900002,67.900002
20170121044500,199.5,198.449997,41.086956,33,75.400002,100,67.800003,70.900002,67.900002
20170121050000,199.5,196.350006,40.652175,33,80.099998,100,67.900002,70.900002,67.900002
20170121051500,199.5,196.350006,40.652175,33,75.400002,100,67.599998,70.900002,67.900002
20170121053000,199.5,200.550003,41.52174,33,78.099998,100,67.400002,70.900002,67.900002
20170121054500,199.5,202.649994,41.95652,33,60.900002,0,67.900002,70.900002,67.900002
20170121060000,199.5,200.550003,41.52174,33,64.099998,100,66.800003,70.900002,67.900002
20170121061500,199.5,284.549988,58.913041,39,53.900002,0,66.800003,68.800003,65.800003
20170121063000,199.5,213.149994,44.130434,33,53.900002,0,66.199997,68.699997,65.699997
20170121064500,199.5,213.149994,44.130434,33,53.900002,0,65.900002,68.699997,65.699997
20170121070000,199.5,216.300003,44.782609,33,53.900002,0,65.599998,68.699997,65.699997
20170121071500,199.5,216.300003,44.782609,33,53.900002,100,65.400002,68.599998,65.599998
20170121073000,199.5,216.300003,44.782609,33,53.900002,100,65.199997,68.599998,65.599998
20170121074500,199.5,216.300003,44.782609,33,53.900002,100,65.0,68.599998,65.599998
20170121080000,199.5,213.149994,44.130434,33,57.900002,100,65.099998,68.5,65.5
20170121081500,199.5,213.149994,44.130434,32,64.800003,100,65.199997,68.599998,65.599998
20170121083000,199.5,208.949997,43.260869,32,65.800003,100,65.300003,68.599998,65.599998
20170121084500,199.5,208.949997,43.260869,32,64.900002,100,65.400002,68.5,65.5
20170121090000,199.5,211.050003,43.695653,32,64.900002,100,65.400002,68.599998,65.599998
20170121091500,199.5,211.050003,43.695653,32,64.900002,100,65.5,68.599998,65.599998
20170121093000,199.5,211.050003,43.695653,32,56.799999,0,65.800003,68.5,65.5
20170121094500,199.5,211.050003,43.695653,32,54.700001,0,65.800003,68.5,65.5
20170121100000,199.5,211.050003,43.695653,32,54.700001,0,65.900002,68.5,65.5
20170121101500,199.5,211.050003,43.695653,32,54.099998,0,65.300003,68.5,65.5
20170121103000,199.5,211.050003,43.695653,32,54.099998,100,65.099998,68.5,65.5
20170121104500,199.5,206.850006,42.826088,32,54.099998,100,65.0,68.5,65.5
20170121110000,199.5,208.949997,43.260869,32,57.900002,100,64.900002,68.5,65.5
20170121111500,199.5,208.949997,43.260869,32,61.400002,100,65.0,68.5,65.5
20170121113000,199.5,211.050003,43.695653,32,72.900002,100,65.5,68.5,65.5
20170121114500,199.5,211.050003,43.695653,32,67.699997,100,65.599998,68.5,65.5
20170121120000,199.5,206.850006,42.826088,32,73.400002,100,65.800003,68.5,65.5
20170121121500,199.5,206.850006,42.826088,32,56.400002,0,65.800003,68.5,65.5
20170121123000,199.5,208.949997,43.260869,32,55.599998,0,65.900002,68.5,65.5
20170121124500,199.5,208.949997,43.260869,32,55.599998,0,66.0,68.5,65.5
20170121130000,199.5,208.949997,43.260869,32,55.599998,0,65.800003,68.5,65.5
20170121131500,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.5,65.5
20170121133000,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.5,65.5
20170121134500,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.5,65.5
20170121140000,199.5,205.800003,42.608696,32,56.299999,0,65.800003,68.5,65.5
20170121141500,199.5,205.800003,42.608696,32,56.299999,0,65.699997,68.5,65.5
20170121143000,199.5,205.800003,42.608696,32,55.200001,0,65.699997,68.5,65.5
20170121144500,199.5,205.800003,42.608696,32,55.200001,0,65.599998,68.5,65.5
20170121150000,199.5,208.949997,43.260869,32,55.200001,0,65.599998,68.5,65.5
20170121151500,199.5,206.850006,42.826088,32,55.200001,0,65.5,68.5,65.5
20170121153000,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.5,65.5
20170121154500,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.5,65.5
20170121160000,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.5,65.5
20170121161500,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.5,65.5
20170121163000,199.5,206.850006,42.826088,32,55.200001,0,65.699997,68.5,65.5
20170121164500,199.5,208.949997,43.260869,32,55.200001,0,65.599998,68.5,65.5
20170121170000,199.5,205.800003,42.608696,32,55.200001,0,65.599998,68.5,65.5
20170121171500,199.5,205.800003,42.608696,32,55.200001,0,65.599998,68.5,65.5
20170121173000,199.5,202.649994,41.95652,32,55.200001,0,65.5,68.5,65.5
20170121174500,199.5,205.800003,42.608696,32,55.200001,0,65.5,68.5,65.5
20170121180000,199.5,205.800003,42.608696,32,55.200001,0,65.400002,68.5,65.5
20170121181500,199.5,200.550003,41.52174,32,55.200001,0,65.400002,68.5,65.5
20170121183000,199.5,205.800003,42.608696,32,55.200001,0,65.300003,68.5,65.5
20170121184500,199.5,205.800003,42.608696,32,55.200001,100,65.300003,68.5,65.5
20170121190000,199.5,205.800003,42.608696,32,55.200001,100,65.199997,68.5,65.5
20170121191500,199.5,205.800003,42.608696,32,55.200001,100,65.199997,68.5,65.5
20170121193000,199.5,202.649994,41.95652,32,55.200001,100,65.099998,68.5,65.5
20170121194500,199.5,208.949997,43.260869,32,55.200001,100,65.099998,68.5,65.5
20170121200000,199.5,205.800003,42.608696,32,55.200001,100,65.099998,68.5,65.5
20170121201500,199.5,205.800003,42.608696,32,55.200001,100,65.099998,68.5,65.5
20170121203000,199.5,202.649994,41.95652,32,58.299999,100,65.099998,68.5,65.5
20170121204500,199.5,205.800003,42.608696,32,59.299999,100,65.300003,68.5,65.5
20170121210000,199.5,205.800003,42.608696,32,60.400002,100,65.400002,68.5,65.5
20170121211500,199.5,205.800003,42.608696,32,60.400002,100,65.5,68.5,65.5
20170121213000,199.5,208.949997,43.260869,32,60.400002,100,65.5,68.5,65.5
20170121214500,199.5,202.649994,41.95652,32,59.599998,100,65.5,68.5,65.5
20170121220000,199.5,206.850006,42.826088,32,59.599998,100,65.400002,68.5,65.5
20170121221500,199.5,206.850006,42.826088,32,59.599998,100,65.300003,68.5,65.5
20170121223000,199.5,206.850006,42.826088,32,59.599998,100,65.300003,68.5,65.5
20170121224500,199.5,206.850006,42.826088,32,59.599998,100,65.300003,68.5,65.5
20170121230000,199.5,206.850006,42.826088,32,58.799999,100,65.300003,68.5,65.5
20170121231500,199.5,206.850006,42.826088,32,58.799999,100,65.199997,68.5,65.5
20170121233000,199.5,206.850006,42.826088,32,58.799999,100,65.199997,68.5,65.5
20170121234500,199.5,206.850006,42.826088,32,58.799999,100,65.199997,68.5,65.5
20170122000000,199.5,200.550003,41.52174,32,58.799999,100,65.199997,68.5,65.5
20170122001500,199.5,196.350006,40.652175,32,61.200001,100,65.199997,68.5,65.5
20170122003000,199.5,196.350006,40.652175,32,64.0,100,65.400002,68.5,65.5
20170122004500,199.5,200.550003,41.52174,32,64.800003,100,65.5,68.5,65.5
20170122010000,199.5,198.449997,41.086956,32,64.800003,100,65.5,68.5,65.5
20170122011500,199.5,194.25,40.217391,32,64.0,100,65.5,68.5,65.5
20170122013000,199.5,198.449997,41.086956,32,64.0,100,65.5,68.5,65.5
20170122014500,199.5,198.449997,41.086956,32,64.0,100,65.599998,68.5,65.5
20170122020000,199.5,200.550003,41.52174,32,64.0,100,65.599998,68.5,65.5
20170122021500,199.5,198.449997,41.086956,32,64.0,100,65.599998,68.5,65.5
20170122023000,199.5,200.550003,41.52174,32,64.0,100,65.599998,68.5,65.5
20170122024500,199.5,196.350006,40.652175,32,64.0,100,65.599998,68.5,65.5
20170122030000,199.5,200.550003,41.52174,32,64.0,100,65.599998,68.5,65.5
20170122031500,199.5,196.350006,40.652175,32,64.0,100,65.599998,68.5,65.5
20170122033000,199.5,196.350006,40.652175,32,64.0,100,65.5,68.5,65.5
20170122034500,199.5,196.350006,40.652175,32,64.0,100,65.5,68.5,65.5
20170122040000,199.5,200.550003,41.52174,32,64.0,100,65.5,68.5,65.5
20170122041500,199.5,200.550003,41.52174,32,62.799999,100,65.5,68.5,65.5
20170122043000,199.5,200.550003,41.52174,32,62.799999,100,65.300003,68.5,65.5
20170122044500,199.5,202.649994,41.95652,32,62.0,100,65.199997,68.5,65.5
20170122050000,199.5,205.800003,42.608696,32,79.599998,100,65.699997,68.5,65.5
20170122051500,199.5,205.800003,42.608696,32,54.700001,100,65.099998,68.5,65.5
20170122053000,199.5,208.949997,43.260869,32,53.099998,100,64.800003,68.5,65.5
20170122054500,199.5,211.050003,43.695653,32,69.599998,100,64.900002,68.5,65.5
20170122060000,199.5,211.050003,43.695653,32,76.300003,100,65.199997,68.5,65.5
20170122061500,199.5,211.050003,43.695653,32,74.400002,100,65.400002,68.5,65.5
20170122063000,199.5,211.050003,43.695653,32,74.400002,100,65.5,68.5,65.5
20170122064500,199.5,211.050003,43.695653,32,75.199997,100,65.5,68.5,65.5
20170122070000,199.5,211.050003,43.695653,32,72.0,100,65.5,68.5,65.5
20170122071500,199.5,206.850006,42.826088,32,75.5,100,65.5,68.5,65.5
20170122073000,199.5,211.050003,43.695653,32,72.0,100,65.5,68.5,65.5
20170122074500,199.5,211.050003,43.695653,32,75.800003,100,65.5,68.5,65.5
20170122080000,199.5,211.050003,43.695653,32,72.0,100,65.5,68.5,65.5
20170122081500,199.5,211.050003,43.695653,32,75.300003,100,65.5,68.5,65.5
20170122083000,199.5,211.050003,43.695653,32,73.5,100,65.5,68.5,65.5
20170122084500,199.5,211.050003,43.695653,32,72.599998,100,65.5,68.5,65.5
20170122090000,199.5,211.050003,43.695653,32,75.400002,100,65.5,68.5,65.5
20170122091500,199.5,211.050003,43.695653,32,72.0,100,65.5,68.599998,65.599998
20170122093000,199.5,211.050003,43.695653,32,74.199997,100,65.5,68.5,65.5
20170122094500,199.5,211.050003,43.695653,32,75.400002,100,65.599998,68.5,65.5
20170122100000,199.5,214.199997,44.347825,32,71.900002,100,65.599998,68.5,65.5
20170122101500,199.5,208.949997,43.260869,32,74.800003,100,65.5,68.5,65.5
20170122103000,199.5,211.050003,43.695653,32,72.0,100,65.5,68.5,65.5
20170122104500,199.5,211.050003,43.695653,32,72.0,100,65.400002,68.599998,65.599998
20170122110000,199.5,214.199997,44.347825,32,74.400002,100,65.400002,68.599998,65.599998
20170122111500,199.5,214.199997,44.347825,32,63.700001,0,65.800003,68.699997,65.699997
20170122113000,199.5,214.199997,44.347825,32,51.5,0,66.0,68.699997,65.699997
20170122114500,199.5,214.199997,44.347825,32,50.299999,0,66.0,68.699997,65.699997
20170122120000,199.5,214.199997,44.347825,32,50.299999,0,66.099998,68.800003,65.800003
20170122121500,199.5,214.199997,44.347825,32,49.5,0,66.0,68.800003,65.800003
20170122123000,199.5,211.050003,43.695653,32,49.5,0,66.099998,68.800003,65.800003
20170122124500,199.5,211.050003,43.695653,32,49.5,0,66.199997,68.900002,65.900002
20170122130000,199.5,211.050003,43.695653,32,49.5,0,66.199997,68.900002,65.900002
20170122131500,199.5,214.199997,44.347825,32,49.5,0,66.300003,68.900002,65.900002
20170122133000,199.5,214.199997,44.347825,32,49.5,0,66.199997,68.900002,65.900002
20170122134500,199.5,211.050003,43.695653,32,49.5,0,66.199997,68.900002,65.900002
20170122140000,199.5,214.199997,44.347825,32,49.5,0,66.300003,68.900002,65.900002
20170122141500,199.5,211.050003,43.695653,32,49.5,0,66.199997,68.900002,65.900002
20170122143000,199.5,211.050003,43.695653,32,49.5,0,66.5,68.900002,65.900002
20170122144500,199.5,211.050003,43.695653,32,49.5,0,66.599998,68.900002,65.900002
20170122150000,199.5,214.199997,44.347825,32,49.5,0,66.699997,68.900002,65.900002
20170122151500,199.5,208.949997,43.260869,32,49.5,0,66.699997,68.900002,65.900002
20170122153000,199.5,213.149994,44.130434,32,49.5,0,66.800003,68.900002,65.900002
20170122154500,199.5,213.149994,44.130434,32,49.0,0,66.800003,68.900002,65.900002
20170122160000,199.5,213.149994,44.130434,32,49.0,0,66.699997,68.900002,65.900002
20170122161500,199.5,213.149994,44.130434,32,49.0,0,66.699997,68.900002,65.900002
20170122163000,199.5,213.149994,44.130434,32,49.0,0,66.699997,68.900002,65.900002
20170122164500,199.5,213.149994,44.130434,32,49.0,0,66.699997,68.900002,65.900002
20170122170000,199.5,208.949997,43.260869,32,49.0,0,66.800003,68.900002,65.900002
20170122171500,199.5,214.199997,44.347825,32,49.0,0,66.800003,68.900002,65.900002
20170122173000,199.5,211.050003,43.695653,32,49.0,0,66.800003,68.900002,65.900002
20170122174500,199.5,211.050003,43.695653,32,49.0,0,66.599998,68.900002,65.900002
20170122180000,199.5,211.050003,43.695653,32,49.0,0,66.599998,68.900002,65.900002
20170122181500,199.5,211.050003,43.695653,32,49.0,0,66.5,68.699997,65.699997
20170122183000,199.5,211.050003,43.695653,33,49.0,0,66.5,68.800003,65.800003
20170122184500,199.5,211.050003,43.695653,33,49.0,0,66.599998,68.800003,65.800003
20170122190000,199.5,211.050003,43.695653,33,49.0,0,66.599998,68.900002,65.900002
20170122191500,199.5,211.050003,43.695653,33,49.0,0,66.599998,68.800003,65.800003
20170122193000,199.5,211.050003,43.695653,33,49.0,0,66.599998,68.800003,65.800003
20170122194500,199.5,205.800003,42.608696,33,49.0,0,66.599998,68.800003,65.800003
20170122200000,199.5,205.800003,42.608696,33,49.0,0,66.599998,68.900002,65.900002
20170122201500,199.5,208.949997,43.260869,33,49.0,0,66.599998,68.699997,65.699997
20170122203000,199.5,206.850006,42.826088,33,49.0,0,66.5,68.699997,65.699997
20170122204500,199.5,206.850006,42.826088,33,49.0,0,66.400002,68.800003,65.800003
20170122210000,199.5,213.149994,44.130434,33,49.0,0,66.400002,68.699997,65.699997
20170122211500,199.5,213.149994,44.130434,33,49.0,0,66.199997,68.699997,65.699997
20170122213000,199.5,213.149994,44.130434,33,49.0,0,66.300003,68.699997,65.699997
20170122214500,199.5,208.949997,43.260869,33,49.0,0,66.300003,68.699997,65.699997
20170122220000,199.5,205.800003,42.608696,33,49.0,0,66.400002,68.800003,65.800003
20170122221500,199.5,208.949997,43.260869,34,49.0,0,66.400002,68.599998,65.599998
20170122223000,199.5,202.649994,41.95652,34,49.0,0,66.5,68.699997,65.699997
20170122224500,199.5,205.800003,42.608696,34,49.0,0,66.5,68.599998,65.599998
20170122230000,199.5,202.649994,41.95652,34,49.0,0,66.300003,68.699997,65.699997
20170122231500,199.5,202.649994,41.95652,34,49.0,0,66.400002,68.599998,65.599998
20170122233000,199.5,205.800003,42.608696,34,49.0,0,66.199997,68.599998,65.599998
20170122234500,199.5,208.949997,43.260869,34,49.0,0,66.300003,68.599998,65.599998
20170123000000,199.5,205.800003,42.608696,34,49.0,0,66.300003,68.599998,65.599998
20170123001500,199.5,208.949997,43.260869,34,49.0,0,66.300003,68.699997,65.699997
20170123003000,199.5,206.850006,42.826088,34,49.0,0,66.199997,68.599998,65.599998
20170123004500,199.5,211.050003,43.695653,34,49.0,0,66.199997,68.699997,65.699997
20170123010000,199.5,205.800003,42.608696,34,49.0,0,66.300003,68.599998,65.599998
20170123011500,199.5,205.800003,42.608696,34,49.0,0,66.400002,68.699997,65.699997
20170123013000,199.5,211.050003,43.695653,34,49.0,0,66.300003,68.599998,65.599998
20170123014500,199.5,211.050003,43.695653,34,49.0,0,66.300003,68.699997,65.699997
20170123020000,199.5,211.050003,43.695653,34,49.0,0,66.199997,68.699997,65.699997
20170123021500,199.5,211.050003,43.695653,34,49.0,0,66.099998,68.699997,65.699997
20170123023000,199.5,211.050003,43.695653,34,49.0,0,66.0,68.800003,65.800003
20170123024500,199.5,206.850006,42.826088,34,49.0,0,65.900002,68.599998,65.599998
20170123030000,199.5,214.199997,44.347825,34,49.0,0,65.800003,68.699997,65.699997
20170123031500,199.5,214.199997,44.347825,34,48.299999,0,65.800003,68.599998,65.599998
20170123033000,199.5,214.199997,44.347825,34,48.299999,0,65.800003,68.699997,65.699997
20170123034500,199.5,214.199997,44.347825,34,48.299999,0,65.699997,68.699997,65.699997
20170123040000,199.5,214.199997,44.347825,34,48.299999,0,65.699997,68.800003,65.800003
20170123041500,199.5,214.199997,44.347825,34,48.299999,0,65.599998,68.800003,65.800003
20170123043000,199.5,214.199997,44.347825,32,48.299999,100,65.5,68.800003,65.800003
20170123044500,199.5,211.050003,43.695653,32,48.299999,100,65.599998,68.900002,65.900002
20170123050000,199.5,211.050003,43.695653,32,47.599998,100,65.5,68.800003,65.800003
20170123051500,199.5,211.050003,43.695653,32,49.0,100,65.5,68.900002,65.900002
20170123053000,199.5,211.050003,43.695653,32,52.200001,100,65.5,68.900002,65.900002
20170123054500,199.5,211.050003,43.695653,32,61.099998,100,65.5,68.900002,65.900002
20170123060000,199.5,211.050003,43.695653,32,61.099998,100,65.5,68.900002,65.900002
20170123061500,199.5,211.050003,43.695653,32,81.599998,100,66.0,68.900002,65.900002
20170123063000,199.5,211.050003,43.695653,32,52.700001,0,66.0,68.900002,65.900002
20170123064500,199.5,206.850006,42.826088,32,49.900002,0,65.699997,68.900002,65.900002
20170123070000,199.5,208.949997,43.260869,32,48.700001,100,65.599998,68.900002,65.900002
20170123071500,199.5,208.949997,43.260869,32,48.700001,100,65.5,68.900002,65.900002
20170123073000,199.5,208.949997,43.260869,32,49.799999,100,65.199997,68.900002,65.900002
20170123074500,199.5,208.949997,43.260869,32,70.5,100,65.199997,68.900002,65.900002
20170123080000,199.5,208.949997,43.260869,32,75.900002,100,65.699997,68.900002,65.900002
20170123081500,199.5,208.949997,43.260869,32,79.699997,100,65.900002,68.900002,65.900002
20170123083000,199.5,206.850006,42.826088,32,76.599998,100,66.0,68.900002,65.900002
20170123084500,199.5,208.949997,43.260869,32,55.200001,0,66.099998,68.900002,65.900002
20170123090000,199.5,206.850006,42.826088,32,49.5,0,65.800003,68.900002,65.900002
20170123091500,199.5,208.949997,43.260869,32,48.700001,100,65.699997,68.900002,65.900002
20170123093000,199.5,208.949997,43.260869,32,48.700001,100,65.300003,68.900002,65.900002
20170123094500,199.5,206.850006,42.826088,32,55.099998,100,65.400002,68.900002,65.900002
20170123100000,199.5,211.050003,43.695653,32,54.299999,100,65.599998,68.900002,65.900002
20170123101500,199.5,211.050003,43.695653,32,54.299999,100,65.599998,68.900002,65.900002
20170123103000,199.5,211.050003,43.695653,32,54.299999,100,65.599998,68.900002,65.900002
20170123104500,199.5,206.850006,42.826088,32,54.299999,100,65.599998,68.900002,65.900002
20170123110000,199.5,206.850006,42.826088,32,54.299999,100,65.699997,68.900002,65.900002
20170123111500,199.5,206.850006,42.826088,32,54.299999,100,65.800003,68.900002,65.900002
20170123113000,199.5,206.850006,42.826088,32,54.299999,100,65.800003,68.900002,65.900002
20170123114500,199.5,206.850006,42.826088,32,54.299999,100,65.800003,68.900002,65.900002
20170123120000,199.5,206.850006,42.826088,32,54.299999,100,65.900002,68.900002,65.900002
20170123121500,199.5,206.850006,42.826088,32,54.299999,100,65.800003,68.900002,65.900002
20170123123000,199.5,206.850006,42.826088,32,54.299999,100,65.699997,68.900002,65.900002
20170123124500,199.5,202.649994,41.95652,32,60.299999,100,66.0,68.800003,65.800003
20170123130000,199.5,206.850006,42.826088,33,61.900002,0,66.800003,68.800003,65.800003
20170123131500,199.5,206.850006,42.826088,34,62.799999,0,67.199997,68.800003,65.800003
20170123133000,199.5,200.550003,41.52174,34,62.799999,0,67.599998,68.800003,65.800003
20170123134500,199.5,211.050003,43.695653,34,62.799999,0,67.800003,68.800003,65.800003
20170123140000,199.5,214.199997,44.347825,34,52.700001,0,67.300003,68.900002,65.900002
20170123141500,199.5,214.199997,44.347825,34,50.700001,0,66.900002,68.900002,65.900002
20170123143000,199.5,214.199997,44.347825,34,50.700001,0,66.800003,68.800003,65.800003
20170123144500,199.5,214.199997,44.347825,34,50.700001,0,66.800003,68.800003,65.800003
20170123150000,199.5,214.199997,44.347825,34,50.700001,0,66.800003,68.900002,65.900002
20170123151500,199.5,214.199997,44.347825,34,49.900002,0,66.699997,68.800003,65.800003
20170123153000,199.5,218.399994,45.21739,34,49.900002,0,66.699997,68.800003,65.800003
20170123154500,199.5,211.050003,43.695653,32,49.900002,0,66.699997,68.900002,65.900002
20170123160000,199.5,211.050003,43.695653,32,49.900002,0,66.699997,68.699997,65.699997
20170123161500,199.5,211.050003,43.695653,32,49.900002,0,67.099998,68.900002,65.900002
20170123163000,199.5,211.050003,43.695653,32,49.900002,0,66.900002,68.900002,65.900002
20170123164500,199.5,211.050003,43.695653,32,49.900002,0,66.599998,68.900002,65.900002
20170123170000,199.5,211.050003,43.695653,32,49.900002,0,66.599998,68.900002,65.900002
20170123171500,199.5,211.050003,43.695653,32,49.900002,0,66.400002,68.900002,65.900002
20170123173000,199.5,211.050003,43.695653,32,49.900002,0,66.599998,68.900002,65.900002
20170123174500,199.5,211.050003,43.695653,32,49.900002,0,66.599998,68.900002,65.900002
20170123180000,199.5,211.050003,43.695653,32,49.900002,0,66.699997,68.800003,65.800003
20170123181500,199.5,211.050003,43.695653,32,49.200001,0,66.400002,68.900002,65.900002
20170123183000,199.5,211.050003,43.695653,32,49.200001,0,66.5,68.699997,65.699997
20170123184500,199.5,211.050003,43.695653,32,49.200001,0,66.400002,68.800003,65.800003
20170123190000,199.5,211.050003,43.695653,32,49.200001,0,66.400002,68.900002,65.900002
20170123191500,199.5,211.050003,43.695653,32,49.200001,0,66.400002,68.900002,65.900002
20170123193000,199.5,211.050003,43.695653,32,49.200001,0,66.199997,68.800003,65.800003
20170123194500,199.5,211.050003,43.695653,32,49.200001,0,66.0,68.699997,65.699997
20170123200000,199.5,211.050003,43.695653,32,49.200001,0,66.099998,68.699997,65.699997
20170123201500,199.5,211.050003,43.695653,32,48.700001,0,66.0,68.699997,65.699997
20170123203000,199.5,211.050003,43.695653,32,48.700001,0,66.0,68.699997,65.699997
20170123204500,199.5,211.050003,43.695653,32,48.700001,0,65.900002,68.699997,65.699997
20170123210000,199.5,211.050003,43.695653,32,48.700001,0,65.800003,68.599998,65.599998
20170123211500,199.5,211.050003,43.695653,32,48.700001,0,65.800003,68.599998,65.599998
20170123213000,199.5,214.199997,44.347825,32,48.700001,0,65.800003,68.699997,65.699997
20170123214500,199.5,214.199997,44.347825,32,48.700001,0,65.800003,68.699997,65.699997
20170123220000,199.5,214.199997,44.347825,32,48.700001,0,65.5,68.599998,65.599998
20170123221500,199.5,208.949997,43.260869,32,48.700001,100,65.199997,68.599998,65.599998
20170123223000,199.5,214.199997,44.347825,32,49.400002,100,65.099998,68.5,65.5
20170123224500,199.5,214.199997,44.347825,32,49.400002,100,65.099998,68.5,65.5
20170123230000,199.5,211.050003,43.695653,32,49.900002,100,65.0,68.5,65.5
20170123231500,199.5,211.050003,43.695653,32,58.700001,100,65.199997,68.5,65.5
20170123233000,199.5,206.850006,42.826088,32,60.400002,100,65.5,68.5,65.5
20170123234500,199.5,206.850006,42.826088,32,59.200001,0,65.800003,68.5,65.5
20170124000000,199.5,206.850006,42.826088,32,50.700001,0,65.5,68.5,65.5
20170124001500,199.5,206.850006,42.826088,32,50.700001,0,65.5,68.5,65.5
20170124003000,199.5,206.850006,42.826088,32,50.700001,0,65.400002,68.5,65.5
20170124004500,199.5,208.949997,43.260869,32,49.900002,0,65.300003,68.5,65.5
20170124010000,199.5,206.850006,42.826088,32,49.900002,0,65.300003,68.5,65.5
20170124011500,199.5,206.850006,42.826088,32,49.900002,0,65.400002,68.5,65.5
20170124013000,199.5,206.850006,42.826088,32,49.900002,0,65.5,68.5,65.5
20170124014500,199.5,206.850006,42.826088,32,49.900002,0,65.5,68.5,65.5
20170124020000,199.5,206.850006,42.826088,32,49.900002,0,65.5,68.5,65.5
20170124021500,199.5,208.949997,43.260869,32,49.900002,0,65.300003,68.5,65.5
20170124023000,199.5,206.850006,42.826088,32,49.900002,100,65.199997,68.5,65.5
20170124024500,199.5,211.050003,43.695653,32,49.400002,100,65.099998,68.5,65.5
20170124030000,199.5,211.050003,43.695653,32,49.400002,100,65.099998,68.5,65.5
20170124031500,199.5,211.050003,43.695653,32,49.400002,100,65.099998,68.5,65.5
20170124033000,199.5,211.050003,43.695653,32,49.400002,100,65.099998,68.5,65.5
20170124034500,199.5,214.199997,44.347825,32,51.0,100,65.099998,68.5,65.5
20170124040000,199.5,214.199997,44.347825,32,54.099998,100,65.199997,68.5,65.5
20170124041500,199.5,214.199997,44.347825,32,56.700001,100,65.199997,68.5,65.5
20170124043000,199.5,211.050003,43.695653,32,56.700001,100,65.300003,68.5,65.5
20170124044500,199.5,211.050003,43.695653,32,56.700001,100,65.300003,68.5,65.5
20170124050000,199.5,211.050003,43.695653,32,56.700001,100,65.300003,68.5,65.5
20170124051500,199.5,211.050003,43.695653,32,55.799999,100,65.199997,68.5,65.5
20170124053000,199.5,214.199997,44.347825,32,85.5,100,65.300003,68.5,65.5
20170124054500,199.5,214.199997,44.347825,32,89.900002,100,65.699997,68.5,65.5
20170124060000,199.5,214.199997,44.347825,32,52.299999,0,65.5,68.5,65.5
20170124061500,199.5,214.199997,44.347825,32,49.5,100,65.199997,68.5,65.5
20170124063000,199.5,214.199997,44.347825,32,49.5,100,65.099998,68.5,65.5
20170124064500,199.5,214.199997,44.347825,32,49.5,100,65.099998,68.5,65.5
20170124070000,199.5,214.199997,44.347825,32,49.5,100,65.0,68.5,65.5
20170124071500,199.5,218.399994,45.21739,32,53.0,100,65.0,68.5,65.5
20170124073000,199.5,218.399994,45.21739,32,57.900002,100,65.0,68.5,65.5
20170124074500,199.5,214.199997,44.347825,32,87.400002,100,65.599998,68.5,65.5
20170124080000,199.5,214.199997,44.347825,32,52.700001,0,65.5,68.5,65.5
20170124081500,199.5,214.199997,44.347825,32,50.700001,0,65.300003,68.5,65.5
20170124083000,199.5,214.199997,44.347825,32,50.700001,0,65.5,68.5,65.5
20170124084500,199.5,214.199997,44.347825,32,50.700001,0,65.599998,68.5,65.5
20170124090000,199.5,208.949997,43.260869,32,50.700001,0,66.0,68.5,65.5
20170124091500,199.5,211.050003,43.695653,32,51.400002,0,66.300003,68.5,65.5
20170124093000,199.5,211.050003,43.695653,32,51.400002,0,66.199997,68.5,65.5
20170124094500,199.5,211.050003,43.695653,32,51.400002,0,66.900002,68.5,65.5
20170124100000,199.5,211.050003,43.695653,32,50.299999,0,67.0,68.5,65.5
20170124101500,199.5,211.050003,43.695653,32,50.299999,0,67.099998,68.5,65.5
20170124103000,199.5,211.050003,43.695653,32,50.299999,0,66.900002,68.5,65.5
20170124104500,199.5,211.050003,43.695653,32,50.299999,0,66.900002,68.5,65.5
20170124110000,199.5,211.050003,43.695653,32,50.299999,0,66.699997,68.5,65.5
20170124111500,199.5,211.050003,43.695653,32,50.299999,0,66.599998,68.5,65.5
20170124113000,199.5,214.199997,44.347825,32,50.299999,0,66.699997,68.5,65.5
20170124114500,199.5,214.199997,44.347825,32,50.299999,0,66.599998,68.5,65.5
20170124120000,199.5,214.199997,44.347825,32,50.299999,0,66.699997,68.699997,65.699997
20170124121500,199.5,218.399994,45.21739,32,50.299999,0,66.599998,68.699997,65.699997
20170124123000,199.5,214.199997,44.347825,32,50.299999,0,66.800003,68.800003,65.800003
20170124124500,199.5,218.399994,45.21739,32,50.299999,0,66.5,68.800003,65.800003
20170124130000,199.5,218.399994,45.21739,32,50.299999,0,66.300003,68.900002,65.900002
20170124131500,199.5,218.399994,45.21739,32,50.299999,0,66.300003,68.900002,65.900002
20170124133000,199.5,214.199997,44.347825,32,50.299999,0,66.199997,68.800003,65.800003
20170124134500,199.5,214.199997,44.347825,32,50.299999,0,66.300003,68.599998,65.599998
20170124140000,199.5,214.199997,44.347825,32,50.299999,0,66.199997,68.5,65.5
20170124141500,199.5,211.050003,43.695653,32,50.900002,0,66.400002,68.5,65.5
20170124143000,199.5,211.050003,43.695653,32,50.900002,0,66.5,68.599998,65.599998
20170124144500,199.5,216.300003,44.782609,32,50.900002,0,66.699997,68.5,65.5
20170124150000,199.5,213.149994,44.130434,32,50.900002,0,66.699997,68.5,65.5
20170124151500,199.5,213.149994,44.130434,32,50.900002,0,66.900002,68.5,65.5
20170124153000,199.5,208.949997,43.260869,32,51.5,0,66.900002,68.5,65.5
20170124154500,199.5,208.949997,43.260869,32,51.5,0,67.099998,68.5,65.5
20170124160000,199.5,208.949997,43.260869,32,51.5,0,67.099998,68.5,65.5
20170124161500,199.5,206.850006,42.826088,32,51.5,0,67.099998,68.5,65.5
20170124163000,199.5,206.850006,42.826088,32,51.5,0,66.900002,68.5,65.5
20170124164500,199.5,206.850006,42.826088,32,51.5,0,67.099998,68.5,65.5
20170124170000,199.5,206.850006,42.826088,32,51.5,0,66.900002,68.5,65.5
20170124171500,199.5,206.850006,42.826088,32,51.5,0,66.900002,68.5,65.5
20170124173000,199.5,206.850006,42.826088,32,51.5,0,66.800003,68.5,65.5
20170124174500,199.5,206.850006,42.826088,32,51.5,0,66.900002,68.5,65.5
20170124180000,199.5,208.949997,43.260869,32,51.5,0,66.800003,68.5,65.5
20170124181500,199.5,202.649994,41.95652,32,51.5,0,66.699997,68.5,65.5
20170124183000,199.5,205.800003,42.608696,32,51.5,0,66.699997,68.5,65.5
20170124184500,199.5,202.649994,41.95652,32,51.5,0,66.400002,68.5,65.5
20170124190000,199.5,205.800003,42.608696,32,51.5,0,66.099998,68.5,65.5
20170124191500,199.5,200.550003,41.52174,32,51.5,0,66.099998,68.5,65.5
20170124193000,199.5,202.649994,41.95652,32,51.5,0,66.099998,68.5,65.5
20170124194500,199.5,198.449997,41.086956,32,51.5,0,66.0,68.5,65.5
20170124200000,199.5,205.800003,42.608696,32,51.5,0,66.0,68.5,65.5
20170124201500,199.5,200.550003,41.52174,32,51.5,0,66.0,68.5,65.5
20170124203000,199.5,205.800003,42.608696,32,51.5,0,66.0,68.5,65.5
20170124204500,199.5,205.800003,42.608696,32,51.5,0,66.0,68.5,65.5
20170124210000,199.5,202.649994,41.95652,32,51.5,0,65.900002,68.5,65.5
20170124211500,199.5,202.649994,41.95652,32,51.5,0,65.900002,68.5,65.5
20170124213000,199.5,205.800003,42.608696,32,51.5,0,66.0,68.5,65.5
20170124214500,199.5,202.649994,41.95652,32,51.5,0,65.900002,68.5,65.5
20170124220000,199.5,202.649994,41.95652,32,51.5,0,65.900002,68.5,65.5
20170124221500,199.5,200.550003,41.52174,32,52.200001,0,66.0,68.5,65.5
20170124223000,199.5,198.449997,41.086956,32,52.200001,0,66.0,68.5,65.5
20170124224500,199.5,198.449997,41.086956,32,52.200001,0,65.900002,68.5,65.5
20170124230000,199.5,202.649994,41.95652,32,52.200001,0,65.800003,68.5,65.5
20170124231500,199.5,200.550003,41.52174,32,52.200001,0,65.900002,68.5,65.5
20170124233000,199.5,202.649994,41.95652,32,52.200001,0,66.0,68.5,65.5
20170124234500,199.5,202.649994,41.95652,32,52.200001,0,66.0,68.5,65.5
20170125000000,199.5,202.649994,41.95652,32,52.200001,0,65.900002,68.5,65.5
20170125001500,199.5,202.649994,41.95652,32,52.200001,0,66.0,68.5,65.5
20170125003000,199.5,205.800003,42.608696,32,53.099998,0,66.0,68.5,65.5
20170125004500,199.5,202.649994,41.95652,32,53.099998,0,66.0,68.5,65.5
20170125010000,199.5,205.800003,42.608696,32,53.099998,0,66.0,68.5,65.5
20170125011500,199.5,202.649994,41.95652,32,53.099998,0,65.900002,68.5,65.5
20170125013000,199.5,202.649994,41.95652,32,53.099998,0,66.0,68.5,65.5
20170125014500,199.5,202.649994,41.95652,32,53.099998,0,66.0,68.5,65.5
20170125020000,199.5,205.800003,42.608696,32,53.099998,0,65.900002,68.5,65.5
20170125021500,199.5,205.800003,42.608696,32,53.099998,0,66.0,68.5,65.5
20170125023000,199.5,202.649994,41.95652,32,53.099998,0,65.900002,68.5,65.5
20170125024500,199.5,200.550003,41.52174,32,53.099998,0,66.0,68.5,65.5
20170125030000,199.5,200.550003,41.52174,32,53.099998,0,66.0,68.5,65.5
20170125031500,199.5,202.649994,41.95652,32,53.099998,0,66.099998,68.5,65.5
20170125033000,199.5,202.649994,41.95652,32,53.099998,0,66.0,68.5,65.5
20170125034500,199.5,200.550003,41.52174,32,53.099998,0,66.0,68.5,65.5
20170125040000,199.5,202.649994,41.95652,32,53.099998,0,66.099998,68.5,65.5
20170125041500,199.5,202.649994,41.95652,32,53.099998,0,66.0,68.5,65.5
20170125043000,199.5,202.649994,41.95652,32,53.099998,0,66.099998,68.5,65.5
20170125044500,199.5,202.649994,41.95652,32,53.099998,0,66.099998,68.5,65.5
20170125050000,199.5,200.550003,41.52174,32,53.099998,0,66.099998,68.5,65.5
20170125051500,199.5,200.550003,41.52174,32,53.099998,0,66.199997,68.5,65.5
20170125053000,199.5,200.550003,41.52174,32,53.099998,0,66.199997,68.5,65.5
20170125054500,199.5,200.550003,41.52174,32,53.099998,0,66.199997,68.5,65.5
20170125060000,199.5,200.550003,41.52174,32,53.099998,0,66.199997,68.5,65.5
20170125061500,199.5,200.550003,41.52174,32,53.099998,0,66.199997,68.5,65.5
20170125063000,199.5,200.550003,41.52174,32,53.099998,0,66.400002,68.5,65.5
20170125064500,199.5,202.649994,41.95652,32,53.099998,0,66.5,68.5,65.5
20170125070000,199.5,202.649994,41.95652,32,53.099998,0,66.300003,68.5,65.5
20170125071500,199.5,200.550003,41.52174,32,53.099998,0,66.199997,68.5,65.5
20170125073000,199.5,202.649994,41.95652,32,53.099998,0,66.199997,68.5,65.5
20170125074500,199.5,202.649994,41.95652,32,53.099998,0,66.199997,68.5,65.5
20170125080000,199.5,205.800003,42.608696,32,53.099998,0,66.199997,68.5,65.5
20170125081500,199.5,205.800003,42.608696,32,53.900002,0,66.199997,68.5,65.5
20170125083000,199.5,202.649994,41.95652,32,53.900002,0,66.199997,68.5,65.5
20170125084500,199.5,208.949997,43.260869,32,54.700001,0,66.199997,68.5,65.5
20170125090000,199.5,206.850006,42.826088,32,54.700001,0,66.300003,68.5,65.5
20170125091500,199.5,202.649994,41.95652,32,55.900002,0,66.199997,68.5,65.5
20170125093000,199.5,202.649994,41.95652,32,55.200001,0,66.300003,68.5,65.5
20170125094500,199.5,202.649994,41.95652,32,55.200001,0,66.300003,68.5,65.5
20170125100000,199.5,202.649994,41.95652,32,55.200001,0,66.400002,68.5,65.5
20170125101500,199.5,202.649994,41.95652,32,55.200001,0,66.300003,68.5,65.5
20170125103000,199.5,202.649994,41.95652,32,55.200001,0,66.400002,68.5,65.5
20170125104500,199.5,198.449997,41.086956,32,55.200001,0,66.400002,68.5,65.5
20170125110000,199.5,200.550003,41.52174,32,55.200001,0,66.300003,68.5,65.5
20170125111500,199.5,198.449997,41.086956,32,55.200001,0,66.199997,68.5,65.5
20170125113000,199.5,198.449997,41.086956,32,55.200001,0,66.300003,68.5,65.5
20170125114500,199.5,200.550003,41.52174,32,55.200001,0,66.199997,68.5,65.5
20170125120000,199.5,202.649994,41.95652,32,55.200001,0,66.400002,68.5,65.5
20170125121500,199.5,202.649994,41.95652,32,55.200001,0,66.400002,68.5,65.5
20170125123000,199.5,202.649994,41.95652,32,55.200001,0,66.5,68.5,65.5
20170125124500,199.5,202.649994,41.95652,32,55.200001,0,66.5,68.5,65.5
20170125130000,199.5,202.649994,41.95652,32,55.200001,0,66.599998,68.5,65.5
20170125131500,199.5,202.649994,41.95652,32,55.200001,0,66.599998,68.5,65.5
20170125133000,199.5,202.649994,41.95652,32,55.200001,0,66.800003,68.5,65.5
20170125134500,199.5,205.800003,42.608696,32,55.200001,0,66.900002,68.5,65.5
20170125140000,199.5,205.800003,42.608696,32,55.200001,0,66.900002,68.5,65.5
20170125141500,199.5,205.800003,42.608696,32,55.200001,0,67.0,68.5,65.5
20170125143000,199.5,205.800003,42.608696,32,55.200001,0,67.199997,68.5,65.5
20170125144500,199.5,208.949997,43.260869,32,55.200001,0,66.900002,68.5,65.5
20170125150000,199.5,208.949997,43.260869,32,55.200001,0,66.900002,68.5,65.5
20170125151500,199.5,208.949997,43.260869,32,55.200001,0,66.900002,68.5,65.5
20170125153000,199.5,208.949997,43.260869,32,55.200001,0,66.800003,68.5,65.5
20170125154500,199.5,206.850006,42.826088,32,55.200001,0,66.699997,68.5,65.5
20170125160000,199.5,208.949997,43.260869,32,55.200001,0,66.599998,68.5,65.5
20170125161500,199.5,206.850006,42.826088,32,55.200001,0,66.599998,68.5,65.5
20170125163000,199.5,206.850006,42.826088,32,55.200001,0,66.5,68.5,65.5
20170125164500,199.5,206.850006,42.826088,32,55.200001,0,66.5,68.5,65.5
20170125170000,199.5,206.850006,42.826088,32,55.200001,0,66.5,68.5,65.5
20170125171500,199.5,206.850006,42.826088,32,55.200001,0,66.5,68.5,65.5
20170125173000,199.5,206.850006,42.826088,32,55.900002,0,66.400002,68.5,65.5
20170125174500,199.5,206.850006,42.826088,32,55.900002,0,66.5,68.5,65.5
20170125180000,199.5,213.149994,44.130434,32,55.200001,0,66.5,68.5,65.5
20170125181500,199.5,213.149994,44.130434,32,55.200001,0,66.5,68.5,65.5
20170125183000,199.5,213.149994,44.130434,32,55.200001,0,66.5,68.5,65.5
20170125184500,199.5,213.149994,44.130434,32,55.200001,0,66.400002,68.5,65.5
20170125190000,199.5,208.949997,43.260869,32,55.200001,0,66.400002,68.5,65.5
20170125191500,199.5,211.050003,43.695653,32,56.299999,0,66.300003,68.5,65.5
20170125193000,199.5,211.050003,43.695653,32,56.299999,0,66.400002,68.5,65.5
20170125194500,199.5,211.050003,43.695653,32,55.5,0,66.400002,68.5,65.5
20170125200000,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.5,65.5
20170125201500,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.5,65.5
20170125203000,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.5,65.5
20170125204500,199.5,211.050003,43.695653,32,55.5,0,66.199997,68.5,65.5
20170125210000,199.5,211.050003,43.695653,32,54.299999,0,66.199997,68.5,65.5
20170125211500,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.5,65.5
20170125213000,199.5,214.199997,44.347825,32,54.200001,0,66.199997,68.5,65.5
20170125214500,199.5,211.050003,43.695653,32,54.200001,0,66.099998,68.5,65.5
20170125220000,199.5,211.050003,43.695653,32,53.099998,0,66.0,68.5,65.5
20170125221500,199.5,211.050003,43.695653,32,53.099998,0,65.900002,68.5,65.5
20170125223000,199.5,211.050003,43.695653,32,52.299999,0,65.900002,68.5,65.5
20170125224500,199.5,214.199997,44.347825,32,52.299999,0,65.800003,68.5,65.5
20170125230000,199.5,214.199997,44.347825,32,52.299999,0,65.800003,68.5,65.5
20170125231500,199.5,206.850006,42.826088,32,51.5,0,65.699997,68.5,65.5
20170125233000,199.5,208.949997,43.260869,32,51.5,0,65.599998,68.5,65.5
20170125234500,199.5,211.050003,43.695653,32,51.5,0,65.5,68.5,65.5
20170126000000,199.5,211.050003,43.695653,32,51.5,0,65.5,68.5,65.5
20170126001500,199.5,214.199997,44.347825,32,51.5,0,65.5,68.5,65.5
20170126003000,199.5,214.199997,44.347825,32,51.5,0,65.400002,68.5,65.5
20170126004500,199.5,214.199997,44.347825,32,50.799999,0,65.400002,68.5,65.5
20170126010000,199.5,214.199997,44.347825,32,50.799999,100,65.099998,68.5,65.5
20170126011500,199.5,218.399994,45.21739,32,50.799999,100,65.099998,68.5,65.5
20170126013000,199.5,213.149994,44.130434,32,50.799999,100,65.099998,68.5,65.5
20170126014500,199.5,213.149994,44.130434,32,49.900002,100,65.099998,68.5,65.5
20170126020000,199.5,216.300003,44.782609,32,57.900002,100,64.800003,68.5,65.5
20170126021500,199.5,216.300003,44.782609,32,70.099998,100,65.099998,68.5,65.5
20170126023000,199.5,216.300003,44.782609,32,79.099998,100,65.300003,68.5,65.5
20170126024500,199.5,216.300003,44.782609,32,84.400002,100,65.599998,68.5,65.5
20170126030000,199.5,216.300003,44.782609,32,78.199997,100,65.699997,68.5,65.5
20170126031500,199.5,216.300003,44.782609,32,85.599998,100,65.699997,68.5,65.5
20170126033000,199.5,216.300003,44.782609,32,51.099998,0,65.300003,68.5,65.5
20170126034500,199.5,211.050003,43.695653,32,49.700001,100,65.099998,68.5,65.5
20170126040000,199.5,211.050003,43.695653,32,49.099998,100,64.900002,68.5,65.5
20170126041500,199.5,211.050003,43.695653,32,60.700001,100,64.699997,68.5,65.5
20170126043000,199.5,214.199997,44.347825,32,89.099998,100,65.300003,68.5,65.5
20170126044500,199.5,211.050003,43.695653,32,81.099998,100,65.5,68.5,65.5
20170126050000,199.5,211.050003,43.695653,32,89.199997,100,65.599998,68.5,65.5
20170126051500,199.5,211.050003,43.695653,32,68.300003,0,65.800003,68.5,65.5
20170126053000,199.5,211.050003,43.695653,32,50.200001,100,65.099998,68.5,65.5
20170126054500,199.5,211.050003,43.695653,32,50.200001,100,65.0,68.5,65.5
20170126060000,199.5,211.050003,43.695653,32,57.799999,100,64.800003,68.5,65.5
20170126061500,199.5,211.050003,43.695653,32,98.400002,100,65.300003,68.599998,65.599998
20170126063000,199.5,211.050003,43.695653,32,66.900002,100,65.699997,68.5,65.5
20170126064500,199.5,211.050003,43.695653,32,50.400002,100,65.0,68.599998,65.599998
20170126070000,199.5,214.199997,44.347825,32,56.700001,100,64.800003,68.599998,65.599998
20170126071500,199.5,214.199997,44.347825,32,83.099998,100,65.400002,68.599998,65.599998
20170126073000,199.5,206.850006,42.826088,32,91.099998,100,65.699997,68.699997,65.699997
20170126074500,199.5,211.050003,43.695653,32,89.0,100,65.800003,68.800003,65.800003
20170126080000,199.5,211.050003,43.695653,32,85.0,100,65.900002,68.800003,65.800003
20170126081500,199.5,211.050003,43.695653,32,94.099998,100,66.0,68.900002,65.900002
20170126083000,199.5,211.050003,43.695653,32,64.199997,0,66.0,68.900002,65.900002
20170126084500,199.5,211.050003,43.695653,32,50.700001,100,65.300003,68.900002,65.900002
20170126090000,199.5,211.050003,43.695653,32,53.299999,100,65.099998,68.800003,65.800003
20170126091500,199.5,211.050003,43.695653,32,85.699997,100,65.599998,68.900002,65.900002
20170126093000,199.5,211.050003,43.695653,32,83.800003,0,66.199997,68.900002,65.900002
20170126094500,199.5,211.050003,43.695653,32,51.099998,0,65.599998,68.900002,65.900002
20170126100000,199.5,211.050003,43.695653,32,49.799999,100,65.199997,68.900002,65.900002
20170126101500,199.5,211.050003,43.695653,32,65.800003,100,65.199997,68.900002,65.900002
20170126103000,199.5,211.050003,43.695653,32,91.800003,100,66.0,68.900002,65.900002
20170126104500,199.5,206.850006,42.826088,32,58.799999,0,65.800003,68.900002,65.900002
20170126110000,199.5,208.949997,43.260869,32,51.5,100,65.300003,68.900002,65.900002
20170126111500,199.5,205.800003,42.608696,32,54.700001,100,65.099998,68.900002,65.900002
20170126113000,199.5,205.800003,42.608696,32,90.400002,100,65.800003,68.900002,65.900002
20170126114500,199.5,208.949997,43.260869,32,58.799999,0,66.0,68.900002,65.900002
20170126120000,199.5,208.949997,43.260869,32,50.299999,100,65.699997,68.900002,65.900002
20170126121500,199.5,206.850006,42.826088,32,50.299999,100,65.300003,68.900002,65.900002
20170126123000,199.5,206.850006,42.826088,32,60.299999,100,65.199997,68.900002,65.900002
20170126124500,199.5,206.850006,42.826088,32,88.099998,100,66.199997,68.900002,65.900002
20170126130000,199.5,211.050003,43.695653,32,50.700001,100,65.400002,68.900002,65.900002
20170126131500,199.5,206.850006,42.826088,32,49.900002,100,65.699997,68.900002,65.900002
20170126133000,199.5,206.850006,42.826088,32,49.900002,100,65.800003,68.900002,65.900002
20170126134500,199.5,206.850006,42.826088,32,49.900002,100,65.300003,68.900002,65.900002
20170126140000,199.5,206.850006,42.826088,32,76.300003,100,65.5,68.900002,65.900002
20170126141500,199.5,206.850006,42.826088,32,74.400002,100,65.599998,68.900002,65.900002
20170126143000,199.5,202.649994,41.95652,32,73.400002,100,65.800003,68.900002,65.900002
