PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126144500,199.5,205.800003,42.608696,32,77.599998,100,66.0,68.900002,65.900002
20170126150000,199.5,202.649994,41.95652,32,59.200001,0,66.199997,68.900002,65.900002
20170126151500,199.5,205.800003,42.608696,32,50.700001,0,66.199997,68.900002,65.900002
20170126153000,199.5,202.649994,41.95652,32,49.900002,0,65.800003,68.900002,65.900002
20170126154500,199.5,202.649994,41.95652,32,49.900002,0,65.800003,68.900002,65.900002
20170126160000,199.5,202.649994,41.95652,32,49.900002,0,65.800003,68.900002,65.900002
20170126161500,199.5,206.850006,42.826088,32,49.099998,0,65.800003,68.900002,65.900002
20170126163000,199.5,202.649994,41.95652,32,49.099998,100,65.599998,68.900002,65.900002
20170126164500,199.5,202.649994,41.95652,32,49.099998,100,65.599998,68.900002,65.900002
20170126170000,199.5,205.800003,42.608696,32,49.099998,100,65.599998,68.900002,65.900002
20170126171500,199.5,202.649994,41.95652,32,49.099998,100,65.599998,68.900002,65.900002
20170126173000,199.5,202.649994,41.95652,32,49.099998,100,65.599998,68.900002,65.900002
20170126174500,199.5,202.649994,41.95652,32,49.099998,100,65.599998,68.900002,65.900002
20170126180000,199.5,205.800003,42.608696,32,49.099998,100,65.599998,68.900002,65.900002
20170126181500,199.5,205.800003,42.608696,32,49.099998,100,65.5,68.900002,65.900002
20170126183000,199.5,202.649994,41.95652,32,50.599998,100,65.400002,68.900002,65.900002
20170126184500,199.5,198.449997,41.086956,32,77.599998,100,65.5,68.900002,65.900002
20170126190000,199.5,205.800003,42.608696,32,90.400002,100,66.099998,68.900002,65.900002
20170126191500,199.5,202.649994,41.95652,32,51.900002,0,66.0,68.900002,65.900002
20170126193000,199.5,205.800003,42.608696,32,49.5,0,65.800003,68.900002,65.900002
20170126194500,199.5,202.649994,41.95652,32,49.5,100,65.300003,68.900002,65.900002
20170126200000,199.5,202.649994,41.95652,32,55.099998,100,65.099998,68.900002,65.900002
20170126201500,199.5,202.649994,41.95652,32,94.599998,100,65.900002,68.900002,65.900002
20170126203000,199.5,205.800003,42.608696,32,54.299999,100,65.599998,68.900002,65.900002
20170126204500,199.5,202.649994,41.95652,32,50.099998,100,65.300003,68.900002,65.900002
20170126210000,199.5,202.649994,41.95652,32,79.5,100,65.099998,68.900002,65.900002
20170126211500,199.5,202.649994,41.95652,32,92.199997,100,66.099998,68.900002,65.900002
20170126213000,199.5,205.800003,42.608696,32,51.099998,100,65.400002,68.900002,65.900002
20170126214500,199.5,205.800003,42.608696,32,52.599998,100,65.099998,68.900002,65.900002
20170126220000,199.5,200.550003,41.52174,32,95.300003,100,65.599998,68.900002,65.900002
20170126221500,199.5,202.649994,41.95652,32,80.099998,0,66.199997,68.900002,65.900002
20170126223000,199.5,200.550003,41.52174,32,50.299999,100,65.400002,68.900002,65.900002
20170126224500,199.5,206.850006,42.826088,32,53.5,100,65.099998,68.900002,65.900002
20170126230000,199.5,208.949997,43.260869,32,93.0,100,65.800003,68.900002,65.900002
20170126231500,199.5,206.850006,42.826088,32,56.0,0,65.699997,68.900002,65.900002
20170126233000,199.5,206.850006,42.826088,32,49.799999,100,65.0,68.900002,65.900002
20170126234500,199.5,208.949997,43.260869,32,79.0,100,65.800003,68.900002,65.900002
20170127000000,199.5,208.949997,43.260869,32,77.400002,100,65.5,68.900002,65.900002
20170127001500,199.5,208.949997,43.260869,32,83.099998,100,65.5,68.900002,65.900002
20170127003000,199.5,208.949997,43.260869,32,86.199997,100,65.599998,68.900002,65.900002
20170127004500,199.5,206.850006,42.826088,32,86.199997,100,65.699997,68.900002,65.900002
20170127010000,199.5,211.050003,43.695653,32,86.199997,100,65.699997,68.900002,65.900002
20170127011500,199.5,206.850006,42.826088,32,81.599998,100,65.699997,68.900002,65.900002
20170127013000,199.5,208.949997,43.260869,32,81.599998,100,65.699997,68.900002,65.900002
20170127014500,199.5,211.050003,43.695653,32,85.599998,100,65.699997,68.900002,65.900002
20170127020000,199.5,202.649994,41.95652,32,87.400002,100,65.800003,68.900002,65.900002
20170127021500,199.5,213.149994,44.130434,32,87.400002,100,65.699997,68.900002,65.900002
20170127023000,199.5,208.949997,43.260869,32,85.800003,100,65.699997,68.900002,65.900002
20170127024500,199.5,208.949997,43.260869,32,81.199997,100,65.699997,68.900002,65.900002
20170127030000,199.5,208.949997,43.260869,32,81.199997,100,65.599998,68.900002,65.900002
20170127031500,199.5,211.050003,43.695653,32,84.300003,100,65.599998,68.900002,65.900002
20170127033000,199.5,211.050003,43.695653,32,84.300003,100,65.599998,68.900002,65.900002
20170127034500,199.5,211.050003,43.695653,32,84.300003,100,65.800003,68.900002,65.900002
20170127040000,199.5,211.050003,43.695653,32,58.400002,0,65.800003,68.900002,65.900002
20170127041500,199.5,211.050003,43.695653,32,50.200001,100,64.900002,68.900002,65.900002
20170127043000,199.5,211.050003,43.695653,32,88.699997,100,65.800003,68.900002,65.900002
20170127044500,199.5,211.050003,43.695653,32,80.199997,100,65.400002,68.900002,65.900002
20170127050000,199.5,214.199997,44.347825,32,90.599998,100,65.900002,68.900002,65.900002
20170127051500,199.5,211.050003,43.695653,32,53.5,100,65.5,68.900002,65.900002
20170127053000,199.5,211.050003,43.695653,32,67.699997,100,64.800003,68.900002,65.900002
20170127054500,199.5,211.050003,43.695653,32,84.900002,100,65.5,68.900002,65.900002
20170127060000,199.5,211.050003,43.695653,32,89.800003,100,66.099998,68.900002,65.900002
20170127061500,199.5,211.050003,43.695653,32,58.799999,0,65.800003,68.900002,65.900002
20170127063000,199.5,211.050003,43.695653,32,65.0,100,64.800003,68.900002,65.900002
20170127064500,199.5,214.199997,44.347825,32,84.300003,100,65.599998,68.900002,65.900002
20170127070000,199.5,214.199997,44.347825,32,80.199997,100,65.800003,68.900002,65.900002
20170127071500,199.5,211.050003,43.695653,32,83.699997,100,65.900002,68.900002,65.900002
20170127073000,199.5,211.050003,43.695653,32,85.599998,100,66.0,68.900002,65.900002
20170127074500,199.5,211.050003,43.695653,32,85.599998,100,66.199997,68.900002,65.900002
20170127080000,199.5,211.050003,43.695653,32,49.5,100,65.300003,68.900002,65.900002
20170127081500,199.5,214.199997,44.347825,32,54.700001,100,65.0,68.900002,65.900002
20170127083000,199.5,214.199997,44.347825,32,91.699997,100,65.800003,68.900002,65.900002
20170127084500,199.5,211.050003,43.695653,32,81.0,0,66.199997,68.900002,65.900002
20170127090000,199.5,211.050003,43.695653,32,50.299999,100,65.300003,68.900002,65.900002
20170127091500,199.5,211.050003,43.695653,32,52.599998,100,65.099998,68.900002,65.900002
20170127093000,199.5,211.050003,43.695653,32,89.199997,100,65.599998,68.900002,65.900002
20170127094500,199.5,211.050003,43.695653,32,91.099998,100,66.099998,68.900002,65.900002
20170127100000,199.5,211.050003,43.695653,32,55.599998,0,66.0,68.900002,65.900002
20170127101500,199.5,211.050003,43.695653,32,49.900002,100,65.400002,68.900002,65.900002
20170127103000,199.5,211.050003,43.695653,32,53.099998,100,65.099998,68.900002,65.900002
20170127104500,199.5,211.050003,43.695653,32,82.0,100,65.5,68.900002,65.900002
20170127110000,199.5,211.050003,43.695653,32,85.599998,100,66.099998,68.900002,65.900002
20170127111500,199.5,179.550003,37.173914,27,82.099998,100,66.0,68.900002,65.900002
20170127113000,199.5,189.0,39.130435,28,71.599998,0,66.099998,68.900002,65.900002
20170127114500,199.5,183.75,38.043478,28,51.099998,100,65.099998,68.900002,65.900002
20170127120000,199.5,183.75,38.043478,28,85.400002,100,65.300003,68.900002,65.900002
20170127121500,199.5,183.75,38.043478,28,80.099998,100,66.0,68.900002,65.900002
20170127123000,199.5,191.100006,39.565219,28,80.099998,100,65.900002,68.900002,65.900002
20170127124500,199.5,191.100006,39.565219,28,76.300003,100,66.0,68.900002,65.900002
20170127130000,199.5,189.0,39.130435,28,82.5,100,66.099998,68.900002,65.900002
20170127131500,199.5,191.100006,39.565219,28,52.299999,100,65.599998,68.900002,65.900002
20170127133000,199.5,191.100006,39.565219,28,49.900002,100,65.199997,68.900002,65.900002
20170127134500,199.5,189.0,39.130435,28,69.400002,100,65.099998,68.900002,65.900002
20170127140000,199.5,185.850006,38.478262,28,91.099998,100,66.099998,68.900002,65.900002
20170127141500,199.5,185.850006,38.478262,28,51.5,100,65.300003,68.900002,65.900002
20170127143000,199.5,189.0,39.130435,28,58.900002,100,64.900002,68.900002,65.900002
20170127144500,199.5,189.0,39.130435,28,65.300003,100,65.5,68.900002,65.900002
20170127150000,199.5,191.100006,39.565219,28,84.900002,100,65.800003,68.900002,65.900002
20170127151500,199.5,189.0,39.130435,28,75.300003,0,66.199997,68.900002,65.900002
20170127153000,199.5,191.100006,39.565219,28,50.700001,100,65.099998,68.900002,65.900002
20170127154500,199.5,193.199997,39.999999,28,80.099998,100,65.5,68.900002,65.900002
20170127160000,199.5,191.100006,39.565219,28,70.5,100,65.300003,68.900002,65.900002
20170127161500,199.5,193.199997,39.999999,28,83.800003,100,65.900002,68.900002,65.900002
20170127163000,199.5,191.100006,39.565219,28,88.599998,100,66.199997,68.900002,65.900002
20170127164500,199.5,189.0,39.130435,28,51.5,100,65.0,68.900002,65.900002
20170127170000,199.5,191.100006,39.565219,28,76.400002,100,65.800003,68.900002,65.900002
20170127171500,199.5,189.0,39.130435,28,84.900002,100,65.5,68.900002,65.900002
20170127173000,199.5,189.0,39.130435,28,81.400002,0,66.199997,68.900002,65.900002
20170127174500,199.5,193.199997,39.999999,28,51.099998,100,65.5,68.900002,65.900002
20170127180000,199.5,191.100006,39.565219,28,52.200001,100,65.0,68.900002,65.900002
20170127181500,199.5,191.100006,39.565219,28,90.400002,100,65.400002,68.900002,65.900002
20170127183000,199.5,193.199997,39.999999,28,92.699997,100,66.0,68.900002,65.900002
20170127184500,199.5,191.100006,39.565219,28,58.400002,0,66.099998,68.900002,65.900002
20170127190000,199.5,191.100006,39.565219,28,50.299999,100,65.199997,68.900002,65.900002
20170127191500,199.5,191.100006,39.565219,28,71.0,100,64.800003,68.900002,65.900002
20170127193000,199.5,193.199997,39.999999,28,102.0,100,65.599998,68.900002,65.900002
20170127194500,199.5,193.199997,39.999999,28,102.0,100,66.099998,68.900002,65.900002
20170127200000,199.5,191.100006,39.565219,28,53.5,0,65.800003,68.900002,65.900002
20170127201500,199.5,193.199997,39.999999,28,49.799999,100,65.0,68.900002,65.900002
20170127203000,199.5,191.100006,39.565219,28,99.599998,100,65.300003,68.900002,65.900002
20170127204500,199.5,191.100006,39.565219,28,96.0,100,65.900002,68.900002,65.900002
20170127210000,199.5,194.25,40.217391,28,94.199997,100,66.199997,68.900002,65.900002
20170127211500,199.5,191.100006,39.565219,28,50.700001,100,65.5,68.900002,65.900002
20170127213000,199.5,191.100006,39.565219,28,57.299999,100,64.900002,68.900002,65.900002
20170127214500,199.5,194.25,40.217391,28,94.099998,100,65.5,68.900002,65.900002
20170127220000,199.5,194.25,40.217391,28,97.300003,100,65.900002,68.900002,65.900002
20170127221500,199.5,194.25,40.217391,28,99.199997,100,66.199997,68.900002,65.900002
20170127223000,199.5,191.100006,39.565219,28,51.5,100,65.5,68.900002,65.900002
20170127224500,199.5,191.100006,39.565219,28,51.5,100,65.0,68.900002,65.900002
20170127230000,199.5,191.100006,39.565219,28,100.300003,100,65.400002,68.900002,65.900002
20170127231500,199.5,191.100006,39.565219,28,102.699997,100,65.800003,68.900002,65.900002
20170127233000,199.5,189.0,39.130435,28,99.699997,100,66.099998,68.900002,65.900002
20170127234500,199.5,191.100006,39.565219,28,58.5,0,66.099998,68.900002,65.900002
20170128000000,199.5,193.199997,39.999999,28,49.5,100,65.199997,68.900002,65.900002
20170128001500,199.5,191.100006,39.565219,28,92.400002,100,64.900002,68.900002,65.900002
20170128003000,199.5,191.100006,39.565219,28,100.199997,100,65.599998,68.900002,65.900002
20170128004500,199.5,193.199997,39.999999,28,100.199997,100,65.900002,68.900002,65.900002
20170128010000,199.5,189.0,39.130435,28,100.199997,100,66.099998,68.900002,65.900002
20170128011500,199.5,185.850006,38.478262,28,52.299999,100,65.599998,68.900002,65.900002
20170128013000,199.5,181.649994,37.608694,28,49.799999,100,65.0,68.900002,65.900002
20170128014500,199.5,185.850006,38.478262,28,101.900002,100,65.300003,68.900002,65.900002
20170128020000,199.5,183.75,38.043478,28,101.900002,100,65.699997,68.900002,65.900002
20170128021500,199.5,185.850006,38.478262,28,101.900002,100,66.0,68.900002,65.900002
20170128023000,199.5,185.850006,38.478262,28,101.900002,0,66.199997,68.900002,65.900002
20170128024500,199.5,185.850006,38.478262,28,51.099998,0,65.599998,68.900002,65.900002
20170128030000,199.5,189.0,39.130435,28,51.099998,100,65.0,68.900002,65.900002
20170128031500,199.5,189.0,39.130435,28,92.300003,100,65.300003,68.900002,65.900002
20170128033000,199.5,185.850006,38.478262,28,97.400002,100,65.699997,68.900002,65.900002
20170128034500,199.5,185.850006,38.478262,28,100.900002,100,66.0,68.900002,65.900002
20170128040000,199.5,185.850006,38.478262,28,100.900002,100,66.099998,68.900002,65.900002
20170128041500,199.5,189.0,39.130435,28,52.700001,100,65.599998,68.900002,65.900002
20170128043000,199.5,189.0,39.130435,28,50.200001,100,65.0,68.900002,65.900002
20170128044500,199.5,189.0,39.130435,28,91.699997,100,65.300003,68.900002,65.900002
20170128050000,199.5,189.0,39.130435,28,95.900002,100,65.699997,68.900002,65.900002
20170128051500,199.5,185.850006,38.478262,28,99.0,100,65.900002,68.900002,65.900002
20170128053000,199.5,185.850006,38.478262,28,99.0,100,66.099998,68.900002,65.900002
20170128054500,199.5,183.75,38.043478,28,65.400002,0,66.099998,68.900002,65.900002
20170128060000,199.5,185.850006,38.478262,28,49.900002,100,65.300003,68.900002,65.900002
20170128061500,199.5,185.850006,38.478262,28,89.400002,100,64.800003,68.900002,65.900002
20170128063000,199.5,189.0,39.130435,28,99.099998,100,65.5,68.900002,65.900002
20170128064500,199.5,191.100006,39.565219,28,93.0,100,65.699997,68.900002,65.900002
20170128070000,199.5,189.0,39.130435,28,97.199997,100,66.0,68.900002,65.900002
20170128071500,199.5,185.850006,38.478262,28,98.699997,100,66.099998,68.900002,65.900002
20170128073000,199.5,189.0,39.130435,28,60.400002,0,66.099998,68.900002,65.900002
20170128074500,199.5,191.100006,39.565219,28,49.5,100,65.099998,68.900002,65.900002
20170128080000,199.5,185.850006,38.478262,28,92.300003,100,65.0,68.900002,65.900002
20170128081500,199.5,191.100006,39.565219,28,99.0,100,65.5,68.900002,65.900002
20170128083000,199.5,191.100006,39.565219,28,100.300003,100,65.800003,68.900002,65.900002
20170128084500,199.5,189.0,39.130435,28,92.0,100,66.0,68.900002,65.900002
20170128090000,199.5,191.100006,39.565219,28,90.400002,100,66.0,68.900002,65.900002
20170128091500,199.5,189.0,39.130435,28,81.099998,100,66.099998,68.900002,65.900002
20170128093000,199.5,191.100006,39.565219,28,79.199997,100,66.099998,68.900002,65.900002
20170128094500,199.5,189.0,39.130435,28,81.800003,0,66.199997,68.900002,65.900002
20170128100000,199.5,193.199997,39.999999,28,49.900002,100,65.199997,68.900002,65.900002
20170128101500,199.5,193.199997,39.999999,28,72.800003,100,64.699997,68.900002,65.900002
20170128103000,199.5,193.199997,39.999999,28,80.0,100,65.300003,68.900002,65.900002
20170128104500,199.5,191.100006,39.565219,28,78.699997,100,65.5,68.900002,65.900002
20170128110000,199.5,193.199997,39.999999,28,82.599998,100,65.699997,68.900002,65.900002
20170128111500,199.5,193.199997,39.999999,28,86.800003,100,65.900002,68.900002,65.900002
20170128113000,199.5,193.199997,39.999999,28,84.900002,100,66.099998,68.900002,65.900002
20170128114500,199.5,193.199997,39.999999,28,53.099998,100,65.300003,68.900002,65.900002
20170128120000,199.5,193.199997,39.999999,28,75.300003,100,64.800003,68.900002,65.900002
20170128121500,199.5,193.199997,39.999999,28,88.599998,100,65.699997,68.900002,65.900002
20170128123000,199.5,193.199997,39.999999,28,84.300003,100,66.0,68.900002,65.900002
20170128124500,199.5,193.199997,39.999999,28,56.0,100,65.5,68.900002,65.900002
20170128130000,199.5,193.199997,39.999999,28,83.300003,100,65.400002,68.900002,65.900002
20170128131500,199.5,193.199997,39.999999,28,72.5,100,65.199997,68.900002,65.900002
20170128133000,199.5,193.199997,39.999999,28,79.199997,100,65.699997,68.900002,65.900002
20170128134500,199.5,193.199997,39.999999,28,82.099998,100,66.0,68.900002,65.900002
20170128140000,199.5,193.199997,39.999999,28,86.199997,100,66.099998,68.900002,65.900002
20170128141500,199.5,193.199997,39.999999,28,58.900002,0,65.699997,68.900002,65.900002
20170128143000,199.5,193.199997,39.999999,28,75.800003,100,65.099998,68.900002,65.900002
20170128144500,199.5,193.199997,39.999999,28,61.200001,100,65.199997,68.900002,65.900002
20170128150000,199.5,193.199997,39.999999,28,85.599998,100,65.800003,68.900002,65.900002
20170128151500,199.5,193.199997,39.999999,28,81.5,100,66.099998,68.900002,65.900002
20170128153000,199.5,193.199997,39.999999,28,52.299999,100,64.800003,68.900002,65.900002
20170128154500,199.5,193.199997,39.999999,28,81.099998,100,65.599998,68.900002,65.900002
20170128160000,199.5,191.100006,39.565219,28,78.900002,100,65.300003,68.900002,65.900002
20170128161500,199.5,194.25,40.217391,28,80.800003,100,65.900002,68.900002,65.900002
20170128163000,199.5,194.25,40.217391,28,78.0,0,66.199997,68.900002,65.900002
20170128164500,199.5,196.350006,40.652175,28,69.599998,100,64.800003,68.900002,65.900002
20170128170000,199.5,196.350006,40.652175,28,69.599998,100,65.5,68.900002,65.900002
20170128171500,199.5,196.350006,40.652175,28,83.800003,100,65.699997,68.900002,65.900002
20170128173000,199.5,196.350006,40.652175,28,73.199997,0,66.199997,68.900002,65.900002
20170128174500,199.5,196.350006,40.652175,28,50.299999,100,65.099998,68.900002,65.900002
20170128180000,199.5,198.449997,41.086956,28,85.0,100,64.900002,68.900002,65.900002
20170128181500,199.5,194.25,40.217391,28,82.599998,100,65.599998,68.900002,65.900002
20170128183000,199.5,196.350006,40.652175,28,91.099998,100,65.900002,68.900002,65.900002
20170128184500,199.5,196.350006,40.652175,28,87.400002,100,66.099998,68.900002,65.900002
20170128190000,199.5,196.350006,40.652175,28,53.099998,100,65.599998,68.900002,65.900002
20170128191500,199.5,194.25,40.217391,28,53.099998,100,64.900002,68.900002,65.900002
20170128193000,199.5,194.25,40.217391,28,87.199997,100,65.400002,68.900002,65.900002
20170128194500,199.5,198.449997,41.086956,28,83.099998,100,65.900002,68.900002,65.900002
20170128200000,199.5,194.25,40.217391,28,83.099998,100,66.099998,68.900002,65.900002
20170128201500,199.5,194.25,40.217391,28,88.599998,100,66.099998,68.900002,65.900002
20170128203000,199.5,194.25,40.217391,28,56.400002,0,65.699997,68.900002,65.900002
20170128204500,199.5,194.25,40.217391,28,50.599998,100,65.0,68.900002,65.900002
20170128210000,199.5,194.25,40.217391,28,86.800003,100,65.099998,68.900002,65.900002
20170128211500,199.5,196.350006,40.652175,28,100.199997,100,65.5,68.900002,65.900002
20170128213000,199.5,194.25,40.217391,28,89.400002,100,65.800003,68.900002,65.900002
20170128214500,199.5,196.350006,40.652175,28,91.099998,100,66.0,68.900002,65.900002
20170128220000,199.5,194.25,40.217391,28,101.099998,0,66.199997,68.900002,65.900002
20170128221500,199.5,194.25,40.217391,28,50.700001,100,65.300003,68.900002,65.900002
20170128223000,199.5,194.25,40.217391,28,74.800003,100,64.800003,68.900002,65.900002
20170128224500,199.5,194.25,40.217391,28,88.400002,100,65.400002,68.900002,65.900002
20170128230000,199.5,194.25,40.217391,28,81.199997,100,65.599998,68.900002,65.900002
20170128231500,199.5,194.25,40.217391,28,86.900002,100,65.800003,68.900002,65.900002
20170128233000,199.5,194.25,40.217391,28,85.300003,100,66.0,68.900002,65.900002
20170128234500,199.5,194.25,40.217391,28,81.099998,100,66.099998,68.900002,65.900002
20170129000000,199.5,194.25,40.217391,28,85.699997,100,66.099998,68.900002,65.900002
20170129001500,199.5,194.25,40.217391,28,54.700001,0,65.599998,68.900002,65.900002
20170129003000,199.5,194.25,40.217391,28,54.700001,100,64.800003,68.900002,65.900002
20170129004500,199.5,196.350006,40.652175,28,78.300003,100,65.199997,68.900002,65.900002
20170129010000,199.5,194.25,40.217391,28,85.0,100,65.5,68.900002,65.900002
20170129011500,199.5,196.350006,40.652175,28,85.0,100,65.599998,68.900002,65.900002
20170129013000,199.5,196.350006,40.652175,28,83.699997,100,65.599998,68.900002,65.900002
20170129014500,199.5,198.449997,41.086956,28,82.300003,100,65.699997,68.900002,65.900002
20170129020000,199.5,198.449997,41.086956,28,82.300003,100,65.699997,68.900002,65.900002
20170129021500,199.5,194.25,40.217391,28,97.199997,100,65.800003,68.900002,65.900002
20170129023000,199.5,196.350006,40.652175,28,103.599998,100,65.900002,68.900002,65.900002
20170129024500,199.5,196.350006,40.652175,28,87.5,100,66.0,68.900002,65.900002
20170129030000,199.5,196.350006,40.652175,28,91.099998,100,66.099998,68.900002,65.900002
20170129031500,199.5,194.25,40.217391,28,86.199997,100,66.099998,68.900002,65.900002
20170129033000,199.5,194.25,40.217391,28,86.199997,100,66.099998,68.900002,65.900002
20170129034500,199.5,194.25,40.217391,28,90.5,100,66.099998,68.900002,65.900002
20170129040000,199.5,194.25,40.217391,28,86.800003,100,66.099998,68.900002,65.900002
20170129041500,199.5,194.25,40.217391,28,78.699997,100,66.099998,68.900002,65.900002
20170129043000,199.5,196.350006,40.652175,28,82.099998,100,66.0,68.900002,65.900002
20170129044500,199.5,196.350006,40.652175,28,84.099998,100,65.900002,68.900002,65.900002
20170129050000,199.5,198.449997,41.086956,28,78.0,100,65.800003,68.900002,65.900002
20170129051500,199.5,198.449997,41.086956,28,76.400002,100,65.800003,68.900002,65.900002
20170129053000,199.5,200.550003,41.52174,28,78.599998,100,65.699997,68.900002,65.900002
20170129054500,199.5,200.550003,41.52174,28,83.699997,100,65.699997,68.900002,65.900002
20170129060000,199.5,200.550003,41.52174,28,88.099998,100,65.800003,68.900002,65.900002
20170129061500,199.5,198.449997,41.086956,28,89.800003,100,65.900002,68.900002,65.900002
20170129063000,199.5,198.449997,41.086956,28,82.0,100,65.800003,68.900002,65.900002
20170129064500,199.5,200.550003,41.52174,28,78.300003,100,65.800003,68.900002,65.900002
20170129070000,199.5,200.550003,41.52174,28,79.699997,100,65.699997,68.900002,65.900002
20170129071500,199.5,202.649994,41.95652,28,82.099998,100,65.599998,68.900002,65.900002
20170129073000,199.5,202.649994,41.95652,28,80.400002,100,65.599998,68.900002,65.900002
20170129074500,199.5,200.550003,41.52174,28,77.699997,100,65.5,68.900002,65.900002
20170129080000,199.5,202.649994,41.95652,28,76.199997,100,65.5,68.900002,65.900002
20170129081500,199.5,202.649994,41.95652,28,76.199997,100,65.5,68.900002,65.900002
20170129083000,199.5,202.649994,41.95652,28,76.199997,100,65.5,68.900002,65.900002
20170129084500,199.5,200.550003,41.52174,28,79.699997,100,65.5,68.900002,65.900002
20170129090000,199.5,200.550003,41.52174,28,87.0,100,65.599998,68.900002,65.900002
20170129091500,199.5,198.449997,41.086956,28,89.199997,100,65.800003,68.900002,65.900002
20170129093000,199.5,200.550003,41.52174,28,87.400002,100,66.0,68.900002,65.900002
20170129094500,199.5,194.25,40.217391,28,60.099998,0,66.0,68.900002,65.900002
20170129100000,199.5,200.550003,41.52174,28,51.799999,100,64.900002,68.900002,65.900002
20170129101500,199.5,200.550003,41.52174,28,88.599998,100,65.5,68.900002,65.900002
20170129103000,199.5,198.449997,41.086956,28,80.599998,100,66.0,68.900002,65.900002
20170129104500,199.5,200.550003,41.52174,28,80.599998,0,66.199997,68.900002,65.900002
20170129110000,199.5,196.350006,40.652175,28,55.0,100,64.599998,68.900002,65.900002
20170129111500,199.5,198.449997,41.086956,28,71.699997,100,65.599998,68.900002,65.900002
20170129113000,199.5,198.449997,41.086956,28,81.5,100,65.699997,68.900002,65.900002
20170129114500,199.5,196.350006,40.652175,28,67.800003,0,66.099998,68.900002,65.900002
20170129120000,199.5,198.449997,41.086956,28,55.5,100,64.800003,68.900002,65.900002
20170129121500,199.5,198.449997,41.086956,28,73.599998,100,65.800003,68.900002,65.900002
20170129123000,199.5,198.449997,41.086956,28,94.199997,100,65.900002,68.900002,65.900002
20170129124500,199.5,196.350006,40.652175,28,53.099998,100,65.300003,68.900002,65.900002
20170129130000,199.5,196.350006,40.652175,28,65.199997,100,65.0,68.900002,65.900002
20170129131500,199.5,198.449997,41.086956,28,67.699997,100,65.599998,68.900002,65.900002
20170129133000,199.5,194.25,40.217391,28,86.199997,100,66.0,68.900002,65.900002
20170129134500,199.5,196.350006,40.652175,28,54.700001,100,65.5,68.900002,65.900002
20170129140000,199.5,194.25,40.217391,28,51.400002,100,65.199997,68.900002,65.900002
20170129141500,199.5,194.25,40.217391,28,64.0,100,65.300003,68.900002,65.900002
20170129143000,199.5,194.25,40.217391,28,71.0,100,65.599998,68.900002,65.900002
20170129144500,199.5,196.350006,40.652175,28,73.900002,100,65.900002,68.900002,65.900002
20170129150000,199.5,193.199997,39.999999,28,71.0,100,66.0,68.900002,65.900002
20170129151500,199.5,193.199997,39.999999,28,73.400002,100,66.099998,68.900002,65.900002
20170129153000,199.5,193.199997,39.999999,28,56.0,0,66.099998,68.900002,65.900002
20170129154500,199.5,193.199997,39.999999,28,51.099998,0,65.699997,68.900002,65.900002
20170129160000,199.5,193.199997,39.999999,28,50.299999,100,65.599998,68.900002,65.900002
20170129161500,199.5,193.199997,39.999999,28,50.299999,100,65.400002,68.900002,65.900002
20170129163000,199.5,193.199997,39.999999,28,54.299999,100,65.199997,68.900002,65.900002
20170129164500,199.5,193.199997,39.999999,28,80.199997,100,65.900002,68.900002,65.900002
20170129170000,199.5,193.199997,39.999999,28,55.200001,0,65.699997,68.900002,65.900002
20170129171500,199.5,193.199997,39.999999,28,51.400002,100,65.099998,68.900002,65.900002
20170129173000,199.5,193.199997,39.999999,28,81.800003,100,65.800003,68.900002,65.900002
20170129174500,199.5,193.199997,39.999999,28,72.300003,100,65.300003,68.900002,65.900002
20170129180000,199.5,193.199997,39.999999,28,60.700001,0,66.0,68.900002,65.900002
20170129181500,199.5,193.199997,39.999999,28,53.799999,100,64.800003,68.900002,65.900002
20170129183000,199.5,193.199997,39.999999,28,58.0,100,65.300003,68.900002,65.900002
20170129184500,199.5,191.100006,39.565219,28,88.599998,100,66.099998,68.900002,65.900002
20170129190000,199.5,193.199997,39.999999,28,53.099998,100,65.199997,68.900002,65.900002
20170129191500,199.5,191.100006,39.565219,28,53.900002,100,65.099998,68.900002,65.900002
20170129193000,199.5,193.199997,39.999999,28,89.900002,100,65.5,68.900002,65.900002
20170129194500,199.5,191.100006,39.565219,28,88.300003,100,66.099998,68.900002,65.900002
20170129200000,199.5,193.199997,39.999999,28,53.099998,100,65.599998,68.900002,65.900002
20170129201500,199.5,191.100006,39.565219,28,50.200001,100,65.099998,68.900002,65.900002
20170129203000,199.5,191.100006,39.565219,28,90.5,100,65.099998,68.900002,65.900002
20170129204500,199.5,191.100006,39.565219,28,95.599998,100,65.900002,68.900002,65.900002
20170129210000,199.5,193.199997,39.999999,28,74.599998,0,66.199997,68.900002,65.900002
20170129211500,199.5,191.100006,39.565219,28,50.299999,100,65.300003,68.900002,65.900002
20170129213000,199.5,191.100006,39.565219,28,58.200001,100,64.900002,68.900002,65.900002
20170129214500,199.5,191.100006,39.565219,28,101.900002,100,65.599998,68.900002,65.900002
20170129220000,199.5,191.100006,39.565219,28,89.199997,100,66.0,68.900002,65.900002
20170129221500,199.5,193.199997,39.999999,28,64.400002,0,66.099998,68.900002,65.900002
20170129223000,199.5,189.0,39.130435,28,50.700001,100,65.300003,68.900002,65.900002
20170129224500,199.5,191.100006,39.565219,28,70.699997,100,64.800003,68.900002,65.900002
20170129230000,199.5,191.100006,39.565219,28,91.800003,100,65.599998,68.900002,65.900002
20170129231500,199.5,191.100006,39.565219,28,91.800003,100,66.0,68.900002,65.900002
20170129233000,199.5,189.0,39.130435,28,69.199997,0,66.199997,68.900002,65.900002
20170129234500,199.5,191.100006,39.565219,28,50.700001,100,65.300003,68.900002,65.900002
20170130000000,199.5,193.199997,39.999999,28,70.199997,100,64.699997,68.900002,65.900002
20170130001500,199.5,193.199997,39.999999,28,102.699997,100,65.5,68.900002,65.900002
20170130003000,199.5,193.199997,39.999999,28,92.900002,100,65.900002,68.900002,65.900002
20170130004500,199.5,193.199997,39.999999,28,89.300003,100,66.099998,68.900002,65.900002
20170130010000,199.5,196.350006,40.652175,28,54.299999,0,65.699997,68.900002,65.900002
20170130011500,199.5,196.350006,40.652175,28,49.900002,100,65.0,68.900002,65.900002
20170130013000,199.5,196.350006,40.652175,28,95.400002,100,65.300003,68.900002,65.900002
20170130014500,199.5,196.350006,40.652175,28,89.300003,100,65.699997,68.900002,65.900002
20170130020000,199.5,198.449997,41.086956,28,97.800003,100,65.900002,68.900002,65.900002
20170130021500,199.5,194.25,40.217391,28,92.099998,100,66.099998,68.900002,65.900002
20170130023000,199.5,194.25,40.217391,28,53.900002,100,65.5,68.900002,65.900002
20170130024500,199.5,194.25,40.217391,28,51.0,100,65.0,68.900002,65.900002
20170130030000,199.5,196.350006,40.652175,28,89.900002,100,65.199997,68.900002,65.900002
20170130031500,199.5,196.350006,40.652175,28,100.199997,100,65.599998,68.800003,65.800003
20170130033000,199.5,196.350006,40.652175,28,91.699997,100,65.900002,68.900002,65.900002
20170130034500,199.5,198.449997,41.086956,28,92.900002,100,66.099998,68.900002,65.900002
20170130040000,199.5,194.25,40.217391,28,53.099998,100,65.599998,68.900002,65.900002
20170130041500,199.5,198.449997,41.086956,28,50.599998,100,64.900002,68.900002,65.900002
20170130043000,199.5,196.350006,40.652175,28,97.0,100,65.300003,68.800003,65.800003
20170130044500,199.5,196.350006,40.652175,28,97.0,100,65.599998,68.900002,65.900002
20170130050000,199.5,198.449997,41.086956,28,93.400002,100,65.800003,68.800003,65.800003
20170130051500,199.5,198.449997,41.086956,28,90.400002,100,65.900002,68.900002,65.900002
20170130053000,199.5,196.350006,40.652175,28,94.699997,100,66.0,68.900002,65.900002
20170130054500,199.5,198.449997,41.086956,28,55.599998,100,65.599998,68.900002,65.900002
20170130060000,199.5,198.449997,41.086956,28,52.099998,100,64.800003,68.900002,65.900002
20170130061500,199.5,198.449997,41.086956,28,92.900002,100,65.300003,68.900002,65.900002
20170130063000,199.5,196.350006,40.652175,28,95.300003,100,65.5,68.900002,65.900002
20170130064500,199.5,198.449997,41.086956,28,95.300003,100,65.800003,68.900002,65.900002
20170130070000,199.5,200.550003,41.52174,28,92.400002,100,66.0,68.900002,65.900002
20170130071500,199.5,198.449997,41.086956,28,51.5,100,65.400002,68.800003,65.800003
20170130073000,199.5,198.449997,41.086956,28,68.0,100,64.800003,68.800003,65.800003
20170130074500,199.5,198.449997,41.086956,28,97.800003,100,65.300003,68.800003,65.800003
20170130080000,199.5,198.449997,41.086956,28,96.699997,100,65.599998,68.800003,65.800003
20170130081500,199.5,198.449997,41.086956,28,61.200001,0,65.699997,68.599998,65.599998
20170130083000,199.5,194.25,40.217391,28,50.700001,100,65.0,68.599998,65.599998
20170130084500,199.5,194.25,40.217391,28,77.699997,100,64.599998,68.5,65.5
20170130090000,199.5,196.350006,40.652175,28,88.699997,100,65.400002,68.5,65.5
20170130091500,199.5,198.449997,41.086956,28,66.900002,0,65.800003,68.5,65.5
20170130093000,199.5,198.449997,41.086956,28,51.5,100,65.099998,68.5,65.5
20170130094500,199.5,196.350006,40.652175,28,51.5,100,64.699997,68.5,65.5
20170130100000,199.5,196.350006,40.652175,28,98.5,100,65.300003,68.5,65.5
20170130101500,199.5,196.350006,40.652175,28,81.099998,100,65.5,68.5,65.5
20170130103000,199.5,196.350006,40.652175,28,77.800003,100,65.300003,68.5,65.5
20170130104500,199.5,194.25,40.217391,28,75.800003,100,65.300003,68.5,65.5
20170130110000,199.5,194.25,40.217391,28,80.599998,100,65.5,68.5,65.5
20170130111500,199.5,196.350006,40.652175,28,77.300003,100,65.5,68.5,65.5
20170130113000,199.5,194.25,40.217391,28,76.300003,100,65.599998,68.5,65.5
20170130114500,199.5,194.25,40.217391,28,58.0,0,65.300003,68.5,65.5
20170130120000,199.5,194.25,40.217391,28,51.799999,100,65.0,68.5,65.5
20170130121500,199.5,194.25,40.217391,28,53.5,100,64.800003,68.5,65.5
20170130123000,199.5,194.25,40.217391,28,75.900002,100,65.099998,68.5,65.5
20170130124500,199.5,194.25,40.217391,28,57.200001,0,65.400002,68.5,65.5
20170130130000,199.5,194.25,40.217391,28,52.299999,100,65.300003,68.5,65.5
20170130131500,199.5,191.100006,39.565219,28,52.299999,100,65.099998,68.5,65.5
20170130133000,199.5,193.199997,39.999999,28,51.5,100,65.099998,68.5,65.5
20170130134500,199.5,193.199997,39.999999,28,51.5,100,65.099998,68.5,65.5
20170130140000,199.5,193.199997,39.999999,28,52.200001,100,65.199997,68.5,65.5
20170130141500,199.5,193.199997,39.999999,28,52.200001,100,65.199997,68.5,65.5
20170130143000,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130144500,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130150000,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130151500,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130153000,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130154500,199.5,191.100006,39.565219,28,54.700001,100,65.300003,68.5,65.5
20170130160000,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130161500,199.5,193.199997,39.999999,28,54.700001,100,65.300003,68.5,65.5
20170130163000,199.5,193.199997,39.999999,28,54.700001,100,65.199997,68.5,65.5
20170130164500,199.5,193.199997,39.999999,28,56.299999,100,65.099998,68.5,65.5
20170130170000,199.5,193.199997,39.999999,28,59.900002,100,65.099998,68.5,65.5
20170130171500,199.5,193.199997,39.999999,28,79.300003,100,65.699997,68.5,65.5
20170130173000,199.5,193.199997,39.999999,28,52.599998,100,65.199997,68.5,65.5
20170130174500,199.5,193.199997,39.999999,28,51.799999,100,64.699997,68.5,65.5
20170130180000,199.5,193.199997,39.999999,28,76.800003,100,65.400002,68.5,65.5
20170130181500,199.5,193.199997,39.999999,28,78.099998,100,65.599998,68.5,65.5
20170130183000,199.5,193.199997,39.999999,28,53.900002,100,65.099998,68.5,65.5
20170130184500,199.5,193.199997,39.999999,28,53.900002,100,64.599998,68.5,65.5
20170130190000,199.5,189.0,39.130435,28,73.0,100,65.5,68.5,65.5
20170130191500,199.5,191.100006,39.565219,28,62.799999,100,65.0,68.5,65.5
20170130193000,199.5,191.100006,39.565219,28,87.400002,100,65.400002,68.5,65.5
20170130194500,199.5,185.850006,38.478262,28,55.599998,0,65.599998,68.5,65.5
20170130200000,199.5,185.850006,38.478262,28,52.299999,0,65.300003,68.5,65.5
20170130201500,199.5,185.850006,38.478262,28,52.299999,100,65.099998,68.5,65.5
20170130203000,199.5,185.850006,38.478262,28,52.299999,100,64.800003,68.5,65.5
20170130204500,199.5,185.850006,38.478262,28,64.800003,100,64.699997,68.5,65.5
20170130210000,199.5,189.0,39.130435,28,91.300003,100,65.5,68.5,65.5
20170130211500,199.5,183.75,38.043478,28,57.700001,0,65.599998,68.5,65.5
20170130213000,199.5,183.75,38.043478,28,53.099998,100,65.199997,68.5,65.5
20170130214500,199.5,183.75,38.043478,28,53.099998,100,65.0,68.5,65.5
20170130220000,199.5,183.75,38.043478,28,55.099998,100,64.800003,68.5,65.5
20170130221500,199.5,185.850006,38.478262,28,86.800003,100,65.099998,68.5,65.5
20170130223000,199.5,183.75,38.043478,28,101.0,100,65.599998,68.5,65.5
20170130224500,199.5,181.649994,37.608694,28,55.200001,0,65.5,68.5,65.5
20170130230000,199.5,189.0,39.130435,28,52.299999,100,65.099998,68.5,65.5
20170130231500,199.5,185.850006,38.478262,28,52.299999,100,64.900002,68.5,65.5
20170130233000,199.5,183.75,38.043478,28,59.099998,100,64.800003,68.5,65.5
20170130234500,199.5,183.75,38.043478,28,90.599998,100,65.300003,68.5,65.5
20170131000000,199.5,185.850006,38.478262,28,79.5,0,65.800003,68.5,65.5
20170131001500,199.5,189.0,39.130435,28,53.799999,0,65.300003,68.5,65.5
20170131003000,199.5,185.850006,38.478262,28,52.299999,100,65.0,68.5,65.5
20170131004500,199.5,181.649994,37.608694,28,55.0,100,64.800003,68.5,65.5
20170131010000,199.5,185.850006,38.478262,28,88.5,100,64.800003,68.5,65.5
20170131011500,199.5,185.850006,38.478262,28,99.099998,100,65.5,68.5,65.5
20170131013000,199.5,185.850006,38.478262,28,56.799999,0,65.599998,68.5,65.5
20170131014500,199.5,189.0,39.130435,28,52.700001,100,65.099998,68.5,65.5
20170131020000,199.5,185.850006,38.478262,28,52.700001,100,64.900002,68.5,65.5
20170131021500,199.5,189.0,39.130435,28,79.5,100,64.599998,68.5,65.5
20170131023000,199.5,189.0,39.130435,28,88.699997,100,65.5,68.5,65.5
20170131024500,199.5,189.0,39.130435,28,58.900002,0,65.699997,68.5,65.5
20170131030000,199.5,185.850006,38.478262,28,52.700001,100,65.099998,68.5,65.5
20170131031500,199.5,189.0,39.130435,28,52.099998,100,64.800003,68.5,65.5
20170131033000,199.5,185.850006,38.478262,28,60.900002,100,64.800003,68.5,65.5
20170131034500,199.5,185.850006,38.478262,28,98.0,100,65.300003,68.5,65.5
20170131040000,199.5,189.0,39.130435,28,81.5,0,65.800003,68.5,65.5
20170131041500,199.5,185.850006,38.478262,28,53.5,0,65.300003,68.5,65.5
20170131043000,199.5,185.850006,38.478262,28,52.0,100,65.0,68.5,65.5
20170131044500,199.5,185.850006,38.478262,28,54.200001,100,64.699997,68.5,65.5
20170131050000,199.5,185.850006,38.478262,28,89.300003,100,64.900002,68.5,65.5
