PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,0.0,0.0,0,61.5,68.9,82.0,76.0
20160101001500,0.0,0.0,0,61.5,68.9,82.0,76.0
20160101003000,0.0,0.0,0,61.5,68.9,82.0,76.0
20160101004500,0.0,0.0,0,61.5,68.9,82.0,76.0
20160101010000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101011500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101013000,0.0,0.0,0,61.5,69.0,82.0,76.0
20160101014500,0.0,0.0,0,61.5,68.9,82.0,76.0
20160101020000,0.0,0.0,0,61.5,69.0,82.0,76.0
20160101021500,0.0,0.0,0,61.5,69.0,82.0,76.0
20160101023000,0.0,0.0,0,61.5,69.0,82.0,76.0
20160101024500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101030000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101031500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101033000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101034500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101040000,0.0,0.0,0,61.5,69.2,82.0,76.0
20160101041500,0.0,0.0,0,61.5,69.2,82.0,76.0
20160101043000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101044500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101050000,0.0,0.0,0,61.5,69.0,82.0,76.0
20160101051500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101053000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101054500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101060000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101061500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101063000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101064500,0.0,0.0,0,61.5,68.9,82.0,76.0
20160101070000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101071500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101073000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101074500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101080000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101081500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101083000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101084500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160101090000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101091500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101093000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101094500,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101100000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101101500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101103000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101104500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101110000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101111500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101113000,0.0,0.0,0,60.8,69.0,82.0,76.0
20160101114500,0.0,0.0,0,60.8,68.9,82.0,76.0
20160101120000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101121500,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101123000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101124500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101130000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101131500,0.0,0.0,0,60.8,69.0,82.0,76.0
20160101133000,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101134500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101140000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101141500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101143000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101144500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101150000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101151500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101153000,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101154500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101160000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101161500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101163000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101164500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101170000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101171500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101173000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160101174500,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101180000,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101181500,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101183000,0.0,0.0,0,60.8,69.0,82.0,76.0
20160101184500,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101190000,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101191500,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101193000,0.0,0.0,0,60.8,69.2,82.0,76.0
20160101194500,0.0,0.0,0,60.8,69.3,82.0,76.0
20160101200000,0.0,0.0,0,60.8,69.4,82.0,76.0
20160101201500,0.0,0.0,0,60.8,69.3,82.0,76.0
20160101203000,0.0,0.0,0,60.8,69.4,82.0,76.0
20160101204500,0.0,0.0,0,60.8,69.5,82.0,76.0
20160101210000,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101211500,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101213000,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101214500,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101220000,0.0,0.0,0,60.8,69.7,82.0,76.0
20160101221500,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101223000,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101224500,0.0,0.0,0,60.8,69.7,82.0,76.0
20160101230000,0.0,0.0,0,60.8,69.7,82.0,76.0
20160101231500,0.0,0.0,0,60.8,69.6,82.0,76.0
20160101233000,0.0,0.0,0,60.8,69.7,82.0,76.0
20160101234500,0.0,0.0,0,60.8,69.6,82.0,76.0
20160102000000,0.0,0.0,0,60.8,69.6,82.0,76.0
20160102001500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102003000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102004500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102010000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102011500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102013000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102014500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102020000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102021500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102023000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102024500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102030000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102031500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102033000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102034500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102040000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102041500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102043000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102044500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102050000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102051500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102053000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102054500,0.0,0.0,0,61.5,69.5,82.0,76.0
20160102060000,0.0,0.0,0,61.5,69.4,82.0,76.0
20160102061500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102063000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102064500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102070000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102071500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102073000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102074500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102080000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102081500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102083000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102084500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102090000,0.0,0.0,0,61.5,69.4,82.0,76.0
20160102091500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102093000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102094500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102100000,0.0,0.0,0,61.5,69.5,82.0,76.0
20160102101500,0.0,0.0,0,61.5,69.5,82.0,76.0
20160102103000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102104500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102110000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102111500,0.0,0.0,0,61.5,69.5,82.0,76.0
20160102113000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102114500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102120000,0.0,0.0,0,61.5,69.3,82.0,76.0
20160102121500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102123000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102124500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102130000,0.0,0.0,0,61.5,69.4,82.0,76.0
20160102131500,0.0,0.0,0,61.5,69.5,82.0,76.0
20160102133000,0.0,0.0,0,61.5,69.5,82.0,76.0
20160102134500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160102140000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102141500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102143000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102144500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102150000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102151500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102153000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102154500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160102160000,0.0,0.0,0,61.5,69.8,82.0,76.0
20160102161500,0.0,0.0,0,61.5,69.8,82.0,76.0
20160102163000,0.0,0.0,0,62.2,69.8,82.0,76.0
20160102164500,0.0,0.0,0,62.2,69.9,82.0,76.0
20160102170000,0.0,0.0,0,62.2,70.0,82.0,76.0
20160102171500,0.0,0.0,0,62.2,70.0,82.0,76.0
20160102173000,0.0,0.0,0,62.2,70.0,82.0,76.0
20160102174500,0.0,0.0,0,62.2,70.1,82.0,76.0
20160102180000,0.0,0.0,0,62.2,69.9,82.0,76.0
20160102181500,0.0,0.0,0,62.2,69.9,82.0,76.0
20160102183000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102184500,0.0,0.0,0,62.2,70.0,82.0,76.0
20160102190000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102191500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102193000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102194500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102200000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102201500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102203000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102204500,0.0,0.0,0,62.2,70.3,82.0,76.0
20160102210000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102211500,0.0,0.0,0,62.2,70.3,82.0,76.0
20160102213000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102214500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102220000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102221500,0.0,0.0,0,62.2,70.3,82.0,76.0
20160102223000,0.0,0.0,0,62.2,70.3,82.0,76.0
20160102224500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102230000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102231500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102233000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160102234500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103000000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103001500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103003000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103004500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103010000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103011500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103013000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103014500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103020000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103021500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103023000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103024500,0.0,0.0,0,62.2,70.0,82.0,76.0
20160103030000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103031500,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103033000,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103034500,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103040000,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103041500,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103043000,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103044500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103050000,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103051500,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103053000,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103054500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103060000,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103061500,0.0,0.0,0,62.2,70.2,82.0,76.0
20160103063000,0.0,0.0,0,62.2,70.1,82.0,76.0
20160103064500,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103070000,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103071500,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103073000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103074500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103080000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103081500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103083000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103084500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103090000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103091500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103093000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103094500,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103100000,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103101500,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103103000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103104500,0.0,0.0,0,62.2,69.8,82.0,76.0
20160103110000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103111500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103113000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103114500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103120000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103121500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103123000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103124500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103130000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103131500,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103133000,0.0,0.0,0,62.2,69.7,82.0,76.0
20160103134500,0.0,0.0,0,63.2,69.7,82.0,76.0
20160103140000,0.0,0.0,0,63.2,69.7,82.0,76.0
20160103141500,0.0,0.0,0,63.2,69.8,82.0,76.0
20160103143000,0.0,0.0,0,63.2,69.8,82.0,76.0
20160103144500,0.0,0.0,0,63.2,69.8,82.0,76.0
20160103150000,0.0,0.0,0,63.2,69.8,82.0,76.0
20160103151500,0.0,0.0,0,63.2,69.8,82.0,76.0
20160103153000,0.0,0.0,0,63.2,69.8,82.0,76.0
20160103154500,0.0,0.0,0,64.0,69.8,82.0,76.0
20160103160000,0.0,0.0,0,64.0,69.8,82.0,76.0
20160103161500,0.0,0.0,0,64.0,69.9,82.0,76.0
20160103163000,0.0,0.0,0,64.0,69.9,82.0,76.0
20160103164500,0.0,0.0,0,64.0,69.9,82.0,76.0
20160103170000,0.0,0.0,0,64.0,69.9,82.0,76.0
20160103171500,0.0,0.0,0,64.0,69.9,82.0,76.0
20160103173000,0.0,0.0,0,64.0,70.0,82.0,76.0
20160103174500,0.0,0.0,0,64.0,70.0,82.0,76.0
20160103180000,0.0,0.0,0,64.0,70.1,82.0,76.0
20160103181500,0.0,0.0,0,64.0,70.1,82.0,76.0
20160103183000,0.0,0.0,0,64.0,70.1,82.0,76.0
20160103184500,0.0,0.0,0,64.0,70.1,82.0,76.0
20160103190000,0.0,0.0,0,64.0,70.1,82.0,76.0
20160103191500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103193000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103194500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103200000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103201500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103203000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103204500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103210000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103211500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103213000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103214500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103220000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103221500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103223000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103224500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103230000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103231500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103233000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160103234500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160104000000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160104001500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160104003000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160104004500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160104010000,0.0,0.0,0,64.0,70.2,82.0,76.0
20160104011500,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104013000,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104014500,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104020000,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104021500,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104023000,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104024500,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104030000,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104031500,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104033000,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104034500,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104040000,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104041500,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104043000,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104044500,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104050000,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104051500,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104053000,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104054500,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104060000,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104061500,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104063000,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104064500,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104070000,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104071500,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104073000,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104074500,0.0,0.0,0,62.4,69.9,82.0,76.0
20160104080000,0.0,0.0,0,62.4,69.9,82.0,76.0
20160104081500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160104083000,0.0,0.0,0,62.4,70.1,82.0,76.0
20160104084500,0.0,0.0,0,62.4,70.3,82.0,76.0
20160104090000,0.0,0.0,0,62.4,70.5,82.0,76.0
20160104091500,0.0,0.0,0,62.4,70.8,82.0,76.0
20160104093000,0.0,0.0,0,62.4,70.8,82.0,76.0
20160104094500,0.0,0.0,0,62.4,71.1,82.0,76.0
20160104100000,0.0,0.0,0,62.4,71.0,82.0,76.0
20160104101500,0.0,0.0,0,62.4,71.7,82.0,76.0
20160104103000,0.0,0.0,0,62.4,71.9,82.0,76.0
20160104104500,0.0,0.0,0,62.4,71.8,82.0,76.0
20160104110000,0.0,0.0,0,62.4,71.0,82.0,76.0
20160104111500,0.0,0.0,0,62.4,71.0,82.0,76.0
20160104113000,0.0,0.0,0,62.4,71.2,82.0,76.0
20160104114500,0.0,0.0,0,62.4,71.2,82.0,76.0
20160104120000,0.0,0.0,0,62.4,71.2,82.0,76.0
20160104121500,0.0,0.0,0,62.4,70.8,82.0,76.0
20160104123000,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104124500,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104130000,0.0,0.0,0,62.4,70.5,82.0,76.0
20160104131500,0.0,0.0,0,62.4,70.6,82.0,76.0
20160104133000,0.0,0.0,0,62.4,70.8,82.0,76.0
20160104134500,0.0,0.0,0,62.4,71.0,82.0,76.0
20160104140000,0.0,0.0,0,62.4,71.0,82.0,76.0
20160104141500,0.0,0.0,0,62.4,70.9,82.0,76.0
20160104143000,0.0,0.0,0,62.4,70.8,82.0,76.0
20160104144500,0.0,0.0,0,62.4,70.5,82.0,76.0
20160104150000,0.0,0.0,0,62.4,70.2,82.0,76.0
20160104151500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160104153000,0.0,0.0,0,63.2,69.7,82.0,76.0
20160104154500,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104160000,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104161500,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104163000,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104164500,0.0,0.0,0,63.2,70.6,82.0,76.0
20160104170000,0.0,0.0,0,63.2,70.8,82.0,76.0
20160104171500,0.0,0.0,0,63.2,70.8,82.0,76.0
20160104173000,0.0,0.0,0,63.2,70.7,82.0,76.0
20160104174500,0.0,0.0,0,63.2,70.7,82.0,76.0
20160104180000,0.0,0.0,0,63.2,70.7,82.0,76.0
20160104181500,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104183000,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104184500,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104190000,0.0,0.0,0,63.2,70.5,82.0,76.0
20160104191500,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104193000,0.0,0.0,0,63.2,70.2,82.0,76.0
20160104194500,0.0,0.0,0,63.2,70.1,82.0,76.0
20160104200000,0.0,0.0,0,63.2,70.0,82.0,76.0
20160104201500,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104203000,0.0,0.0,0,62.4,70.0,82.0,76.0
20160104204500,0.0,0.0,0,62.4,69.9,82.0,76.0
20160104210000,0.0,0.0,0,62.4,69.9,82.0,76.0
20160104211500,0.0,0.0,0,62.4,69.8,82.0,76.0
20160104213000,0.0,0.0,0,62.4,69.8,82.0,76.0
20160104214500,0.0,0.0,0,62.4,69.8,82.0,76.0
20160104220000,0.0,0.0,0,62.4,69.7,82.0,76.0
20160104221500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160104223000,0.0,0.0,0,62.4,69.6,82.0,76.0
20160104224500,0.0,0.0,0,61.6,69.6,82.0,76.0
20160104230000,0.0,0.0,0,61.6,69.6,82.0,76.0
20160104231500,0.0,0.0,0,61.6,69.7,82.0,76.0
20160104233000,0.0,0.0,0,61.6,69.7,82.0,76.0
20160104234500,0.0,0.0,0,61.6,69.7,82.0,76.0
20160105000000,0.0,0.0,0,61.6,69.7,82.0,76.0
20160105001500,0.0,0.0,0,61.6,69.4,82.0,76.0
20160105003000,0.0,0.0,0,61.6,69.3,82.0,76.0
20160105004500,0.0,0.0,0,61.6,69.3,82.0,76.0
20160105010000,0.0,0.0,0,61.6,69.3,82.0,76.0
20160105011500,0.0,0.0,0,61.6,69.2,82.0,76.0
20160105013000,0.0,0.0,0,61.6,69.2,82.0,76.0
20160105014500,0.0,0.0,0,61.6,69.2,82.0,76.0
20160105020000,0.0,0.0,0,61.6,69.1,82.0,76.0
20160105021500,0.0,0.0,0,61.6,69.1,82.0,76.0
20160105023000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160105024500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160105030000,0.0,0.0,0,60.8,68.9,82.0,76.0
20160105031500,0.0,0.0,0,60.8,68.9,82.0,76.0
20160105033000,0.0,0.0,0,60.8,68.9,82.0,76.0
20160105034500,0.0,0.0,0,60.8,68.9,82.0,76.0
20160105040000,0.0,0.0,0,60.8,68.9,82.0,76.0
20160105041500,0.0,0.0,0,60.8,68.8,82.0,76.0
20160105043000,0.0,0.0,0,60.8,68.8,82.0,76.0
20160105044500,0.0,0.0,0,60.8,68.8,82.0,76.0
20160105050000,0.0,0.0,0,60.8,68.8,82.0,76.0
20160105051500,0.0,0.0,0,60.8,68.8,82.0,76.0
20160105053000,0.0,0.0,0,60.8,68.8,82.0,76.0
20160105054500,0.0,0.0,0,60.0,68.8,82.0,76.0
20160105060000,0.0,0.0,0,60.0,68.7,82.0,76.0
20160105061500,0.0,0.0,0,60.0,68.7,82.0,76.0
20160105063000,0.0,0.0,0,60.0,68.7,82.0,76.0
20160105064500,0.0,0.0,0,60.0,68.6,82.0,76.0
20160105070000,31.2,9.1228,0,60.0,68.6,82.0,76.0
20160105071500,0.0,0.0,0,60.0,68.6,82.0,76.0
20160105073000,0.0,0.0,0,60.0,68.6,82.0,76.0
20160105074500,0.0,0.0,0,60.0,68.6,82.0,76.0
20160105080000,0.0,0.0,0,60.0,68.6,82.0,76.0
20160105081500,0.0,0.0,0,60.0,68.6,82.0,76.0
20160105083000,31.2,9.1228,0,60.0,69.2,82.0,76.0
20160105084500,0.0,0.0,0,60.0,69.3,82.0,76.0
20160105090000,0.0,0.0,0,60.0,69.7,82.0,76.0
20160105091500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160105093000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160105094500,0.0,0.0,0,60.0,69.9,82.0,76.0
20160105100000,0.0,0.0,0,60.0,70.0,82.0,76.0
20160105101500,0.0,0.0,0,60.7,70.0,82.0,76.0
20160105103000,0.0,0.0,0,60.7,69.9,82.0,76.0
20160105104500,0.0,0.0,0,60.7,70.0,82.0,76.0
20160105110000,0.0,0.0,0,60.7,70.2,82.0,76.0
20160105111500,0.0,0.0,0,60.7,70.1,82.0,76.0
20160105113000,0.0,0.0,0,61.5,69.9,82.0,76.0
20160105114500,0.0,0.0,0,61.5,70.2,82.0,76.0
20160105120000,0.0,0.0,0,61.5,70.3,82.0,76.0
20160105121500,334.2,97.7193,68,55.2,69.7,68.0,53.0
20160105123000,334.2,97.7193,68,55.2,70.0,68.0,53.0
20160105124500,334.2,97.7193,68,55.9,70.1,68.0,53.0
20160105130000,334.2,97.7193,68,55.9,69.7,68.0,53.0
20160105131500,342.6,100.1754,68,54.8,69.7,68.0,53.0
20160105133000,291.6,85.2632,61,55.9,68.7,68.0,53.0
20160105134500,328.2,95.9649,67,55.2,68.7,68.0,53.0
20160105140000,339.6,99.2982,69,55.2,68.5,68.0,53.0
20160105141500,339.6,99.2982,69,55.2,69.1,68.0,53.0
20160105143000,339.6,99.2982,69,55.2,69.6,68.0,53.0
20160105144500,339.6,99.2982,69,55.2,69.9,68.0,53.0
20160105150000,334.2,97.7193,69,55.2,69.7,68.0,53.0
20160105151500,334.2,97.7193,69,55.2,69.5,68.0,53.0
20160105153000,339.6,99.2982,69,55.2,69.4,68.0,53.0
20160105154500,339.6,99.2982,69,55.2,69.5,68.0,53.0
20160105160000,334.2,97.7193,69,55.2,69.7,68.0,53.0
20160105161500,334.2,97.7193,69,55.2,69.4,68.0,53.0
20160105163000,339.6,99.2982,69,55.2,69.3,68.0,53.0
20160105164500,334.2,97.7193,69,55.2,69.3,68.0,53.0
20160105170000,345.6,101.0526,69,55.2,69.1,68.0,53.0
20160105171500,345.6,101.0526,68,55.2,68.8,68.0,53.0
20160105173000,336.6,98.4211,66,55.2,68.4,68.0,53.0
20160105174500,328.2,95.9649,65,55.2,68.2,68.0,53.0
20160105180000,328.2,95.9649,65,55.2,67.9,68.0,53.0
20160105181500,328.2,95.9649,65,55.2,67.8,68.0,53.0
20160105183000,313.2,91.579,63,55.2,67.6,68.0,53.0
20160105184500,268.2,78.4211,57,55.2,67.4,68.0,53.0
20160105190000,225.6,65.9649,52,55.2,67.2,68.0,53.0
20160105191500,177.0,51.7544,46,56.3,67.2,68.0,53.0
20160105193000,124.8,36.4912,38,56.3,67.1,68.0,53.0
20160105194500,75.6,22.1053,32,55.6,67.2,68.0,53.0
20160105200000,0.0,0.0,6,58.0,67.2,68.0,53.0
20160105201500,0.0,0.0,3,59.9,67.4,68.0,53.0
20160105203000,0.0,0.0,1,61.1,67.6,68.0,53.0
20160105204500,0.0,0.0,0,61.1,67.6,68.0,53.0
20160105210000,0.0,0.0,0,61.1,67.7,68.0,53.0
20160105211500,0.0,0.0,0,61.1,67.7,68.0,53.0
20160105213000,0.0,0.0,1,61.1,67.8,68.0,53.0
20160105214500,0.0,0.0,1,61.1,67.8,68.0,53.0
20160105220000,0.0,0.0,1,61.1,67.8,68.0,53.0
20160105221500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160105223000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160105224500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160105230000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160105231500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160105233000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160105234500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106000000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106001500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106003000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106004500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106010000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106011500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106013000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106014500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106020000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106021500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106023000,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106024500,0.0,0.0,1,61.1,67.9,68.0,53.0
20160106030000,0.0,0.0,1,60.4,67.9,68.0,53.0
20160106031500,31.2,9.1228,1,60.4,67.9,68.0,53.0
20160106033000,0.0,0.0,1,60.4,67.8,68.0,53.0
20160106034500,31.2,9.1228,1,60.4,67.8,68.0,53.0
20160106040000,31.2,9.1228,1,60.4,67.8,68.0,53.0
20160106041500,0.0,0.0,1,60.4,67.8,68.0,53.0
20160106044500,31.2,9.1228,0,60.8,67.7,68.0,53.0
20160106050000,31.2,9.1228,0,60.0,67.7,68.0,53.0
20160106051500,0.0,0.0,0,59.2,67.6,68.0,53.0
20160106053000,0.0,0.0,0,59.2,67.7,68.0,53.0
20160106054500,0.0,0.0,0,59.2,67.7,68.0,53.0
20160106060000,0.0,0.0,0,59.9,67.7,68.0,53.0
20160106061500,0.0,0.0,0,59.9,67.7,68.0,53.0
20160106063000,0.0,0.0,0,59.9,67.7,68.0,53.0
20160106064500,0.0,0.0,0,59.9,67.7,68.0,53.0
20160106070000,0.0,0.0,1,59.9,67.8,68.0,53.0
20160106071500,0.0,0.0,0,59.9,67.7,68.0,53.0
20160106073000,0.0,0.0,0,59.9,67.7,68.0,53.0
20160106074500,0.0,0.0,1,60.7,67.8,68.0,53.0
20160106080000,0.0,0.0,1,60.7,67.8,68.0,53.0
20160106081500,0.0,0.0,1,60.7,67.8,68.0,53.0
20160106083000,0.0,0.0,1,60.7,67.9,68.0,53.0
20160106084500,0.0,0.0,1,60.7,68.1,68.0,53.0
20160106090000,0.0,0.0,4,60.7,68.4,68.0,53.0
20160106091500,103.2,30.1754,37,56.8,69.0,68.0,53.0
20160106093000,183.6,53.6842,49,56.0,69.2,68.0,53.0
20160106094500,282.0,82.4561,61,56.0,69.3,68.0,53.0
20160106100000,336.6,98.4211,69,56.0,69.1,68.0,53.0
20160106101500,325.2,95.0877,67,56.0,68.4,68.0,53.0
20160106103000,325.2,95.0877,67,56.0,68.3,68.0,53.0
20160106104500,339.6,99.2982,69,56.0,68.6,68.0,53.0
20160106110000,334.2,97.7193,69,55.2,68.9,68.0,53.0
20160106111500,334.2,97.7193,69,55.2,68.9,68.0,53.0
20160106113000,334.2,97.7193,69,55.2,69.2,68.0,53.0
20160106114500,334.2,97.7193,69,55.2,69.1,68.0,53.0
20160106120000,334.2,97.7193,69,55.2,69.1,68.0,53.0
20160106121500,334.2,97.7193,69,55.2,69.1,68.0,53.0
20160106123000,334.2,97.7193,69,55.2,69.1,68.0,53.0
20160106124500,334.2,97.7193,69,55.2,69.4,68.0,53.0
20160106130000,339.6,99.2982,69,55.2,68.8,68.0,53.0
20160106131500,328.2,95.9649,69,55.9,68.6,68.0,53.0
20160106133000,339.6,99.2982,69,55.2,68.3,68.0,53.0
20160106134500,339.6,99.2982,69,55.2,68.2,68.0,53.0
20160106140000,334.2,97.7193,69,55.2,69.1,68.0,53.0
20160106141500,334.2,97.7193,69,55.2,68.8,68.0,53.0
20160106143000,334.2,97.7193,69,55.2,69.2,68.0,53.0
20160106144500,347.4,101.5789,69,55.2,69.1,68.0,53.0
20160106150000,334.2,97.7193,68,55.2,69.2,68.0,53.0
20160106151500,334.2,97.7193,68,55.2,69.4,68.0,53.0
20160106153000,334.2,97.7193,68,55.2,69.4,68.0,53.0
20160106154500,334.2,97.7193,68,55.2,69.2,68.0,53.0
20160106160000,334.2,97.7193,68,55.2,69.2,68.0,53.0
20160106161500,334.2,97.7193,68,55.2,69.1,68.0,53.0
20160106163000,334.2,97.7193,68,55.2,68.9,68.0,53.0
20160106164500,339.6,99.2982,68,55.2,68.8,68.0,53.0
20160106170000,339.6,99.2982,68,55.2,68.7,68.0,53.0
20160106171500,339.6,99.2982,68,55.2,69.1,68.0,53.0
20160106173000,339.6,99.2982,68,55.2,69.4,68.0,53.0
20160106174500,339.6,99.2982,68,55.2,69.4,68.0,53.0
20160106180000,339.6,99.2982,68,55.2,69.3,68.0,53.0
20160106181500,339.6,99.2982,68,55.2,69.1,68.0,53.0
20160106183000,339.6,99.2982,68,55.2,69.0,68.0,53.0
20160106184500,339.6,99.2982,68,55.2,68.8,68.0,53.0
20160106190000,339.6,99.2982,68,55.2,68.7,68.0,53.0
20160106191500,339.6,99.2982,68,55.2,68.6,68.0,53.0
20160106193000,339.6,99.2982,68,55.2,68.4,68.0,53.0
20160106194500,339.6,99.2982,68,55.2,68.4,68.0,53.0
20160106200000,339.6,99.2982,68,55.2,68.3,68.0,53.0
20160106201500,339.6,99.2982,68,55.2,68.2,68.0,53.0
20160106203000,339.6,99.2982,68,55.2,68.2,68.0,53.0
20160106204500,339.6,99.2982,68,55.2,68.1,68.0,53.0
20160106210000,339.6,99.2982,68,55.2,67.9,68.0,53.0
20160106211500,339.6,99.2982,68,55.9,67.9,68.0,53.0
20160106213000,339.6,99.2982,68,55.9,67.9,68.0,53.0
20160106214500,339.6,99.2982,68,55.9,67.9,68.0,53.0
20160106220000,339.6,99.2982,68,55.2,67.7,68.0,53.0
20160106221500,328.2,95.9649,67,55.2,67.7,68.0,53.0
20160106223000,304.2,88.9474,63,55.2,67.5,68.0,53.0
20160106224500,295.2,86.3158,61,55.2,67.5,68.0,53.0
20160106230000,271.8,79.4737,59,55.9,67.6,68.0,53.0
20160106231500,271.8,79.4737,59,55.9,67.7,68.0,53.0
20160106233000,274.8,80.3509,59,55.9,67.7,68.0,53.0
20160106234500,268.2,78.4211,59,55.9,67.8,68.0,53.0
20160107000000,268.2,78.4211,59,55.9,67.8,68.0,53.0
20160107001500,264.6,77.3684,58,55.9,67.8,68.0,53.0
20160107003000,264.6,77.3684,58,55.9,67.8,68.0,53.0
20160107004500,264.6,77.3684,58,55.9,67.8,68.0,53.0
20160107010000,264.6,77.3684,58,55.9,67.8,68.0,53.0
20160107011500,260.4,76.1403,57,55.9,67.7,68.0,53.0
20160107013000,253.2,74.0351,57,55.9,67.7,68.0,53.0
20160107014500,246.0,71.9298,56,55.2,67.7,68.0,53.0
20160107020000,237.6,69.4737,55,55.2,67.7,68.0,53.0
20160107021500,234.0,68.4211,54,55.2,67.7,68.0,53.0
20160107023000,234.0,68.4211,54,55.2,67.8,68.0,53.0
20160107024500,234.0,68.4211,54,55.2,67.7,68.0,53.0
20160107030000,225.6,65.9649,53,55.2,67.9,68.0,53.0
20160107031500,225.6,65.9649,53,55.2,67.8,68.0,53.0
20160107033000,225.6,65.9649,53,55.2,67.7,68.0,53.0
20160107034500,221.4,64.7368,52,55.2,67.7,68.0,53.0
20160107040000,208.2,60.8772,51,55.2,67.7,68.0,53.0
20160107041500,208.2,60.8772,51,55.2,67.7,68.0,53.0
20160107043000,186.6,54.5614,48,55.2,67.6,68.0,53.0
20160107044500,169.2,49.4737,46,55.2,67.5,68.0,53.0
20160107050000,165.6,48.4211,45,55.2,67.6,68.0,53.0
20160107051500,150.0,43.8596,43,55.2,67.7,68.0,53.0
20160107053000,153.0,44.7368,43,55.2,67.7,68.0,53.0
20160107054500,142.8,41.7544,42,55.2,67.7,68.0,53.0
20160107060000,136.2,39.8246,41,55.2,67.7,68.0,53.0
20160107061500,138.6,40.5263,41,55.2,67.8,68.0,53.0
20160107063000,138.6,40.5263,41,55.9,67.8,68.0,53.0
20160107064500,138.6,40.5263,41,55.9,67.9,68.0,53.0
20160107070000,138.6,40.5263,41,55.9,68.0,68.0,53.0
20160107071500,136.8,40.0,41,55.9,68.2,68.0,53.0
20160107073000,136.8,40.0,41,55.9,68.2,68.0,53.0
20160107074500,138.6,40.5263,42,55.9,68.1,68.0,53.0
20160107080000,140.4,41.0526,42,55.9,68.1,68.0,53.0
20160107081500,140.4,41.0526,42,55.9,68.2,68.0,53.0
20160107083000,169.8,49.6491,46,55.9,68.5,68.0,53.0
20160107084500,208.8,61.0526,51,55.9,68.6,68.0,53.0
20160107090000,274.8,80.3509,60,55.9,69.0,68.0,53.0
20160107091500,334.2,97.7193,67,55.9,69.1,68.0,53.0
20160107093000,334.2,97.7193,68,55.9,69.2,68.0,53.0
20160107094500,372.0,108.7719,78,62.8,69.4,68.0,53.0
20160107100000,0.0,0.0,0,57.1,70.0,82.0,76.0
20160107101500,0.0,0.0,0,59.5,70.6,82.0,76.0
20160107103000,0.0,0.0,0,60.7,70.9,82.0,76.0
20160107104500,0.0,0.0,0,60.7,71.2,82.0,76.0
20160107110000,0.0,0.0,0,60.7,71.1,82.0,76.0
20160107111500,0.0,0.0,0,61.5,71.0,82.0,76.0
20160107113000,0.0,0.0,0,61.5,71.2,82.0,76.0
20160107114500,0.0,0.0,0,61.5,71.5,82.0,76.0
20160107120000,0.0,0.0,0,61.5,71.6,82.0,76.0
20160107121500,0.0,0.0,0,61.5,72.0,82.0,76.0
20160107123000,0.0,0.0,0,61.5,72.0,82.0,76.0
20160107124500,0.0,0.0,0,61.5,71.5,82.0,76.0
20160107130000,0.0,0.0,0,61.5,72.2,82.0,76.0
20160107131500,0.0,0.0,0,61.5,71.2,82.0,76.0
20160107133000,0.0,0.0,0,61.5,70.9,82.0,76.0
20160107134500,0.0,0.0,0,61.5,70.4,82.0,76.0
20160107140000,0.0,0.0,0,61.5,71.4,82.0,76.0
20160107141500,0.0,0.0,0,61.5,72.2,82.0,76.0
20160107143000,0.0,0.0,0,61.5,72.5,82.0,76.0
20160107144500,0.0,0.0,0,61.5,73.1,82.0,76.0
20160107150000,0.0,0.0,0,61.5,71.6,82.0,76.0
20160107151500,0.0,0.0,0,61.5,72.1,82.0,76.0
20160107153000,0.0,0.0,0,61.5,73.0,82.0,76.0
20160107154500,0.0,0.0,0,61.5,70.8,82.0,76.0
20160107160000,0.0,0.0,0,61.5,70.6,82.0,76.0
20160107161500,0.0,0.0,0,61.5,72.2,82.0,76.0
20160107163000,0.0,0.0,0,61.5,72.7,82.0,76.0
20160107164500,0.0,0.0,0,61.5,72.2,82.0,76.0
20160107170000,0.0,0.0,0,61.5,72.2,82.0,76.0
20160107171500,0.0,0.0,0,61.5,72.0,82.0,76.0
20160107173000,0.0,0.0,0,61.5,71.8,82.0,76.0
20160107174500,0.0,0.0,0,61.5,71.6,82.0,76.0
20160107180000,0.0,0.0,0,61.5,71.3,82.0,76.0
20160107181500,0.0,0.0,0,61.5,71.2,82.0,76.0
20160107183000,0.0,0.0,0,61.5,71.0,82.0,76.0
20160107184500,0.0,0.0,0,61.5,70.8,82.0,76.0
20160107190000,0.0,0.0,0,61.5,70.7,82.0,76.0
20160107191500,0.0,0.0,0,61.5,70.7,82.0,76.0
20160107193000,0.0,0.0,0,61.5,70.5,82.0,76.0
20160107194500,0.0,0.0,0,61.5,70.4,82.0,76.0
20160107200000,0.0,0.0,0,61.5,70.3,82.0,76.0
20160107201500,0.0,0.0,0,61.5,70.3,82.0,76.0
20160107203000,0.0,0.0,0,61.5,70.3,82.0,76.0
20160107204500,0.0,0.0,0,61.5,70.3,82.0,76.0
20160107210000,0.0,0.0,0,61.5,70.2,82.0,76.0
20160107211500,0.0,0.0,0,61.5,70.2,82.0,76.0
20160107213000,0.0,0.0,0,61.5,70.2,82.0,76.0
20160107214500,0.0,0.0,0,61.5,70.1,82.0,76.0
20160107220000,0.0,0.0,0,61.5,70.0,82.0,76.0
20160107221500,0.0,0.0,0,61.5,70.0,82.0,76.0
20160107223000,0.0,0.0,0,61.5,69.9,82.0,76.0
20160107224500,0.0,0.0,0,61.5,69.9,82.0,76.0
20160107230000,0.0,0.0,0,61.5,69.9,82.0,76.0
20160107231500,0.0,0.0,0,61.5,69.8,82.0,76.0
20160107233000,0.0,0.0,0,61.5,69.8,82.0,76.0
20160107234500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160108000000,0.0,0.0,0,61.5,69.7,82.0,76.0
20160108001500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160108003000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160108004500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160108010000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160108011500,0.0,0.0,0,61.5,69.5,82.0,76.0
20160108013000,0.0,0.0,0,61.5,69.4,82.0,76.0
20160108014500,0.0,0.0,0,61.5,69.4,82.0,76.0
20160108020000,0.0,0.0,0,61.5,69.3,82.0,76.0
20160108021500,0.0,0.0,0,61.5,69.3,82.0,76.0
20160108023000,0.0,0.0,0,61.5,69.2,82.0,76.0
20160108024500,0.0,0.0,0,61.5,69.2,82.0,76.0
20160108030000,0.0,0.0,0,61.5,69.2,82.0,76.0
20160108031500,0.0,0.0,0,61.5,69.1,82.0,76.0
20160108033000,0.0,0.0,0,61.5,69.1,82.0,76.0
20160108034500,0.0,0.0,0,60.8,69.0,82.0,76.0
20160108040000,0.0,0.0,0,60.8,69.0,82.0,76.0
20160108041500,0.0,0.0,0,60.8,68.9,82.0,76.0
20160108043000,0.0,0.0,0,60.8,68.9,82.0,76.0
20160108044500,0.0,0.0,0,60.8,68.8,82.0,76.0
20160108050000,0.0,0.0,0,60.8,68.8,82.0,76.0
20160108051500,0.0,0.0,0,60.8,68.8,82.0,76.0
20160108053000,0.0,0.0,0,60.8,68.7,82.0,76.0
20160108054500,0.0,0.0,0,60.8,68.7,82.0,76.0
20160108060000,0.0,0.0,0,60.8,68.6,82.0,76.0
20160108061500,0.0,0.0,0,60.8,68.6,82.0,76.0
20160108063000,0.0,0.0,0,60.8,68.6,82.0,76.0
20160108064500,0.0,0.0,0,60.8,68.6,82.0,76.0
20160108070000,0.0,0.0,0,60.8,68.6,82.0,76.0
20160108071500,0.0,0.0,0,60.8,68.5,82.0,76.0
20160108073000,0.0,0.0,0,60.8,68.6,82.0,76.0
20160108074500,0.0,0.0,0,60.8,68.3,82.0,76.0
20160108080000,0.0,0.0,0,60.8,68.3,82.0,76.0
20160108081500,0.0,0.0,0,60.8,68.7,82.0,76.0
20160108083000,0.0,0.0,0,60.8,69.1,82.0,76.0
20160108084500,0.0,0.0,0,60.8,69.1,82.0,76.0
20160108090000,0.0,0.0,0,60.8,69.6,82.0,76.0
20160108091500,0.0,0.0,0,60.8,69.7,82.0,76.0
20160108093000,0.0,0.0,0,60.8,69.9,82.0,76.0
20160108094500,0.0,0.0,0,60.8,69.6,82.0,76.0
20160108100000,0.0,0.0,0,60.8,69.6,82.0,76.0
20160108101500,0.0,0.0,0,60.8,70.0,82.0,76.0
20160108103000,0.0,0.0,0,60.8,70.3,82.0,76.0
20160108104500,0.0,0.0,0,60.8,70.5,82.0,76.0
20160108110000,0.0,0.0,0,60.8,69.8,82.0,76.0
20160108111500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160108113000,0.0,0.0,0,61.5,70.5,82.0,76.0
20160108114500,0.0,0.0,0,61.5,71.0,82.0,76.0
20160108120000,0.0,0.0,0,61.5,70.9,82.0,76.0
20160108121500,0.0,0.0,0,61.5,71.2,82.0,76.0
20160108123000,0.0,0.0,0,61.5,71.7,82.0,76.0
20160108124500,0.0,0.0,0,61.5,71.2,82.0,76.0
20160108130000,0.0,0.0,0,61.5,71.1,82.0,76.0
20160108131500,0.0,0.0,0,61.5,71.0,82.0,76.0
20160108133000,0.0,0.0,0,61.5,71.2,82.0,76.0
20160108134500,0.0,0.0,0,61.5,70.9,82.0,76.0
20160108140000,0.0,0.0,0,61.5,70.2,82.0,76.0
20160108141500,0.0,0.0,0,61.5,70.0,82.0,76.0
20160108143000,0.0,0.0,0,61.5,69.8,82.0,76.0
20160108144500,0.0,0.0,0,61.5,69.6,82.0,76.0
20160108150000,0.0,0.0,0,61.5,69.8,82.0,76.0
20160108151500,0.0,0.0,0,61.5,69.3,82.0,76.0
20160108153000,0.0,0.0,0,61.5,69.6,82.0,76.0
20160108154500,0.0,0.0,0,61.5,69.4,82.0,76.0
20160108160000,0.0,0.0,0,61.5,69.4,82.0,76.0
20160108161500,0.0,0.0,0,62.4,69.2,82.0,76.0
20160108163000,0.0,0.0,0,62.4,69.2,82.0,76.0
20160108164500,0.0,0.0,0,62.4,69.1,82.0,76.0
20160108170000,0.0,0.0,0,62.4,69.2,82.0,76.0
20160108171500,0.0,0.0,0,62.4,69.1,82.0,76.0
20160108173000,0.0,0.0,0,62.4,69.1,82.0,76.0
20160108174500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108180000,0.0,0.0,0,62.4,69.9,82.0,76.0
20160108181500,0.0,0.0,0,62.4,70.1,82.0,76.0
20160108183000,0.0,0.0,0,62.4,70.2,82.0,76.0
20160108184500,0.0,0.0,0,62.4,70.2,82.0,76.0
20160108190000,0.0,0.0,0,62.4,70.2,82.0,76.0
20160108191500,0.0,0.0,0,62.4,70.2,82.0,76.0
20160108193000,0.0,0.0,0,62.4,70.2,82.0,76.0
20160108194500,0.0,0.0,0,62.4,70.0,82.0,76.0
20160108200000,0.0,0.0,0,62.4,69.9,82.0,76.0
20160108201500,0.0,0.0,0,62.4,69.9,82.0,76.0
20160108203000,0.0,0.0,0,62.4,69.9,82.0,76.0
20160108204500,0.0,0.0,0,62.4,69.8,82.0,76.0
20160108210000,0.0,0.0,0,62.4,69.8,82.0,76.0
20160108211500,0.0,0.0,0,62.4,69.8,82.0,76.0
20160108213000,0.0,0.0,0,62.4,69.8,82.0,76.0
20160108214500,0.0,0.0,0,62.4,69.8,82.0,76.0
20160108220000,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108221500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108223000,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108224500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108230000,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108231500,0.0,0.0,0,62.4,69.7,82.0,76.0
20160108233000,0.0,0.0,0,62.4,69.6,82.0,76.0
20160108234500,0.0,0.0,0,62.4,69.6,82.0,76.0
20160109000000,0.0,0.0,0,62.4,69.6,82.0,76.0
20160109001500,0.0,0.0,0,62.4,69.6,82.0,76.0
20160109003000,0.0,0.0,0,62.4,69.6,82.0,76.0
20160109004500,0.0,0.0,0,62.4,69.6,82.0,76.0
20160109010000,0.0,0.0,0,62.4,69.5,82.0,76.0
20160109011500,0.0,0.0,0,62.4,69.6,82.0,76.0
20160109013000,0.0,0.0,0,61.6,69.5,82.0,76.0
20160109014500,0.0,0.0,0,61.6,69.4,82.0,76.0
20160109020000,0.0,0.0,0,61.6,69.4,82.0,76.0
20160109021500,0.0,0.0,0,61.6,69.4,82.0,76.0
20160109023000,0.0,0.0,0,62.0,69.4,82.0,76.0
20160109024500,0.0,0.0,0,62.0,69.4,82.0,76.0
20160109030000,0.0,0.0,0,62.0,69.4,82.0,76.0
20160109031500,0.0,0.0,0,61.2,69.3,82.0,76.0
20160109033000,0.0,0.0,0,61.2,69.3,82.0,76.0
20160109034500,0.0,0.0,0,61.2,69.3,82.0,76.0
20160109040000,0.0,0.0,0,61.2,69.3,82.0,76.0
20160109041500,0.0,0.0,0,61.2,69.3,82.0,76.0
20160109043000,0.0,0.0,0,61.2,69.3,82.0,76.0
20160109044500,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109050000,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109051500,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109053000,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109054500,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109060000,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109061500,0.0,0.0,0,61.2,69.2,82.0,76.0
20160109063000,0.0,0.0,0,61.2,69.1,82.0,76.0
20160109064500,0.0,0.0,0,61.2,69.1,82.0,76.0
20160109070000,0.0,0.0,0,61.2,69.1,82.0,76.0
20160109071500,0.0,0.0,0,61.2,69.1,82.0,76.0
20160109073000,0.0,0.0,0,61.2,69.0,82.0,76.0
20160109074500,0.0,0.0,0,61.2,69.0,82.0,76.0
20160109080000,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109081500,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109083000,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109084500,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109090000,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109091500,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109093000,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109094500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109100000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109101500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109103000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109104500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109110000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109111500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109113000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109114500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109120000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109121500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109123000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109124500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109130000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109131500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109133000,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109134500,0.0,0.0,0,61.2,68.9,82.0,76.0
20160109140000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109141500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109143000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109144500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109150000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109151500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109153000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109154500,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109160000,0.0,0.0,0,61.2,68.8,82.0,76.0
20160109161500,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109163000,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109164500,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109170000,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109171500,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109173000,0.0,0.0,0,61.9,68.9,82.0,76.0
20160109174500,0.0,0.0,0,61.9,68.9,82.0,76.0
20160109180000,0.0,0.0,0,61.9,68.9,82.0,76.0
20160109181500,0.0,0.0,0,61.9,68.9,82.0,76.0
20160109183000,0.0,0.0,0,61.9,69.0,82.0,76.0
20160109184500,0.0,0.0,0,61.9,69.1,82.0,76.0
20160109190000,0.0,0.0,0,61.9,69.1,82.0,76.0
20160109191500,0.0,0.0,0,61.9,68.9,82.0,76.0
20160109193000,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109194500,0.0,0.0,0,61.9,68.8,82.0,76.0
20160109200000,0.0,0.0,0,61.9,68.7,82.0,76.0
20160109201500,0.0,0.0,0,61.9,68.7,82.0,76.0
20160109203000,0.0,0.0,0,61.9,68.7,82.0,76.0
20160109204500,0.0,0.0,0,61.9,68.7,82.0,76.0
20160109210000,0.0,0.0,0,61.2,68.6,82.0,76.0
20160109211500,0.0,0.0,0,61.2,68.6,82.0,76.0
20160109213000,0.0,0.0,0,61.2,68.6,82.0,76.0
20160109214500,0.0,0.0,0,61.2,68.6,82.0,76.0
20160109220000,0.0,0.0,0,61.2,68.4,82.0,76.0
20160109221500,0.0,0.0,0,61.2,68.4,82.0,76.0
20160109223000,0.0,0.0,0,61.2,68.4,82.0,76.0
20160109224500,0.0,0.0,0,61.2,68.3,82.0,76.0
20160109230000,0.0,0.0,0,61.2,68.3,82.0,76.0
20160109231500,0.0,0.0,0,61.2,68.3,82.0,76.0
20160109233000,0.0,0.0,0,61.2,68.3,82.0,76.0
20160109234500,0.0,0.0,0,61.2,68.2,82.0,76.0
20160110000000,0.0,0.0,0,61.2,68.2,82.0,76.0
20160110001500,0.0,0.0,0,61.2,68.2,82.0,76.0
20160110003000,0.0,0.0,0,61.2,68.2,82.0,76.0
20160110004500,0.0,0.0,0,61.2,68.1,82.0,76.0
20160110010000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110011500,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110013000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110014500,0.0,0.0,0,60.4,68.0,82.0,76.0
20160110020000,0.0,0.0,0,60.4,67.9,82.0,76.0
20160110021500,0.0,0.0,0,60.4,67.9,82.0,76.0
20160110023000,0.0,0.0,0,60.4,67.9,82.0,76.0
20160110024500,0.0,0.0,0,60.4,67.9,82.0,76.0
20160110030000,0.0,0.0,0,60.4,67.9,82.0,76.0
20160110031500,0.0,0.0,0,60.4,67.8,82.0,76.0
20160110033000,0.0,0.0,0,60.4,67.8,82.0,76.0
20160110034500,0.0,0.0,0,60.4,67.8,82.0,76.0
20160110040000,0.0,0.0,0,60.4,67.8,82.0,76.0
20160110041500,0.0,0.0,0,60.4,67.8,82.0,76.0
20160110043000,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110044500,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110050000,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110051500,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110053000,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110054500,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110060000,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110061500,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110063000,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110064500,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110070000,0.0,0.0,0,60.4,67.7,82.0,76.0
20160110071500,0.0,0.0,0,60.4,67.6,82.0,76.0
20160110073000,0.0,0.0,0,60.4,67.6,82.0,76.0
20160110074500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110080000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110081500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110083000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110084500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110090000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110091500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110093000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110094500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110100000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110101500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110103000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110104500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110110000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110111500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110113000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110114500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110120000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160110121500,0.0,0.0,0,60.3,67.6,82.0,76.0
20160110123000,0.0,0.0,0,60.3,67.6,82.0,76.0
20160110124500,0.0,0.0,0,60.3,67.6,82.0,76.0
20160110130000,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110131500,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110133000,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110134500,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110140000,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110141500,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110143000,0.0,0.0,0,60.3,67.7,82.0,76.0
20160110144500,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110150000,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110151500,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110153000,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110154500,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110160000,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110161500,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110163000,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110164500,0.0,0.0,0,61.1,67.8,82.0,76.0
20160110170000,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110171500,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110173000,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110174500,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110180000,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110181500,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110183000,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110184500,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110190000,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110191500,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110193000,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110194500,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110200000,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110201500,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110203000,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110204500,0.0,0.0,0,61.1,68.0,82.0,76.0
20160110210000,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110211500,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110213000,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110214500,0.0,0.0,0,61.1,67.9,82.0,76.0
20160110220000,0.0,0.0,0,61.1,68.1,82.0,76.0
20160110221500,0.0,0.0,0,61.1,68.2,82.0,76.0
20160110223000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110224500,0.0,0.0,0,60.4,68.2,82.0,76.0
20160110230000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110231500,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110233000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160110234500,0.0,0.0,0,60.4,68.1,82.0,76.0
20160111000000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160111001500,0.0,0.0,0,60.4,68.1,82.0,76.0
20160111003000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160111004500,0.0,0.0,0,59.6,68.1,82.0,76.0
20160111010000,0.0,0.0,0,59.6,67.9,82.0,76.0
20160111011500,0.0,0.0,0,59.6,67.8,82.0,76.0
20160111013000,0.0,0.0,0,59.6,67.8,82.0,76.0
20160111014500,0.0,0.0,0,59.6,67.8,82.0,76.0
20160111020000,0.0,0.0,0,59.6,67.8,82.0,76.0
20160111021500,0.0,0.0,0,59.6,67.7,82.0,76.0
20160111023000,0.0,0.0,0,59.6,67.7,82.0,76.0
20160111024500,0.0,0.0,0,59.6,67.7,82.0,76.0
20160111030000,0.0,0.0,0,59.6,67.7,82.0,76.0
20160111031500,0.0,0.0,0,59.6,67.6,82.0,76.0
20160111033000,0.0,0.0,0,59.6,67.6,82.0,76.0
20160111034500,0.0,0.0,0,58.8,67.6,82.0,76.0
20160111040000,0.0,0.0,0,58.8,67.6,82.0,76.0
20160111041500,0.0,0.0,0,58.8,67.6,82.0,76.0
20160111043000,0.0,0.0,0,58.8,67.6,82.0,76.0
20160111044500,0.0,0.0,0,58.8,67.6,82.0,76.0
20160111050000,0.0,0.0,0,58.8,67.5,82.0,76.0
20160111051500,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111053000,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111054500,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111060000,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111061500,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111063000,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111064500,0.0,0.0,0,58.8,67.3,82.0,76.0
20160111070000,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111071500,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111073000,0.0,0.0,0,58.8,67.4,82.0,76.0
20160111074500,0.0,0.0,0,58.8,67.2,82.0,76.0
20160111080000,0.0,0.0,0,58.8,67.2,82.0,76.0
20160111081500,0.0,0.0,0,58.8,67.7,82.0,76.0
20160111083000,0.0,0.0,0,58.8,68.1,82.0,76.0
20160111084500,0.0,0.0,0,58.8,68.9,82.0,76.0
20160111090000,0.0,0.0,0,59.5,69.1,82.0,76.0
20160111091500,0.0,0.0,0,59.5,69.1,82.0,76.0
20160111093000,0.0,0.0,0,59.5,69.4,82.0,76.0
20160111094500,0.0,0.0,0,59.5,69.3,82.0,76.0
20160111100000,0.0,0.0,0,59.5,69.2,82.0,76.0
20160111101500,0.0,0.0,0,59.5,69.3,82.0,76.0
20160111103000,0.0,0.0,0,59.5,69.5,82.0,76.0
20160111104500,0.0,0.0,0,59.5,69.5,82.0,76.0
20160111110000,0.0,0.0,0,59.5,69.6,82.0,76.0
20160111111500,0.0,0.0,0,59.5,69.6,82.0,76.0
20160111113000,0.0,0.0,0,59.5,69.7,82.0,76.0
20160111114500,0.0,0.0,0,60.3,69.8,82.0,76.0
20160111120000,0.0,0.0,0,60.3,70.2,82.0,76.0
20160111121500,0.0,0.0,0,60.3,70.2,82.0,76.0
20160111123000,0.0,0.0,0,60.3,69.9,82.0,76.0
20160111124500,0.0,0.0,0,60.3,70.1,82.0,76.0
20160111130000,0.0,0.0,0,60.3,70.2,82.0,76.0
20160111131500,0.0,0.0,0,60.3,70.3,82.0,76.0
20160111133000,0.0,0.0,0,60.3,70.3,82.0,76.0
20160111134500,0.0,0.0,0,61.1,70.3,82.0,76.0
20160111140000,0.0,0.0,0,61.1,70.5,82.0,76.0
20160111141500,0.0,0.0,0,61.1,70.4,82.0,76.0
20160111143000,0.0,0.0,0,61.1,70.3,82.0,76.0
20160111144500,0.0,0.0,0,61.1,69.9,82.0,76.0
20160111150000,0.0,0.0,0,61.1,69.3,82.0,76.0
20160111151500,0.0,0.0,0,61.1,69.3,82.0,76.0
20160111153000,0.0,0.0,0,61.1,68.9,82.0,76.0
20160111154500,0.0,0.0,0,61.1,69.0,82.0,76.0
20160111160000,0.0,0.0,0,61.1,68.7,82.0,76.0
20160111161500,0.0,0.0,0,61.1,69.1,82.0,76.0
20160111163000,0.0,0.0,0,61.1,69.3,82.0,76.0
20160111164500,0.0,0.0,0,61.1,69.5,82.0,76.0
20160111170000,0.0,0.0,0,61.1,69.6,82.0,76.0
20160111171500,0.0,0.0,0,61.1,69.6,82.0,76.0
20160111173000,0.0,0.0,0,61.1,69.5,82.0,76.0
20160111174500,0.0,0.0,0,61.1,69.4,82.0,76.0
20160111180000,0.0,0.0,0,61.1,69.3,82.0,76.0
20160111181500,0.0,0.0,0,61.1,69.2,82.0,76.0
20160111183000,0.0,0.0,0,61.1,69.2,82.0,76.0
20160111184500,0.0,0.0,0,61.1,69.1,82.0,76.0
20160111190000,0.0,0.0,0,61.1,69.1,82.0,76.0
20160111191500,0.0,0.0,0,61.1,69.1,82.0,76.0
20160111193000,0.0,0.0,0,61.1,68.9,82.0,76.0
20160111194500,0.0,0.0,0,61.1,68.8,82.0,76.0
20160111200000,0.0,0.0,0,61.1,68.8,82.0,76.0
20160111201500,0.0,0.0,0,61.1,68.7,82.0,76.0
20160111203000,0.0,0.0,0,61.1,68.7,82.0,76.0
20160111204500,0.0,0.0,0,61.1,68.7,82.0,76.0
20160111210000,0.0,0.0,0,61.1,68.7,82.0,76.0
20160111211500,0.0,0.0,0,61.1,68.7,82.0,76.0
