PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160123000000,0.0,0.0,0,59.1,68.9,78.0,75.0
20160123001500,0.0,0.0,0,59.1,68.9,78.0,75.0
20160123003000,0.0,0.0,0,59.1,68.9,78.0,75.0
20160123004500,0.0,0.0,0,59.1,69.1,78.0,75.0
20160123010000,0.0,0.0,0,59.1,69.1,78.0,75.0
20160123011500,0.0,0.0,0,59.1,69.1,78.0,75.0
20160123013000,0.0,0.0,0,59.1,69.1,78.0,75.0
20160123014500,0.0,0.0,0,59.1,69.0,78.0,75.0
20160123020000,0.0,0.0,0,59.1,68.9,78.0,75.0
20160123021500,0.0,0.0,0,58.4,68.9,78.0,75.0
20160123023000,0.0,0.0,0,58.4,68.8,78.0,75.0
20160123024500,0.0,0.0,0,58.4,68.8,78.0,75.0
20160123030000,0.0,0.0,0,58.4,68.7,78.0,75.0
20160123031500,0.0,0.0,0,58.4,68.7,78.0,75.0
20160123033000,0.0,0.0,0,57.6,68.6,78.0,75.0
20160123034500,0.0,0.0,0,57.6,68.6,78.0,75.0
20160123040000,0.0,0.0,0,57.6,68.6,78.0,75.0
20160123041500,0.0,0.0,0,58.3,68.4,78.0,75.0
20160123043000,0.0,0.0,0,58.3,68.4,78.0,75.0
20160123044500,0.0,0.0,0,58.3,68.4,78.0,75.0
20160123050000,0.0,0.0,0,57.6,68.3,78.0,75.0
20160123051500,0.0,0.0,0,57.6,68.3,78.0,75.0
20160123053000,0.0,0.0,0,57.6,68.2,78.0,75.0
20160123054500,0.0,0.0,0,57.6,68.2,78.0,75.0
20160123060000,0.0,0.0,0,57.6,68.2,78.0,75.0
20160123061500,0.0,0.0,0,57.6,68.1,78.0,75.0
20160123063000,0.0,0.0,0,57.6,68.1,78.0,75.0
20160123064500,0.0,0.0,0,57.6,68.1,78.0,75.0
20160123070000,0.0,0.0,0,57.6,68.0,78.0,75.0
20160123071500,0.0,0.0,0,57.6,67.9,78.0,75.0
20160123073000,0.0,0.0,0,57.6,67.9,78.0,75.0
20160123074500,0.0,0.0,0,57.6,67.8,78.0,75.0
20160123080000,0.0,0.0,0,57.6,67.8,78.0,75.0
20160123081500,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123083000,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123084500,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123090000,0.0,0.0,0,57.6,67.8,78.0,75.0
20160123091500,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123093000,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123094500,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123100000,0.0,0.0,0,57.6,67.7,78.0,75.0
20160123101500,0.0,0.0,0,58.7,67.7,78.0,75.0
20160123103000,0.0,0.0,0,58.7,67.7,78.0,75.0
20160123104500,0.0,0.0,0,58.7,67.7,78.0,75.0
20160123110000,0.0,0.0,0,58.7,67.8,78.0,75.0
20160123111500,0.0,0.0,0,58.7,67.8,78.0,75.0
20160123113000,0.0,0.0,0,58.7,67.8,78.0,75.0
20160123114500,0.0,0.0,0,58.7,67.8,78.0,75.0
20160123120000,0.0,0.0,0,58.7,67.9,78.0,75.0
20160123121500,0.0,0.0,0,58.7,67.9,78.0,75.0
20160123123000,0.0,0.0,0,59.5,67.9,78.0,75.0
20160123124500,0.0,0.0,0,59.5,67.9,78.0,75.0
20160123130000,0.0,0.0,0,59.5,68.1,78.0,75.0
20160123131500,0.0,0.0,0,59.5,68.1,78.0,75.0
20160123133000,0.0,0.0,0,60.2,68.1,78.0,75.0
20160123134500,0.0,0.0,0,60.2,68.2,78.0,75.0
20160123140000,0.0,0.0,0,60.2,68.2,78.0,75.0
20160123141500,0.0,0.0,0,60.2,68.3,78.0,75.0
20160123143000,0.0,0.0,0,60.2,68.4,78.0,75.0
20160123144500,0.0,0.0,0,60.2,68.4,78.0,75.0
20160123150000,0.0,0.0,0,60.2,68.5,78.0,75.0
20160123151500,0.0,0.0,0,61.1,68.4,78.0,75.0
20160123153000,0.0,0.0,0,61.1,68.6,78.0,75.0
20160123154500,0.0,0.0,0,61.1,68.5,78.0,75.0
20160123160000,0.0,0.0,0,61.1,68.5,78.0,75.0
20160123161500,0.0,0.0,0,61.1,68.5,78.0,75.0
20160123163000,0.0,0.0,0,61.1,68.6,78.0,75.0
20160123164500,0.0,0.0,0,61.1,68.6,78.0,75.0
20160123170000,0.0,0.0,0,61.1,68.6,78.0,75.0
20160123171500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123173000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123174500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123180000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123181500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123183000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123184500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123190000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123191500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123193000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123194500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123200000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123201500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123203000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123204500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123210000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123211500,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123213000,0.0,0.0,0,61.1,68.7,78.0,75.0
20160123214500,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123220000,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123221500,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123223000,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123224500,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123230000,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123231500,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123233000,0.0,0.0,0,60.4,68.7,78.0,75.0
20160123234500,0.0,0.0,0,60.4,68.7,78.0,75.0
20160124000000,0.0,0.0,0,60.4,68.7,78.0,75.0
20160124001500,0.0,0.0,0,60.4,68.6,78.0,75.0
20160124003000,0.0,0.0,0,59.6,68.6,78.0,75.0
20160124004500,0.0,0.0,0,59.6,68.6,78.0,75.0
20160124010000,0.0,0.0,0,59.6,68.6,78.0,75.0
20160124011500,0.0,0.0,0,59.6,68.6,78.0,75.0
20160124013000,0.0,0.0,0,59.6,68.6,78.0,75.0
20160124014500,0.0,0.0,0,59.6,68.6,78.0,75.0
20160124020000,0.0,0.0,0,59.6,68.5,78.0,75.0
20160124021500,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124023000,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124024500,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124030000,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124031500,0.0,0.0,0,58.8,68.3,78.0,75.0
20160124033000,0.0,0.0,0,58.8,68.3,78.0,75.0
20160124034500,0.0,0.0,0,58.8,68.3,78.0,75.0
20160124040000,0.0,0.0,0,58.8,68.3,78.0,75.0
20160124041500,0.0,0.0,0,58.8,68.3,78.0,75.0
20160124043000,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124044500,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124050000,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124051500,0.0,0.0,0,58.8,68.4,78.0,75.0
20160124053000,0.0,0.0,0,58.8,68.3,78.0,75.0
20160124054500,0.0,0.0,0,58.0,68.3,78.0,75.0
20160124060000,0.0,0.0,0,58.0,68.3,78.0,75.0
20160124061500,0.0,0.0,0,58.0,68.2,78.0,75.0
20160124063000,0.0,0.0,0,58.0,68.2,78.0,75.0
20160124064500,0.0,0.0,0,58.0,68.2,78.0,75.0
20160124070000,0.0,0.0,0,58.0,68.2,78.0,75.0
20160124071500,0.0,0.0,0,58.0,68.2,78.0,75.0
20160124073000,0.0,0.0,0,58.0,68.1,78.0,75.0
20160124074500,0.0,0.0,0,58.0,68.1,78.0,75.0
20160124080000,0.0,0.0,0,58.0,68.1,78.0,75.0
20160124081500,0.0,0.0,0,58.0,68.1,78.0,75.0
20160124083000,0.0,0.0,0,58.0,68.0,78.0,75.0
20160124084500,0.0,0.0,0,58.0,68.0,78.0,75.0
20160124090000,0.0,0.0,0,58.0,67.9,78.0,75.0
20160124091500,0.0,0.0,0,58.0,67.9,78.0,75.0
20160124093000,0.0,0.0,0,58.0,67.8,78.0,75.0
20160124094500,0.0,0.0,0,58.0,67.8,78.0,75.0
20160124100000,0.0,0.0,0,58.7,67.8,78.0,75.0
20160124101500,0.0,0.0,0,58.7,67.8,78.0,75.0
20160124103000,0.0,0.0,0,58.7,67.8,78.0,75.0
20160124104500,0.0,0.0,0,58.7,67.8,78.0,75.0
20160124110000,0.0,0.0,0,59.5,67.8,78.0,75.0
20160124111500,0.0,0.0,0,59.5,67.8,78.0,75.0
20160124113000,0.0,0.0,0,59.5,67.8,78.0,75.0
20160124114500,0.0,0.0,0,59.5,67.9,78.0,75.0
20160124120000,0.0,0.0,0,60.1,67.9,78.0,75.0
20160124121500,0.0,0.0,0,60.1,67.9,78.0,75.0
20160124123000,0.0,0.0,0,60.1,67.9,78.0,75.0
20160124124500,0.0,0.0,0,60.1,68.0,78.0,75.0
20160124130000,0.0,0.0,0,60.1,68.1,78.0,75.0
20160124131500,0.0,0.0,0,61.1,68.1,78.0,75.0
20160124133000,0.0,0.0,0,61.1,68.1,78.0,75.0
20160124134500,0.0,0.0,0,61.1,68.2,78.0,75.0
20160124140000,0.0,0.0,0,61.1,68.2,78.0,75.0
20160124141500,0.0,0.0,0,61.1,68.2,78.0,75.0
20160124143000,0.0,0.0,0,61.9,68.3,78.0,75.0
20160124144500,0.0,0.0,0,61.9,68.3,78.0,75.0
20160124150000,0.0,0.0,0,61.9,68.4,78.0,75.0
20160124151500,0.0,0.0,0,61.9,68.4,78.0,75.0
20160124153000,0.0,0.0,0,61.9,68.5,78.0,75.0
20160124154500,0.0,0.0,0,61.9,68.6,78.0,75.0
20160124160000,0.0,0.0,0,62.8,68.6,78.0,75.0
20160124161500,0.0,0.0,0,62.8,68.7,78.0,75.0
20160124163000,0.0,0.0,0,62.8,68.7,78.0,75.0
20160124164500,0.0,0.0,0,62.8,68.8,78.0,75.0
20160124170000,0.0,0.0,0,62.8,68.9,78.0,75.0
20160124171500,0.0,0.0,0,62.8,68.9,78.0,75.0
20160124173000,0.0,0.0,0,62.8,68.9,78.0,75.0
20160124174500,0.0,0.0,0,62.8,69.0,78.0,75.0
20160124180000,0.0,0.0,0,62.8,69.1,78.0,75.0
20160124181500,0.0,0.0,0,62.8,69.1,78.0,75.0
20160124183000,0.0,0.0,0,62.8,69.2,78.0,75.0
20160124184500,0.0,0.0,0,62.8,69.2,78.0,75.0
20160124190000,0.0,0.0,0,62.8,69.2,78.0,75.0
20160124191500,0.0,0.0,0,62.8,69.2,78.0,75.0
20160124193000,0.0,0.0,0,62.8,69.2,78.0,75.0
20160124194500,0.0,0.0,0,62.8,69.2,78.0,75.0
20160124200000,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124201500,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124203000,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124204500,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124210000,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124211500,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124213000,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124214500,0.0,0.0,0,62.8,69.3,78.0,75.0
20160124220000,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124221500,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124223000,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124224500,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124230000,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124231500,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124233000,0.0,0.0,0,62.0,69.3,78.0,75.0
20160124234500,0.0,0.0,0,62.0,69.3,78.0,75.0
20160125000000,0.0,0.0,0,62.0,69.3,78.0,75.0
20160125001500,0.0,0.0,0,62.0,69.3,78.0,75.0
20160125003000,0.0,0.0,0,62.0,69.3,78.0,75.0
20160125004500,0.0,0.0,0,62.0,69.4,78.0,75.0
20160125010000,0.0,0.0,0,62.0,69.4,78.0,75.0
20160125011500,0.0,0.0,0,62.0,69.4,78.0,75.0
20160125013000,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125014500,0.0,0.0,0,62.0,69.4,78.0,75.0
20160125020000,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125021500,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125023000,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125024500,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125030000,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125031500,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125033000,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125034500,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125040000,0.0,0.0,0,62.0,69.4,77.9,74.9
20160125041500,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125043000,0.0,0.0,0,62.0,69.3,77.8,74.8
20160125044500,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125050000,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125051500,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125053000,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125054500,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125060000,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125061500,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125063000,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125064500,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125070000,0.0,0.0,0,62.0,69.5,77.8,74.8
20160125071500,0.0,0.0,0,62.0,69.5,77.8,74.8
20160125073000,0.0,0.0,0,62.0,69.4,77.8,74.8
20160125074500,0.0,0.0,0,62.0,69.1,77.8,74.8
20160125080000,0.0,0.0,0,62.0,68.8,77.8,74.8
20160125081500,0.0,0.0,0,62.0,68.8,77.8,74.8
20160125083000,0.0,0.0,0,62.0,69.2,77.8,74.8
20160125084500,0.0,0.0,0,62.0,70.2,77.8,74.8
20160125090000,0.0,0.0,0,62.0,70.2,77.8,74.8
20160125091500,0.0,0.0,0,62.0,70.3,77.8,74.8
20160125093000,0.0,0.0,0,62.0,70.7,77.8,74.8
20160125094500,0.0,0.0,0,62.0,71.2,77.8,74.8
20160125100000,0.0,0.0,0,62.0,71.0,77.8,74.8
20160125101500,0.0,0.0,0,62.0,70.5,77.8,74.8
20160125103000,0.0,0.0,0,62.0,70.3,77.8,74.8
20160125104500,0.0,0.0,0,62.0,70.3,77.8,74.8
20160125110000,0.0,0.0,0,62.0,70.4,77.8,74.8
20160125111500,0.0,0.0,0,62.0,70.4,77.8,74.8
20160125113000,0.0,0.0,0,62.0,70.3,77.8,74.8
20160125114500,0.0,0.0,0,62.0,70.3,77.8,74.8
20160125120000,0.0,0.0,0,62.0,70.8,77.8,74.8
20160125121500,0.0,0.0,0,62.0,71.7,77.8,74.8
20160125123000,0.0,0.0,0,62.0,72.2,77.8,74.8
20160125124500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160125130000,0.0,0.0,0,62.0,73.2,77.8,74.8
20160125131500,0.0,0.0,0,62.0,73.2,77.8,74.8
20160125133000,0.0,0.0,0,62.0,73.8,77.8,74.8
20160125134500,0.0,0.0,0,62.0,73.1,77.8,74.8
20160125140000,0.0,0.0,0,62.0,72.4,77.8,74.8
20160125141500,0.0,0.0,0,62.0,71.7,77.8,74.8
20160125143000,0.0,0.0,0,62.0,72.0,77.8,74.8
20160125144500,0.0,0.0,0,62.0,72.2,77.8,74.8
20160125150000,0.0,0.0,0,62.0,72.1,77.8,74.8
20160125151500,0.0,0.0,0,62.0,72.5,77.8,74.8
20160125153000,0.0,0.0,0,62.0,72.4,77.8,74.8
20160125154500,0.0,0.0,0,62.0,70.9,77.8,74.8
20160125160000,0.0,0.0,0,62.0,71.9,77.8,74.8
20160125161500,0.0,0.0,0,62.0,71.9,77.8,74.8
20160125163000,0.0,0.0,0,62.0,72.0,77.8,74.8
20160125164500,0.0,0.0,0,62.8,72.0,77.8,74.8
20160125170000,0.0,0.0,0,62.8,72.6,77.8,74.8
20160125171500,0.0,0.0,0,62.8,72.7,77.8,74.8
20160125173000,0.0,0.0,0,62.8,72.7,77.8,74.8
20160125174500,0.0,0.0,0,62.8,72.8,77.8,74.8
20160125180000,0.0,0.0,0,62.8,72.8,77.8,74.8
20160125181500,0.0,0.0,0,62.8,72.9,77.8,74.8
20160125183000,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125184500,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125190000,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125191500,0.0,0.0,0,62.8,73.1,77.8,74.8
20160125193000,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125194500,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125200000,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125201500,0.0,0.0,0,62.8,73.1,77.8,74.8
20160125203000,0.0,0.0,0,62.8,72.9,77.8,74.8
20160125204500,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125210000,0.0,0.0,0,62.8,73.1,77.8,74.8
20160125211500,0.0,0.0,0,62.8,72.9,77.8,74.8
20160125213000,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125214500,0.0,0.0,0,62.8,72.9,77.8,74.8
20160125220000,0.0,0.0,0,62.8,73.0,77.8,74.8
20160125221500,0.0,0.0,0,62.8,72.9,77.8,74.8
20160125223000,0.0,0.0,0,62.8,72.9,77.8,74.8
20160125224500,0.0,0.0,0,62.0,72.9,77.8,74.8
20160125230000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160125231500,0.0,0.0,0,62.0,72.9,77.8,74.8
20160125233000,0.0,0.0,0,62.0,72.9,77.8,74.8
20160125234500,0.0,0.0,0,62.0,72.9,77.8,74.8
20160126000000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126001500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126003000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126004500,0.0,0.0,0,62.0,72.9,77.8,74.8
20160126010000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126011500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126013000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126014500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126020000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126021500,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126023000,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126024500,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126030000,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126031500,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126033000,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126034500,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126040000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126041500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126043000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126044500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126050000,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126051500,0.0,0.0,0,62.0,72.8,77.8,74.8
20160126053000,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126054500,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126060000,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126061500,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126063000,0.0,0.0,0,62.0,72.7,77.8,74.8
20160126064500,0.0,0.0,0,62.0,72.6,77.8,74.8
20160126070000,0.0,0.0,0,62.0,72.6,77.8,74.8
20160126071500,0.0,0.0,0,62.0,72.4,77.8,74.8
20160126073000,0.0,0.0,0,62.0,72.4,77.8,74.8
20160126074500,0.0,0.0,0,62.0,72.4,77.8,74.8
20160126080000,0.0,0.0,0,62.0,71.8,77.8,74.8
20160126081500,0.0,0.0,0,62.0,71.9,77.8,74.8
20160126083000,0.0,0.0,0,62.0,72.1,77.8,74.8
20160126084500,0.0,0.0,0,61.2,71.8,77.8,74.8
20160126090000,0.0,0.0,0,61.2,72.0,77.8,74.8
20160126091500,0.0,0.0,0,61.2,71.8,77.8,74.8
20160126093000,0.0,0.0,0,61.2,71.6,77.8,74.8
20160126094500,0.0,0.0,0,61.9,71.6,77.8,74.8
20160126100000,0.0,0.0,0,61.9,71.4,77.8,74.8
20160126101500,0.0,0.0,0,61.9,71.6,77.8,74.8
20160126103000,0.0,0.0,0,60.8,72.0,77.8,74.8
20160126104500,0.0,0.0,0,61.5,72.2,77.8,74.8
20160126110000,0.0,0.0,0,61.5,71.9,77.8,74.8
20160126111500,0.0,0.0,0,61.5,71.6,77.8,74.8
20160126113000,0.0,0.0,0,61.5,71.6,77.8,74.8
20160126114500,0.0,0.0,0,61.5,71.8,77.8,74.8
20160126120000,0.0,0.0,0,61.5,71.9,77.8,74.8
20160126121500,0.0,0.0,0,61.5,71.6,77.8,74.8
20160126123000,0.0,0.0,0,61.5,71.6,77.8,74.8
20160126124500,0.0,0.0,0,61.5,72.1,77.8,74.8
20160126130000,0.0,0.0,0,61.5,71.9,77.8,74.8
20160126131500,0.0,0.0,0,60.8,71.9,77.8,74.8
20160126133000,0.0,0.0,0,60.8,71.9,77.8,74.8
20160126134500,0.0,0.0,0,60.8,72.2,77.8,74.8
20160126140000,0.0,0.0,0,60.8,72.0,77.8,74.8
20160126141500,0.0,0.0,0,60.8,71.7,77.8,74.8
20160126143000,0.0,0.0,0,60.8,71.7,77.8,74.8
20160126144500,0.0,0.0,0,60.8,72.2,77.8,74.8
20160126150000,0.0,0.0,0,60.8,72.2,77.8,74.8
20160126151500,0.0,0.0,0,60.8,71.9,77.8,74.8
20160126153000,0.0,0.0,0,60.8,72.0,77.8,74.8
20160126154500,0.0,0.0,0,60.8,71.9,77.8,74.8
20160126160000,0.0,0.0,0,60.8,71.9,77.8,74.8
20160126161500,0.0,0.0,0,60.8,71.6,77.8,74.8
20160126163000,0.0,0.0,0,60.8,72.2,77.8,74.8
20160126164500,0.0,0.0,0,60.8,72.5,77.8,74.8
20160126170000,0.0,0.0,0,60.8,72.5,77.8,74.8
20160126171500,0.0,0.0,0,60.8,72.5,77.8,74.8
20160126173000,0.0,0.0,0,60.8,72.5,77.8,74.8
20160126174500,0.0,0.0,0,60.8,72.4,77.8,74.8
20160126180000,0.0,0.0,0,60.8,72.3,77.8,74.8
20160126181500,0.0,0.0,0,60.8,72.3,77.8,74.8
20160126183000,0.0,0.0,0,60.0,72.2,77.8,74.8
20160126184500,0.0,0.0,0,60.0,72.3,77.8,74.8
20160126190000,0.0,0.0,0,60.0,72.2,77.8,74.8
20160126191500,0.0,0.0,0,60.0,72.1,77.8,74.8
20160126193000,0.0,0.0,0,60.0,72.1,77.8,74.8
20160126194500,0.0,0.0,0,60.0,72.1,77.8,74.8
20160126200000,0.0,0.0,0,60.0,72.1,77.8,74.8
20160126201500,0.0,0.0,0,60.0,72.1,77.8,74.8
20160126203000,0.0,0.0,0,60.0,71.9,77.8,74.8
20160126204500,0.0,0.0,0,60.0,71.9,77.8,74.8
20160126210000,0.0,0.0,0,60.0,71.8,77.8,74.8
20160126211500,0.0,0.0,0,60.0,71.8,77.8,74.8
20160126213000,0.0,0.0,0,60.0,71.8,77.8,74.8
20160126214500,0.0,0.0,0,60.0,71.7,77.8,74.8
20160126220000,0.0,0.0,0,60.0,71.7,77.8,74.8
20160126221500,0.0,0.0,0,60.0,71.7,77.8,74.8
20160126223000,0.0,0.0,0,60.0,71.7,77.8,74.8
20160126224500,0.0,0.0,0,59.2,71.7,77.8,74.8
20160126230000,0.0,0.0,0,59.2,71.6,77.8,74.8
20160126231500,0.0,0.0,0,59.2,71.6,77.8,74.8
20160126233000,0.0,0.0,0,59.2,71.6,77.8,74.8
20160126234500,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127000000,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127001500,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127003000,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127004500,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127010000,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127011500,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127013000,0.0,0.0,0,59.2,71.4,77.8,74.8
20160127014500,0.0,0.0,0,59.2,71.4,77.8,74.8
20160127020000,0.0,0.0,0,59.2,71.4,77.8,74.8
20160127021500,0.0,0.0,0,59.2,71.6,77.8,74.8
20160127023000,0.0,0.0,0,59.2,71.4,77.8,74.8
20160127024500,0.0,0.0,0,59.2,71.4,77.8,74.8
20160127030000,0.0,0.0,0,59.2,71.4,77.8,74.8
20160127031500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127033000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127034500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127040000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127041500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127043000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127044500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127050000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127051500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127053000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127054500,0.0,0.0,0,59.2,71.3,77.9,74.9
20160127060000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127061500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127063000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127064500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127070000,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127071500,0.0,0.0,0,59.2,71.3,77.8,74.8
20160127073000,0.0,0.0,0,59.2,71.2,77.8,74.8
20160127074500,0.0,0.0,0,59.2,71.2,77.8,74.8
20160127080000,0.0,0.0,0,59.2,71.0,77.9,74.9
20160127081500,0.0,0.0,0,59.2,71.0,77.9,74.9
20160127083000,0.0,0.0,0,59.9,71.4,77.9,74.9
20160127084500,0.0,0.0,0,59.9,71.6,77.9,74.9
20160127090000,0.0,0.0,0,59.9,71.3,77.9,74.9
20160127091500,0.0,0.0,0,59.9,71.2,77.9,74.9
20160127093000,0.0,0.0,0,59.9,71.2,77.9,74.9
20160127094500,0.0,0.0,0,59.9,70.6,77.9,74.9
20160127100000,0.0,0.0,0,59.9,71.2,77.9,74.9
20160127101500,0.0,0.0,0,59.9,71.2,77.9,74.9
20160127103000,0.0,0.0,0,59.9,71.0,77.9,74.9
20160127104500,0.0,0.0,0,59.9,71.2,77.9,74.9
20160127110000,0.0,0.0,0,59.9,72.0,77.9,74.9
20160127111500,0.0,0.0,0,59.9,71.8,77.9,74.9
20160127113000,0.0,0.0,0,59.9,71.6,78.0,75.0
20160127114500,0.0,0.0,0,59.9,72.5,78.0,75.0
20160127120000,0.0,0.0,0,59.9,71.6,78.0,75.0
20160127121500,0.0,0.0,0,59.9,70.6,77.9,74.9
20160127123000,0.0,0.0,0,59.9,71.0,77.9,74.9
20160127124500,0.0,0.0,0,60.7,71.6,82.0,76.0
20160127130000,0.0,0.0,0,60.7,72.5,82.0,76.0
20160127131500,0.0,0.0,0,60.7,72.2,82.0,76.0
20160127133000,0.0,0.0,0,60.7,70.8,82.0,76.0
20160127134500,0.0,0.0,0,60.7,72.1,82.0,76.0
20160127140000,0.0,0.0,0,60.7,72.5,82.0,76.0
20160127141500,0.0,0.0,0,60.7,72.6,82.0,76.0
20160127143000,0.0,0.0,0,61.5,71.4,82.0,76.0
20160127144500,0.0,0.0,0,61.5,71.8,82.0,76.0
20160127150000,0.0,0.0,0,61.5,71.9,82.0,76.0
20160127151500,0.0,0.0,0,61.5,71.8,82.0,76.0
20160127153000,0.0,0.0,0,61.5,71.7,82.0,76.0
20160127154500,0.0,0.0,0,61.5,71.5,82.0,76.0
20160127160000,0.0,0.0,0,61.5,71.3,82.0,76.0
20160127161500,0.0,0.0,0,61.5,71.3,82.0,76.0
20160127163000,0.0,0.0,0,61.5,71.2,82.0,76.0
20160127164500,0.0,0.0,0,61.5,71.4,82.0,76.0
20160127170000,0.0,0.0,0,61.5,71.4,82.0,76.0
20160127171500,0.0,0.0,0,61.5,71.4,82.0,76.0
20160127173000,0.0,0.0,0,61.5,71.3,82.0,76.0
20160127174500,0.0,0.0,0,61.5,71.3,82.0,76.0
20160127180000,0.0,0.0,0,61.5,71.2,82.0,76.0
20160127181500,0.0,0.0,0,61.5,71.2,82.0,76.0
20160127183000,0.0,0.0,0,61.5,71.2,82.0,76.0
20160127184500,0.0,0.0,0,61.5,71.0,82.0,76.0
20160127190000,0.0,0.0,0,61.5,71.0,82.0,76.0
20160127191500,0.0,0.0,0,61.5,70.9,82.0,76.0
20160127193000,0.0,0.0,0,60.8,70.8,82.0,76.0
20160127194500,0.0,0.0,0,60.8,70.8,82.0,76.0
20160127200000,0.0,0.0,0,60.8,70.7,82.0,76.0
20160127201500,0.0,0.0,0,60.8,70.7,82.0,76.0
20160127203000,0.0,0.0,0,60.8,70.6,82.0,76.0
20160127204500,0.0,0.0,0,60.8,70.6,82.0,76.0
20160127210000,0.0,0.0,0,60.8,70.5,82.0,76.0
20160127211500,0.0,0.0,0,60.8,70.6,82.0,76.0
20160127213000,0.0,0.0,0,60.8,70.5,82.0,76.0
20160127214500,0.0,0.0,0,60.8,70.4,82.0,76.0
20160127220000,0.0,0.0,0,60.8,70.4,82.0,76.0
20160127221500,0.0,0.0,0,60.8,70.4,82.0,76.0
20160127223000,0.0,0.0,0,60.8,70.4,82.0,76.0
20160127224500,0.0,0.0,0,60.8,70.3,82.0,76.0
20160127230000,0.0,0.0,0,60.8,70.3,82.0,76.0
20160127231500,0.0,0.0,0,60.8,70.3,82.0,76.0
20160127233000,0.0,0.0,0,60.8,70.3,82.0,76.0
20160127234500,0.0,0.0,0,60.8,70.2,82.0,76.0
20160128000000,0.0,0.0,0,60.8,70.2,82.0,76.0
20160128001500,0.0,0.0,0,60.8,70.2,82.0,76.0
20160128003000,0.0,0.0,0,60.8,70.1,82.0,76.0
20160128004500,0.0,0.0,0,60.8,70.1,82.0,76.0
20160128010000,0.0,0.0,0,60.8,70.2,82.0,76.0
20160128011500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128013000,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128014500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128020000,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128021500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128023000,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128024500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128030000,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128031500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128033000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128034500,0.0,0.0,0,60.0,70.0,82.0,76.0
20160128040000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128041500,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128043000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128044500,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128050000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128051500,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128053000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128054500,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128060000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128061500,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128063000,0.0,0.0,0,60.0,69.8,82.0,76.0
20160128064500,0.0,0.0,0,60.0,69.8,82.0,76.0
20160128070000,0.0,0.0,0,60.0,69.9,82.0,76.0
20160128071500,0.0,0.0,0,60.0,69.6,82.0,76.0
20160128073000,0.0,0.0,0,60.0,69.6,82.0,76.0
20160128074500,0.0,0.0,0,60.0,69.3,82.0,76.0
20160128080000,0.0,0.0,0,60.0,69.4,82.0,76.0
20160128081500,0.0,0.0,0,60.0,69.1,82.0,76.0
20160128083000,0.0,0.0,0,60.0,69.1,82.0,76.0
20160128084500,0.0,0.0,0,60.0,68.9,82.0,76.0
20160128090000,0.0,0.0,0,60.0,69.5,82.0,76.0
20160128091500,0.0,0.0,0,60.0,69.4,82.0,76.0
20160128093000,0.0,0.0,0,60.0,69.4,82.0,76.0
20160128094500,0.0,0.0,0,60.7,69.5,82.0,76.0
20160128100000,0.0,0.0,0,60.7,69.3,82.0,76.0
20160128101500,0.0,0.0,0,60.7,69.2,82.0,76.0
20160128103000,0.0,0.0,0,60.7,69.2,82.0,76.0
20160128104500,0.0,0.0,0,60.7,69.3,82.0,76.0
20160128110000,0.0,0.0,0,60.7,69.5,82.0,76.0
20160128111500,0.0,0.0,0,60.7,69.4,82.0,76.0
20160128113000,0.0,0.0,0,60.7,69.6,82.0,76.0
20160128114500,0.0,0.0,0,60.7,69.8,82.0,76.0
20160128120000,0.0,0.0,0,60.7,69.7,82.0,76.0
20160128121500,0.0,0.0,0,60.7,69.9,82.0,76.0
20160128123000,0.0,0.0,0,60.7,70.0,82.0,76.0
20160128124500,0.0,0.0,0,60.7,69.8,82.0,76.0
20160128130000,0.0,0.0,0,60.7,69.9,82.0,76.0
20160128131500,0.0,0.0,0,60.7,70.2,82.0,76.0
20160128133000,0.0,0.0,0,60.7,70.2,82.0,76.0
20160128134500,0.0,0.0,0,61.5,70.5,82.0,76.0
20160128140000,0.0,0.0,0,61.5,70.2,82.0,76.0
20160128141500,0.0,0.0,0,61.5,70.1,82.0,76.0
20160128143000,0.0,0.0,0,61.5,69.9,82.0,76.0
20160128144500,0.0,0.0,0,61.5,69.7,82.0,76.0
20160128150000,0.0,0.0,0,61.5,70.1,82.0,76.0
20160128151500,0.0,0.0,0,61.5,70.5,82.0,76.0
20160128153000,0.0,0.0,0,61.5,70.6,82.0,76.0
20160128154500,0.0,0.0,0,61.5,70.7,82.0,76.0
20160128160000,0.0,0.0,0,61.5,70.8,82.0,76.0
20160128161500,0.0,0.0,0,61.5,70.8,82.0,76.0
20160128163000,0.0,0.0,0,61.5,70.8,82.0,76.0
20160128164500,0.0,0.0,0,61.5,71.3,82.0,76.0
20160128170000,0.0,0.0,0,61.5,71.4,82.0,76.0
20160128171500,0.0,0.0,0,61.5,71.3,82.0,76.0
20160128173000,0.0,0.0,0,62.3,71.3,82.0,76.0
20160128174500,0.0,0.0,0,62.3,71.4,82.0,76.0
20160128180000,0.0,0.0,0,62.3,71.4,82.0,76.0
20160128181500,0.0,0.0,0,62.3,71.4,82.0,76.0
20160128183000,0.0,0.0,0,62.3,71.2,82.0,76.0
20160128184500,0.0,0.0,0,62.3,71.0,82.0,76.0
20160128190000,0.0,0.0,0,62.3,71.0,82.0,76.0
20160128191500,0.0,0.0,0,62.3,71.0,82.0,76.0
20160128193000,0.0,0.0,0,62.3,71.2,82.0,76.0
20160128194500,0.0,0.0,0,62.3,71.0,82.0,76.0
20160128200000,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128201500,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128203000,0.0,0.0,0,61.6,70.9,82.0,76.0
20160128204500,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128210000,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128211500,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128213000,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128214500,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128220000,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128221500,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128223000,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128224500,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128230000,0.0,0.0,0,61.6,71.0,82.0,76.0
20160128231500,0.0,0.0,0,60.8,71.1,82.0,76.0
20160128233000,0.0,0.0,0,60.8,71.2,82.0,76.0
20160128234500,0.0,0.0,0,60.8,71.1,82.0,76.0
20160129000000,0.0,0.0,0,60.8,71.1,82.0,76.0
20160129001500,0.0,0.0,0,60.8,71.1,82.0,76.0
20160129003000,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129004500,0.0,0.0,0,60.8,70.8,82.0,76.0
20160129010000,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129011500,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129013000,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129014500,0.0,0.0,0,60.8,70.9,82.0,76.0
20160129020000,0.0,0.0,0,60.8,70.9,82.0,76.0
20160129021500,0.0,0.0,0,60.8,70.9,82.0,76.0
20160129023000,0.0,0.0,0,60.8,70.9,82.0,76.0
20160129024500,0.0,0.0,0,60.8,70.9,82.0,76.0
20160129030000,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129031500,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129033000,0.0,0.0,0,60.8,71.0,82.0,76.0
20160129034500,0.0,0.0,0,60.0,71.0,82.0,76.0
20160129040000,0.0,0.0,0,60.0,71.0,82.0,76.0
20160129041500,0.0,0.0,0,60.0,71.0,82.0,76.0
20160129043000,0.0,0.0,0,60.0,71.0,82.0,76.0
20160129044500,0.0,0.0,0,60.0,71.0,82.0,76.0
20160129050000,0.0,0.0,0,60.0,70.9,82.0,76.0
20160129051500,0.0,0.0,0,60.0,70.9,82.0,76.0
20160129053000,0.0,0.0,0,60.0,70.9,82.0,76.0
20160129054500,0.0,0.0,0,60.0,70.9,82.0,76.0
20160129060000,0.0,0.0,0,60.0,70.5,82.0,76.0
20160129061500,0.0,0.0,0,60.0,70.6,82.0,76.0
20160129063000,0.0,0.0,0,60.0,70.7,82.0,76.0
20160129064500,0.0,0.0,0,60.0,70.6,82.0,76.0
20160129070000,0.0,0.0,0,60.0,70.5,82.0,76.0
20160129071500,0.0,0.0,0,60.0,70.5,82.0,76.0
20160129073000,0.0,0.0,0,60.0,70.5,82.0,76.0
20160129074500,0.0,0.0,0,60.0,70.2,82.0,76.0
20160129080000,0.0,0.0,0,60.0,70.2,82.0,76.0
20160129081500,0.0,0.0,0,60.0,70.3,82.0,76.0
20160129083000,0.0,0.0,0,60.0,70.5,82.0,76.0
20160129084500,0.0,0.0,0,60.0,69.7,82.0,76.0
20160129090000,0.0,0.0,0,60.7,69.7,82.0,76.0
20160129091500,0.0,0.0,0,60.7,69.5,82.0,76.0
20160129093000,0.0,0.0,0,60.7,69.6,82.0,76.0
20160129094500,0.0,0.0,0,60.7,69.7,82.0,76.0
20160129100000,0.0,0.0,0,60.7,69.8,82.0,76.0
20160129101500,0.0,0.0,0,60.7,70.1,82.0,76.0
20160129103000,0.0,0.0,0,60.7,70.0,82.0,76.0
20160129104500,0.0,0.0,0,60.7,70.2,82.0,76.0
20160129110000,0.0,0.0,0,60.7,70.5,82.0,76.0
20160129111500,0.0,0.0,0,60.7,71.2,82.0,76.0
20160129113000,0.0,0.0,0,61.5,71.4,82.0,76.0
20160129114500,0.0,0.0,0,61.5,71.0,82.0,76.0
20160129120000,0.0,0.0,0,61.5,70.9,82.0,76.0
20160129121500,0.0,0.0,0,61.5,70.8,82.0,76.0
20160129123000,0.0,0.0,0,61.5,70.8,82.0,76.0
20160129124500,0.0,0.0,0,61.5,70.8,82.0,76.0
20160129130000,0.0,0.0,0,61.5,70.8,82.0,76.0
20160129131500,0.0,0.0,0,61.5,70.9,82.0,76.0
20160129133000,0.0,0.0,0,61.5,70.4,82.0,76.0
20160129134500,0.0,0.0,0,61.5,71.3,82.0,76.0
20160129140000,0.0,0.0,0,61.5,71.8,82.0,76.0
20160129141500,0.0,0.0,0,61.5,71.3,82.0,76.0
20160129143000,0.0,0.0,0,61.5,71.2,82.0,76.0
20160129144500,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129150000,0.0,0.0,0,62.4,72.1,82.0,76.0
20160129151500,0.0,0.0,0,62.4,72.2,82.0,76.0
20160129153000,0.0,0.0,0,62.4,72.1,82.0,76.0
20160129154500,0.0,0.0,0,62.4,72.1,82.0,76.0
20160129160000,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129161500,0.0,0.0,0,62.4,71.8,82.0,76.0
20160129163000,0.0,0.0,0,62.4,71.8,82.0,76.0
20160129164500,0.0,0.0,0,62.4,71.7,82.0,76.0
20160129170000,0.0,0.0,0,62.4,72.1,82.0,76.0
20160129171500,0.0,0.0,0,62.4,72.2,82.0,76.0
20160129173000,0.0,0.0,0,62.4,72.1,82.0,76.0
20160129174500,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129180000,0.0,0.0,0,62.4,72.0,82.0,76.0
20160129181500,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129183000,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129184500,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129190000,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129191500,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129193000,0.0,0.0,0,62.4,71.8,82.0,76.0
20160129194500,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129200000,0.0,0.0,0,62.4,71.9,82.0,76.0
20160129201500,0.0,0.0,0,62.4,71.8,82.0,76.0
20160129203000,0.0,0.0,0,62.4,71.7,82.0,76.0
20160129204500,0.0,0.0,0,62.4,71.6,82.0,76.0
20160129210000,0.0,0.0,0,62.4,71.6,82.0,76.0
20160129211500,0.0,0.0,0,62.4,71.6,82.0,76.0
20160129213000,0.0,0.0,0,62.4,71.6,82.0,76.0
20160129214500,0.0,0.0,0,62.4,71.5,82.0,76.0
20160129220000,0.0,0.0,0,62.4,71.5,82.0,76.0
20160129221500,0.0,0.0,0,61.7,71.5,82.0,76.0
20160129223000,0.0,0.0,0,61.7,71.4,82.0,76.0
20160129224500,0.0,0.0,0,61.7,71.4,82.0,76.0
20160129230000,0.0,0.0,0,61.7,71.3,82.0,76.0
20160129231500,0.0,0.0,0,61.7,71.3,82.0,76.0
20160129233000,0.0,0.0,0,61.7,71.2,82.0,76.0
20160129234500,0.0,0.0,0,61.7,71.2,82.0,76.0
20160130000000,0.0,0.0,0,61.7,71.2,82.0,76.0
20160130001500,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130003000,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130004500,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130010000,0.0,0.0,0,61.0,70.9,82.0,76.0
20160130011500,0.0,0.0,0,61.0,70.9,82.0,76.0
20160130013000,0.0,0.0,0,61.0,70.9,82.0,76.0
20160130014500,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130020000,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130021500,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130023000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130024500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130030000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130031500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130033000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130034500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130040000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130041500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130043000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130044500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130050000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130051500,0.0,0.0,0,61.0,70.6,82.0,76.0
20160130053000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130054500,0.0,0.0,0,61.0,70.4,82.0,76.0
20160130060000,0.0,0.0,0,61.0,70.6,82.0,76.0
20160130061500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130063000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130064500,0.0,0.0,0,61.0,70.6,82.0,76.0
20160130070000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130071500,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130073000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130074500,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130080000,0.0,0.0,0,61.0,70.7,82.0,76.0
20160130081500,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130083000,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130084500,0.0,0.0,0,61.0,70.9,82.0,76.0
20160130090000,0.0,0.0,0,61.0,70.9,82.0,76.0
20160130091500,0.0,0.0,0,61.0,70.9,82.0,76.0
20160130093000,0.0,0.0,0,61.0,70.8,82.0,76.0
20160130094500,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130100000,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130101500,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130103000,0.0,0.0,0,61.0,71.1,82.0,76.0
20160130104500,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130110000,0.0,0.0,0,61.0,71.2,82.0,76.0
20160130111500,0.0,0.0,0,61.0,71.0,82.0,76.0
20160130113000,0.0,0.0,0,61.0,71.1,82.0,76.0
20160130114500,0.0,0.0,0,61.0,71.1,82.0,76.0
20160130120000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160130121500,0.0,0.0,0,61.9,71.0,82.0,76.0
20160130123000,0.0,0.0,0,61.9,71.1,82.0,76.0
20160130124500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160130130000,0.0,0.0,0,61.9,71.1,82.0,76.0
20160130131500,0.0,0.0,0,61.9,71.1,82.0,76.0
20160130133000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160130134500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160130140000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160130141500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160130143000,0.0,0.0,0,61.9,71.3,82.0,76.0
20160130144500,0.0,0.0,0,62.8,71.4,82.0,76.0
20160130150000,0.0,0.0,0,62.8,71.4,82.0,76.0
20160130151500,0.0,0.0,0,62.8,71.4,82.0,76.0
20160130153000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160130154500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130160000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130161500,0.0,0.0,0,62.8,71.5,82.0,76.0
20160130163000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130164500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130170000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130171500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130173000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130174500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130180000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130181500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130183000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130184500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130190000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160130191500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130193000,0.0,0.0,0,62.8,71.8,82.0,76.0
20160130194500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130200000,0.0,0.0,0,62.1,71.6,82.0,76.0
20160130201500,0.0,0.0,0,62.1,71.7,82.0,76.0
20160130203000,0.0,0.0,0,62.1,71.7,82.0,76.0
20160130204500,0.0,0.0,0,62.1,71.7,82.0,76.0
20160130210000,0.0,0.0,0,62.1,71.7,82.0,76.0
20160130211500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130213000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130214500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130220000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130221500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130223000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130224500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130230000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160130231500,0.0,0.0,0,62.0,71.6,82.0,76.0
20160130233000,0.0,0.0,0,62.0,71.7,82.0,76.0
20160130234500,0.0,0.0,0,62.0,71.7,82.0,76.0
20160131000000,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131001500,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131003000,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131004500,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131010000,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131011500,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131013000,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131014500,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131020000,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131021500,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131023000,0.0,0.0,0,62.0,71.6,82.0,76.0
20160131024500,0.0,0.0,0,62.0,71.5,82.0,76.0
20160131030000,0.0,0.0,0,62.0,71.5,82.0,76.0
20160131031500,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131033000,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131034500,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131040000,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131041500,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131043000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131044500,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131050000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131051500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131053000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131054500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131060000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131061500,0.0,0.0,0,62.0,71.0,82.0,76.0
20160131063000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131064500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131070000,0.0,0.0,0,62.0,71.2,82.0,76.0
20160131071500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131073000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131074500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131080000,0.0,0.0,0,62.0,71.2,82.0,76.0
20160131081500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131083000,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131084500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131090000,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131091500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131093000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131094500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131100000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131101500,0.0,0.0,0,62.0,71.2,82.0,76.0
20160131103000,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131104500,0.0,0.0,0,62.0,71.3,82.0,76.0
20160131110000,0.0,0.0,0,62.0,71.4,82.0,76.0
20160131111500,0.0,0.0,0,62.8,71.4,82.0,76.0
20160131113000,0.0,0.0,0,62.8,71.4,82.0,76.0
20160131114500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160131120000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160131121500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160131123000,0.0,0.0,0,63.6,71.4,82.0,76.0
20160131124500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160131130000,0.0,0.0,0,63.6,71.6,82.0,76.0
20160131131500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160131133000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160131134500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160131140000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160131141500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160131143000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160131144500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160131150000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160131151500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160131153000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160131154500,0.0,0.0,0,65.3,71.9,82.0,76.0
20160131160000,0.0,0.0,0,65.3,71.8,82.0,76.0
20160131161500,0.0,0.0,0,65.3,72.0,82.0,76.0
20160131163000,0.0,0.0,0,65.3,72.0,82.0,76.0
20160131164500,0.0,0.0,0,65.3,71.9,82.0,76.0
20160131170000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160131171500,0.0,0.0,0,65.3,71.7,82.0,76.0
20160131173000,0.0,0.0,0,65.3,71.8,82.0,76.0
20160131174500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160131180000,0.0,0.0,0,65.3,71.8,82.0,76.0
20160131181500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160131183000,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131184500,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131190000,0.0,0.0,0,64.6,72.3,82.0,76.0
20160131191500,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131193000,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131194500,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131200000,0.0,0.0,0,64.6,72.1,82.0,76.0
20160131201500,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131203000,0.0,0.0,0,64.6,72.2,82.0,76.0
20160131204500,0.0,0.0,0,64.6,72.1,82.0,76.0
20160131210000,0.0,0.0,0,64.6,72.3,82.0,76.0
20160131211500,0.0,0.0,0,63.6,72.3,82.0,76.0
20160131213000,0.0,0.0,0,63.6,72.3,82.0,76.0
20160131214500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160131220000,0.0,0.0,0,63.6,72.2,82.0,76.0
20160131221500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160131223000,0.0,0.0,0,63.6,72.2,82.0,76.0
20160131224500,0.0,0.0,0,63.6,72.1,82.0,76.0
20160131230000,0.0,0.0,0,63.6,71.9,82.0,76.0
20160131231500,0.0,0.0,0,62.8,72.1,82.0,76.0
20160131233000,0.0,0.0,0,62.8,72.1,82.0,76.0
20160131234500,0.0,0.0,0,62.8,72.1,82.0,76.0
20160201000000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201001500,0.0,0.0,0,62.8,72.0,82.0,76.0
20160201003000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201004500,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201010000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201011500,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201013000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201014500,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201020000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160201021500,0.0,0.0,0,62.8,71.8,82.0,76.0
20160201023000,0.0,0.0,0,62.8,71.8,82.0,76.0
20160201024500,0.0,0.0,0,62.1,71.9,82.0,76.0
20160201030000,0.0,0.0,0,62.1,71.8,82.0,76.0
20160201031500,0.0,0.0,0,62.1,71.8,82.0,76.0
20160201033000,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201034500,0.0,0.0,0,62.1,71.8,82.0,76.0
20160201040000,0.0,0.0,0,62.1,71.8,82.0,76.0
20160201041500,0.0,0.0,0,62.1,71.8,82.0,76.0
20160201043000,0.0,0.0,0,62.1,71.8,82.0,76.0
20160201044500,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201050000,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201051500,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201053000,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201054500,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201060000,0.0,0.0,0,62.1,71.7,82.0,76.0
20160201061500,0.0,0.0,0,62.1,71.6,82.0,76.0
20160201063000,0.0,0.0,0,61.2,71.6,82.0,76.0
20160201064500,0.0,0.0,0,61.2,71.6,82.0,76.0
20160201070000,0.0,0.0,0,61.2,71.6,82.0,76.0
20160201071500,0.0,0.0,0,61.2,71.0,82.0,76.0
20160201073000,0.0,0.0,0,61.2,71.0,82.0,76.0
20160201074500,0.0,0.0,0,61.2,71.0,82.0,76.0
20160201080000,0.0,0.0,0,61.2,70.7,82.0,76.0
20160201081500,0.0,0.0,0,61.2,70.7,82.0,76.0
20160201083000,0.0,0.0,0,61.2,70.6,82.0,76.0
20160201084500,0.0,0.0,0,61.2,70.0,82.0,76.0
20160201090000,0.0,0.0,0,61.2,70.0,82.0,76.0
20160201091500,0.0,0.0,0,61.2,70.0,82.0,76.0
20160201093000,0.0,0.0,0,61.2,70.2,82.0,76.0
20160201094500,0.0,0.0,0,61.2,70.0,82.0,76.0
20160201100000,0.0,0.0,0,61.2,69.9,82.0,76.0
20160201101500,0.0,0.0,0,61.2,69.8,82.0,76.0
20160201103000,0.0,0.0,0,61.2,69.7,82.0,76.0
20160201104500,0.0,0.0,0,61.2,69.9,82.0,76.0
20160201110000,0.0,0.0,0,61.2,69.9,82.0,76.0
20160201111500,0.0,0.0,0,61.2,69.9,82.0,76.0
20160201113000,0.0,0.0,0,61.2,70.0,82.0,76.0
20160201114500,0.0,0.0,0,61.2,69.8,82.0,76.0
20160201120000,0.0,0.0,0,61.2,69.9,82.0,76.0
20160201121500,0.0,0.0,0,61.2,69.7,82.0,76.0
20160201123000,0.0,0.0,0,61.2,70.2,82.0,76.0
20160201124500,0.0,0.0,0,61.2,70.5,82.0,76.0
20160201130000,0.0,0.0,0,61.2,70.5,82.0,76.0
20160201131500,0.0,0.0,0,61.2,70.6,82.0,76.0
20160201133000,0.0,0.0,0,61.2,70.6,82.0,76.0
20160201134500,0.0,0.0,0,61.2,70.8,82.0,76.0
20160201140000,0.0,0.0,0,61.2,70.8,82.0,76.0
20160201141500,0.0,0.0,0,61.9,70.8,82.0,76.0
20160201143000,0.0,0.0,0,61.9,70.8,82.0,76.0
20160201144500,0.0,0.0,0,61.9,70.7,82.0,76.0
20160201150000,0.0,0.0,0,61.9,70.8,82.0,76.0
20160201151500,0.0,0.0,0,61.9,70.8,82.0,76.0
20160201153000,0.0,0.0,0,61.9,70.7,82.0,76.0
20160201154500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160201160000,0.0,0.0,0,61.9,71.6,82.0,76.0
20160201161500,0.0,0.0,0,61.9,71.5,82.0,76.0
20160201163000,0.0,0.0,0,61.9,71.5,82.0,76.0
20160201164500,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201170000,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201171500,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201173000,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201174500,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201180000,0.0,0.0,0,61.9,71.6,82.0,76.0
20160201181500,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201183000,0.0,0.0,0,61.9,71.5,82.0,76.0
20160201184500,0.0,0.0,0,61.9,71.5,82.0,76.0
20160201190000,0.0,0.0,0,61.9,71.5,82.0,76.0
20160201191500,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201193000,0.0,0.0,0,61.9,71.7,82.0,76.0
20160201194500,0.0,0.0,0,61.9,71.6,82.0,76.0
20160201200000,0.0,0.0,0,61.9,71.6,82.0,76.0
20160201201500,0.0,0.0,0,61.9,71.6,82.0,76.0
20160201203000,0.0,0.0,0,61.9,71.6,82.0,76.0
20160201204500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160201210000,0.0,0.0,0,61.9,71.3,82.0,76.0
20160201211500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160201213000,0.0,0.0,0,61.9,71.3,82.0,76.0
20160201214500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160201220000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160201221500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160201223000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160201224500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160201230000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160201231500,0.0,0.0,0,61.9,71.2,82.0,76.0
20160201233000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160201234500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160202000000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202001500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202003000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160202004500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202010000,0.0,0.0,0,61.9,71.3,82.0,76.0
20160202011500,0.0,0.0,0,61.9,71.5,82.0,76.0
20160202013000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202014500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202020000,0.0,0.0,0,61.9,71.3,82.0,76.0
20160202021500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202023000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202024500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202030000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202031500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202033000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202034500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202040000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202041500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202043000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202044500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202050000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202051500,0.0,0.0,0,61.9,71.3,82.0,76.0
20160202053000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202054500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202060000,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202061500,0.0,0.0,0,61.9,71.4,82.0,76.0
20160202063000,0.0,0.0,0,61.9,71.3,82.0,76.0
20160202064500,0.0,0.0,0,61.9,71.2,82.0,76.0
20160202070000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160202071500,0.0,0.0,0,61.9,71.2,82.0,76.0
20160202073000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160202074500,0.0,0.0,0,61.9,71.2,82.0,76.0
20160202080000,0.0,0.0,0,61.9,70.8,82.0,76.0
20160202081500,0.0,0.0,0,61.9,71.1,82.0,76.0
20160202083000,0.0,0.0,0,61.9,71.6,82.0,76.0
20160202084500,0.0,0.0,0,61.2,71.0,82.0,76.0
20160202090000,0.0,0.0,0,61.2,70.9,82.0,76.0
20160202091500,0.0,0.0,0,61.2,71.0,82.0,76.0
20160202093000,0.0,0.0,0,61.2,71.4,82.0,76.0
20160202094500,0.0,0.0,0,61.9,71.6,82.0,76.0
20160202100000,0.0,0.0,0,61.9,72.0,82.0,76.0
20160202101500,0.0,0.0,0,61.9,71.9,82.0,76.0
20160202103000,0.0,0.0,0,61.9,71.8,82.0,76.0
20160202104500,0.0,0.0,0,61.9,71.7,82.0,76.0
20160202110000,0.0,0.0,0,61.9,72.1,82.0,76.0
20160202111500,0.0,0.0,0,61.9,72.2,82.0,76.0
20160202113000,0.0,0.0,0,61.9,72.2,82.0,76.0
20160202114500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160202120000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160202121500,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202123000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160202124500,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202130000,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202131500,0.0,0.0,0,61.9,73.0,82.0,76.0
20160202133000,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202134500,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202140000,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202141500,0.0,0.0,0,61.9,72.8,82.0,76.0
20160202143000,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202144500,0.0,0.0,0,61.9,72.9,82.0,76.0
20160202150000,0.0,0.0,0,61.9,72.4,82.0,76.0
20160202151500,0.0,0.0,0,61.9,72.2,82.0,76.0
20160202153000,0.0,0.0,0,61.9,72.4,82.0,76.0
20160202154500,0.0,0.0,0,61.9,72.5,82.0,76.0
20160202160000,0.0,0.0,0,61.9,73.0,82.0,76.0
20160202161500,0.0,0.0,0,62.8,73.6,82.0,76.0
20160202163000,0.0,0.0,0,62.8,73.6,82.0,76.0
20160202164500,0.0,0.0,0,62.8,73.8,82.0,76.0
20160202170000,0.0,0.0,0,62.8,73.7,82.0,76.0
20160202171500,0.0,0.0,0,62.8,73.4,82.0,76.0
20160202173000,0.0,0.0,0,62.8,73.4,82.0,76.0
20160202174500,0.0,0.0,0,62.8,73.3,82.0,76.0
20160202180000,0.0,0.0,0,62.8,73.2,82.0,76.0
20160202181500,0.0,0.0,0,62.8,73.1,82.0,76.0
20160202183000,0.0,0.0,0,62.8,72.8,82.0,76.0
20160202184500,0.0,0.0,0,62.8,72.9,82.0,76.0
20160202190000,0.0,0.0,0,62.8,72.8,82.0,76.0
20160202191500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160202193000,0.0,0.0,0,62.8,72.7,82.0,76.0
20160202194500,0.0,0.0,0,62.8,72.6,82.0,76.0
20160202200000,0.0,0.0,0,62.8,72.6,82.0,76.0
20160202201500,0.0,0.0,0,62.8,72.5,82.0,76.0
20160202203000,0.0,0.0,0,62.8,72.4,82.0,76.0
20160202204500,0.0,0.0,0,62.8,72.4,82.0,76.0
20160202210000,0.0,0.0,0,62.8,72.3,82.0,76.0
20160202211500,0.0,0.0,0,62.8,72.4,82.0,76.0
20160202213000,0.0,0.0,0,62.8,72.4,82.0,76.0
20160202214500,0.0,0.0,0,62.8,72.3,82.0,76.0
20160202220000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160202221500,0.0,0.0,0,62.8,72.3,82.0,76.0
20160202223000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160202224500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160202230000,0.0,0.0,0,62.0,72.2,82.0,76.0
20160202231500,0.0,0.0,0,62.0,72.2,82.0,76.0
20160202233000,0.0,0.0,0,62.0,72.1,82.0,76.0
20160202234500,0.0,0.0,0,61.3,71.9,82.0,76.0
20160203000000,0.0,0.0,0,61.3,71.9,82.0,76.0
20160203001500,0.0,0.0,0,61.3,71.8,82.0,76.0
20160203003000,0.0,0.0,0,61.3,71.8,82.0,76.0
20160203004500,0.0,0.0,0,61.3,71.7,82.0,76.0
20160203010000,0.0,0.0,0,61.3,71.7,82.0,76.0
20160203011500,0.0,0.0,0,60.4,71.7,82.0,76.0
20160203013000,0.0,0.0,0,60.4,71.7,82.0,76.0
20160203014500,0.0,0.0,0,60.4,71.6,82.0,76.0
20160203020000,0.0,0.0,0,60.4,71.7,82.0,76.0
20160203021500,0.0,0.0,0,60.4,71.7,82.0,76.0
