PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203023000,0.0,0.0,0,60.4,71.6,82.0,76.0
20160203024500,0.0,0.0,0,60.4,71.6,82.0,76.0
20160203030000,0.0,0.0,0,60.4,71.4,82.0,76.0
20160203031500,0.0,0.0,0,60.4,71.5,82.0,76.0
20160203033000,0.0,0.0,0,60.4,71.4,82.0,76.0
20160203034500,0.0,0.0,0,60.4,71.4,82.0,76.0
20160203040000,0.0,0.0,0,60.4,71.4,82.0,76.0
20160203041500,0.0,0.0,0,60.4,71.4,82.0,76.0
20160203043000,0.0,0.0,0,60.4,71.4,82.0,76.0
20160203044500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203050000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203051500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203053000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203054500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203060000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203061500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203063000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203064500,0.0,0.0,0,60.4,71.2,82.0,76.0
20160203070000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160203071500,0.0,0.0,0,60.4,70.9,82.0,76.0
20160203073000,0.0,0.0,0,60.4,70.8,82.0,76.0
20160203074500,0.0,0.0,0,60.4,70.8,82.0,76.0
20160203080000,0.0,0.0,0,60.4,70.4,82.0,76.0
20160203081500,0.0,0.0,0,60.4,70.5,82.0,76.0
20160203083000,0.0,0.0,0,60.4,70.7,82.0,76.0
20160203084500,0.0,0.0,0,59.6,70.6,82.0,76.0
20160203090000,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203091500,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203093000,0.0,0.0,0,59.6,70.6,82.0,76.0
20160203094500,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203100000,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203101500,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203103000,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203104500,0.0,0.0,0,59.6,70.4,82.0,76.0
20160203110000,0.0,0.0,0,59.6,70.2,82.0,76.0
20160203111500,0.0,0.0,0,59.6,70.4,82.0,76.0
20160203113000,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203114500,0.0,0.0,0,59.6,70.4,82.0,76.0
20160203120000,0.0,0.0,0,59.6,70.3,82.0,76.0
20160203121500,0.0,0.0,0,59.6,70.3,82.0,76.0
20160203123000,0.0,0.0,0,59.6,70.3,82.0,76.0
20160203124500,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203130000,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203131500,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203133000,0.0,0.0,0,59.6,70.5,82.0,76.0
20160203134500,0.0,0.0,0,59.6,71.0,82.0,76.0
20160203140000,0.0,0.0,0,59.6,71.0,82.0,76.0
20160203141500,0.0,0.0,0,59.6,71.1,82.0,76.0
20160203143000,0.0,0.0,0,59.6,71.0,82.0,76.0
20160203144500,0.0,0.0,0,59.6,71.0,82.0,76.0
20160203150000,0.0,0.0,0,59.6,70.9,82.0,76.0
20160203151500,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203153000,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203154500,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203160000,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203161500,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203163000,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203164500,0.0,0.0,0,59.6,70.8,82.0,76.0
20160203170000,0.0,0.0,0,59.6,71.0,82.0,76.0
20160203171500,0.0,0.0,0,59.6,71.2,82.0,76.0
20160203173000,0.0,0.0,0,59.6,71.1,82.0,76.0
20160203174500,0.0,0.0,0,59.6,71.2,82.0,76.0
20160203180000,0.0,0.0,0,59.6,71.2,82.0,76.0
20160203181500,0.0,0.0,0,59.6,71.1,82.0,76.0
20160203183000,0.0,0.0,0,59.6,71.0,82.0,76.0
20160203184500,0.0,0.0,0,58.8,71.0,82.0,76.0
20160203190000,0.0,0.0,0,58.8,71.0,82.0,76.0
20160203191500,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203193000,0.0,0.0,0,58.8,71.0,82.0,76.0
20160203194500,0.0,0.0,0,58.8,71.0,82.0,76.0
20160203200000,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203201500,0.0,0.0,0,58.8,71.0,82.0,76.0
20160203203000,0.0,0.0,0,58.8,70.8,82.0,76.0
20160203204500,0.0,0.0,0,58.8,70.8,82.0,76.0
20160203210000,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203211500,0.0,0.0,0,58.8,70.8,82.0,76.0
20160203213000,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203214500,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203220000,0.0,0.0,0,58.8,70.8,82.0,76.0
20160203221500,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203223000,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203224500,0.0,0.0,0,58.8,70.9,82.0,76.0
20160203230000,0.0,0.0,0,58.0,70.8,82.0,76.0
20160203231500,0.0,0.0,0,58.0,70.8,82.0,76.0
20160203233000,0.0,0.0,0,58.0,70.8,82.0,76.0
20160203234500,0.0,0.0,0,58.0,70.8,82.0,76.0
20160204000000,0.0,0.0,0,58.0,70.8,82.0,76.0
20160204001500,0.0,0.0,0,58.0,70.8,82.0,76.0
20160204003000,0.0,0.0,0,58.0,70.7,82.0,76.0
20160204004500,0.0,0.0,0,58.0,70.7,82.0,76.0
20160204010000,0.0,0.0,0,58.0,70.7,82.0,76.0
20160204011500,0.0,0.0,0,58.0,70.7,82.0,76.0
20160204013000,0.0,0.0,0,58.0,70.5,82.0,76.0
20160204014500,0.0,0.0,0,58.0,70.5,82.0,76.0
20160204020000,0.0,0.0,0,58.0,70.6,82.0,76.0
20160204021500,0.0,0.0,0,57.2,70.6,82.0,76.0
20160204023000,0.0,0.0,0,57.2,70.5,82.0,76.0
20160204024500,0.0,0.0,0,57.2,70.5,82.0,76.0
20160204030000,0.0,0.0,0,57.2,70.5,82.0,76.0
20160204031500,0.0,0.0,0,57.2,70.5,82.0,76.0
20160204033000,0.0,0.0,0,57.2,70.4,82.0,76.0
20160204034500,0.0,0.0,0,57.2,70.4,82.0,76.0
20160204040000,0.0,0.0,0,57.2,70.2,82.0,76.0
20160204041500,0.0,0.0,0,57.2,70.3,82.0,76.0
20160204043000,0.0,0.0,0,57.2,70.3,82.0,76.0
20160204044500,0.0,0.0,0,57.2,70.3,82.0,76.0
20160204050000,0.0,0.0,0,57.2,70.2,82.0,76.0
20160204051500,0.0,0.0,0,57.2,70.2,82.0,76.0
20160204053000,0.0,0.0,0,57.2,70.2,82.0,76.0
20160204054500,0.0,0.0,0,57.2,70.1,82.0,76.0
20160204060000,0.0,0.0,0,57.2,69.8,82.0,76.0
20160204061500,0.0,0.0,0,57.2,70.1,82.0,76.0
20160204063000,0.0,0.0,0,57.2,70.1,82.0,76.0
20160204064500,0.0,0.0,0,57.2,70.0,82.0,76.0
20160204070000,0.0,0.0,0,57.2,70.0,82.0,76.0
20160204071500,0.0,0.0,0,57.2,69.7,82.0,76.0
20160204073000,0.0,0.0,0,57.2,69.7,82.0,76.0
20160204074500,0.0,0.0,0,57.2,69.4,82.0,76.0
20160204080000,0.0,0.0,0,57.2,69.2,72.8,69.8
20160204081500,0.0,0.0,0,57.2,69.7,72.8,69.8
20160204083000,0.0,0.0,0,57.2,70.0,72.8,69.8
20160204084500,0.0,0.0,0,57.2,69.9,72.8,69.8
20160204090000,0.0,0.0,0,57.9,70.0,72.8,69.8
20160204091500,0.0,0.0,0,57.9,70.0,72.8,69.8
20160204093000,0.0,0.0,0,59.0,70.1,72.8,69.8
20160204094500,0.0,0.0,0,59.0,70.4,72.8,69.8
20160204100000,0.0,0.0,0,59.0,70.6,72.8,69.8
20160204101500,0.0,0.0,0,59.9,70.8,72.8,69.8
20160204103000,0.0,0.0,0,59.9,70.7,72.8,69.8
20160204104500,0.0,0.0,0,60.7,70.8,72.8,69.8
20160204110000,0.0,0.0,0,60.7,70.9,72.8,69.8
20160204111500,0.0,0.0,0,60.7,70.9,72.8,69.8
20160204113000,0.0,0.0,0,61.5,70.9,72.8,69.8
20160204114500,0.0,0.0,0,61.5,71.1,72.8,69.8
20160204120000,0.0,0.0,0,61.5,71.2,72.8,69.8
20160204121500,0.0,0.0,0,61.5,71.3,72.8,69.8
20160204123000,0.0,0.0,0,61.5,71.4,72.8,69.8
20160204124500,0.0,0.0,0,61.5,71.5,72.8,69.8
20160204130000,0.0,0.0,0,61.5,71.3,72.8,69.8
20160204131500,0.0,0.0,0,61.5,71.2,72.8,69.8
20160204133000,0.0,0.0,0,61.5,71.2,72.8,69.8
20160204134500,0.0,0.0,1,61.5,71.8,72.8,69.8
20160204140000,0.0,0.0,0,61.5,71.6,72.8,69.8
20160204141500,0.0,0.0,0,61.5,71.3,72.8,69.8
20160204143000,0.0,0.0,1,61.5,71.5,72.8,69.8
20160204144500,0.0,0.0,2,61.5,72.1,72.8,69.8
20160204150000,0.0,0.0,0,62.4,71.8,72.8,69.8
20160204151500,0.0,0.0,0,62.4,71.4,72.8,69.8
20160204153000,0.0,0.0,0,62.4,71.3,72.8,69.8
20160204154500,0.0,0.0,0,62.4,71.3,72.8,69.8
20160204160000,0.0,0.0,0,62.4,71.2,72.8,69.8
20160204161500,0.0,0.0,0,62.4,71.2,72.8,69.8
20160204163000,0.0,0.0,0,62.4,71.4,72.8,69.8
20160204164500,0.0,0.0,0,62.4,71.3,72.8,69.8
20160204170000,0.0,0.0,0,62.4,71.2,72.8,69.8
20160204171500,0.0,0.0,0,62.4,71.1,72.8,69.8
20160204173000,0.0,0.0,0,62.4,71.0,72.8,69.8
20160204174500,0.0,0.0,0,62.4,71.0,72.8,69.8
20160204180000,0.0,0.0,0,62.4,70.9,72.8,69.8
20160204181500,0.0,0.0,0,62.4,70.9,72.8,69.8
20160204183000,0.0,0.0,0,61.6,70.8,72.8,69.8
20160204184500,0.0,0.0,0,61.6,70.8,72.8,69.8
20160204190000,0.0,0.0,0,61.6,70.7,72.8,69.8
20160204191500,0.0,0.0,0,61.6,70.7,72.8,69.8
20160204193000,0.0,0.0,0,61.6,70.5,72.8,69.8
20160204194500,0.0,0.0,0,61.6,70.4,72.8,69.8
20160204200000,0.0,0.0,0,61.6,70.3,72.8,69.8
20160204201500,0.0,0.0,0,61.6,70.3,72.8,69.8
20160204203000,0.0,0.0,0,61.6,70.2,72.8,69.8
20160204204500,0.0,0.0,0,61.6,70.2,72.8,69.8
20160204210000,0.0,0.0,0,61.6,70.2,72.8,69.8
20160204211500,0.0,0.0,0,60.8,70.2,72.8,69.8
20160204213000,0.0,0.0,0,60.8,70.1,72.8,69.8
20160204214500,0.0,0.0,0,60.8,70.1,72.8,69.8
20160204220000,0.0,0.0,0,60.8,70.0,72.8,69.8
20160204221500,0.0,0.0,0,60.8,70.0,72.8,69.8
20160204223000,0.0,0.0,0,60.8,70.0,72.8,69.8
20160204224500,0.0,0.0,0,60.8,70.0,72.8,69.8
20160204230000,0.0,0.0,0,60.8,70.0,72.8,69.8
20160204231500,0.0,0.0,0,60.8,70.0,72.8,69.8
20160204233000,0.0,0.0,0,60.8,69.9,72.8,69.8
20160204234500,0.0,0.0,0,60.8,69.9,72.8,69.8
20160205000000,0.0,0.0,0,60.0,69.9,72.8,69.8
20160205001500,0.0,0.0,0,60.0,69.9,72.8,69.8
20160205003000,0.0,0.0,0,60.0,69.8,72.8,69.8
20160205004500,0.0,0.0,0,60.0,69.8,72.8,69.8
20160205010000,0.0,0.0,0,60.0,69.8,72.8,69.8
20160205011500,0.0,0.0,0,60.0,69.8,72.8,69.8
20160205013000,0.0,0.0,0,60.0,69.7,72.8,69.8
20160205014500,0.0,0.0,0,60.0,69.7,72.8,69.8
20160205020000,0.0,0.0,0,59.2,69.7,72.8,69.8
20160205021500,0.0,0.0,0,59.2,69.7,72.8,69.8
20160205023000,0.0,0.0,0,59.2,69.7,72.8,69.8
20160205024500,0.0,0.0,0,59.2,69.6,72.8,69.8
20160205030000,0.0,0.0,0,59.2,69.6,72.8,69.8
20160205031500,0.0,0.0,0,59.2,69.6,72.8,69.8
20160205033000,0.0,0.0,0,59.2,69.6,72.8,69.8
20160205034500,0.0,0.0,0,59.2,69.5,72.8,69.8
20160205040000,0.0,0.0,0,59.2,69.4,72.8,69.8
20160205041500,0.0,0.0,0,58.2,69.4,72.8,69.8
20160205043000,0.0,0.0,0,58.2,69.3,72.8,69.8
20160205044500,0.0,0.0,0,58.2,69.3,72.8,69.8
20160205050000,0.0,0.0,0,58.2,69.3,72.8,69.8
20160205051500,0.0,0.0,0,58.2,69.2,72.8,69.8
20160205053000,0.0,0.0,0,58.2,69.2,72.8,69.8
20160205054500,0.0,0.0,0,58.2,69.2,72.8,69.8
20160205060000,0.0,0.0,0,58.2,69.2,72.8,69.8
20160205061500,0.0,0.0,0,58.2,69.1,72.8,69.8
20160205063000,0.0,0.0,0,58.2,69.1,72.8,69.8
20160205064500,0.0,0.0,0,58.2,69.1,72.8,69.8
20160205070000,0.0,0.0,0,58.2,69.0,72.8,69.8
20160205071500,0.0,0.0,0,58.2,68.9,72.8,69.8
20160205073000,0.0,0.0,0,58.2,68.9,72.8,69.8
20160205074500,0.0,0.0,0,58.2,68.9,72.8,69.8
20160205080000,0.0,0.0,0,59.1,69.2,72.8,69.8
20160205081500,0.0,0.0,0,59.1,69.8,72.8,69.8
20160205083000,0.0,0.0,0,59.1,70.3,72.8,69.8
20160205084500,0.0,0.0,0,59.1,70.4,72.8,69.8
20160205090000,0.0,0.0,0,59.1,70.7,72.8,69.8
20160205091500,0.0,0.0,0,59.9,70.0,72.8,69.8
20160205093000,0.0,0.0,0,59.9,70.4,72.8,69.8
20160205094500,0.0,0.0,0,60.7,71.0,72.8,69.8
20160205100000,0.0,0.0,0,60.7,70.7,72.8,69.8
20160205101500,0.0,0.0,0,60.7,70.2,72.8,69.8
20160205103000,0.0,0.0,0,60.7,69.9,72.8,69.8
20160205104500,0.0,0.0,0,60.7,70.7,72.8,69.8
20160205110000,0.0,0.0,0,60.7,70.9,72.8,69.8
20160205111500,0.0,0.0,0,60.7,71.2,72.8,69.8
20160205113000,0.0,0.0,0,60.7,71.2,72.8,69.8
20160205114500,0.0,0.0,0,61.5,71.3,72.8,69.8
20160205120000,0.0,0.0,0,61.5,71.3,72.8,69.8
20160205121500,0.0,0.0,0,61.5,71.4,72.8,69.8
20160205123000,0.0,0.0,0,61.5,71.4,72.8,69.8
20160205124500,0.0,0.0,0,61.5,71.7,72.8,69.8
20160205130000,0.0,0.0,0,61.5,71.7,79.9,76.0
20160205131500,0.0,0.0,0,61.5,72.0,79.9,76.0
20160205133000,0.0,0.0,0,61.5,71.8,79.9,76.0
20160205134500,0.0,0.0,0,62.4,71.7,79.9,76.0
20160205140000,0.0,0.0,0,62.4,71.6,79.9,76.0
20160205141500,0.0,0.0,0,62.4,71.7,79.9,76.0
20160205143000,0.0,0.0,0,62.4,71.7,79.9,76.0
20160205144500,0.0,0.0,0,62.4,71.6,79.9,76.0
20160205150000,0.0,0.0,0,62.4,71.6,79.9,76.0
20160205151500,0.0,0.0,0,62.4,71.4,79.9,76.0
20160205153000,0.0,0.0,0,62.4,71.4,79.9,76.0
20160205154500,0.0,0.0,0,62.4,71.4,79.9,76.0
20160205160000,0.0,0.0,0,62.4,71.3,79.9,76.0
20160205161500,0.0,0.0,0,62.4,71.3,79.9,76.0
20160205163000,0.0,0.0,0,62.4,71.2,79.9,76.0
20160205164500,0.0,0.0,0,62.4,71.2,79.9,76.0
20160205170000,0.0,0.0,0,62.4,71.1,79.9,76.0
20160205171500,0.0,0.0,0,62.4,71.0,79.9,76.0
20160205173000,0.0,0.0,0,62.4,71.0,79.9,76.0
20160205174500,0.0,0.0,0,62.4,70.9,79.9,76.0
20160205180000,0.0,0.0,0,62.4,70.9,79.9,76.0
20160205181500,0.0,0.0,0,62.4,70.8,79.9,76.0
20160205183000,0.0,0.0,0,62.4,70.7,79.9,76.0
20160205184500,0.0,0.0,0,62.4,70.6,79.9,76.0
20160205190000,0.0,0.0,0,62.4,70.5,79.9,76.0
20160205191500,0.0,0.0,0,62.4,70.5,79.9,76.0
20160205193000,0.0,0.0,0,62.4,70.5,79.9,76.0
20160205194500,0.0,0.0,0,62.4,70.4,79.9,76.0
20160205200000,0.0,0.0,0,62.4,70.4,79.9,76.0
20160205201500,0.0,0.0,0,62.4,70.3,79.9,76.0
20160205203000,0.0,0.0,0,62.4,70.3,79.9,76.0
20160205204500,0.0,0.0,0,62.4,70.3,79.9,76.0
20160205210000,0.0,0.0,0,62.4,70.3,79.9,76.0
20160205211500,0.0,0.0,0,62.4,70.3,79.9,76.0
20160205213000,0.0,0.0,0,61.6,70.2,79.9,76.0
20160205214500,0.0,0.0,0,61.6,70.2,79.9,76.0
20160205220000,0.0,0.0,0,61.6,70.2,79.9,76.0
20160205221500,0.0,0.0,0,61.6,70.2,79.9,76.0
20160205223000,0.0,0.0,0,61.6,70.2,79.9,76.0
20160205224500,0.0,0.0,0,61.6,70.1,79.9,76.0
20160205230000,0.0,0.0,0,61.6,70.1,79.9,76.0
20160205231500,0.0,0.0,0,61.6,70.1,79.9,76.0
20160205233000,0.0,0.0,0,61.6,70.0,79.9,76.0
20160205234500,0.0,0.0,0,61.6,70.0,79.9,76.0
20160206000000,0.0,0.0,0,61.6,70.0,79.9,76.0
20160206001500,0.0,0.0,0,61.6,70.0,79.9,76.0
20160206003000,0.0,0.0,0,60.9,69.9,79.9,76.0
20160206004500,0.0,0.0,0,60.9,69.9,79.9,76.0
20160206010000,0.0,0.0,0,60.9,69.9,79.9,76.0
20160206011500,0.0,0.0,0,60.9,69.9,79.9,76.0
20160206013000,0.0,0.0,0,60.0,69.8,79.9,76.0
20160206014500,0.0,0.0,0,60.0,69.8,79.9,76.0
20160206020000,0.0,0.0,0,60.0,69.8,79.9,76.0
20160206021500,0.0,0.0,0,60.0,69.8,79.9,76.0
20160206023000,0.0,0.0,0,60.0,69.7,79.9,76.0
20160206024500,0.0,0.0,0,60.0,69.7,79.9,76.0
20160206030000,0.0,0.0,0,59.2,69.7,79.9,76.0
20160206031500,0.0,0.0,0,59.2,69.7,79.9,76.0
20160206033000,0.0,0.0,0,59.2,69.7,79.9,76.0
20160206034500,0.0,0.0,0,59.2,69.6,79.9,76.0
20160206040000,0.0,0.0,0,59.2,69.6,79.9,76.0
20160206041500,0.0,0.0,0,59.2,69.6,79.9,76.0
20160206043000,0.0,0.0,0,59.2,69.6,79.9,76.0
20160206044500,0.0,0.0,0,59.2,69.5,79.9,76.0
20160206050000,0.0,0.0,0,58.6,69.5,79.9,76.0
20160206051500,0.0,0.0,0,58.6,69.4,79.9,76.0
20160206053000,0.0,0.0,0,58.6,69.3,79.9,76.0
20160206054500,0.0,0.0,0,58.6,69.3,79.9,76.0
20160206060000,0.0,0.0,0,58.6,69.3,79.9,76.0
20160206061500,0.0,0.0,0,58.6,69.3,79.9,76.0
20160206063000,0.0,0.0,0,58.6,69.2,79.9,76.0
20160206064500,0.0,0.0,0,58.6,69.2,79.9,76.0
20160206070000,0.0,0.0,0,58.6,69.2,79.9,76.0
20160206071500,0.0,0.0,0,58.6,69.2,79.9,76.0
20160206073000,0.0,0.0,0,58.6,69.2,79.9,76.0
20160206074500,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206080000,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206081500,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206083000,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206084500,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206090000,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206091500,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206093000,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206094500,0.0,0.0,0,58.6,69.1,79.9,76.0
20160206100000,0.0,0.0,0,59.2,69.1,79.9,76.0
20160206101500,0.0,0.0,0,59.2,69.1,79.9,76.0
20160206103000,0.0,0.0,0,59.2,69.1,79.9,76.0
20160206104500,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206110000,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206111500,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206113000,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206114500,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206120000,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206121500,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206123000,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206124500,0.0,0.0,0,59.9,69.1,79.9,76.0
20160206130000,0.0,0.0,0,60.7,69.1,79.9,76.0
20160206131500,0.0,0.0,0,60.7,69.1,79.9,76.0
20160206133000,0.0,0.0,0,60.7,69.1,79.9,76.0
20160206134500,0.0,0.0,0,60.7,69.1,79.9,76.0
20160206140000,0.0,0.0,0,60.7,69.1,79.9,76.0
20160206141500,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206143000,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206144500,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206150000,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206151500,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206153000,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206154500,0.0,0.0,0,60.7,69.2,79.9,76.0
20160206160000,0.0,0.0,0,60.7,69.3,79.9,76.0
20160206161500,0.0,0.0,0,60.7,69.3,79.9,76.0
20160206163000,0.0,0.0,0,60.7,69.3,79.9,76.0
20160206164500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206170000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206171500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206173000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206174500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206180000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206181500,0.0,0.0,0,61.5,69.4,79.9,76.0
20160206183000,0.0,0.0,0,61.5,69.4,79.9,76.0
20160206184500,0.0,0.0,0,61.5,69.4,79.9,76.0
20160206190000,0.0,0.0,0,61.5,69.4,79.9,76.0
20160206191500,0.0,0.0,0,61.5,69.4,79.9,76.0
20160206193000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206194500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206200000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206201500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206203000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206204500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206210000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206211500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206213000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206214500,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206220000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160206221500,0.0,0.0,0,60.8,69.3,79.9,76.0
20160206223000,0.0,0.0,0,60.8,69.3,79.9,76.0
20160206224500,0.0,0.0,0,60.8,69.3,79.9,76.0
20160206230000,0.0,0.0,0,60.8,69.3,79.9,76.0
20160206231500,0.0,0.0,0,60.8,69.3,79.9,76.0
20160206233000,0.0,0.0,0,60.8,69.2,79.9,76.0
20160206234500,0.0,0.0,0,60.8,69.2,79.9,76.0
20160207000000,0.0,0.0,0,60.8,69.2,79.9,76.0
20160207001500,0.0,0.0,0,60.8,69.2,79.9,76.0
20160207003000,0.0,0.0,0,60.0,69.2,79.9,76.0
20160207004500,0.0,0.0,0,60.0,69.2,79.9,76.0
20160207010000,0.0,0.0,0,60.0,69.2,79.9,76.0
20160207011500,0.0,0.0,0,60.0,69.2,79.9,76.0
20160207013000,0.0,0.0,0,60.0,69.2,79.9,76.0
20160207014500,0.0,0.0,0,60.0,69.2,79.9,76.0
20160207020000,0.0,0.0,0,60.0,69.1,79.9,76.0
20160207021500,0.0,0.0,0,60.0,69.1,79.9,76.0
20160207023000,0.0,0.0,0,60.0,69.0,79.9,76.0
20160207024500,0.0,0.0,0,60.0,68.9,79.9,76.0
20160207030000,0.0,0.0,0,60.0,68.9,79.9,76.0
20160207031500,0.0,0.0,0,59.2,68.9,79.9,76.0
20160207033000,0.0,0.0,0,59.2,68.9,79.9,76.0
20160207034500,0.0,0.0,0,59.2,68.8,79.9,76.0
20160207040000,0.0,0.0,0,59.2,68.8,79.9,76.0
20160207041500,0.0,0.0,0,59.2,68.8,79.9,76.0
20160207043000,0.0,0.0,0,59.2,68.7,79.9,76.0
20160207044500,0.0,0.0,0,58.4,68.7,79.9,76.0
20160207050000,0.0,0.0,0,58.4,68.7,79.9,76.0
20160207051500,0.0,0.0,0,58.4,68.6,79.9,76.0
20160207053000,0.0,0.0,0,58.4,68.6,79.9,76.0
20160207054500,0.0,0.0,0,58.4,68.6,79.9,76.0
20160207060000,0.0,0.0,0,57.6,68.5,79.9,76.0
20160207061500,0.0,0.0,0,57.6,68.4,79.9,76.0
20160207063000,0.0,0.0,0,57.6,68.4,79.9,76.0
20160207064500,0.0,0.0,0,57.6,68.4,79.9,76.0
20160207070000,0.0,0.0,0,57.6,68.3,79.9,76.0
20160207071500,0.0,0.0,0,57.6,68.3,79.9,76.0
20160207073000,0.0,0.0,0,57.6,68.2,79.9,76.0
20160207074500,0.0,0.0,0,57.6,68.2,79.9,76.0
20160207080000,0.0,0.0,0,57.6,68.2,79.9,76.0
20160207081500,0.0,0.0,0,57.6,68.1,79.9,76.0
20160207083000,0.0,0.0,0,57.6,68.1,79.9,76.0
20160207084500,0.0,0.0,0,57.6,68.1,79.9,76.0
20160207090000,0.0,0.0,0,57.6,68.1,79.9,76.0
20160207091500,0.0,0.0,0,57.6,68.1,79.9,76.0
20160207093000,0.0,0.0,0,57.6,68.1,79.9,76.0
20160207094500,0.0,0.0,0,58.3,68.1,79.9,76.0
20160207100000,0.0,0.0,0,58.3,68.1,79.9,76.0
20160207101500,0.0,0.0,0,59.1,68.1,79.9,76.0
20160207103000,0.0,0.0,0,59.1,68.1,79.9,76.0
20160207104500,0.0,0.0,0,59.1,68.2,79.9,76.0
20160207110000,0.0,0.0,0,59.8,68.2,79.9,76.0
20160207111500,0.0,0.0,0,59.8,68.2,79.9,76.0
20160207113000,0.0,0.0,0,59.8,68.2,79.9,76.0
20160207114500,0.0,0.0,0,59.8,68.2,79.9,76.0
20160207120000,0.0,0.0,0,59.8,68.2,79.9,76.0
20160207121500,0.0,0.0,0,59.8,68.3,79.9,76.0
20160207123000,0.0,0.0,0,60.7,68.3,79.9,76.0
20160207124500,0.0,0.0,0,60.7,68.3,79.9,76.0
20160207130000,0.0,0.0,0,60.7,68.3,79.9,76.0
20160207131500,0.0,0.0,0,60.7,68.4,79.9,76.0
20160207133000,0.0,0.0,0,60.7,68.4,79.9,76.0
20160207134500,0.0,0.0,0,60.7,68.4,79.9,76.0
20160207140000,0.0,0.0,0,61.5,68.5,79.9,76.0
20160207141500,0.0,0.0,0,61.5,68.5,79.9,76.0
20160207143000,0.0,0.0,0,61.5,68.6,79.9,76.0
20160207144500,0.0,0.0,0,61.5,68.6,79.9,76.0
20160207150000,0.0,0.0,0,61.5,68.7,79.9,76.0
20160207151500,0.0,0.0,0,61.5,68.7,79.9,76.0
20160207153000,0.0,0.0,0,61.5,68.7,79.9,76.0
20160207154500,0.0,0.0,0,61.5,68.8,79.9,76.0
20160207160000,0.0,0.0,0,61.5,68.9,79.9,76.0
20160207161500,0.0,0.0,0,61.5,68.9,79.9,76.0
20160207163000,0.0,0.0,0,61.5,68.9,79.9,76.0
20160207164500,0.0,0.0,0,62.4,69.0,79.9,76.0
20160207170000,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207171500,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207173000,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207174500,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207180000,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207181500,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207183000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207184500,0.0,0.0,0,62.4,69.1,79.9,76.0
20160207190000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207191500,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207193000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207194500,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207200000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207201500,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207203000,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207204500,0.0,0.0,0,62.4,69.2,79.9,76.0
20160207210000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207211500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207213000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207214500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207220000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207221500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207223000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207224500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207230000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207231500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207233000,0.0,0.0,0,61.6,69.1,79.9,76.0
20160207234500,0.0,0.0,0,61.6,69.1,79.9,76.0
20160208000000,0.0,0.0,0,61.6,69.0,79.9,76.0
20160208001500,0.0,0.0,0,61.6,69.0,79.9,76.0
20160208003000,0.0,0.0,0,61.6,68.9,79.9,76.0
20160208004500,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208010000,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208011500,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208013000,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208014500,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208020000,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208021500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208023000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208024500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208030000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208031500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208033000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208034500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208040000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208041500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208043000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208044500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208050000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208051500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208053000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208054500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208060000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208061500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208063000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208064500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208070000,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208071500,0.0,0.0,0,60.8,68.7,79.9,76.0
20160208073000,0.0,0.0,0,60.0,68.7,79.9,76.0
20160208074500,0.0,0.0,0,60.0,68.7,79.9,76.0
20160208080000,0.0,0.0,0,60.0,68.6,79.9,76.0
20160208081500,0.0,0.0,0,60.0,68.6,79.9,76.0
20160208083000,0.0,0.0,0,60.0,68.6,79.9,76.0
20160208084500,0.0,0.0,0,60.0,69.0,79.9,76.0
20160208090000,0.0,0.0,0,60.0,69.0,79.9,76.0
20160208091500,0.0,0.0,0,60.0,69.1,79.9,76.0
20160208093000,0.0,0.0,0,60.0,69.3,79.9,76.0
20160208094500,0.0,0.0,0,60.0,69.2,79.9,76.0
20160208100000,0.0,0.0,0,60.0,69.0,79.9,76.0
20160208101500,0.0,0.0,0,60.7,69.2,79.9,76.0
20160208103000,0.0,0.0,0,60.7,69.3,79.9,76.0
20160208104500,0.0,0.0,0,60.7,69.3,79.9,76.0
20160208110000,0.0,0.0,0,60.7,69.7,79.9,76.0
20160208111500,0.0,0.0,0,60.7,69.3,79.9,76.0
20160208113000,0.0,0.0,0,60.7,69.6,79.9,76.0
20160208114500,0.0,0.0,0,60.7,69.7,79.9,76.0
20160208120000,0.0,0.0,0,60.7,69.1,79.9,76.0
20160208121500,0.0,0.0,0,60.7,69.5,79.9,76.0
20160208123000,0.0,0.0,0,60.7,69.8,79.9,76.0
20160208124500,0.0,0.0,0,60.7,70.0,79.9,76.0
20160208130000,0.0,0.0,0,61.5,70.3,79.9,76.0
20160208131500,0.0,0.0,0,61.5,71.0,79.9,76.0
20160208133000,0.0,0.0,0,61.5,71.7,79.9,76.0
20160208134500,0.0,0.0,0,61.5,72.2,79.9,76.0
20160208140000,0.0,0.0,0,61.5,71.3,79.9,76.0
20160208141500,0.0,0.0,0,61.5,70.8,79.9,76.0
20160208143000,0.0,0.0,0,61.5,71.0,79.9,76.0
20160208144500,0.0,0.0,0,61.5,70.7,79.9,76.0
20160208150000,0.0,0.0,0,61.5,70.2,79.9,76.0
20160208151500,0.0,0.0,0,61.5,69.8,79.9,76.0
20160208153000,0.0,0.0,0,61.5,69.8,79.9,76.0
20160208154500,0.0,0.0,0,61.5,69.5,79.9,76.0
20160208160000,0.0,0.0,0,61.5,69.3,79.9,76.0
20160208161500,0.0,0.0,0,61.5,69.0,79.9,76.0
20160208163000,0.0,0.0,0,61.5,69.0,79.9,76.0
20160208164500,0.0,0.0,0,61.5,69.8,79.9,76.0
20160208170000,0.0,0.0,0,61.5,70.0,79.9,76.0
20160208171500,0.0,0.0,0,61.5,70.1,79.9,76.0
20160208173000,0.0,0.0,0,61.5,70.2,79.9,76.0
20160208174500,0.0,0.0,0,61.5,70.1,79.9,76.0
20160208180000,0.0,0.0,0,61.5,70.0,79.9,76.0
20160208181500,0.0,0.0,0,61.5,70.0,79.9,76.0
20160208183000,0.0,0.0,0,61.5,69.9,79.9,76.0
20160208184500,0.0,0.0,0,61.5,69.8,79.9,76.0
20160208190000,0.0,0.0,0,61.5,69.8,79.9,76.0
20160208191500,0.0,0.0,0,61.5,69.7,79.9,76.0
20160208193000,0.0,0.0,0,61.5,69.7,79.9,76.0
20160208194500,0.0,0.0,0,61.5,69.6,79.9,76.0
20160208200000,0.0,0.0,0,61.5,69.6,79.9,76.0
20160208201500,0.0,0.0,0,61.5,69.4,79.9,76.0
20160208203000,0.0,0.0,0,60.8,69.3,79.9,76.0
20160208204500,0.0,0.0,0,60.8,69.3,79.9,76.0
20160208210000,0.0,0.0,0,60.8,69.2,79.9,76.0
20160208211500,0.0,0.0,0,60.8,69.1,79.9,76.0
20160208213000,0.0,0.0,0,60.8,69.1,79.9,76.0
20160208214500,0.0,0.0,0,60.8,69.1,79.9,76.0
20160208220000,0.0,0.0,0,60.8,69.1,79.9,76.0
20160208221500,0.0,0.0,0,60.8,69.0,79.9,76.0
20160208223000,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208224500,0.0,0.0,0,60.8,68.9,79.9,76.0
20160208230000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208231500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208233000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160208234500,0.0,0.0,0,60.8,68.8,79.9,76.0
20160209000000,0.0,0.0,0,60.8,68.8,79.9,76.0
20160209001500,0.0,0.0,0,60.1,68.8,79.9,76.0
20160209003000,0.0,0.0,0,60.1,68.7,79.9,76.0
20160209004500,0.0,0.0,0,60.1,68.7,79.9,76.0
20160209010000,0.0,0.0,0,60.1,68.7,79.9,76.0
20160209011500,0.0,0.0,0,60.1,68.7,79.9,76.0
20160209013000,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209014500,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209020000,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209021500,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209023000,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209024500,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209030000,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209031500,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209033000,0.0,0.0,0,60.1,68.6,79.9,76.0
20160209034500,0.0,0.0,0,60.1,68.4,79.9,76.0
20160209040000,0.0,0.0,0,60.1,68.4,79.9,76.0
20160209041500,0.0,0.0,0,60.1,68.4,79.9,76.0
20160209043000,0.0,0.0,0,60.1,68.4,79.9,76.0
20160209044500,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209050000,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209051500,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209053000,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209054500,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209060000,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209061500,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209063000,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209064500,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209070000,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209071500,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209073000,0.0,0.0,0,59.2,68.2,79.9,76.0
20160209074500,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209080000,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209081500,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209083000,0.0,0.0,0,59.2,68.2,79.9,76.0
20160209084500,0.0,0.0,0,59.2,68.2,79.9,76.0
20160209090000,0.0,0.0,0,59.2,68.2,79.9,76.0
20160209091500,0.0,0.0,0,59.2,68.2,79.9,76.0
20160209093000,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209094500,0.0,0.0,0,59.2,68.3,79.9,76.0
20160209100000,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209101500,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209103000,0.0,0.0,0,59.2,68.4,79.9,76.0
20160209104500,0.0,0.0,0,59.8,68.4,79.9,76.0
20160209110000,0.0,0.0,0,59.8,68.3,79.9,76.0
20160209111500,0.0,0.0,0,59.8,68.4,79.9,76.0
20160209113000,0.0,0.0,0,59.8,68.4,79.9,76.0
20160209114500,0.0,0.0,0,60.4,68.4,79.9,76.0
20160209120000,0.0,0.0,0,60.4,68.4,79.9,76.0
20160209121500,0.0,0.0,0,60.4,68.5,79.9,76.0
20160209123000,0.0,0.0,0,60.4,68.5,79.9,76.0
20160209124500,0.0,0.0,0,60.4,68.5,79.9,76.0
20160209130000,0.0,0.0,0,61.1,68.6,79.9,76.0
20160209131500,0.0,0.0,0,61.1,68.6,79.9,76.0
20160209133000,0.0,0.0,0,61.1,68.6,79.9,76.0
20160209134500,0.0,0.0,0,61.1,68.7,79.9,76.0
20160209140000,0.0,0.0,0,61.1,68.7,79.9,76.0
20160209141500,0.0,0.0,0,61.1,68.8,79.9,76.0
20160209143000,0.0,0.0,0,61.1,68.9,79.9,76.0
20160209144500,0.0,0.0,0,61.1,68.9,79.9,76.0
20160209150000,0.0,0.0,0,61.1,68.9,79.9,76.0
20160209151500,0.0,0.0,0,61.9,69.0,79.9,76.0
20160209153000,0.0,0.0,0,61.9,69.0,79.9,76.0
20160209154500,0.0,0.0,0,61.9,69.1,79.9,76.0
20160209160000,0.0,0.0,0,61.9,69.1,79.9,76.0
20160209161500,0.0,0.0,0,61.9,69.1,79.9,76.0
20160209163000,0.0,0.0,0,61.9,69.2,79.9,76.0
20160209164500,0.0,0.0,0,61.9,69.2,79.9,76.0
20160209170000,0.0,0.0,0,61.9,69.3,79.9,76.0
20160209171500,0.0,0.0,0,61.9,69.3,79.9,76.0
20160209173000,0.0,0.0,0,61.9,69.4,79.9,76.0
20160209174500,0.0,0.0,0,61.9,69.4,79.9,76.0
20160209180000,0.0,0.0,0,61.9,69.5,79.9,76.0
20160209181500,0.0,0.0,0,61.9,69.5,79.9,76.0
20160209183000,0.0,0.0,0,61.9,69.5,79.9,76.0
20160209184500,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209190000,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209191500,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209193000,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209194500,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209200000,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209201500,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209203000,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209204500,0.0,0.0,0,61.9,69.6,79.9,76.0
20160209210000,0.0,0.0,0,61.9,69.7,79.9,76.0
20160209211500,0.0,0.0,0,61.9,69.7,79.9,76.0
20160209213000,0.0,0.0,0,61.9,69.7,79.9,76.0
20160209214500,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209220000,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209221500,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209223000,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209224500,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209230000,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209231500,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209233000,0.0,0.0,0,61.2,69.7,79.9,76.0
20160209234500,0.0,0.0,0,61.2,69.7,79.9,76.0
20160210000000,0.0,0.0,0,61.2,69.7,79.9,76.0
20160210001500,0.0,0.0,0,61.2,69.7,79.9,76.0
20160210003000,0.0,0.0,0,61.2,69.7,79.9,76.0
20160210004500,0.0,0.0,0,60.4,69.7,79.9,76.0
20160210010000,0.0,0.0,0,60.4,69.7,79.9,76.0
20160210011500,0.0,0.0,0,60.4,69.7,79.9,76.0
20160210013000,0.0,0.0,0,60.4,69.6,79.9,76.0
20160210014500,0.0,0.0,0,60.4,69.6,79.9,76.0
20160210020000,0.0,0.0,0,60.4,69.6,79.9,76.0
20160210021500,0.0,0.0,0,60.4,69.6,79.9,76.0
20160210023000,0.0,0.0,0,60.4,69.5,79.9,76.0
20160210024500,0.0,0.0,0,60.4,69.4,79.9,76.0
20160210030000,0.0,0.0,0,60.4,69.4,79.9,76.0
20160210031500,0.0,0.0,0,60.4,69.4,79.9,76.0
20160210033000,0.0,0.0,0,60.4,69.4,79.9,76.0
20160210034500,0.0,0.0,0,60.4,69.4,79.9,76.0
20160210040000,0.0,0.0,0,59.6,69.4,79.9,76.0
20160210041500,0.0,0.0,0,59.6,69.5,79.9,76.0
20160210043000,0.0,0.0,0,59.6,69.4,79.9,76.0
20160210044500,0.0,0.0,0,59.6,69.4,79.9,76.0
20160210050000,0.0,0.0,0,59.6,69.4,79.9,76.0
20160210051500,0.0,0.0,0,59.6,69.3,79.9,76.0
20160210053000,0.0,0.0,0,59.6,69.3,79.9,76.0
20160210054500,0.0,0.0,0,59.6,69.2,79.9,76.0
20160210060000,0.0,0.0,0,59.6,69.2,79.9,76.0
20160210061500,0.0,0.0,0,59.6,69.2,79.9,76.0
20160210063000,0.0,0.0,0,59.6,69.2,79.9,76.0
20160210064500,0.0,0.0,0,58.8,69.2,79.9,76.0
20160210070000,0.0,0.0,0,58.8,69.2,79.9,76.0
20160210071500,0.0,0.0,0,58.8,69.1,79.9,76.0
20160210073000,0.0,0.0,0,58.8,69.2,79.9,76.0
20160210074500,0.0,0.0,0,58.8,69.3,79.9,76.0
20160210080000,0.0,0.0,0,59.5,68.8,79.9,76.0
20160210081500,0.0,0.0,0,59.5,69.6,79.9,76.0
20160210083000,0.0,0.0,0,59.5,70.0,79.9,76.0
20160210084500,0.0,0.0,0,59.5,70.5,79.9,76.0
20160210090000,0.0,0.0,0,59.5,70.7,79.9,76.0
20160210091500,0.0,0.0,0,59.5,70.9,79.9,76.0
20160210093000,0.0,0.0,0,59.5,70.6,79.9,76.0
20160210094500,0.0,0.0,0,59.5,70.1,79.9,76.0
20160210100000,0.0,0.0,0,60.3,70.1,79.9,76.0
20160210101500,0.0,0.0,0,60.3,70.0,79.9,76.0
20160210103000,0.0,0.0,0,60.3,70.1,79.9,76.0
20160210104500,0.0,0.0,0,60.3,70.0,79.9,76.0
20160210110000,0.0,0.0,0,60.3,70.3,79.9,76.0
20160210111500,0.0,0.0,0,60.3,70.3,79.9,76.0
20160210113000,0.0,0.0,0,60.3,70.4,79.9,76.0
20160210114500,0.0,0.0,0,61.1,70.6,79.9,76.0
20160210120000,0.0,0.0,0,61.1,70.7,79.9,76.0
20160210121500,0.0,0.0,0,61.1,70.7,79.9,76.0
20160210123000,0.0,0.0,0,61.1,70.7,79.9,76.0
20160210124500,0.0,0.0,0,61.1,70.7,79.9,76.0
20160210130000,0.0,0.0,0,61.1,70.9,79.9,76.0
20160210131500,0.0,0.0,0,61.1,71.1,79.9,76.0
20160210133000,0.0,0.0,0,61.1,71.2,79.9,76.0
20160210134500,0.0,0.0,0,61.1,71.3,79.9,76.0
20160210140000,0.0,0.0,0,61.1,71.3,79.9,76.0
20160210141500,0.0,0.0,0,61.1,71.3,79.9,76.0
20160210143000,0.0,0.0,0,61.1,71.2,79.9,76.0
20160210144500,0.0,0.0,0,61.8,71.3,79.9,76.0
20160210150000,0.0,0.0,0,61.8,71.6,79.9,76.0
20160210151500,0.0,0.0,0,61.8,71.5,79.9,76.0
20160210153000,0.0,0.0,0,61.8,71.6,79.9,76.0
20160210154500,0.0,0.0,0,61.8,71.7,79.9,76.0
20160210160000,0.0,0.0,0,61.8,71.9,79.9,76.0
20160210161500,0.0,0.0,0,61.8,71.9,79.9,76.0
20160210163000,0.0,0.0,0,61.8,72.0,79.9,76.0
20160210164500,0.0,0.0,0,61.8,72.6,79.9,76.0
20160210170000,0.0,0.0,0,61.8,72.7,79.9,76.0
20160210171500,0.0,0.0,0,61.8,72.5,79.9,76.0
20160210173000,0.0,0.0,0,61.8,72.3,79.9,76.0
20160210174500,0.0,0.0,0,61.8,72.2,79.9,76.0
20160210180000,0.0,0.0,0,61.8,72.0,79.9,76.0
20160210181500,0.0,0.0,0,61.8,71.8,79.9,76.0
20160210183000,0.0,0.0,0,61.8,71.7,79.9,76.0
20160210184500,0.0,0.0,0,61.8,71.6,79.9,76.0
20160210190000,0.0,0.0,0,61.8,71.4,79.9,76.0
20160210191500,0.0,0.0,0,61.8,71.2,79.9,76.0
20160210193000,0.0,0.0,0,61.8,71.1,79.9,76.0
20160210194500,0.0,0.0,0,61.8,70.9,79.9,76.0
20160210200000,0.0,0.0,0,61.8,70.9,79.9,76.0
20160210201500,0.0,0.0,0,61.8,70.8,79.9,76.0
20160210203000,0.0,0.0,0,61.8,70.7,79.9,76.0
20160210204500,0.0,0.0,0,61.8,70.6,79.9,76.0
20160210210000,0.0,0.0,0,61.8,70.6,79.9,76.0
20160210211500,0.0,0.0,0,61.8,70.5,79.9,76.0
20160210213000,0.0,0.0,0,61.8,70.5,79.9,76.0
20160210214500,0.0,0.0,0,61.8,70.4,79.9,76.0
20160210220000,0.0,0.0,0,60.8,70.4,79.9,76.0
20160210221500,0.0,0.0,0,60.8,70.4,79.9,76.0
20160210223000,0.0,0.0,0,60.8,70.3,79.9,76.0
20160210224500,0.0,0.0,0,60.8,70.3,79.9,76.0
20160210230000,0.0,0.0,0,60.8,70.3,79.9,76.0
20160210231500,0.0,0.0,0,60.8,70.3,79.9,76.0
20160210233000,0.0,0.0,0,60.8,70.3,79.9,76.0
20160210234500,0.0,0.0,0,60.8,70.2,79.9,76.0
20160211000000,0.0,0.0,0,60.8,70.2,79.9,76.0
20160211001500,0.0,0.0,0,60.8,70.2,79.9,76.0
20160211003000,0.0,0.0,0,60.8,70.2,79.9,76.0
20160211004500,0.0,0.0,0,60.8,70.1,79.9,76.0
20160211010000,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211011500,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211013000,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211014500,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211020000,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211021500,0.0,0.0,0,60.8,69.9,79.9,76.0
20160211023000,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211024500,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211030000,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211031500,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211033000,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211034500,0.0,0.0,0,60.8,70.0,79.9,76.0
20160211040000,0.0,0.0,0,60.8,69.9,79.9,76.0
20160211041500,0.0,0.0,0,60.0,69.9,79.9,76.0
20160211043000,0.0,0.0,0,60.0,69.9,79.9,76.0
20160211044500,0.0,0.0,0,60.0,69.9,79.9,76.0
20160211050000,0.0,0.0,0,60.0,69.8,79.9,76.0
20160211051500,0.0,0.0,0,60.0,69.8,79.9,76.0
20160211053000,0.0,0.0,0,60.0,69.9,79.9,76.0
20160211054500,0.0,0.0,0,60.0,69.9,79.9,76.0
20160211060000,0.0,0.0,0,60.0,70.0,79.9,76.0
20160211061500,0.0,0.0,0,60.0,70.0,79.9,76.0
20160211063000,0.0,0.0,0,60.0,70.1,79.9,76.0
20160211064500,0.0,0.0,0,60.0,70.0,79.9,76.0
20160211070000,0.0,0.0,0,60.0,70.0,79.9,76.0
20160211071500,0.0,0.0,0,60.7,70.1,79.9,76.0
20160211073000,0.0,0.0,0,60.7,70.1,79.9,76.0
20160211074500,0.0,0.0,0,60.7,70.1,79.9,76.0
20160211080000,0.0,0.0,0,60.7,70.0,79.9,76.0
20160211081500,0.0,0.0,0,61.5,70.2,79.9,76.0
20160211083000,0.0,0.0,0,61.5,70.4,79.9,76.0
20160211084500,0.0,0.0,0,61.5,70.7,79.9,76.0
20160211090000,0.0,0.0,0,61.5,70.6,79.9,76.0
20160211091500,0.0,0.0,0,61.5,70.9,79.9,76.0
20160211093000,0.0,0.0,0,62.3,71.1,79.9,76.0
20160211094500,0.0,0.0,0,62.3,71.2,79.9,76.0
20160211100000,0.0,0.0,0,62.3,71.3,79.9,76.0
20160211101500,0.0,0.0,0,62.3,71.3,79.9,76.0
20160211103000,0.0,0.0,0,62.3,71.3,79.9,76.0
20160211104500,0.0,0.0,0,62.3,71.3,79.9,76.0
20160211110000,0.0,0.0,0,62.3,71.2,79.9,76.0
20160211111500,0.0,0.0,0,63.0,71.3,79.9,76.0
20160211113000,0.0,0.0,0,63.0,71.8,79.9,76.0
20160211114500,0.0,0.0,0,63.0,71.6,79.9,76.0
20160211120000,0.0,0.0,0,63.0,71.7,79.9,76.0
20160211121500,0.0,0.0,0,63.0,71.5,79.9,76.0
20160211123000,0.0,0.0,0,63.0,70.7,79.9,76.0
20160211124500,0.0,0.0,0,63.0,70.4,79.9,76.0
20160211130000,0.0,0.0,0,63.0,70.5,79.9,76.0
20160211131500,0.0,0.0,0,63.0,71.2,79.9,76.0
20160211133000,0.0,0.0,0,63.0,71.3,79.9,76.0
20160211134500,0.0,0.0,0,63.0,71.4,79.9,76.0
20160211140000,0.0,0.0,0,63.0,71.8,79.9,76.0
20160211141500,0.0,0.0,0,63.0,71.9,79.9,76.0
20160211143000,0.0,0.0,0,63.0,72.1,79.9,76.0
20160211144500,0.0,0.0,0,63.0,71.8,79.9,76.0
20160211150000,0.0,0.0,0,63.0,71.7,79.9,76.0
20160211151500,0.0,0.0,0,63.0,71.6,79.9,76.0
20160211153000,0.0,0.0,0,63.0,71.6,79.9,76.0
20160211154500,0.0,0.0,0,63.0,71.4,79.9,76.0
20160211160000,0.0,0.0,0,63.0,71.6,79.9,76.0
20160211161500,0.0,0.0,0,64.0,72.5,79.9,76.0
20160211163000,0.0,0.0,0,64.0,72.7,79.9,76.0
20160211164500,0.0,0.0,0,64.0,72.7,79.9,76.0
20160211170000,0.0,0.0,0,64.0,72.6,79.9,76.0
20160211171500,0.0,0.0,0,64.0,72.6,79.9,76.0
20160211173000,0.0,0.0,0,64.0,72.6,79.9,76.0
20160211174500,0.0,0.0,0,64.0,72.4,79.9,76.0
20160211180000,0.0,0.0,0,64.0,72.4,79.9,76.0
20160211181500,0.0,0.0,0,64.0,72.3,79.9,76.0
20160211183000,0.0,0.0,0,64.0,72.3,79.9,76.0
20160211184500,0.0,0.0,0,64.0,72.2,79.9,76.0
20160211190000,0.0,0.0,0,64.0,72.2,79.9,76.0
20160211191500,0.0,0.0,0,64.0,72.2,79.9,76.0
20160211193000,0.0,0.0,0,64.0,72.2,79.9,76.0
20160211194500,0.0,0.0,0,64.0,72.1,79.9,76.0
20160211200000,0.0,0.0,0,64.0,72.1,79.9,76.0
20160211201500,0.0,0.0,0,64.0,72.1,79.9,76.0
20160211203000,0.0,0.0,0,64.0,72.0,79.9,76.0
20160211204500,0.0,0.0,0,64.0,71.9,79.9,76.0
20160211210000,0.0,0.0,0,64.0,71.9,79.9,76.0
20160211211500,0.0,0.0,0,64.0,71.8,79.9,76.0
20160211213000,0.0,0.0,0,64.0,71.8,79.9,76.0
20160211214500,0.0,0.0,0,64.0,71.7,79.9,76.0
20160211220000,0.0,0.0,0,64.0,71.7,79.9,76.0
20160211221500,0.0,0.0,0,64.0,71.7,79.9,76.0
20160211223000,0.0,0.0,0,64.0,71.7,79.9,76.0
20160211224500,0.0,0.0,0,63.3,71.6,79.9,76.0
20160211230000,0.0,0.0,0,63.3,71.6,79.9,76.0
20160211231500,0.0,0.0,0,63.3,71.6,79.9,76.0
20160211233000,0.0,0.0,0,63.3,71.5,79.9,76.0
20160211234500,0.0,0.0,0,63.3,71.4,79.9,76.0
20160212000000,0.0,0.0,0,63.3,71.4,79.9,76.0
20160212001500,0.0,0.0,0,63.3,71.3,79.9,76.0
20160212003000,0.0,0.0,0,63.3,71.3,79.9,76.0
20160212004500,0.0,0.0,0,63.3,71.3,79.9,76.0
20160212010000,0.0,0.0,0,63.3,71.3,79.9,76.0
20160212011500,0.0,0.0,0,63.3,71.2,79.9,76.0
20160212013000,0.0,0.0,0,63.3,71.2,79.9,76.0
20160212014500,0.0,0.0,0,63.3,71.2,79.9,76.0
20160212020000,0.0,0.0,0,63.3,71.1,79.9,76.0
20160212021500,0.0,0.0,0,63.3,71.0,79.9,76.0
20160212023000,0.0,0.0,0,63.3,71.0,79.9,76.0
20160212024500,0.0,0.0,0,63.3,71.0,79.9,76.0
20160212030000,0.0,0.0,0,63.3,71.0,79.9,76.0
20160212031500,0.0,0.0,0,63.3,71.0,79.9,76.0
20160212033000,0.0,0.0,0,63.3,70.9,79.9,76.0
20160212034500,0.0,0.0,0,63.3,70.9,79.9,76.0
20160212040000,0.0,0.0,0,63.3,70.9,79.9,76.0
20160212041500,0.0,0.0,0,63.3,70.9,79.9,76.0
20160212043000,0.0,0.0,0,63.3,70.8,79.9,76.0
20160212044500,0.0,0.0,0,63.3,70.8,79.9,76.0
20160212050000,0.0,0.0,0,63.3,70.8,79.9,76.0
20160212051500,0.0,0.0,0,63.3,70.8,79.9,76.0
20160212053000,0.0,0.0,0,63.3,70.8,79.9,76.0
20160212054500,0.0,0.0,0,63.3,70.8,79.9,76.0
20160212060000,0.0,0.0,0,62.4,70.7,79.9,76.0
20160212061500,0.0,0.0,0,62.4,70.7,79.9,76.0
20160212063000,0.0,0.0,0,62.4,70.7,79.9,76.0
20160212064500,0.0,0.0,0,62.4,70.6,79.9,76.0
20160212070000,0.0,0.0,0,61.6,70.5,79.9,76.0
20160212071500,0.0,0.0,0,61.6,70.5,79.9,76.0
20160212073000,195.0,57.0175,42,53.1,70.3,70.9,67.9
20160212074500,339.6,99.2982,62,53.1,70.2,68.0,62.5
20160212080000,331.2,96.8421,62,53.1,70.2,68.0,62.5
20160212081500,339.6,99.2982,62,53.1,70.0,68.0,62.5
20160212083000,339.6,99.2982,62,53.1,70.4,68.0,62.5
20160212084500,334.2,97.7193,62,53.1,70.3,68.0,62.5
20160212090000,334.2,97.7193,62,53.1,70.3,68.0,62.5
20160212091500,334.2,97.7193,62,53.1,70.4,68.0,62.5
20160212093000,334.2,97.7193,62,53.1,70.3,68.0,62.5
20160212094500,334.2,97.7193,62,53.9,70.3,68.0,62.5
20160212100000,334.2,97.7193,62,53.9,70.3,68.0,62.5
20160212101500,334.2,97.7193,62,53.9,70.9,68.0,62.5
20160212103000,334.2,97.7193,62,53.9,70.8,68.0,62.5
20160212104500,334.2,97.7193,62,53.9,70.6,68.0,62.5
20160212110000,339.6,99.2982,62,53.9,70.4,68.0,62.5
20160212111500,339.6,99.2982,62,53.9,70.2,68.0,62.5
20160212113000,334.2,97.7193,62,53.9,70.8,68.0,62.5
20160212114500,334.2,97.7193,62,53.9,70.4,68.0,62.5
20160212120000,334.2,97.7193,62,53.9,70.3,68.0,62.5
20160212121500,334.2,97.7193,62,53.9,70.4,68.0,62.5
20160212123000,334.2,97.7193,62,53.9,70.4,68.0,62.5
20160212124500,334.2,97.7193,62,53.9,70.6,68.0,62.5
20160212130000,334.2,97.7193,62,53.9,70.5,68.0,62.5
20160212131500,339.6,99.2982,62,53.9,70.3,68.0,62.5
20160212133000,339.6,99.2982,62,53.9,70.3,68.0,62.5
20160212134500,339.6,99.2982,62,53.9,70.4,68.0,62.5
20160212140000,339.6,99.2982,62,53.9,70.3,68.0,62.5
20160212141500,339.6,99.2982,62,53.9,70.4,68.0,62.5
20160212143000,345.6,101.0526,62,53.9,70.4,68.0,62.5
20160212144500,0.0,0.0,0,57.1,71.0,73.5,70.5
20160212150000,0.0,0.0,0,60.3,71.2,73.5,70.5
20160212151500,0.0,0.0,0,61.8,71.3,73.5,70.5
20160212153000,0.0,0.0,0,61.8,71.3,73.5,70.5
20160212154500,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212160000,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212161500,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212163000,0.0,0.0,0,62.8,71.3,73.5,70.5
20160212164500,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212170000,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212171500,0.0,0.0,0,62.8,71.5,73.5,70.5
20160212173000,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212174500,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212180000,0.0,0.0,0,62.8,71.4,73.5,70.5
20160212181500,0.0,0.0,0,63.6,71.4,73.5,70.5
20160212183000,0.0,0.0,0,63.6,71.4,73.5,70.5
20160212184500,0.0,0.0,0,63.6,71.4,73.5,70.5
20160212190000,0.0,0.0,0,63.6,71.4,73.5,70.5
20160212191500,0.0,0.0,0,63.6,71.3,73.5,70.5
20160212193000,0.0,0.0,0,63.6,71.3,73.5,70.5
20160212194500,0.0,0.0,0,63.6,71.3,73.5,70.5
20160212200000,0.0,0.0,0,63.6,71.3,73.5,70.5
20160212201500,0.0,0.0,0,63.6,71.3,73.5,70.5
20160212203000,0.0,0.0,0,62.8,71.3,73.5,70.5
20160212204500,0.0,0.0,0,62.8,71.2,73.5,70.5
20160212210000,0.0,0.0,0,62.8,71.2,73.5,70.5
20160212211500,0.0,0.0,0,62.8,71.2,73.5,70.5
20160212213000,0.0,0.0,0,62.8,71.2,73.5,70.5
20160212214500,0.0,0.0,0,62.8,71.2,73.5,70.5
20160212220000,0.0,0.0,0,62.8,71.3,73.5,70.5
20160212221500,0.0,0.0,0,62.8,71.3,73.5,70.5
20160212223000,0.0,0.0,0,62.8,71.3,73.5,70.5
20160212224500,0.0,0.0,0,62.8,71.3,73.5,70.5
20160212230000,0.0,0.0,0,62.1,71.3,73.5,70.5
20160212231500,0.0,0.0,0,62.1,71.4,73.5,70.5
20160212233000,0.0,0.0,0,62.1,71.4,73.5,70.5
20160212234500,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213000000,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213001500,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213003000,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213004500,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213010000,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213011500,0.0,0.0,0,62.1,71.4,73.5,70.5
20160213013000,0.0,0.0,0,61.2,71.5,73.5,70.5
20160213014500,0.0,0.0,0,61.2,71.4,73.5,70.5
20160213020000,0.0,0.0,0,61.2,71.4,73.5,70.5
20160213021500,0.0,0.0,0,61.2,71.4,73.5,70.5
20160213023000,0.0,0.0,0,61.2,71.3,73.5,70.5
20160213024500,0.0,0.0,0,61.2,71.3,73.5,70.5
20160213030000,0.0,0.0,0,61.2,71.3,73.5,70.5
20160213031500,0.0,0.0,0,61.2,71.3,73.5,70.5
20160213033000,0.0,0.0,0,61.2,71.3,73.5,70.5
20160213034500,0.0,0.0,0,60.4,71.3,73.5,70.5
20160213040000,0.0,0.0,0,60.4,71.2,73.5,70.5
20160213041500,0.0,0.0,0,60.4,71.2,73.5,70.5
20160213043000,0.0,0.0,0,60.4,71.2,73.5,70.5
20160213044500,0.0,0.0,0,60.4,71.1,73.5,70.5
20160213050000,0.0,0.0,0,60.4,71.0,73.5,70.5
20160213051500,0.0,0.0,0,60.4,71.0,73.5,70.5
20160213053000,0.0,0.0,0,59.6,71.0,73.5,70.5
20160213054500,0.0,0.0,0,59.6,70.9,73.5,70.5
20160213060000,0.0,0.0,0,59.6,70.9,73.5,70.5
20160213061500,0.0,0.0,0,59.6,70.8,73.5,70.5
20160213063000,0.0,0.0,0,59.6,70.8,73.5,70.5
20160213064500,0.0,0.0,0,59.6,70.7,73.5,70.5
20160213070000,0.0,0.0,0,59.6,70.7,73.5,70.5
20160213071500,0.0,0.0,0,59.6,70.7,73.5,70.5
20160213073000,0.0,0.0,0,59.6,70.5,73.5,70.5
20160213074500,0.0,0.0,0,59.6,70.5,73.5,70.5
20160213080000,0.0,0.0,0,59.6,70.5,73.5,70.5
20160213081500,0.0,0.0,0,58.8,70.4,73.5,70.5
20160213083000,0.0,0.0,0,58.8,70.3,73.5,70.5
20160213084500,0.0,0.0,0,58.8,70.3,73.5,70.5
20160213090000,0.0,0.0,0,58.8,70.2,73.5,70.5
20160213091500,0.0,0.0,0,58.8,70.2,73.5,70.5
20160213093000,0.0,0.0,0,58.8,70.2,73.5,70.5
20160213094500,0.0,0.0,0,58.8,70.2,73.5,70.5
20160213100000,0.0,0.0,0,58.8,70.1,73.5,70.5
20160213101500,0.0,0.0,0,58.8,70.1,73.5,70.5
20160213103000,0.0,0.0,0,58.8,70.1,73.5,70.5
20160213104500,0.0,0.0,0,59.5,70.1,73.5,70.5
20160213110000,0.0,0.0,0,59.5,70.0,73.5,70.5
20160213111500,0.0,0.0,0,59.5,70.1,73.5,70.5
20160213113000,0.0,0.0,0,59.5,70.1,73.5,70.5
20160213114500,0.0,0.0,0,59.5,70.1,73.5,70.5
20160213120000,0.0,0.0,0,59.5,70.2,73.5,70.5
20160213121500,0.0,0.0,0,59.5,70.2,73.5,70.5
20160213123000,0.0,0.0,0,60.3,70.2,73.5,70.5
20160213124500,0.0,0.0,0,60.3,70.1,73.5,70.5
20160213130000,0.0,0.0,0,60.3,70.2,73.5,70.5
20160213131500,0.0,0.0,0,60.3,70.2,73.5,70.5
20160213133000,0.0,0.0,0,61.1,70.3,73.5,70.5
20160213134500,0.0,0.0,0,61.1,70.3,73.5,70.5
20160213140000,0.0,0.0,0,61.1,70.3,73.5,70.5
20160213141500,0.0,0.0,0,61.1,70.3,73.5,70.5
20160213143000,0.0,0.0,0,61.1,70.3,73.5,70.5
20160213144500,0.0,0.0,0,61.1,70.3,73.5,70.5
20160213150000,0.0,0.0,0,61.1,70.5,73.5,70.5
20160213151500,0.0,0.0,0,61.1,70.5,73.5,70.5
20160213153000,0.0,0.0,0,61.9,70.4,73.5,70.5
20160213154500,0.0,0.0,0,61.9,70.4,73.5,70.5
20160213160000,0.0,0.0,0,61.9,70.4,73.5,70.5
20160213161500,0.0,0.0,0,61.9,70.5,73.5,70.5
20160213163000,0.0,0.0,0,61.9,70.5,73.5,70.5
20160213164500,0.0,0.0,0,61.9,70.5,73.5,70.5
20160213170000,0.0,0.0,0,61.9,70.6,73.5,70.5
20160213171500,0.0,0.0,0,61.9,70.6,73.5,70.5
20160213173000,0.0,0.0,0,61.9,70.6,73.5,70.5
20160213174500,0.0,0.0,0,61.9,70.7,73.5,70.5
20160213180000,0.0,0.0,0,61.9,70.7,73.5,70.5
20160213181500,0.0,0.0,0,61.9,70.8,73.5,70.5
20160213183000,0.0,0.0,0,61.9,70.8,73.5,70.5
20160213184500,0.0,0.0,0,61.9,70.8,73.5,70.5
20160213190000,0.0,0.0,0,61.9,70.9,73.5,70.5
20160213191500,0.0,0.0,0,61.9,70.9,73.5,70.5
20160213193000,0.0,0.0,0,61.9,70.9,73.5,70.5
20160213194500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213200000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213201500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213203000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213204500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213210000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213211500,0.0,0.0,0,61.9,70.9,73.5,70.5
20160213213000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213214500,0.0,0.0,0,61.9,70.9,73.5,70.5
20160213220000,0.0,0.0,0,61.9,70.9,73.5,70.5
20160213221500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213223000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213224500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213230000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213231500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213233000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160213234500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214000000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214001500,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214003000,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214004500,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214010000,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214011500,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214013000,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214014500,0.0,0.0,0,61.2,71.0,73.5,70.5
20160214020000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214021500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214023000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214024500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214030000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214031500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214033000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214034500,0.0,0.0,0,61.2,70.9,73.5,70.5
