PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160214040000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214041500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214043000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214044500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214050000,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214051500,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214053000,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214054500,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214060000,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214061500,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214063000,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214064500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214070000,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214071500,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214073000,0.0,0.0,0,61.2,70.8,73.5,70.5
20160214074500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214080000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214081500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214083000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214084500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214090000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214091500,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214093000,0.0,0.0,0,61.2,70.9,73.5,70.5
20160214094500,0.0,0.0,0,61.2,71.0,73.5,70.5
20160214100000,0.0,0.0,0,61.2,71.0,73.5,70.5
20160214101500,0.0,0.0,0,61.2,71.0,73.5,70.5
20160214103000,0.0,0.0,0,61.2,71.0,73.5,70.5
20160214104500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214110000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214111500,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214113000,0.0,0.0,0,61.9,71.0,73.5,70.5
20160214114500,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214120000,0.0,0.0,0,61.9,71.1,73.5,70.5
20160214121500,0.0,0.0,0,61.9,71.2,73.5,70.5
20160214123000,0.0,0.0,0,61.9,71.2,73.5,70.5
20160214124500,0.0,0.0,0,61.9,71.2,73.5,70.5
20160214130000,0.0,0.0,0,61.9,71.2,73.5,70.5
20160214131500,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214133000,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214134500,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214140000,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214141500,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214143000,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214144500,0.0,0.0,0,62.7,71.2,73.5,70.5
20160214150000,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214151500,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214153000,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214154500,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214160000,0.0,0.0,0,62.7,71.3,73.5,70.5
20160214161500,0.0,0.0,0,62.7,71.2,73.5,70.5
20160214163000,0.0,0.0,0,62.7,71.2,73.5,70.5
20160214164500,0.0,0.0,0,62.7,71.2,73.5,70.5
20160214170000,0.0,0.0,0,62.7,71.2,73.5,70.5
20160214171500,0.0,0.0,0,62.7,71.2,73.5,70.5
20160214173000,0.0,0.0,0,62.7,71.1,73.5,70.5
20160214174500,0.0,0.0,0,62.7,71.1,73.5,70.5
20160214180000,0.0,0.0,0,62.7,71.0,73.5,70.5
20160214181500,0.0,0.0,0,62.7,71.0,73.5,70.5
20160214183000,0.0,0.0,0,62.7,71.0,73.5,70.5
20160214184500,0.0,0.0,0,62.7,71.0,73.5,70.5
20160214190000,0.0,0.0,0,62.7,70.9,73.5,70.5
20160214191500,0.0,0.0,0,62.7,70.9,73.5,70.5
20160214193000,0.0,0.0,0,62.7,70.9,73.5,70.5
20160214194500,0.0,0.0,0,62.7,70.8,73.5,70.5
20160214200000,0.0,0.0,0,62.7,70.8,73.5,70.5
20160214201500,0.0,0.0,0,62.7,70.8,73.5,70.5
20160214203000,0.0,0.0,0,62.7,70.8,73.5,70.5
20160214204500,0.0,0.0,0,62.0,70.8,73.5,70.5
20160214210000,0.0,0.0,0,62.0,70.7,73.5,70.5
20160214211500,0.0,0.0,0,62.0,70.7,73.5,70.5
20160214213000,0.0,0.0,0,62.0,70.7,73.5,70.5
20160214214500,0.0,0.0,0,62.0,70.6,73.5,70.5
20160214220000,0.0,0.0,0,62.0,70.6,73.5,70.5
20160214221500,0.0,0.0,0,62.0,70.5,73.5,70.5
20160214223000,0.0,0.0,0,62.0,70.5,73.5,70.5
20160214224500,0.0,0.0,0,62.0,70.5,73.5,70.5
20160214230000,0.0,0.0,0,62.0,70.4,73.5,70.5
20160214231500,0.0,0.0,0,62.0,70.4,73.5,70.5
20160214233000,0.0,0.0,0,62.0,70.4,73.5,70.5
20160214234500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215000000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215001500,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215003000,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215004500,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215010000,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215011500,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215013000,0.0,0.0,0,62.0,70.5,73.5,70.5
20160215014500,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215020000,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215021500,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215023000,0.0,0.0,0,62.0,70.4,73.5,70.5
20160215024500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215030000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215031500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215033000,0.0,0.0,0,62.0,70.2,73.5,70.5
20160215034500,0.0,0.0,0,62.0,70.2,73.5,70.5
20160215040000,0.0,0.0,0,62.0,70.2,73.5,70.5
20160215041500,0.0,0.0,0,62.0,70.2,73.5,70.5
20160215043000,0.0,0.0,0,62.0,70.2,73.5,70.5
20160215044500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215050000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215051500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215053000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215054500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215060000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215061500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215063000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215064500,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215070000,0.0,0.0,0,62.0,70.3,73.5,70.5
20160215071500,328.2,95.9649,60,58.3,70.2,68.0,64.9
20160215073000,334.2,97.7193,61,53.9,69.8,68.0,64.9
20160215074500,334.2,97.7193,62,53.9,69.4,68.0,64.9
20160215080000,334.2,97.7193,62,53.9,69.4,68.0,64.9
20160215081500,339.6,99.2982,62,53.9,69.7,68.0,64.9
20160215083000,339.6,99.2982,62,53.9,69.7,68.0,64.9
20160215084500,339.6,99.2982,62,53.9,70.0,68.0,64.9
20160215090000,339.6,99.2982,62,53.9,70.2,68.0,64.9
20160215091500,339.6,99.2982,62,54.6,70.2,68.0,64.9
20160215093000,339.6,99.2982,62,54.6,70.3,68.0,64.9
20160215094500,339.6,99.2982,62,54.6,70.2,68.0,64.9
20160215100000,339.6,99.2982,62,54.6,69.7,68.0,64.9
20160215101500,339.6,99.2982,62,54.6,69.5,68.0,64.9
20160215103000,339.6,99.2982,62,54.6,69.8,68.0,64.9
20160215104500,339.6,99.2982,62,54.6,70.2,68.0,64.9
20160215110000,339.6,99.2982,62,54.6,70.3,68.0,64.9
20160215111500,339.6,99.2982,62,54.6,70.2,68.0,64.9
20160215113000,339.6,99.2982,62,54.6,70.3,68.0,64.9
20160215114500,339.6,99.2982,62,54.6,70.2,68.0,64.9
20160215120000,339.6,99.2982,62,54.6,70.1,68.0,64.9
20160215121500,334.2,97.7193,61,54.6,70.2,68.0,64.9
20160215123000,0.0,0.0,0,55.9,69.8,76.7,73.7
20160215124500,0.0,0.0,0,59.6,70.7,76.7,73.7
20160215130000,0.0,0.0,0,61.1,70.8,76.7,73.7
20160215131500,0.0,0.0,0,61.1,70.8,76.7,73.7
20160215133000,0.0,0.0,0,61.9,70.6,76.7,73.7
20160215134500,0.0,0.0,0,61.9,70.4,76.7,73.7
20160215140000,0.0,0.0,0,61.9,71.7,82.0,76.0
20160215141500,0.0,0.0,0,61.9,72.3,82.0,76.0
20160215143000,0.0,0.0,0,62.6,71.3,82.0,76.0
20160215144500,0.0,0.0,0,62.6,72.2,82.0,76.0
20160215150000,0.0,0.0,0,62.6,72.3,82.0,76.0
20160215151500,0.0,0.0,0,62.6,72.3,82.0,76.0
20160215153000,0.0,0.0,0,62.6,72.3,82.0,76.0
20160215154500,0.0,0.0,0,62.6,72.3,82.0,76.0
20160215160000,0.0,0.0,0,62.6,72.3,82.0,76.0
20160215161500,0.0,0.0,0,62.6,72.4,82.0,76.0
20160215163000,0.0,0.0,0,61.4,72.3,82.0,76.0
20160215164500,0.0,0.0,0,61.4,72.1,82.0,76.0
20160215170000,0.0,0.0,0,61.4,72.0,82.0,76.0
20160215171500,0.0,0.0,0,60.6,72.2,82.0,76.0
20160215173000,0.0,0.0,0,60.6,72.2,82.0,76.0
20160215174500,0.0,0.0,0,60.6,72.1,82.0,76.0
20160215180000,0.0,0.0,0,60.6,72.1,82.0,76.0
20160215181500,0.0,0.0,0,60.6,71.8,82.0,76.0
20160215183000,0.0,0.0,0,60.6,71.6,82.0,76.0
20160215184500,0.0,0.0,0,60.6,71.4,82.0,76.0
20160215190000,0.0,0.0,0,60.6,71.4,82.0,76.0
20160215191500,0.0,0.0,0,60.6,71.3,82.0,76.0
20160215193000,0.0,0.0,0,59.6,71.2,82.0,76.0
20160215194500,0.0,0.0,0,59.6,71.0,82.0,76.0
20160215200000,0.0,0.0,0,59.6,71.0,82.0,76.0
20160215201500,0.0,0.0,0,59.6,70.9,82.0,76.0
20160215203000,0.0,0.0,0,59.6,70.8,82.0,76.0
20160215204500,0.0,0.0,0,59.6,70.8,82.0,76.0
20160215210000,0.0,0.0,0,58.9,70.7,82.0,76.0
20160215211500,0.0,0.0,0,58.9,70.7,82.0,76.0
20160215213000,0.0,0.0,0,58.9,70.6,82.0,76.0
20160215214500,0.0,0.0,0,58.9,70.5,82.0,76.0
20160215220000,0.0,0.0,0,58.9,70.4,82.0,76.0
20160215221500,0.0,0.0,0,58.9,70.4,82.0,76.0
20160215223000,0.0,0.0,0,58.9,70.3,82.0,76.0
20160215224500,0.0,0.0,0,58.9,70.3,82.0,76.0
20160215230000,0.0,0.0,0,58.1,70.2,82.0,76.0
20160215231500,0.0,0.0,0,58.1,70.4,82.0,76.0
20160215233000,0.0,0.0,0,58.1,70.3,82.0,76.0
20160215234500,0.0,0.0,0,58.1,70.3,82.0,76.0
20160216000000,0.0,0.0,0,58.1,70.3,82.0,76.0
20160216001500,0.0,0.0,0,58.1,70.1,82.0,76.0
20160216003000,0.0,0.0,0,58.1,70.2,82.0,76.0
20160216004500,0.0,0.0,0,58.1,70.1,82.0,76.0
20160216010000,0.0,0.0,0,58.1,70.0,82.0,76.0
20160216011500,0.0,0.0,0,58.1,70.0,82.0,76.0
20160216013000,0.0,0.0,0,58.1,70.0,82.0,76.0
20160216014500,0.0,0.0,0,58.1,69.9,82.0,76.0
20160216020000,0.0,0.0,0,58.1,69.9,82.0,76.0
20160216021500,0.0,0.0,0,58.1,69.9,82.0,76.0
20160216023000,0.0,0.0,0,58.1,69.7,82.0,76.0
20160216024500,0.0,0.0,0,58.1,69.8,82.0,76.0
20160216030000,0.0,0.0,0,57.2,69.8,82.0,76.0
20160216031500,0.0,0.0,0,57.2,69.7,82.0,76.0
20160216033000,0.0,0.0,0,57.2,69.7,82.0,76.0
20160216034500,0.0,0.0,0,57.2,69.7,82.0,76.0
20160216040000,0.0,0.0,0,57.2,69.6,82.0,76.0
20160216041500,0.0,0.0,0,57.2,69.6,82.0,76.0
20160216043000,0.0,0.0,0,57.2,69.6,82.0,76.0
20160216044500,0.0,0.0,0,57.2,69.6,82.0,76.0
20160216050000,0.0,0.0,0,57.2,69.5,82.0,76.0
20160216051500,0.0,0.0,0,57.2,69.4,82.0,76.0
20160216053000,0.0,0.0,0,57.2,69.3,82.0,76.0
20160216054500,0.0,0.0,0,57.2,69.3,82.0,76.0
20160216060000,0.0,0.0,0,56.6,69.2,82.0,76.0
20160216061500,0.0,0.0,0,56.6,69.2,82.0,76.0
20160216063000,0.0,0.0,0,56.6,68.9,82.0,76.0
20160216064500,0.0,0.0,0,56.6,68.8,82.0,76.0
20160216070000,0.0,0.0,0,56.6,68.8,82.0,76.0
20160216071500,0.0,0.0,0,56.6,68.8,82.0,76.0
20160216073000,0.0,0.0,0,56.6,68.9,82.0,76.0
20160216074500,0.0,0.0,0,56.6,68.9,82.0,76.0
20160216080000,0.0,0.0,0,56.6,68.8,82.0,76.0
20160216081500,0.0,0.0,0,56.6,68.9,82.0,76.0
20160216083000,0.0,0.0,0,56.6,69.1,82.0,76.0
20160216084500,0.0,0.0,0,57.5,69.0,82.0,76.0
20160216090000,0.0,0.0,0,57.5,69.4,82.0,76.0
20160216091500,0.0,0.0,0,58.3,69.6,82.0,76.0
20160216093000,0.0,0.0,0,58.3,69.5,82.0,76.0
20160216094500,0.0,0.0,0,58.3,69.5,82.0,76.0
20160216100000,0.0,0.0,0,58.3,69.4,82.0,76.0
20160216101500,0.0,0.0,0,58.3,69.4,82.0,76.0
20160216103000,0.0,0.0,0,58.3,69.4,82.0,76.0
20160216104500,0.0,0.0,0,58.3,69.8,82.0,76.0
20160216110000,0.0,0.0,0,58.3,70.2,82.0,76.0
20160216111500,0.0,0.0,0,58.3,70.8,82.0,76.0
20160216113000,0.0,0.0,0,58.3,70.5,82.0,76.0
20160216114500,0.0,0.0,0,58.3,70.7,82.0,76.0
20160216120000,0.0,0.0,0,59.1,69.8,82.0,76.0
20160216121500,0.0,0.0,0,59.1,69.6,82.0,76.0
20160216123000,0.0,0.0,0,59.1,69.6,82.0,76.0
20160216124500,0.0,0.0,0,59.1,71.4,82.0,76.0
20160216130000,0.0,0.0,0,59.1,72.2,82.0,76.0
20160216131500,0.0,0.0,0,59.1,72.7,82.0,76.0
20160216133000,0.0,0.0,0,59.1,73.1,82.0,76.0
20160216134500,0.0,0.0,0,59.1,71.3,82.0,76.0
20160216140000,0.0,0.0,0,59.1,70.2,82.0,76.0
20160216141500,0.0,0.0,0,59.1,69.3,82.0,76.0
20160216143000,0.0,0.0,0,59.1,71.6,82.0,76.0
20160216144500,0.0,0.0,0,59.1,72.5,82.0,76.0
20160216150000,0.0,0.0,0,59.5,73.0,82.0,76.0
20160216151500,0.0,0.0,0,59.5,73.3,82.0,76.0
20160216153000,0.0,0.0,0,59.5,73.4,82.0,76.0
20160216154500,0.0,0.0,0,59.5,73.1,82.0,76.0
20160216160000,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216161500,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216163000,0.0,0.0,0,59.5,72.8,82.0,76.0
20160216164500,0.0,0.0,0,59.5,73.2,82.0,76.0
20160216170000,0.0,0.0,0,59.5,73.3,82.0,76.0
20160216171500,0.0,0.0,0,59.5,73.1,82.0,76.0
20160216173000,0.0,0.0,0,59.5,73.1,82.0,76.0
20160216174500,0.0,0.0,0,59.5,73.2,82.0,76.0
20160216180000,0.0,0.0,0,59.5,73.2,82.0,76.0
20160216181500,0.0,0.0,0,59.5,73.2,82.0,76.0
20160216183000,0.0,0.0,0,59.5,73.2,82.0,76.0
20160216184500,0.0,0.0,0,59.5,73.2,82.0,76.0
20160216190000,0.0,0.0,0,59.5,73.1,82.0,76.0
20160216191500,0.0,0.0,0,59.5,73.1,82.0,76.0
20160216193000,0.0,0.0,0,59.5,73.1,82.0,76.0
20160216194500,0.0,0.0,0,59.5,73.0,82.0,76.0
20160216200000,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216201500,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216203000,0.0,0.0,0,59.5,73.0,82.0,76.0
20160216204500,0.0,0.0,0,59.5,72.8,82.0,76.0
20160216210000,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216211500,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216213000,0.0,0.0,0,59.5,72.9,82.0,76.0
20160216214500,0.0,0.0,0,59.5,72.8,82.0,76.0
20160216220000,0.0,0.0,0,59.5,72.8,82.0,76.0
20160216221500,0.0,0.0,0,59.5,72.8,82.0,76.0
20160216223000,0.0,0.0,0,59.5,72.7,82.0,76.0
20160216224500,0.0,0.0,0,59.5,72.7,82.0,76.0
20160216230000,0.0,0.0,0,59.5,72.7,82.0,76.0
20160216231500,0.0,0.0,0,59.5,72.7,82.0,76.0
20160216233000,0.0,0.0,0,59.5,72.7,82.0,76.0
20160216234500,0.0,0.0,0,59.5,72.7,82.0,76.0
20160217000000,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217001500,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217003000,0.0,0.0,0,59.5,72.5,82.0,76.0
20160217004500,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217010000,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217011500,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217013000,0.0,0.0,0,59.5,72.7,82.0,76.0
20160217014500,0.0,0.0,0,59.5,72.7,82.0,76.0
20160217020000,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217021500,0.0,0.0,0,59.5,72.5,82.0,76.0
20160217023000,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217024500,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217030000,0.0,0.0,0,59.5,72.6,82.0,76.0
20160217031500,0.0,0.0,0,58.8,72.6,82.0,76.0
20160217033000,0.0,0.0,0,58.8,72.5,82.0,76.0
20160217034500,0.0,0.0,0,58.8,72.4,82.0,76.0
20160217040000,0.0,0.0,0,58.8,72.4,82.0,76.0
20160217041500,0.0,0.0,0,58.8,72.3,82.0,76.0
20160217043000,0.0,0.0,0,58.8,72.3,82.0,76.0
20160217044500,0.0,0.0,0,59.9,72.5,82.0,76.0
20160217050000,0.0,0.0,0,59.9,72.2,82.0,76.0
20160217051500,0.0,0.0,0,61.1,72.3,82.0,76.0
20160217053000,0.0,0.0,0,61.1,72.3,82.0,76.0
20160217054500,0.0,0.0,0,61.1,72.2,82.0,76.0
20160217060000,0.0,0.0,0,61.1,72.2,82.0,76.0
20160217061500,0.0,0.0,0,60.4,72.1,82.0,76.0
20160217063000,0.0,0.0,0,60.4,72.1,82.0,76.0
20160217064500,0.0,0.0,0,60.4,72.1,82.0,76.0
20160217070000,0.0,0.0,0,60.4,71.8,82.0,76.0
20160217071500,0.0,0.0,0,60.4,71.6,82.0,76.0
20160217073000,0.0,0.0,0,60.4,70.5,82.0,76.0
20160217074500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160217080000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160217081500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160217083000,0.0,0.0,0,60.4,71.3,82.0,76.0
20160217084500,0.0,0.0,0,60.4,71.3,82.0,76.0
20160217090000,0.0,0.0,0,60.4,71.2,82.0,76.0
20160217091500,0.0,0.0,0,60.4,70.5,82.0,76.0
20160217093000,0.0,0.0,0,60.4,70.3,82.0,76.0
20160217094500,0.0,0.0,0,60.4,70.0,82.0,76.0
20160217100000,0.0,0.0,0,60.4,69.9,82.0,76.0
20160217101500,0.0,0.0,0,60.4,69.8,82.0,76.0
20160217103000,0.0,0.0,0,60.4,69.8,82.0,76.0
20160217104500,0.0,0.0,0,60.4,69.6,82.0,76.0
20160217110000,0.0,0.0,0,60.4,68.1,82.0,76.0
20160217111500,0.0,0.0,0,60.4,68.2,82.0,76.0
20160217113000,0.0,0.0,0,61.1,69.4,82.0,76.0
20160217114500,0.0,0.0,0,61.1,69.7,82.0,76.0
20160217120000,0.0,0.0,0,61.1,70.1,82.0,76.0
20160217121500,0.0,0.0,0,61.1,70.6,82.0,76.0
20160217123000,0.0,0.0,0,61.1,70.8,82.0,76.0
20160217124500,0.0,0.0,0,61.1,69.8,82.0,76.0
20160217130000,0.0,0.0,0,61.1,69.8,82.0,76.0
20160217131500,0.0,0.0,0,61.1,70.0,82.0,76.0
20160217133000,0.0,0.0,0,61.1,70.3,82.0,76.0
20160217134500,0.0,0.0,0,61.1,70.3,82.0,76.0
20160217140000,0.0,0.0,0,61.1,70.3,82.0,76.0
20160217141500,0.0,0.0,0,61.8,70.3,82.0,76.0
20160217143000,0.0,0.0,0,61.8,70.3,82.0,76.0
20160217144500,0.0,0.0,0,61.8,70.4,82.0,76.0
20160217150000,0.0,0.0,0,61.8,70.5,82.0,76.0
20160217151500,0.0,0.0,0,61.8,70.2,82.0,76.0
20160217153000,0.0,0.0,0,61.8,70.5,82.0,76.0
20160217154500,0.0,0.0,0,61.8,70.5,82.0,76.0
20160217160000,0.0,0.0,0,61.8,70.5,82.0,76.0
20160217161500,0.0,0.0,0,61.8,70.9,82.0,76.0
20160217163000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160217164500,0.0,0.0,0,62.8,71.9,82.0,76.0
20160217170000,0.0,0.0,0,62.8,71.9,82.0,76.0
20160217171500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160217173000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160217174500,0.0,0.0,0,62.8,71.4,82.0,76.0
20160217180000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160217181500,0.0,0.0,0,62.8,71.2,82.0,76.0
20160217183000,0.0,0.0,0,62.8,71.2,82.0,76.0
20160217184500,0.0,0.0,0,62.8,70.8,82.0,76.0
20160217190000,0.0,0.0,0,62.8,70.8,82.0,76.0
20160217191500,0.0,0.0,0,62.8,70.7,82.0,76.0
20160217193000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160217194500,0.0,0.0,0,62.8,70.7,82.0,76.0
20160217200000,0.0,0.0,0,62.8,70.7,82.0,76.0
20160217201500,0.0,0.0,0,62.8,70.6,82.0,76.0
20160217203000,0.0,0.0,0,62.8,70.5,82.0,76.0
20160217204500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160217210000,0.0,0.0,0,62.8,70.5,82.0,76.0
20160217211500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160217213000,0.0,0.0,0,62.8,70.5,82.0,76.0
20160217214500,0.0,0.0,0,62.8,70.4,82.0,76.0
20160217220000,0.0,0.0,0,62.1,70.4,82.0,76.0
20160217221500,0.0,0.0,0,62.1,70.4,82.0,76.0
20160217223000,0.0,0.0,0,62.1,70.4,82.0,76.0
20160217224500,0.0,0.0,0,62.1,70.3,82.0,76.0
20160217230000,0.0,0.0,0,62.1,70.3,82.0,76.0
20160217231500,0.0,0.0,0,62.1,70.3,82.0,76.0
20160217233000,0.0,0.0,0,62.1,70.3,82.0,76.0
20160217234500,0.0,0.0,0,62.1,70.3,82.0,76.0
20160218000000,0.0,0.0,0,62.1,70.2,82.0,76.0
20160218001500,0.0,0.0,0,62.1,70.2,82.0,76.0
20160218003000,0.0,0.0,0,62.1,70.2,82.0,76.0
20160218004500,0.0,0.0,0,61.2,70.1,82.0,76.0
20160218010000,0.0,0.0,0,61.2,70.1,82.0,76.0
20160218011500,0.0,0.0,0,61.2,70.1,82.0,76.0
20160218013000,0.0,0.0,0,61.2,70.0,82.0,76.0
20160218014500,0.0,0.0,0,61.2,70.0,82.0,76.0
20160218020000,0.0,0.0,0,61.2,70.0,82.0,76.0
20160218021500,0.0,0.0,0,61.2,69.9,82.0,76.0
20160218023000,0.0,0.0,0,61.2,69.9,82.0,76.0
20160218024500,0.0,0.0,0,61.2,69.9,82.0,76.0
20160218030000,0.0,0.0,0,61.2,69.8,82.0,76.0
20160218031500,0.0,0.0,0,61.2,69.8,82.0,76.0
20160218033000,0.0,0.0,0,61.2,69.8,82.0,76.0
20160218034500,0.0,0.0,0,61.2,69.8,82.0,76.0
20160218040000,0.0,0.0,0,61.2,69.8,82.0,76.0
20160218041500,0.0,0.0,0,60.4,69.8,82.0,76.0
20160218043000,0.0,0.0,0,60.4,69.8,82.0,76.0
20160218044500,0.0,0.0,0,60.4,69.8,82.0,76.0
20160218050000,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218051500,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218053000,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218054500,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218060000,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218061500,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218063000,0.0,0.0,0,60.4,69.7,82.0,76.0
20160218064500,0.0,0.0,0,60.4,69.8,82.0,76.0
20160218070000,0.0,0.0,0,59.6,69.8,82.0,76.0
20160218071500,0.0,0.0,0,59.6,69.6,82.0,76.0
20160218073000,0.0,0.0,0,59.6,68.9,82.0,76.0
20160218074500,0.0,0.0,0,59.6,69.2,82.0,76.0
20160218080000,0.0,0.0,0,59.6,69.3,82.0,76.0
20160218081500,0.0,0.0,0,60.3,69.3,73.2,70.2
20160218083000,0.0,0.0,0,60.3,70.0,73.2,70.2
20160218084500,0.0,0.0,0,60.3,69.4,73.2,70.2
20160218090000,0.0,0.0,0,60.3,69.6,73.2,70.2
20160218091500,0.0,0.0,0,60.3,69.7,73.2,70.2
20160218093000,0.0,0.0,0,61.1,69.9,73.2,70.2
20160218094500,0.0,0.0,0,61.1,70.3,73.2,70.2
20160218100000,0.0,0.0,0,61.1,70.6,73.2,70.2
20160218101500,0.0,0.0,0,61.1,70.5,73.2,70.2
20160218103000,0.0,0.0,0,61.1,70.7,73.2,70.2
20160218104500,0.0,0.0,0,61.1,70.7,73.2,70.2
20160218110000,0.0,0.0,0,61.9,70.7,73.2,70.2
20160218111500,0.0,0.0,0,61.9,70.7,73.2,70.2
20160218113000,0.0,0.0,0,61.9,70.9,73.2,70.2
20160218114500,0.0,0.0,0,61.9,70.8,73.2,70.2
20160218120000,0.0,0.0,0,61.9,70.9,73.2,70.2
20160218121500,0.0,0.0,0,61.9,71.0,73.2,70.2
20160218123000,0.0,0.0,0,61.9,71.0,73.2,70.2
20160218124500,0.0,0.0,0,61.9,71.0,73.2,70.2
20160218130000,0.0,0.0,0,62.8,71.2,73.2,70.2
20160218131500,0.0,0.0,0,62.8,71.6,73.2,70.2
20160218133000,0.0,0.0,0,62.8,71.3,73.2,70.2
20160218134500,0.0,0.0,0,62.8,70.7,73.2,70.2
20160218140000,0.0,0.0,0,63.5,70.8,73.2,70.2
20160218141500,0.0,0.0,0,63.5,70.8,73.2,70.2
20160218143000,0.0,0.0,0,63.5,70.8,73.2,70.2
20160218144500,0.0,0.0,0,63.5,70.8,73.2,70.2
20160218150000,0.0,0.0,0,63.5,71.0,73.2,70.2
20160218151500,0.0,0.0,0,63.5,70.9,73.2,70.2
20160218153000,0.0,0.0,0,63.5,70.6,73.2,70.2
20160218154500,0.0,0.0,0,63.5,70.3,73.2,70.2
20160218160000,0.0,0.0,0,63.5,70.3,73.2,70.2
20160218161500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160218163000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160218164500,0.0,0.0,0,64.4,70.8,73.2,70.2
20160218170000,0.0,0.0,0,64.4,71.0,73.2,70.2
20160218171500,0.0,0.0,0,64.4,71.1,73.2,70.2
20160218173000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218174500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218180000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218181500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218183000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218184500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218190000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218191500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218193000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218194500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218200000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218201500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218203000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218204500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160218210000,0.0,0.0,0,64.4,71.1,73.2,70.2
20160218211500,0.0,0.0,0,64.4,71.1,73.2,70.2
20160218213000,0.0,0.0,0,64.4,71.0,73.2,70.2
20160218214500,0.0,0.0,0,63.6,71.0,73.2,70.2
20160218220000,0.0,0.0,0,63.6,71.0,73.2,70.2
20160218221500,0.0,0.0,0,63.6,71.0,73.2,70.2
20160218223000,0.0,0.0,0,63.6,71.0,73.2,70.2
20160218224500,0.0,0.0,0,63.6,71.0,73.2,70.2
20160218230000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160218231500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160218233000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160218234500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219000000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219001500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219003000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219004500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219010000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219011500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219013000,0.0,0.0,0,62.9,70.8,73.2,70.2
20160219014500,0.0,0.0,0,62.9,70.8,73.2,70.2
20160219020000,0.0,0.0,0,62.9,70.8,73.2,70.2
20160219021500,0.0,0.0,0,62.9,70.8,73.2,70.2
20160219023000,0.0,0.0,0,62.9,70.8,73.2,70.2
20160219024500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219030000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219031500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219033000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219034500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219040000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219041500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219043000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219044500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219050000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219051500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219053000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160219054500,0.0,0.0,0,62.9,70.6,73.2,70.2
20160219060000,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219061500,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219063000,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219064500,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219070000,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219071500,0.0,0.0,0,62.9,70.4,73.2,70.2
20160219073000,0.0,0.0,0,62.9,70.4,73.2,70.2
20160219074500,0.0,0.0,0,62.9,70.2,73.2,70.2
20160219080000,0.0,0.0,0,62.9,70.3,73.2,70.2
20160219081500,0.0,0.0,0,62.9,70.4,73.2,70.2
20160219083000,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219084500,0.0,0.0,0,62.9,70.5,73.2,70.2
20160219090000,0.0,0.0,0,62.9,70.6,73.2,70.2
20160219091500,0.0,0.0,0,63.6,70.6,73.2,70.2
20160219093000,0.0,0.0,0,63.6,70.7,73.2,70.2
20160219094500,0.0,0.0,0,63.6,70.8,73.2,70.2
20160219100000,0.0,0.0,0,63.6,70.8,73.2,70.2
20160219101500,0.0,0.0,0,63.6,70.8,73.2,70.2
20160219103000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219104500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219110000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219111500,0.0,0.0,0,63.6,70.9,73.2,70.2
20160219113000,0.0,0.0,0,63.6,71.0,73.2,70.2
20160219114500,0.0,0.0,0,64.3,71.0,73.2,70.2
20160219120000,0.0,0.0,0,64.3,70.2,73.2,70.2
20160219121500,0.0,0.0,0,64.3,70.0,73.2,70.2
20160219123000,0.0,0.0,0,64.3,70.5,73.2,70.2
20160219124500,0.0,0.0,0,64.3,71.3,73.2,70.2
20160219130000,0.0,0.0,0,64.3,70.8,73.2,70.2
20160219131500,0.0,0.0,0,64.3,70.9,73.2,70.2
20160219133000,0.0,0.0,0,64.3,71.5,73.2,70.2
20160219134500,0.0,0.0,0,65.3,70.4,73.2,70.2
20160219140000,0.0,0.0,0,65.3,69.9,73.2,70.2
20160219141500,0.0,0.0,0,65.3,69.7,73.2,70.2
20160219143000,0.0,0.0,0,65.3,69.8,73.2,70.2
20160219144500,0.0,0.0,0,65.3,69.7,73.2,70.2
20160219150000,0.0,0.0,0,65.3,70.2,73.2,70.2
20160219151500,0.0,0.0,0,65.3,69.7,73.2,70.2
20160219153000,0.0,0.0,0,65.3,69.7,73.2,70.2
20160219154500,0.0,0.0,0,65.3,70.4,73.2,70.2
20160219160000,0.0,0.0,0,65.3,70.7,73.2,70.2
20160219161500,0.0,0.0,0,65.3,70.8,73.2,70.2
20160219163000,0.0,0.0,0,65.3,71.1,73.2,70.2
20160219164500,0.0,0.0,0,65.3,71.3,73.2,70.2
20160219170000,0.0,0.0,0,65.3,71.4,73.2,70.2
20160219171500,0.0,0.0,0,65.3,71.5,73.2,70.2
20160219173000,0.0,0.0,0,65.3,71.5,73.2,70.2
20160219174500,0.0,0.0,0,65.3,71.5,73.2,70.2
20160219180000,0.0,0.0,0,65.3,71.4,73.2,70.2
20160219181500,0.0,0.0,0,65.3,71.3,73.2,70.2
20160219183000,0.0,0.0,0,65.3,71.3,73.2,70.2
20160219184500,0.0,0.0,0,65.3,71.2,73.2,70.2
20160219190000,0.0,0.0,0,65.3,71.2,73.2,70.2
20160219191500,0.0,0.0,0,65.3,71.2,73.2,70.2
20160219193000,0.0,0.0,0,65.3,71.2,73.2,70.2
20160219194500,0.0,0.0,0,65.3,71.1,73.2,70.2
20160219200000,0.0,0.0,0,65.3,71.0,73.2,70.2
20160219201500,0.0,0.0,0,65.3,71.0,73.2,70.2
20160219203000,0.0,0.0,0,65.3,71.0,73.2,70.2
20160219204500,0.0,0.0,0,64.4,70.9,73.2,70.2
20160219210000,0.0,0.0,0,64.4,70.9,73.2,70.2
20160219211500,0.0,0.0,0,64.4,70.9,73.2,70.2
20160219213000,0.0,0.0,0,64.4,70.8,73.2,70.2
20160219214500,0.0,0.0,0,64.4,70.8,73.2,70.2
20160219220000,0.0,0.0,0,64.4,70.8,73.2,70.2
20160219221500,0.0,0.0,0,64.4,70.7,73.2,70.2
20160219223000,0.0,0.0,0,64.4,70.7,73.2,70.2
20160219224500,0.0,0.0,0,64.4,70.7,73.2,70.2
20160219230000,0.0,0.0,0,64.4,70.7,73.2,70.2
20160219231500,0.0,0.0,0,64.4,70.7,73.2,70.2
20160219233000,0.0,0.0,0,64.4,70.6,73.2,70.2
20160219234500,0.0,0.0,0,64.4,70.6,73.2,70.2
20160220000000,0.0,0.0,0,64.4,70.5,73.2,70.2
20160220001500,0.0,0.0,0,64.4,70.5,73.2,70.2
20160220003000,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220004500,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220010000,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220011500,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220013000,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220014500,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220020000,0.0,0.0,0,63.6,70.5,73.2,70.2
20160220021500,0.0,0.0,0,63.6,70.4,73.2,70.2
20160220023000,0.0,0.0,0,63.6,70.4,73.2,70.2
20160220024500,0.0,0.0,0,63.6,70.4,73.2,70.2
20160220030000,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220031500,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220033000,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220034500,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220040000,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220041500,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220043000,0.0,0.0,0,63.6,70.3,73.2,70.2
20160220044500,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220050000,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220051500,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220053000,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220054500,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220060000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220061500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220063000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220064500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220070000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220071500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220073000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220074500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220080000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220081500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220083000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220084500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220090000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220091500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220093000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220094500,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220100000,0.0,0.0,0,62.8,70.2,73.2,70.2
20160220101500,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220103000,0.0,0.0,0,63.6,70.2,73.2,70.2
20160220104500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160220110000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160220111500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160220113000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160220114500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160220120000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160220121500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160220123000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160220124500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160220130000,0.0,0.0,0,64.4,70.1,73.2,70.2
20160220131500,0.0,0.0,0,64.4,70.1,73.2,70.2
20160220133000,0.0,0.0,0,64.4,70.1,73.2,70.2
20160220134500,0.0,0.0,0,64.4,70.1,73.2,70.2
20160220140000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220141500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220143000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220144500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220150000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220151500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220153000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220154500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220160000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220161500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220163000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220164500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220170000,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220171500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220173000,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220174500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220180000,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220181500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220183000,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220184500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220190000,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220191500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220193000,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220194500,0.0,0.0,0,65.3,70.3,73.2,70.2
20160220200000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220201500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220203000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220204500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220210000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220211500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220213000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160220214500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220220000,0.0,0.0,0,64.4,70.4,73.2,70.2
20160220221500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220223000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220224500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220230000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220231500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220233000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160220234500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160221000000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160221001500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160221003000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160221004500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221010000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221011500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221013000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221014500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221020000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221021500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221023000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221024500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221030000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221031500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221033000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221034500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221040000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221041500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221043000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221044500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221050000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221051500,0.0,0.0,0,63.6,70.2,73.2,70.2
20160221053000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221054500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221060000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221061500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221063000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221064500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221070000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221071500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221073000,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221074500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221080000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221081500,0.0,0.0,0,63.6,70.1,73.2,70.2
20160221083000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221084500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221090000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221091500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221093000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221094500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221100000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221101500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221103000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160221104500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221110000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221111500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221113000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221114500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221120000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221121500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221123000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221124500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221130000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221131500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221133000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221134500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221140000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221141500,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221143000,0.0,0.0,0,64.4,70.0,73.2,70.2
20160221144500,0.0,0.0,0,64.4,70.1,73.2,70.2
20160221150000,0.0,0.0,0,64.4,70.1,73.2,70.2
20160221151500,0.0,0.0,0,64.4,70.1,73.2,70.2
20160221153000,0.0,0.0,0,64.4,70.1,73.2,70.2
20160221154500,0.0,0.0,0,64.4,70.1,73.2,70.2
20160221160000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221161500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221163000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221164500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221170000,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221171500,0.0,0.0,0,64.4,70.2,73.2,70.2
20160221173000,0.0,0.0,0,64.4,70.3,73.2,70.2
20160221174500,0.0,0.0,0,64.4,70.3,73.2,70.2
20160221180000,0.0,0.0,0,65.2,70.4,73.2,70.2
20160221181500,0.0,0.0,0,65.2,70.4,73.2,70.2
20160221183000,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221184500,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221190000,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221191500,0.0,0.0,0,65.2,70.6,73.2,70.2
20160221193000,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221194500,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221200000,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221201500,0.0,0.0,0,65.2,70.5,73.2,70.2
20160221203000,0.0,0.0,0,65.2,70.4,73.2,70.2
20160221204500,0.0,0.0,0,65.2,70.4,73.2,70.2
20160221210000,0.0,0.0,0,64.5,70.3,73.2,70.2
20160221211500,0.0,0.0,0,64.5,70.3,73.2,70.2
20160221213000,0.0,0.0,0,64.5,70.3,73.2,70.2
20160221214500,0.0,0.0,0,64.5,70.3,73.2,70.2
20160221220000,0.0,0.0,0,64.5,70.2,73.2,70.2
20160221221500,0.0,0.0,0,64.5,70.2,73.2,70.2
20160221223000,0.0,0.0,0,64.5,70.2,73.2,70.2
20160221224500,0.0,0.0,0,64.5,70.2,73.2,70.2
20160221230000,0.0,0.0,0,64.5,70.2,73.2,70.2
20160221231500,0.0,0.0,0,64.5,70.1,73.2,70.2
20160221233000,0.0,0.0,0,64.5,70.1,73.2,70.2
20160221234500,0.0,0.0,0,64.5,70.1,73.2,70.2
20160222000000,0.0,0.0,0,64.5,70.1,73.2,70.2
20160222001500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222003000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222004500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222010000,0.0,0.0,0,64.5,70.1,73.2,70.2
20160222011500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222013000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222014500,0.0,0.0,0,64.5,70.1,73.2,70.2
20160222020000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222021500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222023000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222024500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222030000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222031500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222033000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222034500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222040000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222041500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222043000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222044500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222050000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222051500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222053000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222054500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222060000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222061500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222063000,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222064500,0.0,0.0,0,64.5,70.0,73.2,70.2
20160222070000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160222071500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160222073000,0.0,0.0,0,63.6,70.0,73.2,70.2
20160222074500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160222080000,0.0,0.0,0,63.6,69.9,73.2,70.2
20160222081500,0.0,0.0,0,63.6,69.9,73.2,70.2
20160222083000,0.0,0.0,0,63.6,70.4,73.2,70.2
20160222084500,0.0,0.0,0,63.6,70.6,73.2,70.2
20160222090000,0.0,0.0,0,63.6,70.9,73.2,70.2
20160222091500,0.0,0.0,0,63.6,70.0,73.2,70.2
20160222093000,0.0,0.0,0,63.6,69.9,73.2,70.2
20160222094500,0.0,0.0,0,63.6,70.5,73.2,70.2
20160222100000,0.0,0.0,0,63.6,70.5,73.2,70.2
20160222101500,0.0,0.0,0,63.6,70.5,73.2,70.2
20160222103000,0.0,0.0,0,63.6,70.5,73.2,70.2
20160222104500,0.0,0.0,0,63.6,70.3,73.2,70.2
20160222110000,0.0,0.0,0,63.6,70.8,73.2,70.2
20160222111500,0.0,0.0,0,63.6,70.8,73.2,70.2
20160222113000,0.0,0.0,0,63.6,70.7,73.2,70.2
20160222114500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160222120000,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222121500,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222123000,0.0,0.0,0,62.9,71.6,73.2,70.2
20160222124500,0.0,0.0,0,62.9,71.8,73.2,70.2
20160222130000,0.0,0.0,0,62.9,71.8,73.2,70.2
20160222131500,0.0,0.0,0,62.9,71.6,73.2,70.2
20160222133000,0.0,0.0,0,62.9,71.5,73.2,70.2
20160222134500,0.0,0.0,0,62.9,71.5,73.2,70.2
20160222140000,0.0,0.0,0,62.9,71.6,73.2,70.2
20160222141500,0.0,0.0,0,62.9,71.4,73.2,70.2
20160222143000,0.0,0.0,0,62.9,71.0,73.2,70.2
20160222144500,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222150000,0.0,0.0,0,62.9,70.2,73.2,70.2
20160222151500,0.0,0.0,0,62.9,69.8,73.2,70.2
20160222153000,0.0,0.0,0,62.9,69.7,73.2,70.2
20160222154500,0.0,0.0,0,62.9,69.4,73.2,70.2
20160222160000,0.0,0.0,0,62.9,69.4,73.2,70.2
20160222161500,0.0,0.0,0,62.9,69.4,73.2,70.2
20160222163000,0.0,0.0,0,62.9,69.7,73.2,70.2
20160222164500,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222170000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160222171500,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222173000,0.0,0.0,0,62.9,70.9,73.2,70.2
20160222174500,0.0,0.0,0,62.9,70.9,73.2,70.2
20160222180000,0.0,0.0,0,62.9,70.9,73.2,70.2
20160222181500,0.0,0.0,0,62.9,70.9,73.2,70.2
20160222183000,0.0,0.0,0,62.9,70.9,73.2,70.2
20160222184500,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222190000,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222191500,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222193000,0.0,0.0,0,62.9,70.8,73.2,70.2
20160222194500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160222200000,0.0,0.0,0,62.9,70.7,73.2,70.2
20160222201500,0.0,0.0,0,62.9,70.7,73.2,70.2
20160222203000,0.0,0.0,0,62.9,70.6,73.2,70.2
20160222204500,0.0,0.0,0,62.9,70.5,73.2,70.2
20160222210000,0.0,0.0,0,62.9,70.5,73.2,70.2
20160222211500,0.0,0.0,0,62.9,70.5,73.2,70.2
20160222213000,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222214500,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222220000,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222221500,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222223000,0.0,0.0,0,62.9,70.4,73.2,70.2
20160222224500,0.0,0.0,0,62.9,70.3,73.2,70.2
20160222230000,0.0,0.0,0,62.9,70.3,73.2,70.2
20160222231500,0.0,0.0,0,62.9,70.3,73.2,70.2
20160222233000,0.0,0.0,0,62.9,70.3,73.2,70.2
20160222234500,0.0,0.0,0,62.9,70.3,73.2,70.2
20160223000000,0.0,0.0,0,62.9,70.3,73.2,70.2
20160223001500,0.0,0.0,0,62.9,70.2,73.2,70.2
20160223003000,0.0,0.0,0,62.9,70.2,73.2,70.2
20160223004500,0.0,0.0,0,62.9,70.2,73.2,70.2
20160223010000,0.0,0.0,0,62.2,70.2,73.2,70.2
20160223011500,0.0,0.0,0,62.2,70.2,73.2,70.2
20160223013000,0.0,0.0,0,62.2,70.2,73.2,70.2
20160223014500,0.0,0.0,0,62.2,70.1,73.2,70.2
20160223020000,0.0,0.0,0,62.2,70.1,73.2,70.2
20160223021500,0.0,0.0,0,62.2,70.1,73.2,70.2
20160223023000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223024500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223030000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223031500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223033000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223034500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223040000,0.0,0.0,0,62.2,70.1,73.2,70.2
20160223041500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223043000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223044500,0.0,0.0,0,62.2,70.1,73.2,70.2
20160223050000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223051500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223053000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223054500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223060000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223061500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223063000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223064500,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223070000,0.0,0.0,0,62.2,70.0,73.2,70.2
20160223071500,0.0,0.0,0,62.2,69.8,73.2,70.2
20160223073000,0.0,0.0,0,62.2,69.7,73.2,70.2
20160223074500,0.0,0.0,0,62.2,69.7,73.2,70.2
20160223080000,0.0,0.0,0,62.2,69.8,73.2,70.2
20160223081500,0.0,0.0,0,62.2,69.7,73.2,70.2
20160223083000,0.0,0.0,0,62.2,69.7,73.2,70.2
20160223084500,0.0,0.0,0,62.2,69.7,73.2,70.2
20160223090000,0.0,0.0,0,63.2,69.8,73.2,70.2
20160223091500,0.0,0.0,0,63.2,69.7,73.2,70.2
20160223093000,0.0,0.0,0,63.2,69.3,73.2,70.2
20160223094500,0.0,0.0,0,63.2,69.5,73.2,70.2
20160223100000,0.0,0.0,0,63.2,69.2,73.2,70.2
20160223101500,0.0,0.0,0,63.2,69.2,73.2,70.2
20160223103000,0.0,0.0,0,63.2,69.3,73.2,70.2
20160223104500,0.0,0.0,0,63.2,69.7,73.2,70.2
20160223110000,0.0,0.0,0,63.2,69.6,73.2,70.2
20160223111500,0.0,0.0,0,63.2,69.9,73.2,70.2
20160223113000,0.0,0.0,0,63.2,70.0,73.2,70.2
20160223114500,0.0,0.0,0,62.4,70.2,73.2,70.2
20160223120000,0.0,0.0,0,62.4,70.1,73.2,70.2
20160223121500,0.0,0.0,0,62.4,70.2,73.2,70.2
20160223123000,0.0,0.0,0,62.4,70.4,73.2,70.2
20160223124500,0.0,0.0,0,62.4,70.2,73.2,70.2
20160223130000,0.0,0.0,0,62.4,70.3,73.2,70.2
20160223131500,0.0,0.0,0,62.4,69.7,73.2,70.2
20160223133000,0.0,0.0,0,62.4,70.2,73.2,70.2
20160223134500,0.0,0.0,0,62.4,70.3,73.2,70.2
20160223140000,0.0,0.0,0,62.4,70.4,73.2,70.2
20160223141500,0.0,0.0,0,62.4,70.4,73.2,70.2
20160223143000,0.0,0.0,0,62.4,69.7,73.2,70.2
20160223144500,0.0,0.0,0,63.2,69.9,73.2,70.2
20160223150000,0.0,0.0,0,63.2,70.5,73.2,70.2
20160223151500,0.0,0.0,0,63.2,70.8,73.2,70.2
20160223153000,0.0,0.0,0,63.2,70.4,73.2,70.2
20160223154500,0.0,0.0,0,63.2,70.4,73.2,70.2
20160223160000,0.0,0.0,0,62.4,70.7,73.2,70.2
20160223161500,0.0,0.0,0,62.4,71.3,73.2,70.2
20160223163000,0.0,0.0,0,62.4,71.5,73.2,70.2
20160223164500,0.0,0.0,0,62.4,71.7,73.2,70.2
20160223170000,0.0,0.0,0,62.4,71.9,73.2,70.2
20160223171500,0.0,0.0,0,62.4,72.0,73.2,70.2
20160223173000,0.0,0.0,0,62.4,71.8,73.2,70.2
20160223174500,0.0,0.0,0,62.4,72.0,73.2,70.2
20160223180000,0.0,0.0,0,62.4,72.0,73.2,70.2
20160223181500,0.0,0.0,0,62.4,71.8,73.2,70.2
20160223183000,0.0,0.0,0,62.4,71.7,73.2,70.2
20160223184500,0.0,0.0,0,62.4,71.7,73.2,70.2
20160223190000,0.0,0.0,0,62.4,71.7,73.2,70.2
20160223191500,0.0,0.0,0,62.4,71.7,73.2,70.2
20160223193000,0.0,0.0,0,62.4,71.6,73.2,70.2
20160223194500,0.0,0.0,0,62.4,71.6,73.2,70.2
20160223200000,0.0,0.0,0,62.4,71.6,73.2,70.2
20160223201500,0.0,0.0,0,62.4,71.5,73.2,70.2
20160223203000,0.0,0.0,0,62.4,71.5,73.2,70.2
20160223204500,0.0,0.0,0,62.4,71.4,73.2,70.2
20160223210000,0.0,0.0,0,62.4,71.4,73.2,70.2
20160223211500,0.0,0.0,0,61.6,71.3,73.2,70.2
20160223213000,0.0,0.0,0,61.6,71.3,73.2,70.2
20160223214500,0.0,0.0,0,61.6,71.3,73.2,70.2
20160223220000,0.0,0.0,0,61.6,71.3,73.2,70.2
20160223221500,0.0,0.0,0,61.6,71.2,73.2,70.2
20160223223000,0.0,0.0,0,61.6,71.2,73.2,70.2
20160223224500,0.0,0.0,0,61.6,71.2,73.2,70.2
20160223230000,0.0,0.0,0,60.8,71.2,73.2,70.2
20160223231500,0.0,0.0,0,60.8,71.2,73.2,70.2
20160223233000,0.0,0.0,0,60.8,71.1,73.2,70.2
20160223234500,0.0,0.0,0,60.8,71.0,73.2,70.2
20160224000000,0.0,0.0,0,60.8,70.9,73.2,70.2
20160224001500,0.0,0.0,0,60.8,70.9,73.2,70.2
20160224003000,0.0,0.0,0,60.0,70.9,73.2,70.2
20160224004500,0.0,0.0,0,60.0,70.9,73.2,70.2
20160224010000,0.0,0.0,0,60.0,70.9,73.2,70.2
20160224011500,0.0,0.0,0,60.0,70.9,73.2,70.2
20160224013000,0.0,0.0,0,60.0,70.9,73.2,70.2
20160224014500,0.0,0.0,0,60.0,70.8,73.2,70.2
20160224020000,0.0,0.0,0,60.0,70.8,73.2,70.2
20160224021500,0.0,0.0,0,60.0,70.8,73.2,70.2
20160224023000,0.0,0.0,0,60.0,70.8,73.2,70.2
20160224024500,0.0,0.0,0,60.0,70.7,73.2,70.2
20160224030000,0.0,0.0,0,60.0,70.7,73.2,70.2
20160224031500,0.0,0.0,0,60.0,70.7,73.2,70.2
20160224033000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160224034500,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224040000,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224041500,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224043000,0.0,0.0,0,60.0,70.3,73.2,70.2
20160224044500,0.0,0.0,0,60.0,70.3,73.2,70.2
20160224050000,0.0,0.0,0,60.0,70.3,73.2,70.2
20160224051500,0.0,0.0,0,60.0,70.3,73.2,70.2
20160224053000,0.0,0.0,0,60.0,70.2,73.2,70.2
20160224054500,0.0,0.0,0,60.0,70.2,73.2,70.2
20160224060000,0.0,0.0,0,60.0,70.2,73.2,70.2
20160224061500,0.0,0.0,0,60.0,70.2,73.2,70.2
20160224063000,0.0,0.0,0,60.0,70.2,73.2,70.2
20160224064500,0.0,0.0,0,60.0,70.2,73.2,70.2
20160224070000,0.0,0.0,0,60.0,70.1,73.2,70.2
20160224071500,0.0,0.0,0,60.0,70.0,73.2,70.2
20160224073000,0.0,0.0,0,59.2,70.1,73.2,70.2
20160224074500,0.0,0.0,0,59.2,70.1,73.2,70.2
20160224080000,0.0,0.0,0,59.2,69.7,73.2,70.2
20160224081500,0.0,0.0,0,59.2,69.2,73.2,70.2
20160224083000,0.0,0.0,0,59.2,68.9,73.2,70.2
20160224084500,0.0,0.0,0,59.2,68.9,73.2,70.2
20160224090000,0.0,0.0,0,59.2,69.1,73.2,70.2
20160224091500,0.0,0.0,0,59.2,69.2,73.2,70.2
20160224093000,0.0,0.0,0,59.2,69.1,73.2,70.2
20160224094500,0.0,0.0,0,59.2,69.0,73.2,70.2
20160224100000,0.0,0.0,0,59.2,68.9,73.2,70.2
20160224101500,0.0,0.0,0,59.2,68.9,73.2,70.2
20160224103000,0.0,0.0,0,59.2,69.1,73.2,70.2
20160224104500,0.0,0.0,0,59.2,69.1,73.2,70.2
20160224110000,0.0,0.0,0,59.2,68.9,73.2,70.2
20160224111500,0.0,0.0,0,59.2,68.7,73.2,70.2
20160224113000,0.0,0.0,0,59.2,68.4,73.2,70.2
20160224114500,0.0,0.0,0,59.2,68.8,73.2,70.2
20160224120000,0.0,0.0,0,59.2,69.1,73.2,70.2
20160224121500,0.0,0.0,0,59.2,68.9,73.2,70.2
20160224123000,0.0,0.0,0,59.2,69.0,73.2,70.2
20160224124500,0.0,0.0,0,59.9,68.9,73.2,70.2
20160224130000,0.0,0.0,0,59.9,68.7,73.2,70.2
20160224131500,0.0,0.0,0,60.7,68.8,73.2,70.2
20160224133000,0.0,0.0,0,60.7,68.4,73.2,70.2
20160224134500,0.0,0.0,0,60.7,68.5,73.2,70.2
20160224140000,0.0,0.0,0,60.7,68.7,73.2,70.2
20160224141500,0.0,0.0,0,60.7,68.7,73.2,70.2
20160224143000,0.0,0.0,0,60.7,68.9,73.2,70.2
20160224144500,0.0,0.0,0,60.7,69.6,73.2,70.2
20160224150000,0.0,0.0,0,60.7,69.7,73.2,70.2
20160224151500,0.0,0.0,0,60.7,69.6,73.2,70.2
20160224153000,0.0,0.0,0,60.7,69.6,73.2,70.2
20160224154500,0.0,0.0,0,61.5,69.2,73.2,70.2
20160224160000,0.0,0.0,0,61.5,69.0,73.2,70.2
20160224161500,0.0,0.0,0,61.5,69.2,73.2,70.2
20160224163000,0.0,0.0,0,60.8,69.7,73.2,70.2
20160224164500,0.0,0.0,0,60.8,70.1,73.2,70.2
20160224170000,0.0,0.0,0,60.8,70.6,73.2,70.2
20160224171500,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224173000,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224174500,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224180000,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224181500,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224183000,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224184500,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224190000,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224191500,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224193000,0.0,0.0,0,60.8,70.8,73.2,70.2
20160224194500,0.0,0.0,0,60.8,70.7,73.2,70.2
20160224200000,0.0,0.0,0,60.8,70.7,73.2,70.2
20160224201500,0.0,0.0,0,60.8,70.7,73.2,70.2
20160224203000,0.0,0.0,0,60.8,70.7,73.2,70.2
20160224204500,0.0,0.0,0,60.8,70.7,73.2,70.2
20160224210000,0.0,0.0,0,60.8,70.6,73.2,70.2
20160224211500,0.0,0.0,0,60.0,70.6,73.2,70.2
20160224213000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160224214500,0.0,0.0,0,60.0,70.6,73.2,70.2
20160224220000,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224221500,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224223000,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224224500,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224230000,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224231500,0.0,0.0,0,60.0,70.5,73.2,70.2
20160224233000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160224234500,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225000000,0.0,0.0,0,60.0,70.7,73.2,70.2
20160225001500,0.0,0.0,0,60.0,70.7,73.2,70.2
20160225003000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225004500,0.0,0.0,0,60.0,70.7,73.2,70.2
20160225010000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225011500,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225013000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225014500,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225020000,0.0,0.0,0,60.0,70.7,73.2,70.2
20160225021500,0.0,0.0,0,60.0,70.7,73.2,70.2
20160225023000,0.0,0.0,0,60.0,70.6,73.2,70.2
20160225024500,0.0,0.0,0,59.2,70.6,73.2,70.2
20160225030000,0.0,0.0,0,59.2,70.6,73.2,70.2
20160225031500,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225033000,0.0,0.0,0,59.2,70.6,73.2,70.2
20160225034500,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225040000,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225041500,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225043000,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225044500,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225050000,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225051500,0.0,0.0,0,59.2,70.5,73.2,70.2
20160225053000,0.0,0.0,0,59.2,70.4,73.2,70.2
