PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160225054500,0.0,0.0,0,59.2,70.4,73.2,70.2
20160225060000,0.0,0.0,0,59.2,70.3,73.2,70.2
20160225061500,0.0,0.0,0,59.2,70.3,73.2,70.2
20160225063000,0.0,0.0,0,59.2,70.3,73.2,70.2
20160225064500,0.0,0.0,0,59.2,70.3,73.2,70.2
20160225070000,0.0,0.0,0,59.2,70.1,73.2,70.2
20160225071500,0.0,0.0,0,59.2,69.4,73.2,70.2
20160225073000,0.0,0.0,0,59.2,68.8,73.2,70.2
20160225074500,0.0,0.0,0,59.9,68.7,73.2,70.2
20160225080000,0.0,0.0,0,59.2,69.4,73.2,70.2
20160225081500,0.0,0.0,0,59.2,69.2,73.2,70.2
20160225083000,0.0,0.0,0,59.2,69.1,73.2,70.2
20160225084500,0.0,0.0,0,59.2,69.3,73.2,70.2
20160225090000,0.0,0.0,0,59.2,69.4,73.2,70.2
20160225091500,0.0,0.0,0,59.9,69.4,73.2,70.2
20160225093000,0.0,0.0,0,59.9,69.3,73.2,70.2
20160225094500,0.0,0.0,0,59.9,69.8,73.2,70.2
20160225100000,0.0,0.0,0,59.9,70.0,73.2,70.2
20160225101500,0.0,0.0,0,59.9,69.9,73.2,70.2
20160225103000,0.0,0.0,0,59.9,69.8,73.2,70.2
20160225104500,0.0,0.0,0,59.9,69.7,73.2,70.2
20160225110000,0.0,0.0,0,60.7,69.7,73.2,70.2
20160225111500,0.0,0.0,0,60.7,69.3,73.2,70.2
20160225113000,0.0,0.0,0,60.7,69.3,73.2,70.2
20160225114500,0.0,0.0,0,60.7,69.6,73.2,70.2
20160225120000,0.0,0.0,0,60.7,69.4,73.2,70.2
20160225121500,0.0,0.0,0,60.7,69.6,73.2,70.2
20160225123000,0.0,0.0,0,60.7,68.7,73.2,70.2
20160225124500,0.0,0.0,0,60.7,68.9,73.2,70.2
20160225130000,0.0,0.0,0,61.5,68.9,73.2,70.2
20160225131500,0.0,0.0,0,61.5,69.3,73.2,70.2
20160225133000,0.0,0.0,0,61.5,69.4,73.2,70.2
20160225134500,0.0,0.0,0,61.5,69.6,73.2,70.2
20160225140000,0.0,0.0,0,61.5,69.4,73.2,70.2
20160225141500,0.0,0.0,0,61.5,69.6,73.2,70.2
20160225143000,0.0,0.0,0,61.5,69.5,73.2,70.2
20160225144500,0.0,0.0,0,61.5,69.6,73.2,70.2
20160225150000,0.0,0.0,0,61.5,69.1,73.2,70.2
20160225151500,0.0,0.0,0,61.5,69.1,73.2,70.2
20160225153000,0.0,0.0,0,61.5,69.2,73.2,70.2
20160225154500,0.0,0.0,0,61.5,69.6,73.2,70.2
20160225160000,0.0,0.0,0,61.5,69.6,73.2,70.2
20160225161500,0.0,0.0,0,61.5,69.7,73.2,70.2
20160225163000,0.0,0.0,0,61.5,70.1,73.2,70.2
20160225164500,0.0,0.0,0,61.5,70.5,73.2,70.2
20160225170000,0.0,0.0,0,61.5,70.9,73.2,70.2
20160225171500,0.0,0.0,0,61.5,70.9,73.2,70.2
20160225173000,0.0,0.0,0,61.5,71.0,73.2,70.2
20160225174500,0.0,0.0,0,61.5,71.1,73.2,70.2
20160225180000,0.0,0.0,0,61.5,71.2,73.2,70.2
20160225181500,0.0,0.0,0,61.5,71.2,73.2,70.2
20160225183000,0.0,0.0,0,61.5,71.3,73.2,70.2
20160225184500,0.0,0.0,0,61.5,71.3,73.2,70.2
20160225190000,0.0,0.0,0,61.5,71.6,73.2,70.2
20160225191500,0.0,0.0,0,61.5,71.6,73.2,70.2
20160225193000,0.0,0.0,0,61.5,71.7,73.2,70.2
20160225194500,0.0,0.0,0,61.5,71.7,73.2,70.2
20160225200000,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225201500,0.0,0.0,0,61.5,71.8,73.2,70.2
20160225203000,0.0,0.0,0,61.5,71.8,73.2,70.2
20160225204500,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225210000,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225211500,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225213000,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225214500,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225220000,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225221500,0.0,0.0,0,61.5,71.9,73.2,70.2
20160225223000,0.0,0.0,0,60.8,71.9,73.2,70.2
20160225224500,0.0,0.0,0,60.8,71.8,73.2,70.2
20160225230000,0.0,0.0,0,60.8,71.8,73.2,70.2
20160225231500,0.0,0.0,0,60.8,71.8,73.2,70.2
20160225233000,0.0,0.0,0,60.8,71.7,73.2,70.2
20160225234500,0.0,0.0,0,60.8,71.7,73.2,70.2
20160226000000,0.0,0.0,0,60.8,71.7,73.2,70.2
20160226001500,0.0,0.0,0,60.8,71.7,73.2,70.2
20160226003000,0.0,0.0,0,60.8,71.7,73.2,70.2
20160226004500,0.0,0.0,0,60.8,71.7,73.2,70.2
20160226010000,0.0,0.0,0,60.8,71.7,73.2,70.2
20160226011500,0.0,0.0,0,60.8,71.6,73.2,70.2
20160226013000,0.0,0.0,0,60.0,71.5,73.2,70.2
20160226014500,0.0,0.0,0,60.0,71.4,73.2,70.2
20160226020000,0.0,0.0,0,60.0,71.4,73.2,70.2
20160226021500,0.0,0.0,0,60.0,71.4,73.2,70.2
20160226023000,0.0,0.0,0,60.0,71.3,73.2,70.2
20160226024500,0.0,0.0,0,60.0,71.3,73.2,70.2
20160226030000,0.0,0.0,0,60.0,71.3,73.2,70.2
20160226031500,0.0,0.0,0,60.0,71.3,73.2,70.2
20160226033000,0.0,0.0,0,60.0,71.2,73.2,70.2
20160226034500,0.0,0.0,0,60.0,71.2,73.2,70.2
20160226040000,0.0,0.0,0,60.0,71.1,73.2,70.2
20160226041500,0.0,0.0,0,60.0,71.0,73.2,70.2
20160226043000,0.0,0.0,0,60.0,71.0,73.2,70.2
20160226044500,0.0,0.0,0,60.0,71.0,73.2,70.2
20160226050000,0.0,0.0,0,60.0,71.0,73.2,70.2
20160226051500,0.0,0.0,0,60.0,71.0,73.2,70.2
20160226053000,0.0,0.0,0,60.0,71.0,73.2,70.2
20160226054500,0.0,0.0,0,60.0,70.9,73.2,70.2
20160226060000,0.0,0.0,0,59.2,70.8,73.2,70.2
20160226061500,0.0,0.0,0,59.2,70.8,73.2,70.2
20160226063000,0.0,0.0,0,59.2,70.8,73.2,70.2
20160226064500,0.0,0.0,0,59.2,70.8,73.2,70.2
20160226070000,0.0,0.0,0,59.2,70.7,73.2,70.2
20160226071500,0.0,0.0,0,59.2,70.5,73.2,70.2
20160226073000,0.0,0.0,23,58.5,70.3,70.0,67.0
20160226074500,162.6,47.5439,42,49.8,69.2,70.0,67.0
20160226080000,169.2,49.4737,46,49.8,69.8,70.0,67.0
20160226081500,166.8,48.7719,46,49.1,69.9,70.0,67.0
20160226083000,170.4,49.8246,46,49.1,69.8,70.0,67.0
20160226084500,170.4,49.8246,46,49.1,69.7,70.0,67.0
20160226090000,125.4,36.6667,40,49.1,69.4,70.0,67.0
20160226091500,125.4,36.6667,41,49.1,69.9,70.0,67.0
20160226093000,125.4,36.6667,41,49.8,69.8,70.0,67.0
20160226094500,128.4,37.5439,41,49.8,69.9,70.0,67.0
20160226100000,128.4,37.5439,41,49.8,69.9,70.0,67.0
20160226101500,125.4,36.6667,41,49.8,70.2,70.0,67.0
20160226103000,130.8,38.2456,41,49.8,70.0,70.0,67.0
20160226104500,130.8,38.2456,41,49.8,69.8,70.0,67.0
20160226110000,105.6,30.8772,38,49.8,69.7,70.0,67.0
20160226111500,84.6,24.7368,36,49.8,69.8,70.0,67.0
20160226113000,66.6,19.4737,34,50.3,69.4,70.0,67.0
20160226114500,0.0,0.0,29,52.3,69.7,70.0,67.0
20160226120000,67.8,19.8246,33,50.7,69.7,70.0,67.0
20160226121500,54.0,15.7895,33,51.5,69.8,70.0,67.0
20160226123000,66.6,19.4737,34,50.7,69.9,70.0,67.0
20160226124500,64.8,18.9474,34,50.7,69.9,70.0,67.0
20160226130000,0.0,0.0,9,54.7,69.9,70.0,67.0
20160226131500,0.0,0.0,9,56.7,69.8,70.0,67.0
20160226133000,0.0,0.0,9,57.7,69.9,70.0,67.0
20160226134500,0.0,0.0,9,57.7,70.2,70.0,67.0
20160226140000,0.0,0.0,6,57.7,70.4,70.8,67.8
20160226141500,0.0,0.0,8,59.1,70.8,70.8,67.8
20160226143000,0.0,0.0,8,59.1,70.9,70.8,67.8
20160226144500,0.0,0.0,8,59.1,70.8,70.8,67.8
20160226150000,0.0,0.0,8,59.7,70.8,70.8,67.8
20160226151500,0.0,0.0,8,59.7,70.6,70.8,67.8
20160226153000,0.0,0.0,7,59.7,70.5,70.8,67.8
20160226154500,0.0,0.0,2,59.7,70.3,70.8,67.8
20160226160000,0.0,0.0,0,61.5,70.3,70.8,67.8
20160226161500,0.0,0.0,0,61.5,70.3,70.8,67.8
20160226163000,0.0,0.0,0,61.5,70.2,70.8,67.8
20160226164500,0.0,0.0,0,61.5,70.2,70.8,67.8
20160226170000,0.0,0.0,0,61.5,70.2,70.8,67.8
20160226171500,0.0,0.0,0,61.5,70.2,70.8,67.8
20160226173000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226174500,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226180000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226181500,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226183000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226184500,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226190000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226191500,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226193000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226194500,0.0,0.0,1,61.5,70.0,70.8,67.8
20160226200000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226201500,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226203000,0.0,0.0,0,61.5,70.0,70.8,67.8
20160226204500,0.0,0.0,0,61.5,69.9,70.8,67.8
20160226210000,0.0,0.0,0,61.5,69.9,70.8,67.8
20160226211500,0.0,0.0,0,61.5,69.9,70.8,67.8
20160226213000,0.0,0.0,0,61.5,69.8,70.8,67.8
20160226214500,0.0,0.0,0,60.8,69.8,70.8,67.8
20160226220000,0.0,0.0,0,60.8,69.8,70.8,67.8
20160226221500,0.0,0.0,0,60.8,69.8,70.8,67.8
20160226223000,0.0,0.0,0,60.8,69.8,70.8,67.8
20160226224500,0.0,0.0,0,60.8,69.7,70.8,67.8
20160226230000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160226231500,0.0,0.0,0,60.8,69.7,70.8,67.8
20160226233000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160226234500,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227000000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227001500,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227003000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227004500,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227010000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227011500,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227013000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227014500,0.0,0.0,0,60.0,69.7,70.8,67.8
20160227020000,0.0,0.0,0,60.0,69.7,70.8,67.8
20160227021500,0.0,0.0,0,60.0,69.6,70.8,67.8
20160227023000,0.0,0.0,0,60.0,69.6,70.8,67.8
20160227024500,0.0,0.0,0,60.0,69.6,70.8,67.8
20160227030000,0.0,0.0,0,60.0,69.6,70.8,67.8
20160227031500,0.0,0.0,0,60.0,69.5,70.8,67.8
20160227033000,0.0,0.0,0,60.0,69.5,70.8,67.8
20160227034500,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227040000,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227041500,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227043000,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227044500,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227050000,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227051500,0.0,0.0,0,60.0,69.4,70.8,67.8
20160227053000,0.0,0.0,0,59.2,69.4,70.8,67.8
20160227054500,0.0,0.0,0,59.2,69.3,70.8,67.8
20160227060000,0.0,0.0,0,59.2,69.3,70.8,67.8
20160227061500,0.0,0.0,0,59.2,69.3,70.8,67.8
20160227063000,0.0,0.0,0,59.2,69.3,70.8,67.8
20160227064500,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227070000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227071500,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227073000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227074500,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227080000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227081500,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227083000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227084500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227090000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227091500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227093000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227094500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227100000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227101500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160227103000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227104500,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227110000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160227111500,0.0,0.0,0,59.9,69.1,70.8,67.8
20160227113000,0.0,0.0,0,59.9,69.1,70.8,67.8
20160227114500,0.0,0.0,0,59.9,69.1,70.8,67.8
20160227120000,0.0,0.0,0,59.9,69.1,70.8,67.8
20160227121500,0.0,0.0,0,59.9,69.1,70.8,67.8
20160227123000,0.0,0.0,0,59.9,69.2,70.8,67.8
20160227124500,0.0,0.0,0,59.9,69.2,70.8,67.8
20160227130000,0.0,0.0,0,59.9,69.2,70.8,67.8
20160227131500,0.0,0.0,0,60.7,69.1,70.8,67.8
20160227133000,0.0,0.0,0,60.7,69.1,70.8,67.8
20160227134500,0.0,0.0,0,60.7,69.1,70.8,67.8
20160227140000,0.0,0.0,0,60.7,69.2,70.8,67.8
20160227141500,0.0,0.0,0,60.7,69.2,70.8,67.8
20160227143000,0.0,0.0,0,60.7,69.3,70.8,67.8
20160227144500,0.0,0.0,0,60.7,69.3,70.8,67.8
20160227150000,0.0,0.0,0,61.5,69.3,70.8,67.8
20160227151500,0.0,0.0,0,61.5,69.3,70.8,67.8
20160227153000,0.0,0.0,0,61.5,69.2,70.8,67.8
20160227154500,0.0,0.0,0,61.5,69.2,70.8,67.8
20160227160000,0.0,0.0,0,61.5,69.3,70.8,67.8
20160227161500,0.0,0.0,0,61.5,69.3,70.8,67.8
20160227163000,0.0,0.0,0,61.5,69.3,70.8,67.8
20160227164500,0.0,0.0,0,61.5,69.3,70.8,67.8
20160227170000,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227171500,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227173000,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227174500,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227180000,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227181500,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227183000,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227184500,0.0,0.0,0,61.5,69.4,70.8,67.8
20160227190000,0.0,0.0,0,61.5,69.5,70.8,67.8
20160227191500,0.0,0.0,0,61.5,69.5,70.8,67.8
20160227193000,0.0,0.0,0,61.5,69.5,70.8,67.8
20160227194500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227200000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227201500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227203000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227204500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227210000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227211500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227213000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227214500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227220000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160227221500,0.0,0.0,0,61.5,69.7,70.8,67.8
20160227223000,0.0,0.0,0,61.5,69.7,70.8,67.8
20160227224500,0.0,0.0,0,61.5,69.7,70.8,67.8
20160227230000,0.0,0.0,0,61.5,69.7,70.8,67.8
20160227231500,0.0,0.0,0,61.5,69.7,70.8,67.8
20160227233000,0.0,0.0,0,60.8,69.7,70.8,67.8
20160227234500,0.0,0.0,0,60.8,69.6,70.8,67.8
20160228000000,0.0,0.0,0,60.8,69.6,70.8,67.8
20160228001500,0.0,0.0,0,60.8,69.6,70.8,67.8
20160228003000,0.0,0.0,0,60.8,69.6,70.8,67.8
20160228004500,0.0,0.0,0,60.8,69.6,70.8,67.8
20160228010000,0.0,0.0,0,60.8,69.5,70.8,67.8
20160228011500,0.0,0.0,0,60.8,69.4,70.8,67.8
20160228013000,0.0,0.0,0,60.0,69.4,70.8,67.8
20160228014500,0.0,0.0,0,60.0,69.4,70.8,67.8
20160228020000,0.0,0.0,0,60.0,69.4,70.8,67.8
20160228021500,0.0,0.0,0,60.0,69.4,70.8,67.8
20160228023000,0.0,0.0,0,60.0,69.4,70.8,67.8
20160228024500,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228030000,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228031500,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228033000,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228034500,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228040000,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228041500,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228043000,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228044500,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228050000,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228051500,0.0,0.0,0,60.0,69.3,70.8,67.8
20160228053000,0.0,0.0,0,60.0,69.2,70.8,67.8
20160228054500,0.0,0.0,0,60.0,69.2,70.8,67.8
20160228060000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160228061500,0.0,0.0,0,59.2,69.2,70.8,67.8
20160228063000,0.0,0.0,0,59.2,69.2,70.8,67.8
20160228064500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228070000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228071500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228073000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228074500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228080000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228081500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228083000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228084500,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228090000,0.0,0.0,0,59.2,69.0,70.8,67.8
20160228091500,0.0,0.0,0,59.2,69.0,70.8,67.8
20160228093000,0.0,0.0,0,59.2,69.0,70.8,67.8
20160228094500,0.0,0.0,0,59.2,69.0,70.8,67.8
20160228100000,0.0,0.0,0,59.2,69.1,70.8,67.8
20160228101500,0.0,0.0,0,59.9,69.1,70.8,67.8
20160228103000,0.0,0.0,0,59.9,69.1,70.8,67.8
20160228104500,0.0,0.0,0,59.9,69.1,70.8,67.8
20160228110000,0.0,0.0,0,59.9,69.1,70.8,67.8
20160228111500,0.0,0.0,0,59.9,69.2,70.8,67.8
20160228113000,0.0,0.0,0,60.7,69.3,70.8,67.8
20160228114500,0.0,0.0,0,60.7,69.4,70.8,67.8
20160228120000,0.0,0.0,0,60.7,69.3,70.8,67.8
20160228121500,0.0,0.0,0,60.7,69.4,70.8,67.8
20160228123000,0.0,0.0,0,60.7,69.3,70.8,67.8
20160228124500,0.0,0.0,0,60.7,69.4,70.8,67.8
20160228130000,0.0,0.0,0,60.7,69.4,70.8,67.8
20160228131500,0.0,0.0,0,61.5,69.4,70.8,67.8
20160228133000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160228134500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160228140000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160228141500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160228143000,0.0,0.0,0,61.5,69.6,70.8,67.8
20160228144500,0.0,0.0,0,61.5,69.6,70.8,67.8
20160228150000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160228151500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160228153000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160228154500,0.0,0.0,0,62.4,69.8,70.8,67.8
20160228160000,0.0,0.0,0,62.4,69.9,70.8,67.8
20160228161500,0.0,0.0,0,62.4,69.9,70.8,67.8
20160228163000,0.0,0.0,1,62.4,69.9,70.8,67.8
20160228164500,0.0,0.0,0,62.4,70.0,70.8,67.8
20160228170000,0.0,0.0,0,63.2,70.0,70.8,67.8
20160228171500,0.0,0.0,0,63.2,70.0,70.8,67.8
20160228173000,0.0,0.0,0,63.2,70.0,70.8,67.8
20160228174500,0.0,0.0,0,63.2,70.1,70.8,67.8
20160228180000,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228181500,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228183000,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228184500,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228190000,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228191500,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228193000,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228194500,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228200000,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228201500,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228203000,0.0,0.0,0,63.2,70.2,70.8,67.8
20160228204500,0.0,0.0,0,63.2,70.3,70.8,67.8
20160228210000,0.0,0.0,0,63.2,70.3,70.8,67.8
20160228211500,0.0,0.0,0,63.2,70.3,70.8,67.8
20160228213000,0.0,0.0,0,63.2,70.3,70.8,67.8
20160228214500,0.0,0.0,0,63.2,70.3,70.8,67.8
20160228220000,0.0,0.0,0,63.2,70.3,70.8,67.8
20160228221500,0.0,0.0,0,62.4,70.3,70.8,67.8
20160228223000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160228224500,0.0,0.0,0,62.4,70.2,70.8,67.8
20160228230000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160228231500,0.0,0.0,0,62.4,70.2,70.8,67.8
20160228233000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160228234500,0.0,0.0,0,62.4,70.1,70.8,67.8
20160229000000,0.0,0.0,0,62.4,70.1,70.8,67.8
20160229001500,0.0,0.0,0,62.4,70.0,70.8,67.8
20160229003000,0.0,0.0,0,62.4,70.0,70.8,67.8
20160229004500,0.0,0.0,0,62.4,70.0,70.8,67.8
20160229010000,0.0,0.0,0,62.4,69.9,70.8,67.8
20160229011500,0.0,0.0,0,62.4,69.9,70.8,67.8
20160229013000,0.0,0.0,0,62.4,69.9,70.8,67.8
20160229014500,0.0,0.0,0,62.4,69.9,70.8,67.8
20160229020000,0.0,0.0,0,61.6,69.8,70.8,67.8
20160229021500,0.0,0.0,0,61.6,69.8,70.8,67.8
20160229023000,0.0,0.0,0,61.6,69.8,70.8,67.8
20160229024500,0.0,0.0,0,61.6,69.8,70.8,67.8
20160229030000,0.0,0.0,0,61.6,69.8,70.8,67.8
20160229031500,0.0,0.0,0,61.6,69.8,70.8,67.8
20160229033000,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229034500,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229040000,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229041500,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229043000,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229044500,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229050000,0.0,0.0,0,61.6,69.6,70.8,67.8
20160229051500,0.0,0.0,0,61.6,69.6,70.8,67.8
20160229053000,0.0,0.0,0,61.6,69.6,70.8,67.8
20160229054500,0.0,0.0,0,61.6,69.6,70.8,67.8
20160229060000,0.0,0.0,0,61.6,69.5,70.8,67.8
20160229061500,0.0,0.0,0,61.6,69.5,70.8,67.8
20160229063000,0.0,0.0,0,61.6,69.4,70.8,67.8
20160229064500,0.0,0.0,0,61.6,69.4,70.8,67.8
20160229070000,0.0,0.0,0,61.6,69.3,70.8,67.8
20160229071500,0.0,0.0,0,61.6,69.3,70.8,67.8
20160229073000,0.0,0.0,0,61.6,69.3,70.8,67.8
20160229074500,0.0,0.0,0,61.6,69.0,70.8,67.8
20160229080000,0.0,0.0,0,61.6,68.9,70.8,67.8
20160229081500,0.0,0.0,0,60.8,68.8,70.8,67.8
20160229083000,0.0,0.0,0,60.8,69.1,70.8,67.8
20160229084500,0.0,0.0,0,61.6,68.7,70.8,67.8
20160229090000,0.0,0.0,0,61.6,69.0,70.8,67.8
20160229091500,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229093000,0.0,0.0,0,61.6,70.0,70.8,67.8
20160229094500,0.0,0.0,0,61.6,70.0,70.8,67.8
20160229100000,0.0,0.0,0,61.6,69.9,70.8,67.8
20160229101500,0.0,0.0,0,61.6,70.0,70.8,67.8
20160229103000,0.0,0.0,0,61.6,69.7,70.8,67.8
20160229104500,0.0,0.0,0,61.6,70.0,70.8,67.8
20160229110000,0.0,0.0,0,61.6,69.9,70.8,67.8
20160229111500,0.0,0.0,1,62.4,70.0,70.8,67.8
20160229113000,0.0,0.0,2,61.6,70.2,70.8,67.8
20160229114500,0.0,0.0,0,61.6,70.3,70.8,67.8
20160229120000,0.0,0.0,0,61.6,70.3,70.8,67.8
20160229121500,0.0,0.0,1,62.4,70.5,70.8,67.8
20160229123000,0.0,0.0,0,62.4,70.3,70.8,67.8
20160229124500,0.0,0.0,4,61.6,70.6,70.8,67.8
20160229130000,0.0,0.0,3,61.6,70.7,70.8,67.8
20160229131500,0.0,0.0,3,61.6,71.0,70.8,67.8
20160229133000,0.0,0.0,4,61.6,71.1,70.8,67.8
20160229134500,0.0,0.0,5,61.6,70.9,70.8,67.8
20160229140000,0.0,0.0,5,61.6,70.7,70.8,67.8
20160229141500,0.0,0.0,0,62.4,70.1,70.8,67.8
20160229143000,0.0,0.0,1,62.4,70.1,70.8,67.8
20160229144500,0.0,0.0,0,63.2,70.0,70.8,67.8
20160229150000,0.0,0.0,0,63.2,70.1,70.8,67.8
20160229151500,0.0,0.0,0,63.2,70.3,70.8,67.8
20160229153000,0.0,0.0,3,63.2,70.8,70.8,67.8
20160229154500,0.0,0.0,3,63.2,70.9,70.8,67.8
20160229160000,0.0,0.0,3,63.2,70.9,70.8,67.8
20160229161500,0.0,0.0,3,63.2,70.8,70.8,67.8
20160229163000,0.0,0.0,3,63.2,70.7,70.8,67.8
20160229164500,0.0,0.0,3,63.2,70.7,70.8,67.8
20160229170000,0.0,0.0,3,63.2,70.7,70.8,67.8
20160229171500,0.0,0.0,3,63.2,70.7,70.8,67.8
20160229173000,0.0,0.0,3,63.2,70.6,70.8,67.8
20160229174500,0.0,0.0,2,63.2,70.5,70.8,67.8
20160229180000,0.0,0.0,1,63.2,70.5,70.8,67.8
20160229181500,0.0,0.0,0,63.2,70.4,70.8,67.8
20160229183000,0.0,0.0,0,64.0,70.4,70.8,67.8
20160229184500,0.0,0.0,0,64.0,70.4,70.8,67.8
20160229190000,0.0,0.0,0,64.0,70.4,70.8,67.8
20160229191500,0.0,0.0,0,64.0,70.4,70.8,67.8
20160229193000,0.0,0.0,0,64.0,70.3,70.8,67.8
20160229194500,0.0,0.0,0,64.0,70.2,70.8,67.8
20160229200000,0.0,0.0,0,64.0,70.2,70.8,67.8
20160229201500,0.0,0.0,0,64.0,70.2,70.8,67.8
20160229203000,0.0,0.0,0,63.3,70.1,70.8,67.8
20160229204500,0.0,0.0,0,63.3,70.0,70.8,67.8
20160229210000,0.0,0.0,0,63.3,70.0,70.8,67.8
20160229211500,0.0,0.0,0,63.3,69.9,70.8,67.8
20160229213000,0.0,0.0,0,63.3,69.9,70.8,67.8
20160229214500,0.0,0.0,0,63.3,69.9,70.8,67.8
20160229220000,0.0,0.0,0,63.3,69.8,70.8,67.8
20160229221500,0.0,0.0,0,63.3,69.8,70.8,67.8
20160229223000,0.0,0.0,0,63.3,69.8,70.8,67.8
20160229224500,0.0,0.0,0,63.3,69.7,70.8,67.8
20160229230000,0.0,0.0,0,63.3,69.7,70.8,67.8
20160229231500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160229233000,0.0,0.0,0,62.4,69.6,70.8,67.8
20160229234500,0.0,0.0,0,62.4,69.6,70.8,67.8
20160301000000,0.0,0.0,0,62.4,69.6,70.8,67.8
20160301001500,0.0,0.0,0,62.4,69.5,70.8,67.8
20160301003000,0.0,0.0,0,62.4,69.4,70.8,67.8
20160301004500,0.0,0.0,0,62.4,69.4,70.8,67.8
20160301010000,0.0,0.0,0,62.4,69.4,70.8,67.8
20160301011500,0.0,0.0,0,62.4,69.3,70.8,67.8
20160301013000,0.0,0.0,0,62.4,69.3,70.8,67.8
20160301014500,0.0,0.0,0,62.4,69.3,70.8,67.8
20160301020000,0.0,0.0,0,62.4,69.3,70.8,67.8
20160301021500,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301023000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301024500,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301030000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301031500,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301033000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301034500,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301040000,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301041500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301043000,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301044500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301050000,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301051500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301053000,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301054500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301060000,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301061500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301063000,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301064500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160301070000,0.0,0.0,0,62.4,69.0,70.8,67.8
20160301071500,0.0,0.0,0,62.4,69.0,70.8,67.8
20160301073000,0.0,0.0,0,62.4,69.0,70.8,67.8
20160301074500,0.0,0.0,0,62.4,68.9,70.8,67.8
20160301080000,0.0,0.0,0,62.4,68.9,70.8,67.8
20160301081500,0.0,0.0,1,62.4,69.3,70.8,67.8
20160301083000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160301084500,0.0,0.0,2,61.6,69.0,70.8,67.8
20160301090000,0.0,0.0,0,61.6,68.9,70.8,67.8
20160301091500,0.0,0.0,0,62.5,69.1,70.8,67.8
20160301093000,0.0,0.0,0,62.5,68.6,70.8,67.8
20160301094500,0.0,0.0,0,62.5,68.6,70.8,67.8
20160301100000,0.0,0.0,0,62.5,68.7,70.8,67.8
20160301101500,0.0,0.0,0,62.5,69.3,70.8,67.8
20160301103000,0.0,0.0,0,62.5,69.6,70.8,67.8
20160301104500,0.0,0.0,0,63.2,70.0,70.8,67.8
20160301110000,0.0,0.0,0,63.2,70.3,70.8,67.8
20160301111500,0.0,0.0,0,63.2,69.7,70.8,67.8
20160301113000,0.0,0.0,0,63.2,69.9,70.8,67.8
20160301114500,0.0,0.0,1,63.2,70.2,70.8,67.8
20160301120000,0.0,0.0,1,63.2,70.4,70.8,67.8
20160301121500,0.0,0.0,0,63.2,70.3,70.8,67.8
20160301123000,0.0,0.0,1,63.2,70.0,70.8,67.8
20160301124500,0.0,0.0,3,63.2,70.0,70.8,67.8
20160301130000,0.0,0.0,9,61.1,70.6,70.8,67.8
20160301131500,0.0,0.0,8,61.1,70.7,70.8,67.8
20160301133000,0.0,0.0,5,61.1,70.4,70.8,67.8
20160301134500,0.0,0.0,6,61.9,70.9,70.8,67.8
20160301140000,0.0,0.0,6,61.9,70.7,70.8,67.8
20160301141500,0.0,0.0,6,61.9,70.7,70.8,67.8
20160301143000,0.0,0.0,7,61.9,71.0,70.8,67.8
20160301144500,0.0,0.0,9,61.9,71.3,70.8,67.8
20160301150000,75.6,22.1053,35,55.6,71.2,70.8,67.8
20160301151500,73.8,21.5789,35,55.6,71.1,70.8,67.8
20160301153000,99.6,29.1228,38,55.6,71.2,70.8,67.8
20160301154500,124.8,36.4912,41,55.6,71.3,70.8,67.8
20160301160000,148.2,43.3333,44,55.6,71.3,70.8,67.8
20160301161500,156.6,45.7895,44,54.7,71.1,70.8,67.8
20160301163000,153.6,44.9123,44,54.7,70.8,70.8,67.8
20160301164500,153.6,44.9123,44,54.7,70.9,70.8,67.8
20160301170000,150.6,44.0351,44,54.7,70.8,70.8,67.8
20160301171500,153.6,44.9123,44,54.7,70.5,70.8,67.8
20160301173000,145.2,42.4561,43,54.7,70.4,70.8,67.8
20160301174500,126.6,37.0175,41,54.7,70.3,70.8,67.8
20160301180000,103.2,30.1754,38,54.7,70.3,70.8,67.8
20160301181500,93.6,27.3684,37,54.7,70.4,70.8,67.8
20160301183000,81.0,23.6842,35,54.7,70.4,70.8,67.8
20160301184500,70.8,20.7018,34,54.7,70.4,70.8,67.8
20160301190000,64.8,18.9474,34,54.7,70.5,70.8,67.8
20160301191500,64.8,18.9474,34,54.7,70.5,70.8,67.8
20160301193000,0.0,0.0,9,57.5,70.5,70.8,67.8
20160301194500,64.8,18.9474,34,55.2,70.6,70.8,67.8
20160301200000,64.8,18.9474,34,55.2,70.6,70.8,67.8
20160301201500,54.0,15.7895,34,55.2,70.6,70.8,67.8
20160301203000,64.8,18.9474,35,55.2,70.6,70.8,67.8
20160301204500,66.6,19.4737,36,55.2,70.6,70.8,67.8
20160301210000,0.0,0.0,29,55.2,70.5,70.8,67.8
20160301211500,55.8,16.3158,37,55.2,70.6,70.8,67.8
20160301213000,54.0,15.7895,37,55.2,70.6,70.8,67.8
20160301214500,57.0,16.6667,37,55.2,70.6,70.8,67.8
20160301220000,55.8,16.3158,37,55.2,70.6,70.8,67.8
20160301221500,47.4,13.8596,37,56.3,70.5,70.8,67.8
20160301223000,0.0,0.0,9,55.5,70.5,70.8,67.8
20160301224500,0.0,0.0,9,55.5,70.5,70.8,67.8
20160301230000,0.0,0.0,9,55.5,70.5,70.8,67.8
20160301231500,67.8,19.8246,39,55.5,70.6,70.8,67.8
20160301233000,64.8,18.9474,40,54.7,70.6,70.8,67.8
20160301234500,64.8,18.9474,39,54.7,70.6,70.8,67.8
20160302000000,66.6,19.4737,39,54.7,70.6,70.8,67.8
20160302001500,61.2,17.8947,39,54.7,70.6,70.8,67.8
20160302003000,0.0,0.0,9,54.7,70.5,70.8,67.8
20160302004500,0.0,0.0,11,55.6,70.6,70.8,67.8
20160302010000,67.8,19.8246,42,54.3,70.6,70.8,67.8
20160302011500,59.4,17.3684,42,53.5,70.6,70.8,67.8
20160302013000,64.8,18.9474,43,53.5,70.6,70.8,67.8
20160302014500,55.8,16.3158,43,53.5,70.6,70.8,67.8
20160302020000,0.0,0.0,9,53.5,70.5,70.8,67.8
20160302021500,0.0,0.0,9,55.9,70.5,70.8,67.8
20160302023000,0.0,0.0,15,55.9,70.6,70.8,67.8
20160302024500,54.0,15.7895,43,53.5,70.6,70.8,67.8
20160302030000,55.8,16.3158,44,53.5,70.6,70.8,67.8
20160302031500,55.8,16.3158,43,53.5,70.6,70.8,67.8
20160302033000,0.0,0.0,9,55.5,70.5,70.8,67.8
20160302034500,54.0,15.7895,43,55.5,70.6,70.8,67.8
20160302040000,51.6,15.0877,43,54.1,70.6,70.8,67.8
20160302041500,0.0,0.0,9,57.5,70.5,70.8,67.8
20160302043000,51.6,15.0877,43,57.5,70.6,70.8,67.8
20160302044500,0.0,0.0,9,53.1,70.5,70.8,67.8
20160302050000,0.0,0.0,9,56.3,70.5,70.8,67.8
20160302051500,57.0,16.6667,43,51.9,70.6,70.8,67.8
20160302053000,0.0,0.0,9,53.5,70.5,70.8,67.8
20160302054500,0.0,0.0,9,54.3,70.5,70.8,67.8
20160302060000,0.0,0.0,9,55.5,70.5,70.8,67.8
20160302061500,0.0,0.0,8,58.7,70.5,70.8,67.8
20160302063000,0.0,0.0,8,59.9,70.5,70.8,67.8
20160302064500,0.0,0.0,8,59.9,70.7,70.8,67.8
20160302070000,0.0,0.0,8,59.9,70.7,70.8,67.8
20160302071500,0.0,0.0,7,59.9,70.5,70.8,67.8
20160302073000,0.0,0.0,7,59.9,70.6,70.8,67.8
20160302074500,0.0,0.0,0,59.9,69.6,70.8,67.8
20160302080000,0.0,0.0,0,59.9,69.2,70.8,67.8
20160302081500,0.0,0.0,0,59.9,69.2,70.8,67.8
20160302083000,0.0,0.0,0,59.9,69.4,70.8,67.8
20160302084500,0.0,0.0,0,59.9,68.8,70.8,67.8
20160302090000,0.0,0.0,0,60.7,67.9,70.8,67.8
20160302091500,0.0,0.0,1,60.7,68.3,70.8,67.8
20160302093000,54.0,15.7895,31,57.8,70.0,70.8,67.8
20160302094500,63.0,18.4211,35,51.5,70.3,70.8,67.8
20160302100000,0.0,0.0,0,55.9,69.3,70.8,67.8
20160302101500,0.0,0.0,1,59.5,69.4,70.8,67.8
20160302103000,0.0,0.0,0,60.6,68.8,70.8,67.8
20160302104500,0.0,0.0,0,60.6,68.9,70.8,67.8
20160302110000,0.0,0.0,0,60.6,68.9,70.8,67.8
20160302111500,0.0,0.0,0,60.6,68.6,70.8,67.8
20160302113000,0.0,0.0,0,60.6,68.6,70.8,67.8
20160302114500,0.0,0.0,0,60.6,68.7,70.8,67.8
20160302120000,0.0,0.0,0,60.6,68.8,70.8,67.8
20160302121500,0.0,0.0,0,60.6,69.2,70.8,67.8
20160302123000,0.0,0.0,0,61.5,69.7,70.8,67.8
20160302124500,0.0,0.0,0,61.5,69.5,70.8,67.8
20160302130000,0.0,0.0,0,61.5,69.8,70.8,67.8
20160302131500,0.0,0.0,0,60.8,69.3,70.8,67.8
20160302133000,0.0,0.0,0,60.8,69.2,70.8,67.8
20160302134500,0.0,0.0,0,61.5,68.9,70.8,67.8
20160302140000,0.0,0.0,0,61.5,69.0,70.8,67.8
20160302141500,0.0,0.0,0,61.5,68.7,70.8,67.8
20160302143000,0.0,0.0,0,61.5,68.9,70.8,67.8
20160302144500,0.0,0.0,0,61.5,69.1,70.8,67.8
20160302150000,0.0,0.0,0,61.5,69.1,70.8,67.8
20160302151500,0.0,0.0,0,61.5,69.3,70.8,67.8
20160302153000,0.0,0.0,0,61.5,69.3,70.8,67.8
20160302154500,0.0,0.0,0,61.5,69.1,70.8,67.8
20160302160000,0.0,0.0,2,61.5,69.6,70.8,67.8
20160302161500,0.0,0.0,0,61.5,69.9,70.8,67.8
20160302163000,0.0,0.0,0,61.5,69.9,70.8,67.8
20160302164500,0.0,0.0,0,61.5,70.0,70.8,67.8
20160302170000,0.0,0.0,0,61.5,69.8,70.8,67.8
20160302171500,0.0,0.0,0,61.5,69.7,70.8,67.8
20160302173000,0.0,0.0,0,61.5,70.2,70.8,67.8
20160302174500,0.0,0.0,0,62.4,70.2,70.8,67.8
20160302180000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160302181500,0.0,0.0,0,62.4,70.1,70.8,67.8
20160302183000,0.0,0.0,0,62.4,70.0,70.8,67.8
20160302184500,0.0,0.0,0,62.4,69.9,70.8,67.8
20160302190000,0.0,0.0,0,62.4,69.8,70.8,67.8
20160302191500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160302193000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160302194500,0.0,0.0,0,62.4,69.6,70.8,67.8
20160302200000,0.0,0.0,0,61.6,69.5,70.8,67.8
20160302201500,0.0,0.0,0,61.6,69.4,70.8,67.8
20160302203000,0.0,0.0,0,61.6,69.3,70.8,67.8
20160302204500,0.0,0.0,0,61.6,69.3,70.8,67.8
20160302210000,0.0,0.0,0,61.6,69.2,70.8,67.8
20160302211500,0.0,0.0,0,61.6,69.2,70.8,67.8
20160302213000,0.0,0.0,0,61.6,69.1,70.8,67.8
20160302214500,0.0,0.0,0,61.6,69.1,70.8,67.8
20160302220000,0.0,0.0,0,60.8,68.9,70.8,67.8
20160302221500,0.0,0.0,0,60.8,68.9,70.8,67.8
20160302223000,0.0,0.0,0,60.8,68.8,70.8,67.8
20160302224500,0.0,0.0,0,60.8,68.8,70.8,67.8
20160302230000,0.0,0.0,0,60.8,68.7,70.8,67.8
20160302231500,0.0,0.0,0,60.8,68.7,70.8,67.8
20160302233000,0.0,0.0,0,60.8,68.7,70.8,67.8
20160302234500,0.0,0.0,0,60.8,68.6,70.8,67.8
20160303000000,0.0,0.0,0,60.8,68.6,70.8,67.8
20160303001500,0.0,0.0,0,60.8,68.6,70.8,67.8
20160303003000,0.0,0.0,0,60.8,68.6,70.8,67.8
20160303004500,0.0,0.0,0,60.8,68.5,70.8,67.8
20160303010000,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303011500,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303013000,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303014500,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303020000,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303021500,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303023000,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303024500,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303030000,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303031500,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303033000,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303034500,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303040000,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303041500,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303043000,0.0,0.0,0,60.8,68.3,70.8,67.8
20160303044500,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303050000,0.0,0.0,0,60.8,68.4,70.8,67.8
20160303051500,0.0,0.0,0,60.8,68.5,70.8,67.8
20160303053000,0.0,0.0,0,60.8,68.6,70.8,67.8
20160303054500,0.0,0.0,0,60.8,68.6,70.8,67.8
20160303060000,0.0,0.0,0,60.8,68.7,70.8,67.8
20160303061500,0.0,0.0,0,60.8,68.7,70.8,67.8
20160303063000,0.0,0.0,0,60.8,68.7,70.8,67.8
20160303064500,0.0,0.0,0,61.5,68.7,70.8,67.8
20160303070000,0.0,0.0,0,61.5,68.7,70.8,67.8
20160303071500,0.0,0.0,0,61.5,68.7,70.8,67.8
20160303073000,0.0,0.0,0,61.5,68.7,70.8,67.8
20160303074500,0.0,0.0,0,61.5,68.6,70.8,67.8
20160303080000,0.0,0.0,0,61.5,68.5,70.8,67.8
20160303081500,0.0,0.0,0,61.5,69.1,70.8,67.8
20160303083000,0.0,0.0,0,61.5,69.1,70.8,67.8
20160303084500,0.0,0.0,0,61.5,69.3,70.8,67.8
20160303090000,0.0,0.0,1,61.5,69.4,70.8,67.8
20160303091500,0.0,0.0,0,61.5,69.2,70.8,67.8
20160303093000,0.0,0.0,0,61.5,69.2,70.8,67.8
20160303094500,0.0,0.0,0,61.5,69.2,70.8,67.8
20160303100000,0.0,0.0,0,61.5,68.9,70.8,67.8
20160303101500,0.0,0.0,0,61.5,68.8,70.8,67.8
20160303103000,0.0,0.0,0,61.5,68.8,70.8,67.8
20160303104500,0.0,0.0,0,62.4,68.8,70.8,67.8
20160303110000,0.0,0.0,0,62.4,69.0,70.8,67.8
20160303111500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160303113000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160303114500,0.0,0.0,0,62.4,69.2,70.8,67.8
20160303120000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160303121500,0.0,0.0,0,62.4,69.1,70.8,67.8
20160303123000,0.0,0.0,0,62.4,69.2,70.8,67.8
20160303124500,0.0,0.0,0,62.4,69.6,70.8,67.8
20160303130000,0.0,0.0,3,62.4,70.1,70.8,67.8
20160303131500,0.0,0.0,3,62.4,70.5,70.8,67.8
20160303133000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160303134500,0.0,0.0,0,62.4,70.1,70.8,67.8
20160303140000,0.0,0.0,0,62.4,69.9,70.8,67.8
20160303141500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303143000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303144500,0.0,0.0,0,62.4,69.6,70.8,67.8
20160303150000,0.0,0.0,0,62.4,69.6,70.8,67.8
20160303151500,0.0,0.0,0,62.4,69.4,70.8,67.8
20160303153000,0.0,0.0,0,62.4,69.3,70.8,67.8
20160303154500,0.0,0.0,0,62.4,69.2,70.8,67.8
20160303160000,0.0,0.0,0,62.4,69.3,70.8,67.8
20160303161500,0.0,0.0,0,62.4,69.9,70.8,67.8
20160303163000,0.0,0.0,0,62.4,70.0,70.8,67.8
20160303164500,0.0,0.0,0,62.4,70.2,70.8,67.8
20160303170000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160303171500,0.0,0.0,0,62.4,70.2,70.8,67.8
20160303173000,0.0,0.0,0,62.4,70.2,70.8,67.8
20160303174500,0.0,0.0,0,62.4,70.2,70.8,67.8
20160303180000,0.0,0.0,0,62.4,70.1,70.8,67.8
20160303181500,0.0,0.0,0,62.4,70.0,70.8,67.8
20160303183000,0.0,0.0,0,62.4,70.0,70.8,67.8
20160303184500,0.0,0.0,0,62.4,69.9,70.8,67.8
20160303190000,0.0,0.0,0,62.4,69.9,70.8,67.8
20160303191500,0.0,0.0,0,62.4,69.8,70.8,67.8
20160303193000,0.0,0.0,0,62.4,69.8,70.8,67.8
20160303194500,0.0,0.0,0,62.4,69.8,70.8,67.8
20160303200000,0.0,0.0,0,62.4,69.8,70.8,67.8
20160303201500,0.0,0.0,0,62.4,69.8,70.8,67.8
20160303203000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303204500,0.0,0.0,0,62.4,69.8,70.8,67.8
20160303210000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303211500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303213000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303214500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303220000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303221500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303223000,0.0,0.0,0,62.4,69.7,70.8,67.8
20160303224500,0.0,0.0,0,61.6,69.7,70.8,67.8
20160303230000,0.0,0.0,0,61.6,69.7,70.8,67.8
20160303231500,0.0,0.0,0,61.6,69.7,70.8,67.8
20160303233000,0.0,0.0,0,61.6,69.6,70.8,67.8
20160303234500,0.0,0.0,0,61.6,69.6,70.8,67.8
20160304000000,0.0,0.0,0,61.6,69.6,70.8,67.8
20160304001500,0.0,0.0,1,61.6,69.4,70.8,67.8
20160304003000,0.0,0.0,0,60.8,69.4,70.8,67.8
20160304004500,0.0,0.0,0,60.8,69.4,70.8,67.8
20160304010000,0.0,0.0,0,60.8,69.4,70.8,67.8
20160304011500,0.0,0.0,0,60.8,69.4,70.8,67.8
20160304013000,0.0,0.0,0,60.8,69.3,70.8,67.8
20160304014500,0.0,0.0,0,60.8,69.3,70.8,67.8
20160304020000,0.0,0.0,0,60.8,69.3,70.8,67.8
20160304021500,0.0,0.0,0,60.8,69.3,70.8,67.8
20160304023000,0.0,0.0,0,60.8,69.3,70.8,67.8
20160304024500,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304030000,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304031500,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304033000,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304034500,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304040000,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304041500,0.0,0.0,0,60.8,69.2,70.8,67.8
20160304043000,0.0,0.0,0,60.8,69.1,70.8,67.8
20160304044500,0.0,0.0,0,60.8,69.1,70.8,67.8
20160304050000,0.0,0.0,0,60.0,69.1,70.8,67.8
20160304051500,0.0,0.0,0,60.0,69.1,70.8,67.8
20160304053000,0.0,0.0,0,60.0,69.1,70.8,67.8
20160304054500,0.0,0.0,0,60.0,69.1,70.8,67.8
20160304060000,0.0,0.0,0,60.0,69.0,70.8,67.8
20160304061500,0.0,0.0,0,60.0,69.0,70.8,67.8
20160304063000,0.0,0.0,0,60.0,68.9,70.8,67.8
20160304064500,0.0,0.0,0,60.0,68.9,70.8,67.8
20160304070000,0.0,0.0,0,60.0,68.9,70.8,67.8
20160304071500,0.0,0.0,0,60.0,68.8,70.8,67.8
20160304073000,0.0,0.0,0,60.0,68.7,70.8,67.8
20160304074500,0.0,0.0,0,60.0,68.6,70.8,67.8
20160304080000,0.0,0.0,0,60.0,68.7,70.8,67.8
20160304081500,0.0,0.0,0,60.0,69.2,70.8,67.8
20160304083000,0.0,0.0,2,60.0,69.6,70.8,67.8
20160304084500,0.0,0.0,0,60.0,70.0,70.8,67.8
20160304090000,0.0,0.0,0,60.0,69.8,70.8,67.8
20160304091500,0.0,0.0,0,60.7,69.8,70.8,67.8
20160304093000,0.0,0.0,2,60.7,70.3,70.8,67.8
20160304094500,0.0,0.0,4,59.6,70.5,70.8,67.8
20160304100000,0.0,0.0,5,59.6,70.6,70.8,67.8
20160304101500,0.0,0.0,5,59.6,70.7,70.8,67.8
20160304103000,0.0,0.0,5,59.6,70.7,70.8,67.8
20160304104500,0.0,0.0,5,59.6,71.0,70.8,67.8
20160304110000,0.0,0.0,5,59.6,70.8,70.8,67.8
20160304111500,0.0,0.0,5,59.6,71.0,70.8,67.8
20160304113000,0.0,0.0,9,59.6,71.2,70.8,67.8
20160304114500,0.0,0.0,8,59.6,70.9,70.8,67.8
20160304120000,0.0,0.0,8,59.6,70.8,70.8,67.8
20160304121500,0.0,0.0,8,59.6,70.9,70.8,67.8
20160304123000,69.6,20.3509,34,53.9,71.2,70.8,67.8
20160304124500,81.0,23.6842,36,52.7,70.9,70.8,67.8
20160304130000,76.8,22.4561,36,52.7,70.8,70.8,67.8
20160304131500,73.8,21.5789,35,52.7,70.9,70.8,67.8
20160304133000,76.8,22.4561,35,52.7,70.9,70.8,67.8
20160304134500,0.0,0.0,9,52.7,70.4,70.8,67.8
20160304140000,0.0,0.0,8,56.8,70.4,70.8,67.8
20160304141500,0.0,0.0,9,58.7,71.0,70.8,67.8
20160304143000,57.0,16.6667,35,53.9,71.1,70.8,67.8
20160304144500,0.0,0.0,9,56.7,71.0,70.8,67.8
20160304150000,0.0,0.0,9,58.9,71.0,70.8,67.8
20160304151500,0.0,0.0,9,59.8,70.9,70.8,67.8
20160304153000,0.0,0.0,9,59.8,70.8,70.8,67.8
20160304154500,0.0,0.0,9,59.8,70.8,70.8,67.8
20160304160000,0.0,0.0,9,60.7,70.7,70.8,67.8
20160304161500,0.0,0.0,9,60.7,70.7,70.8,67.8
20160304163000,0.0,0.0,9,60.7,70.6,70.8,67.8
20160304164500,0.0,0.0,8,60.7,70.5,70.8,67.8
20160304170000,0.0,0.0,6,61.5,70.4,70.8,67.8
20160304171500,0.0,0.0,4,61.5,70.4,70.8,67.8
20160304173000,0.0,0.0,1,63.0,70.4,70.8,67.8
20160304174500,0.0,0.0,0,63.0,70.3,70.8,67.8
20160304180000,0.0,0.0,0,63.0,70.3,70.8,67.8
20160304181500,0.0,0.0,0,63.0,70.3,70.8,67.8
20160304183000,0.0,0.0,0,63.0,70.3,70.8,67.8
20160304184500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304190000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304191500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304193000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304194500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304200000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304201500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304203000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304204500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304210000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304211500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304213000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304214500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304220000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304221500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304223000,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304224500,0.0,0.0,0,63.0,70.2,70.8,67.8
20160304230000,0.0,0.0,0,62.0,70.2,70.8,67.8
20160304231500,0.0,0.0,0,62.0,70.2,70.8,67.8
20160304233000,0.0,0.0,0,62.0,70.2,70.8,67.8
20160304234500,0.0,0.0,0,62.0,70.2,70.8,67.8
20160305000000,0.0,0.0,0,62.0,70.2,70.8,67.8
20160305001500,0.0,0.0,0,62.0,70.2,70.8,67.8
20160305003000,0.0,0.0,0,62.0,70.2,70.8,67.8
20160305004500,0.0,0.0,0,62.0,70.2,70.8,67.8
20160305010000,0.0,0.0,0,62.0,70.2,70.8,67.8
20160305011500,0.0,0.0,0,61.2,70.2,70.8,67.8
20160305013000,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305014500,0.0,0.0,0,61.2,70.2,70.8,67.8
20160305020000,0.0,0.0,0,61.2,70.2,70.8,67.8
20160305021500,0.0,0.0,0,61.2,70.2,70.8,67.8
20160305023000,0.0,0.0,0,61.2,70.2,70.8,67.8
20160305024500,0.0,0.0,0,61.2,70.2,70.8,67.8
20160305030000,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305031500,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305033000,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305034500,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305040000,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305041500,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305043000,0.0,0.0,0,61.2,70.3,70.8,67.8
20160305044500,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305050000,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305051500,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305053000,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305054500,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305060000,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305061500,0.0,0.0,0,60.5,70.3,70.8,67.8
20160305063000,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305064500,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305070000,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305071500,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305073000,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305074500,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305080000,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305081500,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305083000,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305084500,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305090000,0.0,0.0,0,60.5,70.2,70.8,67.8
20160305091500,0.0,0.0,0,60.5,70.1,70.8,67.8
20160305093000,0.0,0.0,0,60.5,70.1,70.8,67.8
20160305094500,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305100000,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305101500,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305103000,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305104500,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305110000,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305111500,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305113000,0.0,0.0,0,61.2,70.1,70.8,67.8
20160305114500,0.0,0.0,0,61.9,70.1,70.8,67.8
20160305120000,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305121500,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305123000,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305124500,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305130000,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305131500,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305133000,0.0,0.0,0,61.9,70.2,70.8,67.8
20160305134500,0.0,0.0,0,62.8,70.3,70.8,67.8
20160305140000,0.0,0.0,0,62.8,70.3,70.8,67.8
20160305141500,0.0,0.0,0,62.8,70.3,70.8,67.8
20160305143000,0.0,0.0,0,62.8,70.3,70.8,67.8
20160305144500,0.0,0.0,0,63.5,70.3,70.8,67.8
20160305150000,0.0,0.0,0,63.5,70.3,70.8,67.8
20160305151500,0.0,0.0,1,63.5,70.4,70.8,67.8
20160305153000,0.0,0.0,0,63.5,70.4,70.8,67.8
20160305154500,0.0,0.0,0,63.5,70.5,70.8,67.8
20160305160000,0.0,0.0,1,64.4,70.5,70.8,67.8
20160305161500,0.0,0.0,0,64.4,70.5,70.8,67.8
20160305163000,0.0,0.0,1,64.4,70.6,70.8,67.8
20160305164500,0.0,0.0,1,64.4,70.6,70.8,67.8
20160305170000,0.0,0.0,1,64.4,70.5,70.8,67.8
20160305171500,0.0,0.0,1,64.4,70.6,70.8,67.8
20160305173000,0.0,0.0,0,64.4,70.6,70.8,67.8
20160305174500,0.0,0.0,0,64.4,70.5,70.8,67.8
20160305180000,0.0,0.0,0,64.4,70.5,70.8,67.8
20160305181500,0.0,0.0,0,64.4,70.5,70.8,67.8
20160305183000,0.0,0.0,0,64.4,70.5,70.8,67.8
20160305184500,0.0,0.0,0,63.6,70.4,70.8,67.8
20160305190000,0.0,0.0,0,63.6,70.4,70.8,67.8
20160305191500,0.0,0.0,0,63.6,70.4,70.8,67.8
20160305193000,0.0,0.0,0,63.6,70.3,70.8,67.8
20160305194500,0.0,0.0,0,63.6,70.3,70.8,67.8
20160305200000,0.0,0.0,0,63.6,70.3,70.8,67.8
20160305201500,0.0,0.0,0,63.6,70.3,70.8,67.8
20160305203000,0.0,0.0,0,63.6,70.2,70.8,67.8
20160305204500,0.0,0.0,0,62.8,70.2,70.8,67.8
20160305210000,0.0,0.0,0,62.8,70.2,70.8,67.8
20160305211500,0.0,0.0,0,62.8,70.1,70.8,67.8
20160305213000,0.0,0.0,0,62.8,70.0,70.8,67.8
20160305214500,0.0,0.0,0,62.8,70.0,70.8,67.8
20160305220000,0.0,0.0,0,62.8,70.0,70.8,67.8
20160305221500,0.0,0.0,0,62.8,70.0,70.8,67.8
20160305223000,0.0,0.0,0,62.8,69.9,70.8,67.8
20160305224500,0.0,0.0,0,62.0,69.9,70.8,67.8
20160305230000,0.0,0.0,0,62.0,69.8,70.8,67.8
20160305231500,0.0,0.0,0,62.0,69.8,70.8,67.8
20160305233000,0.0,0.0,0,62.0,69.8,70.8,67.8
20160305234500,0.0,0.0,0,62.0,69.7,70.8,67.8
20160306000000,0.0,0.0,0,62.0,69.7,70.8,67.8
20160306001500,0.0,0.0,0,61.2,69.7,70.8,67.8
20160306003000,0.0,0.0,0,61.2,69.6,70.8,67.8
20160306004500,0.0,0.0,0,61.2,69.6,70.8,67.8
20160306010000,0.0,0.0,0,61.2,69.4,70.8,67.8
20160306011500,0.0,0.0,0,61.2,69.4,70.8,67.8
20160306013000,0.0,0.0,0,61.2,69.3,70.8,67.8
20160306014500,0.0,0.0,0,61.2,69.3,70.8,67.8
20160306020000,0.0,0.0,0,60.4,69.3,70.8,67.8
20160306021500,0.0,0.0,0,60.4,69.2,70.8,67.8
20160306023000,0.0,0.0,0,60.4,69.2,70.8,67.8
20160306024500,0.0,0.0,0,60.4,69.1,70.8,67.8
20160306030000,0.0,0.0,0,60.4,69.1,70.8,67.8
20160306031500,0.0,0.0,0,60.4,69.0,70.8,67.8
20160306033000,0.0,0.0,0,60.4,68.9,70.8,67.8
20160306034500,0.0,0.0,0,59.6,68.9,70.8,67.8
20160306040000,0.0,0.0,0,59.6,68.9,70.8,67.8
20160306041500,0.0,0.0,0,59.6,68.8,70.8,67.8
20160306043000,0.0,0.0,0,59.6,68.8,70.8,67.8
20160306044500,0.0,0.0,0,59.6,68.7,70.8,67.8
20160306050000,0.0,0.0,0,59.6,68.7,70.8,67.8
20160306051500,0.0,0.0,0,59.6,68.6,70.8,67.8
20160306053000,0.0,0.0,0,59.6,68.6,70.8,67.8
20160306054500,0.0,0.0,0,59.6,68.6,70.8,67.8
20160306060000,0.0,0.0,0,59.6,68.5,70.8,67.8
20160306061500,0.0,0.0,0,59.6,68.5,70.8,67.8
20160306063000,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306064500,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306070000,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306071500,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306073000,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306074500,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306080000,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306081500,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306083000,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306084500,0.0,0.0,0,59.6,68.2,70.8,67.8
20160306090000,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306091500,0.0,0.0,0,59.6,68.3,70.8,67.8
20160306093000,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306094500,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306100000,0.0,0.0,0,59.6,68.4,70.8,67.8
20160306101500,0.0,0.0,0,60.3,68.5,70.8,67.8
20160306103000,0.0,0.0,0,60.3,68.5,70.8,67.8
20160306104500,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306110000,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306111500,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306113000,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306114500,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306120000,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306121500,0.0,0.0,0,60.3,68.6,70.8,67.8
20160306123000,0.0,0.0,0,61.1,68.6,70.8,67.8
20160306124500,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306130000,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306131500,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306133000,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306134500,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306140000,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306141500,0.0,0.0,0,61.1,68.7,70.8,67.8
20160306143000,0.0,0.0,0,61.1,68.8,70.8,67.8
20160306144500,0.0,0.0,0,61.9,68.8,70.8,67.8
20160306150000,0.0,0.0,0,61.9,68.8,70.8,67.8
20160306151500,0.0,0.0,0,61.9,68.8,70.8,67.8
20160306153000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306154500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306160000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306161500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306163000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306164500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306170000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306171500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306173000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306174500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306180000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306181500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306183000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306184500,0.0,0.0,0,61.9,69.0,70.8,67.8
20160306190000,0.0,0.0,0,61.9,69.0,70.8,67.8
20160306191500,0.0,0.0,0,61.9,69.0,70.8,67.8
20160306193000,0.0,0.0,0,61.9,69.0,70.8,67.8
20160306194500,0.0,0.0,0,61.9,69.0,70.8,67.8
20160306200000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306201500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306203000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306204500,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306210000,0.0,0.0,0,61.9,68.9,70.8,67.8
20160306211500,0.0,0.0,0,61.9,69.0,70.8,67.8
20160306213000,0.0,0.0,0,61.9,69.1,70.8,67.8
20160306214500,0.0,0.0,0,61.2,69.1,70.8,67.8
20160306220000,0.0,0.0,0,61.2,69.1,70.8,67.8
20160306221500,0.0,0.0,0,61.2,68.9,70.8,67.8
20160306223000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160306224500,0.0,0.0,0,61.2,69.1,70.8,67.8
20160306230000,0.0,0.0,0,61.2,69.1,70.8,67.8
20160306231500,0.0,0.0,0,61.2,69.1,70.8,67.8
20160306233000,0.0,0.0,0,61.2,69.1,70.8,67.8
20160306234500,0.0,0.0,0,61.2,69.1,70.8,67.8
20160307000000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307001500,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307003000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307004500,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307010000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307011500,0.0,0.0,0,61.2,69.1,70.8,67.8
20160307013000,0.0,0.0,0,61.2,69.1,70.8,67.8
20160307014500,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307020000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307021500,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307023000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307024500,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307030000,0.0,0.0,0,61.2,69.0,70.8,67.8
20160307031500,0.0,0.0,0,61.2,68.9,70.8,67.8
20160307033000,0.0,0.0,0,61.2,68.9,70.8,67.8
20160307034500,0.0,0.0,0,61.2,68.9,70.8,67.8
20160307040000,0.0,0.0,0,61.2,68.9,70.8,67.8
20160307041500,0.0,0.0,0,61.2,68.8,70.8,67.8
20160307043000,0.0,0.0,0,61.2,68.8,70.8,67.8
20160307044500,0.0,0.0,0,61.2,68.8,70.8,67.8
20160307050000,0.0,0.0,0,61.2,68.8,70.8,67.8
20160307051500,0.0,0.0,0,61.2,68.8,70.8,67.8
20160307053000,0.0,0.0,0,61.2,68.8,70.8,67.8
