PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329081500,260.4,76.1403,58,53.5,68.9,68.5,65.5
20160329083000,316.8,92.6316,65,53.5,69.2,68.5,65.5
20160329084500,334.2,97.7193,68,53.5,69.4,68.5,65.5
20160329090000,339.6,99.2982,68,53.5,69.4,68.5,65.5
20160329091500,339.6,99.2982,68,53.5,69.3,68.5,65.5
20160329093000,339.6,99.2982,68,53.5,69.5,68.5,65.5
20160329094500,339.6,99.2982,68,53.5,69.7,68.5,65.5
20160329100000,339.6,99.2982,68,53.5,69.6,68.5,65.5
20160329101500,339.6,99.2982,68,53.5,69.5,68.5,65.5
20160329103000,328.2,95.9649,67,53.5,68.8,68.5,65.5
20160329104500,295.2,86.3158,62,54.4,68.5,68.5,65.5
20160329110000,0.0,0.0,0,57.9,69.6,82.0,76.0
20160329111500,0.0,0.0,0,60.7,69.6,82.0,76.0
20160329113000,0.0,0.0,0,61.9,69.6,82.0,76.0
20160329114500,0.0,0.0,0,61.9,69.7,82.0,76.0
20160329120000,0.0,0.0,0,62.8,70.8,82.0,76.0
20160329121500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160329123000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160329124500,0.0,0.0,0,62.8,70.6,82.0,76.0
20160329130000,0.0,0.0,0,62.8,70.8,82.0,76.0
20160329131500,0.0,0.0,0,63.6,71.0,82.0,76.0
20160329133000,0.0,0.0,0,63.6,71.5,82.0,76.0
20160329134500,0.0,0.0,0,64.3,71.7,82.0,76.0
20160329140000,0.0,0.0,0,64.3,71.2,82.0,76.0
20160329141500,0.0,0.0,0,64.3,71.2,82.0,76.0
20160329143000,0.0,0.0,0,64.3,70.9,82.0,76.0
20160329144500,0.0,0.0,0,64.3,71.7,82.0,76.0
20160329150000,0.0,0.0,0,64.3,72.0,82.0,76.0
20160329151500,0.0,0.0,0,64.3,72.1,82.0,76.0
20160329153000,0.0,0.0,0,64.3,72.2,82.0,76.0
20160329154500,0.0,0.0,0,64.3,72.3,82.0,76.0
20160329160000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329161500,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329163000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329164500,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329170000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329171500,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329173000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329174500,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329180000,0.0,0.0,0,64.3,72.5,82.0,76.0
20160329181500,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329183000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329184500,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329190000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160329191500,0.0,0.0,0,64.3,72.3,82.0,76.0
20160329193000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329194500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329200000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329201500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329203000,0.0,0.0,0,63.6,72.3,82.0,76.0
20160329204500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329210000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329211500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329213000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329214500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329220000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329221500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329223000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329224500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329230000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329231500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160329233000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160329234500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330000000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330001500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330003000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160330004500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160330010000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160330011500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330013000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330014500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330020000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330021500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330023000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330024500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330030000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160330031500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330033000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330034500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330040000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330041500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330043000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330044500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330050000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330051500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330053000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330054500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330060000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160330061500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160330063000,0.0,0.0,0,63.6,72.1,82.0,76.0
20160330064500,0.0,0.0,0,62.8,72.1,82.0,76.0
20160330070000,0.0,0.0,0,62.8,72.1,82.0,76.0
20160330071500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160330073000,0.0,0.0,0,62.8,71.2,82.0,76.0
20160330074500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160330080000,0.0,0.0,0,62.8,71.4,82.0,76.0
20160330081500,0.0,0.0,0,62.8,71.9,82.0,76.0
20160330083000,0.0,0.0,0,62.8,72.3,82.0,76.0
20160330084500,0.0,0.0,0,63.6,71.8,82.0,76.0
20160330090000,0.0,0.0,0,63.6,71.6,82.0,76.0
20160330091500,0.0,0.0,0,63.6,71.8,82.0,76.0
20160330093000,0.0,0.0,0,63.6,71.6,82.0,76.0
20160330094500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330100000,0.0,0.0,0,63.6,71.2,82.0,76.0
20160330101500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330103000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330104500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330110000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330111500,0.0,0.0,0,63.6,71.1,82.0,76.0
20160330113000,0.0,0.0,0,63.6,71.4,82.0,76.0
20160330114500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330120000,0.0,0.0,0,63.6,71.4,82.0,76.0
20160330121500,0.0,0.0,0,63.6,71.7,82.0,76.0
20160330123000,0.0,0.0,0,63.6,72.1,82.0,76.0
20160330124500,0.0,0.0,0,63.6,72.1,82.0,76.0
20160330130000,0.0,0.0,0,63.6,71.5,82.0,76.0
20160330131500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160330133000,0.0,0.0,0,63.6,71.4,82.0,76.0
20160330134500,0.0,0.0,0,63.6,71.7,82.0,76.0
20160330140000,0.0,0.0,0,63.6,71.8,82.0,76.0
20160330141500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160330143000,0.0,0.0,0,64.9,73.7,82.0,76.0
20160330144500,0.0,0.0,0,64.9,74.1,82.0,76.0
20160330150000,0.0,0.0,0,64.9,74.5,82.0,76.0
20160330151500,0.0,0.0,0,64.9,74.6,82.0,76.0
20160330153000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160330154500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160330160000,0.0,0.0,0,64.9,72.8,82.0,76.0
20160330161500,0.0,0.0,0,64.9,72.6,82.0,76.0
20160330163000,0.0,0.0,0,64.9,72.7,82.0,76.0
20160330164500,0.0,0.0,0,64.9,72.7,82.0,76.0
20160330170000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160330171500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330173000,0.0,0.0,0,64.9,73.3,82.0,76.0
20160330174500,0.0,0.0,0,64.9,73.3,82.0,76.0
20160330180000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160330181500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160330183000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330184500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330190000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160330191500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330193000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160330194500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160330200000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330201500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330203000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330204500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330210000,0.0,0.0,0,64.9,73.3,82.0,76.0
20160330211500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330213000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160330214500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330220000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330221500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160330223000,0.0,0.0,0,64.0,73.1,82.0,76.0
20160330224500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160330230000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160330231500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160330233000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160330234500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160331000000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160331001500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160331003000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160331004500,0.0,0.0,0,64.0,72.8,82.0,76.0
20160331010000,0.0,0.0,0,64.0,72.8,82.0,76.0
20160331011500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160331013000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160331014500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160331020000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160331021500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160331023000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160331024500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160331030000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160331031500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160331033000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160331034500,0.0,0.0,0,63.2,72.6,82.0,76.0
20160331040000,0.0,0.0,0,63.2,72.6,82.0,76.0
20160331041500,0.0,0.0,0,63.2,72.6,82.0,76.0
20160331043000,0.0,0.0,0,63.2,72.6,82.0,76.0
20160331044500,0.0,0.0,0,63.2,72.5,82.0,76.0
20160331050000,0.0,0.0,0,63.2,72.5,82.0,76.0
20160331051500,0.0,0.0,0,63.2,72.9,82.0,76.0
20160331053000,0.0,0.0,0,63.2,72.9,82.0,76.0
20160331054500,0.0,0.0,0,63.2,72.9,82.0,76.0
20160331060000,0.0,0.0,0,63.2,72.6,82.0,76.0
20160331061500,0.0,0.0,0,63.2,72.4,82.0,76.0
20160331063000,0.0,0.0,0,63.2,72.4,82.0,76.0
20160331064500,0.0,0.0,0,63.2,72.4,82.0,76.0
20160331070000,0.0,0.0,0,63.2,71.7,82.0,76.0
20160331071500,0.0,0.0,0,63.2,71.7,82.0,76.0
20160331073000,0.0,0.0,0,63.2,70.9,82.0,76.0
20160331074500,0.0,0.0,0,63.2,70.4,82.0,76.0
20160331080000,0.0,0.0,0,63.2,70.3,82.0,76.0
20160331081500,0.0,0.0,0,63.2,70.5,82.0,76.0
20160331083000,0.0,0.0,0,63.2,70.2,82.0,76.0
20160331084500,0.0,0.0,0,63.2,70.2,82.0,76.0
20160331090000,0.0,0.0,0,63.2,70.1,82.0,76.0
20160331091500,0.0,0.0,0,63.2,70.2,82.0,76.0
20160331093000,0.0,0.0,0,63.2,70.2,82.0,76.0
20160331094500,0.0,0.0,0,64.0,70.0,82.0,76.0
20160331100000,0.0,0.0,0,64.0,70.3,82.0,76.0
20160331101500,0.0,0.0,0,64.0,70.0,82.0,76.0
20160331103000,0.0,0.0,0,64.0,70.1,82.0,76.0
20160331104500,0.0,0.0,0,64.0,70.3,82.0,76.0
20160331110000,0.0,0.0,0,64.0,70.0,82.0,76.0
20160331111500,0.0,0.0,0,64.0,70.0,82.0,76.0
20160331113000,0.0,0.0,0,64.0,70.4,82.0,76.0
20160331114500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160331120000,0.0,0.0,0,64.0,71.4,82.0,76.0
20160331121500,0.0,0.0,0,64.0,71.3,82.0,76.0
20160331123000,0.0,0.0,0,64.0,70.7,82.0,76.0
20160331124500,0.0,0.0,0,64.0,70.8,82.0,76.0
20160331130000,0.0,0.0,0,64.0,71.2,82.0,76.0
20160331131500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160331133000,0.0,0.0,0,64.0,71.4,82.0,76.0
20160331134500,0.0,0.0,0,64.0,70.8,82.0,76.0
20160331140000,0.0,0.0,0,64.0,71.3,82.0,76.0
20160331141500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160331143000,0.0,0.0,0,64.0,70.7,82.0,76.0
20160331144500,0.0,0.0,0,64.0,70.4,82.0,76.0
20160331150000,0.0,0.0,0,64.0,71.2,82.0,76.0
20160331151500,0.0,0.0,0,64.0,71.4,82.0,76.0
20160331153000,0.0,0.0,0,64.0,71.7,82.0,76.0
20160331154500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160331160000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160331161500,0.0,0.0,0,64.0,72.8,82.0,76.0
20160331163000,0.0,0.0,0,64.0,73.1,82.0,76.0
20160331164500,0.0,0.0,0,64.0,73.1,82.0,76.0
20160331170000,0.0,0.0,0,64.0,73.2,82.0,76.0
20160331171500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331173000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331174500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331180000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331181500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331183000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331184500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331190000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331191500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331193000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331194500,0.0,0.0,0,64.0,73.3,82.0,76.0
20160331200000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331201500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331203000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331204500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331210000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331211500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331213000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331214500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331220000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331221500,0.0,0.0,0,64.0,73.3,82.0,76.0
20160331223000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331224500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160331230000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331231500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331233000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160331234500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401000000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401001500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401003000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401004500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401010000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401011500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401013000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401014500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401020000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401021500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401023000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401024500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401030000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401031500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401033000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401034500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160401040000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401041500,0.0,0.0,0,64.0,73.6,82.0,76.0
20160401043000,0.0,0.0,0,64.0,73.6,82.0,76.0
20160401044500,0.0,0.0,0,64.0,73.6,82.0,76.0
20160401050000,0.0,0.0,0,64.0,73.6,82.0,76.0
20160401051500,0.0,0.0,0,64.0,73.6,82.0,76.0
20160401053000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160401054500,0.0,0.0,0,64.0,73.6,82.0,76.0
20160401060000,0.0,0.0,0,64.0,73.3,82.0,76.0
20160401061500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160401063000,0.0,0.0,0,63.2,72.8,82.0,76.0
20160401064500,0.0,0.0,0,63.2,72.7,82.0,76.0
20160401070000,0.0,0.0,0,63.2,72.1,82.0,76.0
20160401071500,0.0,0.0,0,63.2,71.7,82.0,76.0
20160401073000,0.0,0.0,0,63.2,72.1,82.0,76.0
20160401074500,0.0,0.0,0,63.2,71.8,82.0,76.0
20160401080000,0.0,0.0,0,63.2,71.8,82.0,76.0
20160401081500,0.0,0.0,0,62.4,71.8,82.0,76.0
20160401083000,0.0,0.0,0,62.4,72.2,82.0,76.0
20160401084500,0.0,0.0,0,62.4,72.4,82.0,76.0
20160401090000,0.0,0.0,0,62.4,72.3,82.0,76.0
20160401091500,0.0,0.0,0,62.4,72.3,82.0,76.0
20160401093000,0.0,0.0,0,62.4,72.2,82.0,76.0
20160401094500,0.0,0.0,0,62.4,72.4,82.0,76.0
20160401100000,0.0,0.0,0,62.4,72.4,82.0,76.0
20160401101500,0.0,0.0,0,62.4,72.5,82.0,76.0
20160401103000,0.0,0.0,0,62.4,72.9,82.0,76.0
20160401104500,0.0,0.0,0,62.4,72.4,82.0,76.0
20160401110000,0.0,0.0,0,62.4,72.4,82.0,76.0
20160401111500,0.0,0.0,0,62.4,72.1,82.0,76.0
20160401113000,0.0,0.0,0,62.4,72.1,82.0,76.0
20160401114500,0.0,0.0,0,62.4,72.0,82.0,76.0
20160401120000,0.0,0.0,0,62.4,72.0,82.0,76.0
20160401121500,0.0,0.0,0,62.4,72.1,82.0,76.0
20160401123000,0.0,0.0,0,62.4,72.1,82.0,76.0
20160401124500,0.0,0.0,0,62.4,72.0,82.0,76.0
20160401130000,0.0,0.0,0,62.4,72.0,82.0,76.0
20160401131500,0.0,0.0,0,62.4,72.0,82.0,76.0
20160401133000,0.0,0.0,0,62.4,72.2,82.0,76.0
20160401134500,0.0,0.0,0,62.4,71.8,82.0,76.0
20160401140000,0.0,0.0,0,62.4,71.9,82.0,76.0
20160401141500,0.0,0.0,0,62.4,71.6,82.0,76.0
20160401143000,0.0,0.0,0,62.4,71.8,74.7,71.7
20160401144500,0.0,0.0,0,62.4,71.7,74.7,71.7
20160401150000,0.0,0.0,0,62.4,71.4,74.7,71.7
20160401151500,0.0,0.0,0,62.4,71.3,74.7,71.7
20160401153000,0.0,0.0,0,62.4,71.0,74.7,71.7
20160401154500,0.0,0.0,0,61.6,71.3,74.7,71.7
20160401160000,0.0,0.0,0,61.6,71.4,74.7,71.7
20160401161500,0.0,0.0,0,61.6,71.4,74.7,71.7
20160401163000,0.0,0.0,0,61.6,71.5,74.7,71.7
20160401164500,0.0,0.0,0,62.4,71.4,74.7,71.7
20160401170000,0.0,0.0,0,62.4,71.7,74.7,71.7
20160401171500,0.0,0.0,0,61.6,71.9,74.7,71.7
20160401173000,0.0,0.0,0,61.6,71.9,74.7,71.7
20160401174500,0.0,0.0,0,61.6,71.9,74.7,71.7
20160401180000,0.0,0.0,0,61.6,71.9,74.7,71.7
20160401181500,0.0,0.0,0,61.6,71.9,74.7,71.7
20160401183000,0.0,0.0,0,61.6,71.8,74.7,71.7
20160401184500,0.0,0.0,0,61.6,71.8,74.7,71.7
20160401190000,0.0,0.0,0,61.6,71.7,74.7,71.7
20160401191500,0.0,0.0,0,61.6,71.7,74.7,71.7
20160401193000,0.0,0.0,0,61.6,71.7,74.7,71.7
20160401194500,0.0,0.0,0,61.6,71.8,74.7,71.7
20160401200000,0.0,0.0,0,61.6,71.8,74.7,71.7
20160401201500,0.0,0.0,0,61.6,71.7,74.7,71.7
20160401203000,0.0,0.0,0,61.6,71.7,74.7,71.7
20160401204500,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401210000,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401211500,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401213000,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401214500,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401220000,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401221500,0.0,0.0,0,61.6,71.6,74.7,71.7
20160401223000,0.0,0.0,0,60.8,71.6,74.7,71.7
20160401224500,0.0,0.0,0,60.8,71.4,74.7,71.7
20160401230000,0.0,0.0,0,60.8,71.4,74.7,71.7
20160401231500,0.0,0.0,0,60.8,71.4,74.7,71.7
20160401233000,0.0,0.0,0,60.8,71.4,74.7,71.7
20160401234500,0.0,0.0,0,60.8,71.3,74.7,71.7
20160402000000,0.0,0.0,0,60.8,71.3,74.7,71.7
20160402001500,0.0,0.0,0,60.8,71.3,74.7,71.7
20160402003000,0.0,0.0,0,60.8,71.4,74.7,71.7
20160402004500,0.0,0.0,0,60.8,71.4,74.7,71.7
20160402010000,0.0,0.0,0,60.8,71.4,74.7,71.7
20160402011500,0.0,0.0,0,60.8,71.4,74.7,71.7
20160402013000,0.0,0.0,0,60.8,71.4,74.7,71.7
20160402014500,0.0,0.0,0,60.8,71.5,74.7,71.7
20160402020000,0.0,0.0,0,60.8,71.5,74.7,71.7
20160402021500,0.0,0.0,0,60.0,71.6,74.7,71.7
20160402023000,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402024500,0.0,0.0,0,60.0,71.5,74.7,71.7
20160402030000,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402031500,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402033000,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402034500,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402040000,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402041500,0.0,0.0,0,60.0,71.5,74.7,71.7
20160402043000,0.0,0.0,0,60.0,71.5,74.7,71.7
20160402044500,0.0,0.0,0,60.0,71.5,74.7,71.7
20160402050000,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402051500,0.0,0.0,0,60.0,71.4,74.7,71.7
20160402053000,0.0,0.0,0,60.0,71.3,74.7,71.7
20160402054500,0.0,0.0,0,59.3,71.3,74.7,71.7
20160402060000,0.0,0.0,0,59.3,71.3,74.7,71.7
20160402061500,0.0,0.0,0,59.3,71.3,74.7,71.7
20160402063000,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402064500,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402070000,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402071500,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402073000,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402074500,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402080000,0.0,0.0,0,59.3,71.1,74.7,71.7
20160402081500,0.0,0.0,0,59.3,71.2,74.7,71.7
20160402083000,0.0,0.0,0,59.3,71.1,74.7,71.7
20160402084500,0.0,0.0,0,59.3,71.1,74.7,71.7
20160402090000,0.0,0.0,0,59.3,71.0,74.7,71.7
20160402091500,0.0,0.0,0,59.3,71.1,74.7,71.7
20160402093000,0.0,0.0,0,59.9,71.0,74.7,71.7
20160402094500,0.0,0.0,0,59.9,71.0,74.7,71.7
20160402100000,0.0,0.0,0,59.9,71.0,74.7,71.7
20160402101500,0.0,0.0,0,59.9,71.0,74.7,71.7
20160402103000,0.0,0.0,0,59.9,71.1,74.7,71.7
20160402104500,0.0,0.0,0,59.9,70.9,74.7,71.7
20160402110000,0.0,0.0,0,59.9,70.9,74.7,71.7
20160402111500,0.0,0.0,0,59.9,70.9,74.7,71.7
20160402113000,0.0,0.0,0,59.9,70.9,74.7,71.7
20160402114500,0.0,0.0,0,59.9,70.8,74.7,71.7
20160402120000,0.0,0.0,0,59.9,70.9,74.7,71.7
20160402121500,0.0,0.0,0,59.9,70.9,74.7,71.7
20160402123000,0.0,0.0,0,59.9,71.0,74.7,71.7
20160402124500,0.0,0.0,0,59.9,71.1,74.7,71.7
20160402130000,0.0,0.0,0,60.7,71.0,74.7,71.7
20160402131500,0.0,0.0,0,60.7,71.1,74.7,71.7
20160402133000,0.0,0.0,0,60.7,71.1,74.7,71.7
20160402134500,0.0,0.0,0,60.7,71.0,74.7,71.7
20160402140000,0.0,0.0,0,61.5,70.9,74.7,71.7
20160402141500,0.0,0.0,0,61.5,70.9,74.7,71.7
20160402143000,0.0,0.0,0,61.5,70.9,74.7,71.7
20160402144500,0.0,0.0,0,61.5,70.9,74.7,71.7
20160402150000,0.0,0.0,0,61.5,71.0,74.7,71.7
20160402151500,0.0,0.0,0,61.5,71.0,74.7,71.7
20160402153000,0.0,0.0,0,61.5,71.1,74.7,71.7
20160402154500,0.0,0.0,0,62.3,71.1,74.7,71.7
20160402160000,0.0,0.0,0,62.3,71.2,74.7,71.7
20160402161500,0.0,0.0,0,62.3,71.2,74.7,71.7
20160402163000,0.0,0.0,0,62.3,71.2,74.7,71.7
20160402164500,0.0,0.0,0,62.3,71.2,74.7,71.7
20160402170000,0.0,0.0,0,62.3,71.3,74.7,71.7
20160402171500,0.0,0.0,0,62.3,71.3,74.7,71.7
20160402173000,0.0,0.0,0,62.3,71.5,74.7,71.7
20160402174500,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402180000,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402181500,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402183000,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402184500,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402190000,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402191500,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402193000,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402194500,0.0,0.0,0,62.3,71.3,74.7,71.7
20160402200000,0.0,0.0,0,62.3,71.3,74.7,71.7
20160402201500,0.0,0.0,0,62.3,71.3,74.7,71.7
20160402203000,0.0,0.0,0,62.3,71.3,74.7,71.7
20160402204500,0.0,0.0,0,62.3,71.4,74.7,71.7
20160402210000,0.0,0.0,0,62.3,71.6,74.7,71.7
20160402211500,0.0,0.0,0,62.3,71.7,74.7,71.7
20160402213000,0.0,0.0,0,62.3,71.7,74.7,71.7
20160402214500,0.0,0.0,0,62.3,71.7,74.7,71.7
20160402220000,0.0,0.0,0,62.3,71.8,74.7,71.7
20160402221500,0.0,0.0,0,62.3,71.8,74.7,71.7
20160402223000,0.0,0.0,0,62.3,71.9,74.7,71.7
20160402224500,0.0,0.0,0,62.3,71.9,74.7,71.7
20160402230000,0.0,0.0,0,62.3,71.9,74.7,71.7
20160402231500,0.0,0.0,0,62.3,71.9,74.7,71.7
20160402233000,0.0,0.0,0,61.6,71.8,74.7,71.7
20160402234500,0.0,0.0,0,61.6,71.8,74.7,71.7
20160403000000,0.0,0.0,0,61.6,71.9,74.7,71.7
20160403001500,0.0,0.0,0,61.6,72.0,74.7,71.7
20160403003000,0.0,0.0,0,61.6,71.9,74.7,71.7
20160403004500,0.0,0.0,0,61.6,72.1,74.7,71.7
20160403010000,0.0,0.0,0,61.6,72.1,74.7,71.7
20160403011500,0.0,0.0,0,61.6,72.0,74.7,71.7
20160403013000,0.0,0.0,0,61.6,72.0,74.7,71.7
20160403014500,0.0,0.0,0,60.8,72.0,74.7,71.7
20160403020000,0.0,0.0,0,60.8,72.0,74.7,71.7
20160403021500,0.0,0.0,0,60.8,71.9,74.7,71.7
20160403023000,0.0,0.0,0,60.8,71.9,74.7,71.7
20160403024500,0.0,0.0,0,60.8,71.8,74.7,71.7
20160403030000,0.0,0.0,0,60.8,71.7,74.7,71.7
20160403031500,0.0,0.0,0,60.8,71.7,74.7,71.7
20160403033000,0.0,0.0,0,60.8,71.7,74.7,71.7
20160403034500,0.0,0.0,0,60.8,71.7,74.7,71.7
20160403040000,0.0,0.0,0,60.8,71.7,74.7,71.7
20160403041500,0.0,0.0,0,60.0,71.7,74.7,71.7
20160403043000,0.0,0.0,0,60.0,71.7,74.7,71.7
20160403044500,0.0,0.0,0,60.0,71.7,74.7,71.7
20160403050000,0.0,0.0,0,60.0,71.7,74.7,71.7
20160403051500,0.0,0.0,0,60.0,71.7,74.7,71.7
20160403053000,0.0,0.0,0,60.0,71.6,74.7,71.7
20160403054500,0.0,0.0,0,60.0,71.6,74.7,71.7
20160403060000,0.0,0.0,0,60.0,71.6,74.7,71.7
20160403061500,0.0,0.0,0,60.0,71.6,74.7,71.7
20160403063000,0.0,0.0,0,60.0,71.6,74.7,71.7
20160403064500,0.0,0.0,0,60.0,71.6,74.7,71.7
20160403070000,0.0,0.0,0,60.0,71.3,74.7,71.7
20160403071500,0.0,0.0,0,60.0,71.4,74.7,71.7
20160403073000,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403074500,31.2,9.1228,0,59.2,71.3,74.7,71.7
20160403080000,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403081500,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403083000,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403084500,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403090000,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403091500,0.0,0.0,0,59.2,71.3,74.7,71.7
20160403093000,0.0,0.0,0,59.9,71.2,74.7,71.7
20160403094500,0.0,0.0,0,59.9,71.3,74.7,71.7
20160403100000,0.0,0.0,0,59.9,71.3,74.7,71.7
20160403101500,0.0,0.0,0,59.9,71.4,74.7,71.7
20160403103000,0.0,0.0,0,59.9,71.3,74.7,71.7
20160403104500,0.0,0.0,0,59.9,71.2,74.7,71.7
20160403110000,0.0,0.0,0,59.9,71.2,74.7,71.7
20160403111500,0.0,0.0,0,59.9,71.0,74.7,71.7
20160403113000,0.0,0.0,0,59.9,71.0,74.7,71.7
20160403114500,0.0,0.0,0,59.9,70.9,74.7,71.7
20160403120000,0.0,0.0,0,59.9,70.9,74.7,71.7
20160403121500,0.0,0.0,0,59.9,70.8,74.7,71.7
20160403123000,0.0,0.0,0,59.9,70.8,74.7,71.7
20160403124500,0.0,0.0,0,59.9,70.9,74.7,71.7
20160403130000,0.0,0.0,0,59.9,70.9,74.7,71.7
20160403131500,0.0,0.0,0,59.9,70.9,74.7,71.7
20160403133000,0.0,0.0,0,59.9,70.9,74.7,71.7
20160403134500,0.0,0.0,0,60.7,70.7,74.7,71.7
20160403140000,0.0,0.0,0,60.7,70.7,74.7,71.7
20160403141500,0.0,0.0,0,60.7,70.6,74.7,71.7
20160403143000,0.0,0.0,0,60.7,70.6,74.7,71.7
20160403144500,0.0,0.0,0,61.5,70.5,74.7,71.7
20160403150000,0.0,0.0,0,61.5,70.5,74.7,71.7
20160403151500,0.0,0.0,0,61.5,70.5,74.7,71.7
20160403153000,0.0,0.0,0,61.5,70.5,74.7,71.7
20160403154500,0.0,0.0,0,61.5,70.5,74.7,71.7
20160403160000,0.0,0.0,0,62.4,70.5,74.7,71.7
20160403161500,0.0,0.0,0,62.4,70.7,74.7,71.7
20160403163000,0.0,0.0,0,62.4,70.6,74.7,71.7
20160403164500,0.0,0.0,0,62.4,70.6,74.7,71.7
20160403170000,0.0,0.0,0,62.4,70.7,74.7,71.7
20160403171500,0.0,0.0,0,62.4,70.7,74.7,71.7
20160403173000,0.0,0.0,0,62.4,70.7,74.7,71.7
20160403174500,0.0,0.0,0,62.4,70.7,74.7,71.7
20160403180000,0.0,0.0,0,62.4,70.7,74.7,71.7
20160403181500,0.0,0.0,0,62.4,70.8,74.7,71.7
20160403183000,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403184500,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403190000,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403191500,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403193000,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403194500,0.0,0.0,0,62.4,71.1,74.7,71.7
20160403200000,0.0,0.0,0,62.4,71.1,74.7,71.7
20160403201500,0.0,0.0,0,62.4,71.2,74.7,71.7
20160403203000,0.0,0.0,0,62.4,71.2,74.7,71.7
20160403204500,0.0,0.0,0,62.4,71.2,74.7,71.7
20160403210000,0.0,0.0,0,62.4,71.2,74.7,71.7
20160403211500,0.0,0.0,0,62.4,71.3,74.7,71.7
20160403213000,0.0,0.0,0,62.4,71.3,74.7,71.7
20160403214500,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403220000,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403221500,0.0,0.0,0,62.4,71.0,74.7,71.7
20160403223000,0.0,0.0,0,62.4,70.9,74.7,71.7
20160403224500,0.0,0.0,0,61.6,70.9,74.7,71.7
20160403230000,0.0,0.0,0,61.6,70.9,74.7,71.7
20160403231500,0.0,0.0,0,61.6,70.8,74.7,71.7
20160403233000,0.0,0.0,0,61.6,70.8,74.7,71.7
20160403234500,0.0,0.0,0,61.6,70.8,74.7,71.7
20160404000000,0.0,0.0,0,61.6,70.8,74.7,71.7
20160404001500,0.0,0.0,0,61.6,70.8,74.7,71.7
20160404003000,0.0,0.0,0,61.6,70.7,74.7,71.7
20160404004500,0.0,0.0,0,60.8,70.7,74.7,71.7
20160404010000,0.0,0.0,0,60.8,70.7,74.7,71.7
20160404011500,0.0,0.0,0,60.8,70.7,74.7,71.7
20160404013000,0.0,0.0,0,60.8,70.7,74.7,71.7
20160404014500,0.0,0.0,0,60.8,70.7,74.7,71.7
20160404020000,0.0,0.0,0,60.8,70.7,74.7,71.7
20160404021500,0.0,0.0,0,60.8,70.6,74.7,71.7
20160404023000,0.0,0.0,0,60.8,70.5,74.7,71.7
20160404024500,0.0,0.0,0,60.8,70.5,74.7,71.7
20160404030000,0.0,0.0,0,60.8,70.5,74.7,71.7
20160404031500,0.0,0.0,0,60.0,70.4,74.7,71.7
20160404033000,0.0,0.0,0,60.0,70.4,74.7,71.7
20160404034500,0.0,0.0,0,60.0,70.3,74.7,71.7
20160404040000,0.0,0.0,0,60.0,70.3,74.7,71.7
20160404041500,0.0,0.0,0,60.0,70.3,74.7,71.7
20160404043000,0.0,0.0,0,60.0,70.3,74.7,71.7
20160404044500,0.0,0.0,0,60.0,70.2,74.7,71.7
20160404050000,0.0,0.0,0,60.0,70.2,74.7,71.7
20160404051500,0.0,0.0,0,59.2,70.2,74.7,71.7
20160404053000,0.0,0.0,0,59.2,70.1,74.7,71.7
20160404054500,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404060000,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404061500,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404063000,0.0,0.0,0,59.2,69.9,74.7,71.7
20160404064500,0.0,0.0,0,59.2,69.9,74.7,71.7
20160404070000,0.0,0.0,0,59.2,69.9,74.7,71.7
20160404071500,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404073000,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404074500,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404080000,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404081500,0.0,0.0,0,59.2,69.7,74.7,71.7
20160404083000,0.0,0.0,0,59.2,69.3,74.7,71.7
20160404084500,0.0,0.0,0,59.2,70.0,74.7,71.7
20160404090000,0.0,0.0,0,59.9,70.2,74.7,71.7
20160404091500,0.0,0.0,0,59.9,70.3,74.7,71.7
20160404093000,0.0,0.0,0,59.9,70.5,74.7,71.7
20160404094500,0.0,0.0,0,59.9,70.6,74.7,71.7
20160404100000,0.0,0.0,0,59.9,70.1,74.7,71.7
20160404101500,0.0,0.0,0,59.9,70.2,74.7,71.7
20160404103000,0.0,0.0,0,59.9,70.2,74.7,71.7
20160404104500,0.0,0.0,0,59.9,70.4,74.7,71.7
20160404110000,0.0,0.0,0,59.9,70.5,74.7,71.7
20160404111500,0.0,0.0,0,60.7,70.6,74.7,71.7
20160404113000,0.0,0.0,0,60.7,70.7,74.7,71.7
20160404114500,0.0,0.0,0,60.7,70.8,74.7,71.7
20160404120000,0.0,0.0,0,60.7,71.0,74.7,71.7
20160404121500,0.0,0.0,0,60.7,70.7,74.7,71.7
20160404123000,0.0,0.0,0,61.5,71.3,74.7,71.7
20160404124500,0.0,0.0,0,61.5,70.9,74.7,71.7
20160404130000,0.0,0.0,0,61.5,71.0,74.7,71.7
20160404131500,0.0,0.0,0,61.5,70.9,74.7,71.7
20160404133000,0.0,0.0,0,61.5,70.8,74.7,71.7
20160404134500,0.0,0.0,0,62.4,71.3,74.7,71.7
20160404140000,0.0,0.0,0,62.4,71.7,74.7,71.7
20160404141500,217.2,63.5088,52,54.7,71.2,71.4,68.4
20160404143000,208.2,60.8772,51,54.7,71.1,71.4,68.4
20160404144500,186.0,54.386,48,54.7,70.9,71.4,68.4
20160404150000,148.2,43.3333,42,54.7,70.7,71.4,68.4
20160404151500,121.8,35.614,38,55.5,70.7,71.4,68.4
20160404153000,0.0,0.0,7,57.1,70.4,71.4,68.4
20160404154500,0.0,0.0,0,61.1,70.5,71.4,68.4
20160404160000,0.0,0.0,0,62.8,70.2,71.4,68.4
20160404161500,0.0,0.0,0,62.8,70.1,71.4,68.4
20160404163000,0.0,0.0,0,63.6,70.4,71.4,68.4
20160404164500,0.0,0.0,0,63.6,70.3,71.4,68.4
20160404170000,0.0,0.0,0,63.6,70.3,71.4,68.4
20160404171500,0.0,0.0,0,63.6,70.3,71.4,68.4
20160404173000,0.0,0.0,1,63.6,70.7,71.4,68.4
20160404174500,0.0,0.0,0,63.6,70.8,71.4,68.4
20160404180000,0.0,0.0,0,63.6,71.0,71.4,68.4
20160404181500,0.0,0.0,1,63.6,71.1,71.4,68.4
20160404183000,0.0,0.0,0,63.6,71.1,71.4,68.4
20160404184500,0.0,0.0,1,64.4,71.2,71.4,68.4
20160404190000,0.0,0.0,1,64.4,71.3,71.4,68.4
20160404191500,0.0,0.0,1,64.4,71.4,71.4,68.4
20160404193000,0.0,0.0,1,64.4,71.6,71.4,68.4
20160404194500,0.0,0.0,2,64.4,71.7,71.4,68.4
20160404200000,0.0,0.0,4,64.4,71.7,71.4,68.4
20160404201500,0.0,0.0,7,64.4,71.8,71.4,68.4
20160404203000,0.0,0.0,9,63.6,71.8,71.4,68.4
20160404204500,72.6,21.2281,31,57.2,72.0,71.4,68.4
20160404210000,112.2,32.807,37,56.0,71.9,71.4,68.4
20160404211500,121.8,35.614,39,56.7,71.9,71.4,68.4
20160404213000,132.6,38.7719,40,56.7,71.8,71.4,68.4
20160404214500,132.6,38.7719,41,55.6,71.7,71.4,68.4
20160404220000,142.2,41.5789,42,56.7,71.6,71.4,68.4
20160404221500,142.2,41.5789,42,55.9,71.6,71.4,68.4
20160404223000,142.2,41.5789,42,55.9,71.4,71.4,68.4
20160404224500,142.2,41.5789,42,55.9,71.4,71.4,68.4
20160404230000,140.4,41.0526,42,55.9,71.3,71.4,68.4
20160404231500,140.4,41.0526,42,55.9,71.2,71.4,68.4
20160404233000,142.2,41.5789,42,55.9,71.2,71.4,68.4
20160404234500,142.2,41.5789,42,55.9,71.1,71.4,68.4
20160405000000,125.4,36.6667,39,56.5,71.1,71.4,68.4
20160405001500,117.0,34.2105,37,56.5,71.0,71.4,68.4
20160405003000,104.4,30.5263,36,55.9,71.0,71.4,68.4
20160405004500,91.2,26.6667,34,56.7,71.0,71.4,68.4
20160405010000,84.6,24.7368,34,56.7,71.1,71.4,68.4
20160405011500,87.0,25.4386,34,56.7,71.1,71.4,68.4
20160405013000,83.4,24.386,33,56.7,71.1,71.4,68.4
20160405014500,79.8,23.3333,32,56.7,71.1,71.4,68.4
20160405020000,67.8,19.8246,30,56.7,71.0,71.4,68.4
20160405021500,0.0,0.0,9,59.9,71.1,71.4,68.4
20160405023000,0.0,0.0,9,61.5,71.1,71.4,68.4
20160405024500,51.6,15.0877,28,57.1,71.2,71.4,68.4
20160405030000,51.6,15.0877,28,57.1,71.2,71.4,68.4
20160405031500,51.6,15.0877,28,57.1,71.2,71.4,68.4
20160405033000,54.0,15.7895,28,57.1,71.2,71.4,68.4
20160405034500,0.0,0.0,9,59.5,71.1,71.4,68.4
20160405040000,0.0,0.0,8,61.1,71.1,71.4,68.4
20160405041500,0.0,0.0,7,61.1,71.1,71.4,68.4
20160405043000,0.0,0.0,8,61.9,71.2,71.4,68.4
20160405044500,0.0,0.0,8,61.9,71.2,71.4,68.4
20160405050000,0.0,0.0,8,61.9,71.3,71.4,68.4
20160405051500,0.0,0.0,8,61.9,71.3,71.4,68.4
20160405053000,0.0,0.0,8,61.9,71.4,71.4,68.4
20160405054500,0.0,0.0,8,61.9,71.4,71.4,68.4
20160405060000,0.0,0.0,8,61.9,71.5,71.4,68.4
20160405061500,0.0,0.0,8,60.8,71.5,71.4,68.4
20160405063000,0.0,0.0,8,60.8,71.6,71.4,68.4
20160405064500,0.0,0.0,8,60.0,71.4,71.4,68.4
20160405070000,0.0,0.0,8,60.0,71.3,71.4,68.4
20160405071500,0.0,0.0,8,60.0,71.3,71.4,68.4
20160405073000,0.0,0.0,8,60.0,71.3,71.4,68.4
20160405074500,0.0,0.0,0,60.0,70.6,71.4,68.4
20160405080000,0.0,0.0,1,60.0,70.9,71.4,68.4
20160405081500,0.0,0.0,4,60.0,71.3,71.4,68.4
20160405083000,0.0,0.0,0,60.7,70.8,71.4,68.4
20160405084500,0.0,0.0,2,60.7,71.0,71.4,68.4
20160405090000,0.0,0.0,0,60.7,70.9,71.4,68.4
20160405091500,0.0,0.0,2,60.7,71.4,71.4,68.4
20160405093000,0.0,0.0,0,61.5,71.0,71.4,68.4
20160405094500,0.0,0.0,0,61.5,70.9,71.4,68.4
20160405100000,0.0,0.0,0,61.5,71.0,71.4,68.4
20160405101500,0.0,0.0,0,61.5,70.7,71.4,68.4
20160405103000,0.0,0.0,2,61.5,71.1,71.4,68.4
20160405104500,0.0,0.0,2,61.5,71.2,71.4,68.4
20160405110000,0.0,0.0,0,61.5,71.1,71.4,68.4
20160405111500,0.0,0.0,1,61.5,71.2,71.4,68.4
20160405113000,0.0,0.0,0,61.5,71.0,71.4,68.4
20160405114500,0.0,0.0,1,62.4,70.9,71.4,68.4
20160405120000,0.0,0.0,2,61.6,71.0,71.4,68.4
20160405121500,0.0,0.0,1,61.6,71.0,71.4,68.4
20160405123000,0.0,0.0,0,62.8,71.0,71.4,68.4
20160405124500,0.0,0.0,0,62.8,70.4,71.4,68.4
20160405130000,0.0,0.0,4,62.0,70.9,71.4,68.4
20160405131500,0.0,0.0,0,62.0,70.6,71.4,68.4
20160405133000,0.0,0.0,0,62.8,70.8,71.4,68.4
20160405134500,0.0,0.0,1,62.8,70.6,71.4,68.4
20160405140000,0.0,0.0,1,62.8,70.8,71.4,68.4
20160405141500,0.0,0.0,0,62.8,70.5,71.4,68.4
20160405143000,0.0,0.0,2,62.8,70.9,71.4,68.4
20160405144500,0.0,0.0,0,62.8,70.4,71.4,68.4
20160405150000,0.0,0.0,1,62.8,70.1,71.4,68.4
20160405151500,0.0,0.0,0,62.8,70.0,71.4,68.4
20160405153000,0.0,0.0,0,62.8,70.0,71.4,68.4
20160405154500,0.0,0.0,0,63.6,69.7,71.4,68.4
20160405160000,0.0,0.0,8,62.4,70.9,71.4,68.4
20160405161500,51.6,15.0877,26,57.2,71.2,71.4,68.4
20160405163000,51.6,15.0877,27,56.4,71.3,71.4,68.4
20160405164500,51.6,15.0877,27,56.4,71.6,71.4,68.4
20160405170000,57.0,16.6667,29,56.4,71.7,71.4,68.4
20160405171500,63.0,18.4211,30,56.4,71.7,71.4,68.4
20160405173000,75.6,22.1053,32,55.6,71.7,71.4,68.4
20160405174500,83.4,24.386,33,55.6,71.7,71.4,68.4
20160405180000,82.2,24.0351,33,55.6,71.7,71.4,68.4
20160405181500,100.8,29.4737,36,54.8,71.8,71.4,68.4
20160405183000,99.6,29.1228,36,54.8,71.7,71.4,68.4
20160405184500,107.4,31.4035,37,54.8,71.6,71.4,68.4
20160405190000,111.0,32.4561,38,54.8,71.7,71.4,68.4
20160405191500,120.0,35.0877,39,54.8,71.7,71.4,68.4
20160405193000,120.0,35.0877,39,54.8,71.6,71.4,68.4
20160405194500,120.0,35.0877,39,54.8,71.6,71.4,68.4
20160405200000,120.0,35.0877,39,54.8,71.6,71.4,68.4
20160405201500,120.0,35.0877,39,54.8,71.6,71.4,68.4
20160405203000,120.0,35.0877,39,54.8,71.4,71.4,68.4
20160405204500,120.0,35.0877,39,54.8,71.3,71.4,68.4
20160405210000,118.2,34.5614,39,54.8,71.2,71.4,68.4
20160405211500,118.2,34.5614,39,54.8,71.2,71.4,68.4
20160405213000,120.0,35.0877,39,54.8,71.2,71.4,68.4
20160405214500,118.2,34.5614,39,54.8,71.2,71.4,68.4
20160405220000,120.0,35.0877,39,54.8,71.2,71.4,68.4
20160405221500,118.2,34.5614,39,54.8,71.3,71.4,68.4
20160405223000,118.2,34.5614,39,54.8,71.3,71.4,68.4
20160405224500,117.0,34.2105,39,54.8,71.3,71.4,68.4
20160405230000,118.2,34.5614,39,54.8,71.2,71.4,68.4
20160405231500,118.2,34.5614,39,54.8,71.2,71.4,68.4
20160405233000,117.0,34.2105,39,54.8,71.2,71.4,68.4
20160405234500,118.2,34.5614,39,54.8,71.0,71.4,68.4
20160406000000,106.2,31.0526,36,54.8,71.1,71.4,68.4
20160406001500,104.4,30.5263,36,54.8,71.1,71.4,68.4
20160406003000,105.6,30.8772,36,54.2,71.2,71.4,68.4
20160406004500,104.4,30.5263,36,54.2,71.2,71.4,68.4
20160406010000,104.4,30.5263,36,54.2,71.2,71.4,68.4
20160406011500,104.4,30.5263,36,53.3,71.2,71.4,68.4
20160406013000,99.6,29.1228,36,53.3,71.1,71.4,68.4
20160406014500,96.6,28.2456,35,53.3,71.1,71.4,68.4
20160406020000,88.8,25.9649,34,53.3,71.1,71.4,68.4
20160406021500,76.8,22.4561,32,53.3,71.0,71.4,68.4
20160406023000,67.8,19.8246,31,53.3,71.0,71.4,68.4
20160406024500,51.6,15.0877,29,53.9,71.1,71.4,68.4
20160406030000,0.0,0.0,9,55.1,71.1,71.4,68.4
20160406031500,49.2,14.386,29,54.3,71.2,71.4,68.4
20160406033000,49.2,14.386,29,54.3,71.2,71.4,68.4
20160406034500,51.6,15.0877,29,54.3,71.2,71.4,68.4
20160406040000,51.6,15.0877,29,53.5,71.2,71.4,68.4
20160406041500,51.6,15.0877,29,53.5,71.2,71.4,68.4
20160406043000,49.2,14.386,29,58.7,71.2,71.4,68.4
20160406044500,51.6,15.0877,0,56.0,71.3,71.3,68.3
20160406050000,51.6,15.0877,0,55.2,71.2,71.3,68.3
20160406051500,0.0,0.0,0,57.5,71.2,71.3,68.3
20160406053000,0.0,0.0,0,59.9,71.3,71.3,68.3
20160406054500,0.0,0.0,0,60.8,71.3,71.3,68.3
20160406060000,0.0,0.0,0,61.5,71.3,71.3,68.3
20160406061500,0.0,0.0,0,61.5,71.4,71.3,68.3
20160406063000,0.0,0.0,0,61.5,71.4,71.3,68.3
20160406064500,0.0,0.0,0,61.5,71.5,71.3,68.3
20160406070000,0.0,0.0,0,61.5,71.4,71.3,68.3
20160406071500,0.0,0.0,0,61.5,71.3,71.3,68.3
20160406073000,0.0,0.0,0,61.5,71.3,71.3,68.3
20160406074500,0.0,0.0,0,61.5,71.3,71.3,68.3
20160406080000,0.0,0.0,0,61.5,70.9,71.3,68.3
20160406081500,0.0,0.0,0,61.5,70.7,71.3,68.3
20160406083000,0.0,0.0,0,61.5,69.6,71.3,68.3
20160406084500,0.0,0.0,0,61.5,69.8,71.3,68.3
20160406090000,0.0,0.0,0,61.5,70.2,71.3,68.3
20160406091500,0.0,0.0,0,61.5,70.2,71.3,68.3
20160406093000,0.0,0.0,0,61.5,69.7,71.3,68.3
20160406094500,0.0,0.0,0,61.5,69.7,71.3,68.3
20160406100000,0.0,0.0,2,61.5,70.2,71.3,68.3
20160406101500,0.0,0.0,0,61.5,70.4,71.3,68.3
20160406103000,0.0,0.0,0,61.5,70.2,71.3,68.3
20160406104500,0.0,0.0,0,61.5,70.2,71.3,68.3
20160406110000,0.0,0.0,0,61.5,70.0,71.3,68.3
20160406111500,0.0,0.0,0,61.5,69.5,71.3,68.3
20160406113000,0.0,0.0,0,62.4,69.3,71.3,68.3
20160406114500,0.0,0.0,0,62.4,69.3,71.3,68.3
20160406120000,0.0,0.0,5,62.4,70.6,71.3,68.3
20160406121500,0.0,0.0,0,62.4,69.8,71.3,68.3
20160406123000,0.0,0.0,9,61.6,70.9,71.3,68.3
20160406124500,57.0,16.6667,30,56.4,71.4,71.3,68.3
20160406130000,75.6,22.1053,33,55.6,71.7,71.3,68.3
20160406131500,112.8,32.9825,39,54.9,71.9,71.3,68.3
20160406133000,142.2,41.5789,42,54.9,72.0,71.3,68.3
20160406134500,190.2,55.614,48,54.9,72.0,71.3,68.3
20160406140000,229.8,67.193,54,54.9,72.1,71.3,68.3
20160406141500,291.6,85.2632,61,55.9,72.2,71.3,68.3
20160406143000,322.2,94.2105,66,54.7,72.0,71.3,68.3
20160406144500,339.6,99.2982,68,54.7,71.9,71.3,68.3
20160406150000,339.6,99.2982,68,54.7,71.8,71.3,68.3
20160406151500,339.6,99.2982,68,54.7,71.6,71.3,68.3
20160406153000,334.2,97.7193,68,54.7,71.4,71.3,68.3
20160406154500,307.8,90.0,64,54.7,70.8,71.3,68.3
20160406160000,253.2,74.0351,57,54.1,70.5,71.3,68.3
20160406161500,212.4,62.1053,52,54.1,70.5,71.3,68.3
20160406163000,162.6,47.5439,44,54.1,70.6,71.3,68.3
20160406164500,172.2,50.3509,45,54.1,71.0,71.3,68.3
20160406170000,172.2,50.3509,45,55.1,71.0,71.3,68.3
20160406171500,170.4,49.8246,45,55.1,71.0,71.3,68.3
20160406173000,157.8,46.1404,44,55.1,70.9,71.3,68.3
20160406174500,132.6,38.7719,40,55.1,70.8,71.3,68.3
20160406180000,115.2,33.6842,38,55.1,70.8,71.3,68.3
20160406181500,95.4,27.8947,35,55.1,70.8,71.3,68.3
20160406183000,79.8,23.3333,33,55.1,70.8,71.3,68.3
20160406184500,0.0,0.0,9,56.5,70.9,71.3,68.3
20160406190000,54.0,15.7895,30,56.5,71.0,71.3,68.3
20160406191500,0.0,0.0,9,58.3,71.0,71.3,68.3
20160406193000,51.6,15.0877,29,56.0,71.2,71.3,68.3
20160406194500,54.0,15.7895,29,56.0,71.2,71.3,68.3
20160406200000,51.6,15.0877,29,56.0,71.2,71.3,68.3
20160406201500,51.6,15.0877,29,56.0,71.2,71.3,68.3
20160406203000,49.2,14.386,29,56.8,71.2,71.3,68.3
20160406204500,49.2,14.386,29,56.8,71.3,71.3,68.3
20160406210000,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406211500,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406213000,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406214500,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406220000,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406221500,49.2,14.386,29,56.7,71.3,71.3,68.3
20160406223000,51.6,15.0877,29,56.7,71.4,71.3,68.3
20160406224500,51.6,15.0877,29,56.7,71.3,71.3,68.3
20160406230000,54.0,15.7895,29,56.0,71.3,71.3,68.3
20160406231500,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406233000,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160406234500,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160407000000,51.6,15.0877,29,56.0,71.3,71.3,68.3
20160407001500,54.0,15.7895,30,56.0,71.3,71.3,68.3
20160407003000,54.0,15.7895,30,56.0,71.3,71.3,68.3
20160407004500,55.8,16.3158,30,56.0,71.3,71.3,68.3
20160407010000,55.8,16.3158,30,56.0,71.3,71.3,68.3
20160407011500,54.0,15.7895,30,56.0,71.3,71.3,68.3
20160407013000,51.6,15.0877,30,56.0,71.3,71.3,68.3
20160407014500,54.0,15.7895,30,56.0,71.3,71.3,68.3
20160407020000,54.0,15.7895,30,56.0,71.3,71.3,68.3
20160407021500,55.8,16.3158,30,56.0,71.3,71.3,68.3
20160407023000,54.0,15.7895,30,56.0,71.3,71.3,68.3
20160407024500,54.0,15.7895,30,55.4,71.2,71.3,68.3
20160407030000,54.0,15.7895,30,55.4,71.2,71.3,68.3
20160407031500,54.0,15.7895,30,56.4,71.2,71.3,68.3
20160407033000,54.0,15.7895,30,56.4,71.2,71.3,68.3
20160407034500,54.0,15.7895,30,55.5,71.2,71.3,68.3
20160407040000,55.8,16.3158,30,55.5,71.3,71.3,68.3
20160407041500,55.8,16.3158,30,56.7,71.3,71.3,68.3
20160407043000,55.8,16.3158,30,56.0,71.4,71.3,68.3
20160407044500,55.8,16.3158,30,56.0,71.4,71.3,68.3
20160407050000,55.8,16.3158,30,56.7,71.4,71.3,68.3
20160407051500,57.0,16.6667,30,56.7,71.4,71.3,68.3
20160407053000,54.0,15.7895,30,55.2,71.3,71.3,68.3
20160407054500,55.8,16.3158,30,55.2,71.3,71.3,68.3
20160407060000,55.8,16.3158,30,56.3,71.3,71.3,68.3
20160407061500,54.0,15.7895,30,55.6,71.2,71.3,68.3
20160407063000,55.8,16.3158,30,56.7,71.2,71.3,68.3
20160407064500,55.8,16.3158,30,56.7,71.3,71.3,68.3
20160407070000,54.0,15.7895,30,55.6,71.2,71.3,68.3
20160407071500,0.0,0.0,8,59.1,71.0,71.3,68.3
20160407073000,0.0,0.0,9,60.7,71.1,71.3,68.3
20160407074500,0.0,0.0,9,61.5,71.2,71.3,68.3
20160407080000,0.0,0.0,8,61.5,71.0,71.3,68.3
20160407081500,0.0,0.0,0,61.5,69.8,71.3,68.3
20160407083000,0.0,0.0,4,61.5,70.7,71.3,68.3
20160407084500,103.2,30.1754,37,54.3,71.1,70.4,67.4
20160407090000,125.4,36.6667,40,54.3,71.0,70.4,67.4
20160407091500,148.2,43.3333,43,55.9,70.9,70.4,67.4
20160407093000,153.6,44.9123,44,55.9,70.8,70.4,67.4
20160407094500,165.6,48.4211,45,54.3,70.7,70.4,67.4
20160407100000,168.6,49.2982,45,54.3,70.5,70.4,67.4
20160407101500,153.6,44.9123,44,55.9,70.3,70.4,67.4
20160407103000,153.6,44.9123,44,55.2,70.5,70.4,67.4
20160407104500,151.2,44.2105,44,55.9,70.5,70.4,67.4
20160407110000,153.0,44.7368,44,54.7,70.4,70.4,67.4
20160407111500,153.0,44.7368,44,55.9,70.5,70.4,67.4
20160407113000,153.0,44.7368,44,55.2,70.5,70.4,67.4
20160407114500,153.0,44.7368,44,55.2,70.5,70.4,67.4
20160407120000,153.0,44.7368,44,55.2,70.5,70.4,67.4
20160407121500,162.0,47.3684,45,55.2,70.7,70.4,67.4
20160407123000,162.0,47.3684,45,54.3,70.6,70.4,67.4
20160407124500,166.8,48.7719,45,55.2,70.6,70.4,67.4
20160407130000,166.8,48.7719,45,54.3,70.6,70.4,67.4
20160407131500,176.4,51.5789,46,55.9,70.7,70.4,67.4
20160407133000,176.4,51.5789,46,54.7,70.5,70.4,67.4
20160407134500,176.4,51.5789,46,54.7,70.5,70.4,67.4
20160407140000,176.4,51.5789,46,54.7,70.6,70.4,67.4
20160407141500,171.6,50.1754,46,54.7,70.6,70.4,67.4
20160407143000,171.6,50.1754,47,55.9,70.7,70.4,67.4
20160407144500,174.6,51.0526,47,54.7,70.1,70.4,67.4
20160407150000,174.6,51.0526,47,54.7,70.2,70.4,67.4
20160407151500,166.8,48.7719,46,55.7,70.2,70.4,67.4
20160407153000,171.0,50.0,46,55.7,70.4,70.4,67.4
20160407154500,171.0,50.0,46,54.7,70.5,70.4,67.4
20160407160000,171.0,50.0,46,56.0,70.5,70.4,67.4
20160407161500,171.0,50.0,46,54.9,70.3,70.4,67.4
20160407163000,163.8,47.8947,46,54.9,70.0,70.4,67.4
20160407164500,157.8,46.1404,45,55.6,70.2,70.4,67.4
20160407170000,157.8,46.1404,45,54.7,70.1,70.4,67.4
20160407171500,144.0,42.1053,43,55.9,70.0,70.4,67.4
20160407173000,133.8,39.1228,41,54.7,70.0,70.4,67.4
20160407174500,120.0,35.0877,39,56.0,70.0,70.4,67.4
20160407180000,109.8,32.1053,38,56.0,70.0,70.4,67.4
20160407181500,97.8,28.5965,36,54.7,70.0,70.4,67.4
20160407183000,84.6,24.7368,35,56.3,70.0,70.4,67.4
20160407184500,75.6,22.1053,33,56.3,70.0,70.4,67.4
20160407190000,69.6,20.3509,32,55.6,70.1,70.4,67.4
20160407191500,0.0,0.0,9,59.5,70.1,70.4,67.4
20160407193000,0.0,0.0,9,56.7,70.1,70.4,67.4
20160407194500,49.2,14.386,29,60.4,70.2,70.4,67.4
20160407200000,54.0,15.7895,30,56.8,70.2,70.4,67.4
20160407201500,51.6,15.0877,30,55.9,70.2,70.4,67.4
20160407203000,51.6,15.0877,30,56.7,70.3,70.4,67.4
20160407204500,51.6,15.0877,30,56.1,70.3,70.4,67.4
20160407210000,55.8,16.3158,30,56.1,70.4,70.4,67.4
20160407211500,54.0,15.7895,30,56.7,70.4,70.4,67.4
20160407213000,54.0,15.7895,30,56.7,70.4,70.4,67.4
20160407214500,54.0,15.7895,30,56.0,70.5,70.4,67.4
20160407220000,54.0,15.7895,30,56.0,70.5,70.4,67.4
20160407221500,51.6,15.0877,30,57.1,70.5,70.4,67.4
20160407223000,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160407224500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160407230000,51.6,15.0877,30,56.4,70.5,70.4,67.4
20160407231500,55.8,16.3158,30,55.6,70.5,70.4,67.4
20160407233000,54.0,15.7895,30,55.6,70.5,70.4,67.4
20160407234500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408000000,51.6,15.0877,30,56.4,70.5,70.4,67.4
20160408001500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408003000,55.8,16.3158,30,56.4,70.5,70.4,67.4
20160408004500,51.6,15.0877,30,56.4,70.6,70.4,67.4
20160408010000,54.0,15.7895,30,56.4,70.6,70.4,67.4
20160408011500,54.0,15.7895,30,56.4,70.6,70.4,67.4
20160408013000,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408014500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408020000,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408021500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408023000,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408024500,51.6,15.0877,30,56.4,70.5,70.4,67.4
20160408030000,55.8,16.3158,30,56.4,70.5,70.4,67.4
20160408031500,55.8,16.3158,30,56.4,70.4,70.4,67.4
20160408033000,55.8,16.3158,30,56.4,70.4,70.4,67.4
20160408034500,54.0,15.7895,30,56.4,70.4,70.4,67.4
20160408040000,54.0,15.7895,30,56.4,70.4,70.4,67.4
20160408041500,51.6,15.0877,30,56.4,70.4,70.4,67.4
20160408043000,54.0,15.7895,30,56.4,70.4,70.4,67.4
20160408044500,54.0,15.7895,30,56.4,70.3,70.4,67.4
20160408050000,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408051500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408053000,54.0,15.7895,30,56.4,70.6,70.4,67.4
20160408054500,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408060000,54.0,15.7895,30,56.4,70.5,70.4,67.4
20160408061500,54.0,15.7895,30,56.4,70.4,70.4,67.4
20160408063000,55.8,16.3158,30,56.4,70.3,70.4,67.4
20160408064500,55.8,16.3158,30,55.6,70.4,70.4,67.4
20160408070000,54.0,15.7895,30,55.6,70.3,70.4,67.4
20160408071500,54.0,15.7895,30,55.6,70.3,70.4,67.4
20160408073000,54.0,15.7895,30,55.6,70.2,70.4,67.4
20160408074500,0.0,0.0,9,57.1,70.1,70.4,67.4
20160408080000,0.0,0.0,5,59.9,69.9,70.4,67.4
20160408081500,0.0,0.0,0,61.5,69.4,70.4,67.4
20160408083000,0.0,0.0,0,61.5,69.7,70.4,67.4
20160408084500,0.0,0.0,1,61.5,69.9,70.4,67.4
20160408090000,0.0,0.0,0,62.7,69.7,70.4,67.4
20160408091500,0.0,0.0,0,62.7,69.2,70.4,67.4
20160408093000,0.0,0.0,0,62.7,69.6,70.4,67.4
20160408094500,0.0,0.0,2,62.7,70.0,70.4,67.4
20160408100000,0.0,0.0,0,62.7,69.8,70.4,67.4
20160408101500,0.0,0.0,0,62.7,68.9,70.4,67.4
20160408103000,0.0,0.0,0,62.7,68.8,70.4,67.4
20160408104500,0.0,0.0,0,62.7,68.9,70.4,67.4
20160408110000,0.0,0.0,0,62.7,68.6,70.4,67.4
20160408111500,0.0,0.0,0,62.7,68.4,70.4,67.4
20160408113000,0.0,0.0,0,62.7,68.3,70.4,67.4
20160408114500,0.0,0.0,0,62.7,68.5,70.4,67.4
20160408120000,0.0,0.0,0,62.7,68.6,70.4,67.4
20160408121500,0.0,0.0,0,62.7,68.6,70.4,67.4
20160408123000,0.0,0.0,0,62.7,68.4,70.4,67.4
20160408124500,0.0,0.0,1,62.7,68.9,70.4,67.4
20160408130000,0.0,0.0,0,62.7,69.3,70.4,67.4
20160408131500,0.0,0.0,0,62.7,69.4,70.4,67.4
20160408133000,0.0,0.0,0,62.7,69.5,70.4,67.4
20160408134500,0.0,0.0,0,62.7,69.7,70.4,67.4
20160408140000,0.0,0.0,0,62.7,69.4,70.4,67.4
20160408141500,0.0,0.0,0,62.7,69.2,70.4,67.4
20160408143000,0.0,0.0,0,62.7,69.2,70.4,67.4
20160408144500,0.0,0.0,1,63.6,69.6,70.4,67.4
20160408150000,0.0,0.0,0,63.6,69.6,70.4,67.4
20160408151500,0.0,0.0,0,63.6,69.6,70.4,67.4
20160408153000,0.0,0.0,0,63.6,69.6,70.4,67.4
20160408154500,0.0,0.0,3,63.6,70.0,70.4,67.4
20160408160000,0.0,0.0,5,63.6,70.3,70.4,67.4
20160408161500,0.0,0.0,5,63.6,70.4,70.4,67.4
20160408163000,0.0,0.0,5,63.6,70.5,70.4,67.4
20160408164500,0.0,0.0,6,63.6,70.7,70.4,67.4
20160408170000,0.0,0.0,7,62.8,70.7,70.4,67.4
20160408171500,59.4,17.3684,30,57.2,70.8,70.4,67.4
20160408173000,67.8,19.8246,31,55.6,70.8,70.4,67.4
20160408174500,84.6,24.7368,34,55.6,70.8,70.4,67.4
20160408180000,104.4,30.5263,36,56.4,70.7,70.4,67.4
20160408181500,100.8,29.4737,36,55.5,70.7,70.4,67.4
20160408183000,109.2,31.9298,38,55.5,70.7,70.4,67.4
20160408184500,115.8,33.8597,38,55.5,70.6,70.4,67.4
20160408190000,115.8,33.8597,38,55.5,70.5,70.4,67.4
20160408191500,112.2,32.807,38,55.5,70.5,70.4,67.4
20160408193000,112.2,32.807,38,56.7,70.5,70.4,67.4
20160408194500,111.0,32.4561,38,56.0,70.4,70.4,67.4
20160408200000,109.8,32.1053,38,56.0,70.4,70.4,67.4
20160408201500,112.2,32.807,38,56.0,70.4,70.4,67.4
20160408203000,112.2,32.807,38,56.7,70.4,70.4,67.4
20160408204500,109.2,31.9298,38,56.7,70.4,70.4,67.4
20160408210000,108.0,31.5789,38,56.7,70.3,70.4,67.4
20160408211500,109.2,31.9298,38,56.0,70.3,70.4,67.4
20160408213000,108.0,31.5789,38,56.0,70.3,70.4,67.4
20160408214500,109.2,31.9298,38,56.0,70.3,70.4,67.4
20160408220000,109.2,31.9298,38,56.0,70.4,70.4,67.4
20160408221500,109.2,31.9298,38,56.0,70.3,70.4,67.4
20160408223000,108.0,31.5789,38,56.0,70.3,70.4,67.4
20160408224500,108.0,31.5789,38,55.2,70.3,70.4,67.4
20160408230000,109.2,31.9298,38,55.2,70.3,70.4,67.4
20160408231500,107.4,31.4035,38,55.2,70.3,70.4,67.4
20160408233000,107.4,31.4035,38,55.2,70.3,70.4,67.4
20160408234500,106.2,31.0526,38,55.2,70.3,70.4,67.4
20160409000000,107.4,31.4035,38,55.2,70.3,70.4,67.4
20160409001500,107.4,31.4035,38,55.2,70.3,70.4,67.4
20160409003000,107.4,31.4035,38,55.2,70.3,70.4,67.4
