PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160409004500,107.4,31.4035,38,55.2,70.2,70.4,67.4
20160409010000,106.2,31.0526,38,55.2,70.3,70.4,67.4
20160409011500,107.4,31.4035,38,54.3,70.2,70.4,67.4
20160409013000,106.2,31.0526,38,54.3,70.2,70.4,67.4
20160409014500,106.2,31.0526,38,54.3,70.2,70.4,67.4
20160409020000,106.2,31.0526,38,54.3,70.1,70.4,67.4
20160409021500,106.2,31.0526,38,54.3,70.1,70.4,67.4
20160409023000,96.6,28.2456,36,54.3,70.1,70.4,67.4
20160409024500,85.8,25.0877,34,54.3,70.0,70.4,67.4
20160409030000,73.8,21.5789,33,54.3,70.0,70.4,67.4
20160409031500,0.0,0.0,9,54.3,70.0,70.4,67.4
20160409033000,0.0,0.0,23,58.7,70.2,70.4,67.4
20160409034500,34.2,10.0,22,54.3,70.1,70.4,67.4
20160409040000,51.6,15.0877,29,55.6,70.2,70.4,67.4
20160409041500,0.0,0.0,9,55.6,70.1,70.4,67.4
20160409043000,51.6,15.0877,30,54.3,70.2,70.4,67.4
20160409044500,51.6,15.0877,29,55.3,70.2,70.4,67.4
20160409050000,49.2,14.386,29,56.1,70.2,70.4,67.4
20160409051500,51.6,15.0877,30,53.9,70.2,70.4,67.4
20160409053000,49.2,14.386,29,55.2,70.2,70.4,67.4
20160409054500,0.0,0.0,8,57.1,70.1,70.4,67.4
20160409060000,0.0,0.0,9,59.5,70.2,70.4,67.4
20160409061500,0.0,0.0,9,60.3,70.3,70.4,67.4
20160409063000,0.0,0.0,9,60.3,70.3,70.4,67.4
20160409064500,0.0,0.0,9,60.3,70.3,70.4,67.4
20160409070000,0.0,0.0,9,60.3,70.4,70.4,67.4
20160409071500,0.0,0.0,9,60.3,70.5,70.4,67.4
20160409073000,0.0,0.0,9,60.3,70.6,70.4,67.4
20160409074500,0.0,0.0,9,60.3,70.6,70.4,67.4
20160409080000,55.8,16.3158,30,55.6,70.7,70.4,67.4
20160409081500,66.6,19.4737,32,55.6,70.7,70.4,67.4
20160409083000,67.8,19.8246,32,55.6,70.6,70.4,67.4
20160409084500,67.8,19.8246,32,55.6,70.5,70.4,67.4
20160409090000,66.6,19.4737,32,54.3,70.5,70.4,67.4
20160409091500,69.6,20.3509,32,55.5,70.5,70.4,67.4
20160409093000,67.8,19.8246,32,54.3,70.4,70.4,67.4
20160409094500,66.6,19.4737,32,55.1,70.4,70.4,67.4
20160409100000,67.8,19.8246,32,56.3,70.3,70.4,67.4
20160409101500,66.6,19.4737,32,55.6,70.4,70.4,67.4
20160409103000,66.6,19.4737,32,54.8,70.3,70.4,67.4
20160409104500,66.6,19.4737,32,55.9,70.3,70.4,67.4
20160409110000,66.6,19.4737,32,55.9,70.3,70.4,67.4
20160409111500,67.8,19.8246,32,55.9,70.3,70.4,67.4
20160409113000,67.8,19.8246,32,54.3,70.2,70.4,67.4
20160409114500,70.8,20.7018,32,56.0,70.2,70.4,67.4
20160409120000,67.8,19.8246,32,54.7,70.2,70.4,67.4
20160409121500,69.6,20.3509,32,54.7,70.2,70.4,67.4
20160409123000,67.8,19.8246,32,55.9,70.2,70.4,67.4
20160409124500,69.6,20.3509,32,55.9,70.2,70.4,67.4
20160409130000,69.6,20.3509,32,55.1,70.2,70.4,67.4
20160409131500,69.6,20.3509,32,55.1,70.1,70.4,67.4
20160409133000,0.0,0.0,8,57.9,70.0,70.4,67.4
20160409134500,0.0,0.0,7,60.3,70.0,70.4,67.4
20160409140000,0.0,0.0,6,61.1,70.1,70.4,67.4
20160409141500,0.0,0.0,6,61.1,70.1,70.4,67.4
20160409143000,0.0,0.0,7,61.1,70.2,70.4,67.4
20160409144500,0.0,0.0,7,61.1,70.2,70.4,67.4
20160409150000,0.0,0.0,7,61.9,70.3,70.4,67.4
20160409151500,0.0,0.0,7,61.9,70.3,70.4,67.4
20160409153000,0.0,0.0,7,61.9,70.4,70.4,67.4
20160409154500,0.0,0.0,7,61.9,70.4,70.4,67.4
20160409160000,0.0,0.0,7,61.9,70.5,70.4,67.4
20160409161500,0.0,0.0,7,61.9,70.5,70.4,67.4
20160409163000,0.0,0.0,7,62.8,70.6,70.4,67.4
20160409164500,0.0,0.0,9,62.8,70.7,70.4,67.4
20160409170000,54.0,15.7895,29,58.0,70.7,70.4,67.4
20160409171500,73.8,21.5789,33,55.9,70.8,70.4,67.4
20160409173000,87.0,25.4386,35,55.9,70.8,70.4,67.4
20160409174500,107.4,31.4035,37,55.9,70.8,70.4,67.4
20160409180000,115.8,33.8597,39,55.9,70.8,70.4,67.4
20160409181500,133.8,39.1228,41,55.9,70.8,70.4,67.4
20160409183000,142.2,41.5789,42,55.2,70.7,70.4,67.4
20160409184500,145.2,42.4561,43,56.3,70.7,70.4,67.4
20160409190000,145.2,42.4561,43,54.8,70.6,70.4,67.4
20160409191500,145.2,42.4561,43,53.9,70.5,70.4,67.4
20160409193000,143.4,41.9298,43,55.5,70.5,70.4,67.4
20160409194500,143.4,41.9298,43,55.5,70.4,70.4,67.4
20160409200000,143.4,41.9298,43,54.0,70.4,70.4,67.4
20160409201500,143.4,41.9298,43,55.9,70.4,70.4,67.4
20160409203000,143.4,41.9298,43,55.9,70.3,70.4,67.4
20160409204500,143.4,41.9298,43,55.9,70.3,70.4,67.4
20160409210000,143.4,41.9298,43,55.9,70.3,70.4,67.4
20160409211500,140.4,41.0526,43,55.9,70.3,70.4,67.4
20160409213000,143.4,41.9298,43,55.9,70.3,70.4,67.4
20160409214500,143.4,41.9298,43,55.9,70.3,70.4,67.4
20160409220000,143.4,41.9298,43,55.9,70.2,70.4,67.4
20160409221500,143.4,41.9298,43,55.9,70.2,70.4,67.4
20160409223000,143.4,41.9298,43,55.2,70.2,70.4,67.4
20160409224500,140.4,41.0526,43,55.9,70.2,70.4,67.4
20160409230000,143.4,41.9298,43,55.9,70.2,70.4,67.4
20160409231500,143.4,41.9298,43,55.9,70.2,70.4,67.4
20160409233000,143.4,41.9298,43,55.9,70.1,70.4,67.4
20160409234500,134.4,39.2982,42,55.9,70.1,70.4,67.4
20160410000000,132.6,38.7719,41,55.2,70.1,70.4,67.4
20160410001500,123.6,36.1404,40,55.2,70.1,70.4,67.4
20160410003000,121.8,35.614,40,55.2,70.1,70.4,67.4
20160410004500,123.6,36.1404,40,55.2,70.2,70.4,67.4
20160410010000,109.8,32.1053,38,55.2,70.1,70.4,67.4
20160410011500,103.2,30.1754,37,55.2,70.1,70.4,67.4
20160410013000,105.6,30.8772,37,55.2,70.2,70.4,67.4
20160410014500,103.2,30.1754,37,55.2,70.2,70.4,67.4
20160410020000,103.2,30.1754,37,55.2,70.2,70.4,67.4
20160410021500,103.2,30.1754,37,55.2,70.2,70.4,67.4
20160410023000,103.2,30.1754,37,55.2,70.1,70.4,67.4
20160410024500,103.2,30.1754,37,55.2,70.1,70.4,67.4
20160410030000,95.4,27.8947,36,55.2,70.1,70.4,67.4
20160410031500,92.4,27.0175,35,55.2,70.1,70.4,67.4
20160410033000,91.2,26.6667,35,55.2,70.1,70.4,67.4
20160410034500,79.8,23.3333,34,55.2,70.1,70.4,67.4
20160410040000,81.0,23.6842,34,55.2,70.1,70.4,67.4
20160410041500,70.8,20.7018,32,55.2,70.1,70.4,67.4
20160410043000,69.6,20.3509,32,55.2,70.1,70.4,67.4
20160410044500,70.8,20.7018,32,55.2,70.1,70.4,67.4
20160410050000,64.8,18.9474,31,55.2,70.1,70.4,67.4
20160410051500,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410053000,49.2,14.386,30,55.2,70.2,70.4,67.4
20160410054500,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410060000,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410061500,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410063000,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410064500,51.6,15.0877,30,55.2,70.3,70.4,67.4
20160410070000,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410071500,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410073000,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410074500,51.6,15.0877,30,55.9,70.2,70.4,67.4
20160410080000,51.6,15.0877,30,55.2,70.2,70.4,67.4
20160410081500,51.6,15.0877,30,55.9,70.2,70.4,67.4
20160410083000,51.6,15.0877,30,55.2,70.3,70.4,67.4
20160410084500,51.6,15.0877,30,55.2,70.3,70.4,67.4
20160410090000,51.6,15.0877,30,55.2,70.3,70.4,67.4
20160410091500,54.0,15.7895,30,54.3,70.3,70.4,67.4
20160410093000,54.0,15.7895,30,54.3,70.3,70.4,67.4
20160410094500,54.0,15.7895,30,54.3,70.3,70.4,67.4
20160410100000,51.6,15.0877,30,55.9,70.2,70.4,67.4
20160410101500,54.0,15.7895,30,55.9,70.3,70.4,67.4
20160410103000,54.0,15.7895,30,55.1,70.3,70.4,67.4
20160410104500,54.0,15.7895,30,55.1,70.3,70.4,67.4
20160410110000,54.0,15.7895,30,55.9,70.3,70.4,67.4
20160410111500,54.0,15.7895,30,55.2,70.3,70.4,67.4
20160410113000,54.0,15.7895,30,55.2,70.3,70.4,67.4
20160410114500,55.8,16.3158,30,55.2,70.3,70.4,67.4
20160410120000,54.0,15.7895,30,56.3,70.3,70.4,67.4
20160410121500,54.0,15.7895,30,55.6,70.2,70.4,67.4
20160410123000,54.0,15.7895,30,55.6,70.3,70.4,67.4
20160410124500,54.0,15.7895,30,55.6,70.3,70.4,67.4
20160410130000,54.0,15.7895,30,55.6,70.3,70.4,67.4
20160410131500,51.6,15.0877,30,55.6,70.4,70.4,67.4
20160410133000,54.0,15.7895,30,55.6,70.4,70.4,67.4
20160410134500,54.0,15.7895,30,55.6,70.3,70.4,67.4
20160410140000,51.6,15.0877,30,56.7,70.3,70.4,67.4
20160410141500,54.0,15.7895,30,56.0,70.4,70.4,67.4
20160410143000,54.0,15.7895,30,56.0,70.4,70.4,67.4
20160410144500,55.8,16.3158,30,56.0,70.4,70.4,67.4
20160410150000,51.6,15.0877,30,56.0,70.5,70.4,67.4
20160410151500,54.0,15.7895,30,56.7,70.5,70.4,67.4
20160410153000,54.0,15.7895,30,56.0,70.5,70.4,67.4
20160410154500,55.8,16.3158,30,56.0,70.6,70.4,67.4
20160410160000,55.8,16.3158,31,56.0,70.6,70.4,67.4
20160410161500,63.0,18.4211,32,56.0,70.7,70.4,67.4
20160410163000,72.6,21.2281,33,56.0,70.6,70.4,67.4
20160410164500,70.8,20.7018,33,56.0,70.7,70.4,67.4
20160410170000,70.8,20.7018,33,55.4,70.7,70.4,67.4
20160410171500,73.8,21.5789,34,54.8,70.7,70.4,67.4
20160410173000,84.6,24.7368,35,54.8,70.7,70.4,67.4
20160410174500,92.4,27.0175,36,56.3,70.7,70.4,67.4
20160410180000,104.4,30.5263,38,55.6,70.7,70.4,67.4
20160410181500,115.2,33.6842,39,54.7,70.7,70.4,67.4
20160410183000,118.2,34.5614,40,54.7,70.7,70.4,67.4
20160410184500,124.8,36.4912,41,54.7,70.6,70.4,67.4
20160410190000,124.8,36.4912,41,56.3,70.5,70.4,67.4
20160410191500,124.8,36.4912,41,55.6,70.5,70.4,67.4
20160410193000,124.8,36.4912,41,54.7,70.5,70.4,67.4
20160410194500,124.8,36.4912,41,54.7,70.5,70.4,67.4
20160410200000,121.8,35.614,41,54.7,70.4,70.4,67.4
20160410201500,124.8,36.4912,41,55.9,70.3,70.4,67.4
20160410203000,124.8,36.4912,41,55.9,70.3,70.4,67.4
20160410204500,121.8,35.614,41,54.7,70.4,70.4,67.4
20160410210000,125.4,36.6667,41,54.7,70.3,70.4,67.4
20160410211500,125.4,36.6667,41,55.9,70.3,70.4,67.4
20160410213000,127.2,37.193,41,55.2,70.3,70.4,67.4
20160410214500,125.4,36.6667,41,55.2,70.3,70.4,67.4
20160410220000,125.4,36.6667,41,54.3,70.2,70.4,67.4
20160410221500,125.4,36.6667,41,54.3,70.2,70.4,67.4
20160410223000,123.6,36.1404,41,55.9,70.2,70.4,67.4
20160410224500,123.6,36.1404,41,54.8,70.2,70.4,67.4
20160410230000,123.6,36.1404,41,54.8,70.2,70.4,67.4
20160410231500,123.6,36.1404,41,54.8,70.0,70.4,67.4
20160410233000,109.8,32.1053,38,55.5,70.0,70.4,67.4
20160410234500,107.4,31.4035,38,55.5,70.1,70.4,67.4
20160411000000,97.8,28.5965,36,54.7,70.1,70.4,67.4
20160411001500,95.4,27.8947,36,54.7,70.1,70.4,67.4
20160411003000,96.6,28.2456,36,55.3,70.1,70.4,67.4
20160411004500,94.8,27.7193,36,55.9,70.2,70.4,67.4
20160411010000,92.4,27.0175,36,55.2,70.2,70.4,67.4
20160411011500,95.4,27.8947,36,55.2,70.2,70.4,67.4
20160411013000,93.6,27.3684,36,55.2,70.2,70.4,67.4
20160411014500,95.4,27.8947,36,55.2,70.1,70.4,67.4
20160411020000,87.0,25.4386,35,55.9,70.1,70.4,67.4
20160411021500,85.8,25.0877,35,55.2,70.1,70.4,67.4
20160411023000,82.2,24.0351,34,55.2,70.2,70.4,67.4
20160411024500,78.0,22.807,34,55.2,70.1,70.4,67.4
20160411030000,64.8,18.9474,32,55.2,70.1,70.4,67.4
20160411031500,67.8,19.8246,32,55.2,70.1,70.4,67.4
20160411033000,66.6,19.4737,32,55.2,70.2,70.4,67.4
20160411034500,66.6,19.4737,32,55.2,70.2,70.4,67.4
20160411040000,66.6,19.4737,32,55.2,70.2,70.4,67.4
20160411041500,66.6,19.4737,32,55.2,70.2,70.4,67.4
20160411043000,66.6,19.4737,32,55.2,70.2,70.4,67.4
20160411044500,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411050000,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411051500,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411053000,64.8,18.9474,32,55.9,70.2,70.4,67.4
20160411054500,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411060000,64.8,18.9474,32,55.9,70.2,70.4,67.4
20160411061500,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411063000,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411064500,66.6,19.4737,32,55.9,70.2,70.4,67.4
20160411070000,67.8,19.8246,32,55.9,70.2,70.4,67.4
20160411071500,67.8,19.8246,32,55.9,70.2,70.4,67.4
20160411073000,0.0,0.0,8,57.5,70.0,70.4,67.4
20160411074500,0.0,0.0,9,59.9,70.2,70.4,67.4
20160411080000,0.0,0.0,9,60.7,70.3,70.4,67.4
20160411081500,0.0,0.0,9,60.7,70.4,70.4,67.4
20160411083000,0.0,0.0,9,60.7,70.5,70.4,67.4
20160411084500,82.2,24.0351,34,56.0,70.9,70.4,67.4
20160411090000,99.6,29.1228,37,55.2,70.9,70.4,67.4
20160411091500,175.2,51.2281,47,55.2,71.4,70.4,67.4
20160411093000,205.8,60.1754,51,55.2,71.3,70.4,67.4
20160411094500,246.0,71.9298,56,55.2,71.1,70.4,67.4
20160411100000,234.0,68.4211,55,55.2,70.8,70.4,67.4
20160411101500,0.0,0.0,84,55.2,70.8,70.4,67.4
20160411103000,319.8,93.5088,58,55.2,71.1,70.4,67.4
20160411104500,304.2,88.9474,56,55.2,70.7,70.4,67.4
20160411110000,313.2,91.579,57,55.2,70.5,70.4,67.4
20160411111500,313.2,91.579,57,55.2,70.5,70.4,67.4
20160411113000,297.6,87.0175,55,55.2,70.0,70.4,67.4
20160411114500,297.6,87.0175,56,55.2,70.3,70.4,67.4
20160411120000,297.6,87.0175,56,55.2,70.4,70.4,67.4
20160411121500,297.6,87.0175,56,55.2,70.5,70.4,67.4
20160411123000,301.2,88.0702,56,55.2,70.2,70.4,67.4
20160411124500,295.2,86.3158,56,55.2,70.2,70.4,67.4
20160411130000,271.8,79.4737,53,55.2,70.3,70.4,67.4
20160411131500,274.8,80.3509,53,55.2,70.2,70.4,67.4
20160411133000,278.4,81.4035,54,55.2,70.3,70.4,67.4
20160411134500,274.8,80.3509,54,55.2,70.4,70.4,67.4
20160411140000,278.4,81.4035,54,55.2,70.6,70.4,67.4
20160411141500,285.0,83.3333,55,55.2,70.3,70.4,67.4
20160411143000,285.0,83.3333,56,55.2,70.7,70.4,67.4
20160411144500,288.0,84.2105,55,55.2,70.4,70.4,67.4
20160411150000,295.2,86.3158,55,55.2,70.2,70.4,67.4
20160411151500,264.6,77.3684,51,55.2,69.9,70.4,67.4
20160411153000,246.0,71.9298,49,55.2,69.9,70.4,67.4
20160411154500,212.4,62.1053,45,55.2,69.8,70.4,67.4
20160411160000,185.4,54.2105,41,55.2,69.8,70.4,67.4
20160411161500,172.8,50.5263,39,55.2,69.9,70.4,67.4
20160411163000,175.2,51.2281,41,59.2,70.0,70.4,67.4
20160411164500,148.8,43.5088,36,55.5,70.0,70.4,67.4
20160411170000,125.4,36.6667,33,55.5,69.9,70.4,67.4
20160411171500,109.2,31.9298,30,55.5,69.9,70.4,67.4
20160411173000,91.2,26.6667,28,55.5,70.0,70.4,67.4
20160411174500,79.8,23.3333,27,55.5,69.9,70.4,67.4
20160411180000,0.0,0.0,9,58.7,70.0,70.4,67.4
20160411181500,0.0,0.0,9,59.9,70.1,70.4,67.4
20160411183000,55.8,16.3158,24,56.4,70.2,70.4,67.4
20160411184500,54.0,15.7895,24,56.4,70.2,70.4,67.4
20160411190000,55.8,16.3158,24,56.4,70.2,70.4,67.4
20160411191500,55.8,16.3158,24,56.4,70.2,70.4,67.4
20160411193000,55.8,16.3158,24,56.4,70.3,70.4,67.4
20160411194500,55.8,16.3158,24,56.4,70.3,70.4,67.4
20160411200000,55.8,16.3158,24,56.4,70.4,70.4,67.4
20160411201500,55.8,16.3158,24,56.4,70.3,70.4,67.4
20160411203000,54.0,15.7895,24,56.4,70.4,70.4,67.4
20160411204500,54.0,15.7895,24,56.4,70.4,70.4,67.4
20160411210000,54.0,15.7895,24,56.4,70.5,70.4,67.4
20160411211500,55.8,16.3158,24,56.4,70.4,70.4,67.4
20160411213000,55.8,16.3158,24,55.7,70.3,70.4,67.4
20160411214500,54.0,15.7895,24,55.7,70.3,70.4,67.4
20160411220000,55.8,16.3158,24,55.7,70.3,70.4,67.4
20160411221500,55.8,16.3158,24,55.7,70.4,70.4,67.4
20160411223000,54.0,15.7895,24,55.7,70.4,70.4,67.4
20160411224500,55.8,16.3158,24,55.7,70.4,70.4,67.4
20160411230000,55.8,16.3158,24,55.7,70.4,70.4,67.4
20160411231500,55.8,16.3158,24,55.7,70.4,70.4,67.4
20160411233000,55.8,16.3158,24,55.7,70.3,70.4,67.4
20160411234500,55.8,16.3158,24,55.7,70.2,70.4,67.4
20160412000000,55.8,16.3158,24,55.7,70.3,70.4,67.4
20160412001500,55.8,16.3158,24,55.7,70.3,70.4,67.4
20160412003000,54.0,15.7895,24,55.7,70.4,70.4,67.4
20160412004500,54.0,15.7895,24,55.7,70.5,70.4,67.4
20160412010000,54.0,15.7895,24,55.7,70.3,70.4,67.4
20160412011500,54.0,15.7895,24,55.7,70.3,70.4,67.4
20160412013000,55.8,16.3158,24,55.7,70.2,70.4,67.4
20160412014500,57.0,16.6667,24,55.7,70.3,70.4,67.4
20160412020000,55.8,16.3158,24,55.7,70.2,70.4,67.4
20160412021500,55.8,16.3158,24,55.7,70.2,70.4,67.4
20160412023000,54.0,15.7895,24,55.7,70.2,70.4,67.4
20160412024500,0.0,0.0,8,58.3,70.1,70.4,67.4
20160412030000,0.0,0.0,9,59.5,70.2,70.4,67.4
20160412031500,0.0,0.0,9,59.5,70.2,70.4,67.4
20160412033000,0.0,0.0,9,59.5,70.3,70.4,67.4
20160412034500,0.0,0.0,9,59.5,70.5,70.4,67.4
20160412040000,0.0,0.0,9,59.5,70.5,70.4,67.4
20160412041500,0.0,0.0,9,59.5,70.5,70.4,67.4
20160412043000,0.0,0.0,9,59.5,70.6,70.4,67.4
20160412044500,0.0,0.0,9,59.5,70.6,70.4,67.4
20160412050000,49.2,14.386,23,59.5,70.7,70.4,67.4
20160412051500,59.4,17.3684,24,55.6,70.7,70.4,67.4
20160412053000,63.0,18.4211,25,55.6,70.6,70.4,67.4
20160412054500,63.0,18.4211,25,55.6,70.5,70.4,67.4
20160412060000,61.2,17.8947,25,55.6,70.5,70.4,67.4
20160412061500,64.8,18.9474,25,55.6,70.5,70.4,67.4
20160412063000,61.2,17.8947,25,55.6,70.4,70.4,67.4
20160412064500,64.8,18.9474,25,55.6,70.4,70.4,67.4
20160412070000,63.0,18.4211,25,55.6,70.2,70.4,67.4
20160412071500,0.0,0.0,8,57.1,70.1,70.4,67.4
20160412073000,0.0,0.0,9,58.3,70.2,70.4,67.4
20160412074500,0.0,0.0,6,59.1,70.0,70.4,67.4
20160412080000,0.0,0.0,0,60.3,69.9,70.4,67.4
20160412081500,0.0,0.0,0,60.3,70.0,70.4,67.4
20160412083000,0.0,0.0,1,61.1,70.0,70.4,67.4
20160412084500,0.0,0.0,1,61.1,70.0,70.4,67.4
20160412090000,0.0,0.0,2,61.1,70.2,70.4,67.4
20160412091500,0.0,0.0,0,61.9,70.0,70.4,67.4
20160412093000,0.0,0.0,3,61.9,70.5,70.4,67.4
20160412094500,0.0,0.0,3,61.9,70.3,70.4,67.4
20160412100000,0.0,0.0,3,61.9,70.3,70.4,67.4
20160412101500,0.0,0.0,3,61.9,70.4,70.4,67.4
20160412103000,0.0,0.0,3,61.2,70.6,70.4,67.4
20160412104500,0.0,0.0,3,61.2,70.6,70.4,67.4
20160412110000,63.0,18.4211,24,56.8,71.1,70.4,67.4
20160412111500,66.6,19.4737,25,54.7,70.7,70.4,67.4
20160412113000,67.8,19.8246,25,54.7,70.6,70.4,67.4
20160412114500,67.8,19.8246,26,54.7,70.8,70.4,67.4
20160412120000,123.0,35.9649,34,54.7,71.2,70.4,67.4
20160412121500,129.0,37.7193,35,54.7,70.4,70.4,67.4
20160412123000,0.0,0.0,5,56.7,69.4,70.4,67.4
20160412124500,0.0,0.0,0,59.9,69.3,70.4,67.4
20160412130000,0.0,0.0,6,60.7,70.0,70.4,67.4
20160412131500,0.0,0.0,9,60.0,70.2,70.4,67.4
20160412133000,0.0,0.0,3,60.7,69.8,70.4,67.4
20160412134500,73.8,21.5789,27,58.0,71.1,70.4,67.4
20160412140000,160.8,47.0175,39,55.6,71.5,70.4,67.4
20160412141500,170.4,49.8246,40,55.6,70.9,70.4,67.4
20160412143000,170.4,49.8246,40,55.6,70.7,70.4,67.4
20160412144500,196.2,57.3684,43,55.6,71.0,70.4,67.4
20160412150000,237.6,69.4737,50,55.6,71.1,70.4,67.4
20160412151500,253.2,74.0351,52,55.6,71.0,70.4,67.4
20160412153000,288.0,84.2105,56,55.6,71.0,70.4,67.4
20160412154500,295.2,86.3158,57,55.6,70.8,70.4,67.4
20160412160000,307.8,90.0,59,55.6,70.8,70.4,67.4
20160412161500,322.2,94.2105,61,54.7,70.8,70.4,67.4
20160412163000,336.6,98.4211,63,54.7,70.5,70.4,67.4
20160412164500,336.6,98.4211,63,54.7,70.9,70.4,67.4
20160412170000,336.6,98.4211,63,54.7,70.7,70.4,67.4
20160412171500,336.6,98.4211,63,54.7,70.4,70.4,67.4
20160412173000,336.6,98.4211,63,54.7,70.3,70.4,67.4
20160412174500,336.6,98.4211,63,54.7,70.2,70.4,67.4
20160412180000,322.2,94.2105,60,54.7,70.0,70.4,67.4
20160412181500,291.6,85.2632,56,54.7,69.9,70.4,67.4
20160412183000,274.8,80.3509,54,54.7,69.9,70.4,67.4
20160412184500,264.6,77.3684,52,54.7,70.2,70.4,67.4
20160412190000,264.6,77.3684,52,54.7,70.2,70.4,67.4
20160412191500,260.4,76.1403,52,54.7,70.1,70.4,67.4
20160412193000,253.2,74.0351,51,54.7,70.2,70.4,67.4
20160412194500,253.2,74.0351,51,54.7,70.1,70.4,67.4
20160412200000,253.2,74.0351,51,54.7,70.3,70.4,67.4
20160412201500,257.4,75.2632,51,54.7,70.3,70.4,67.4
20160412203000,257.4,75.2632,51,54.7,70.3,70.4,67.4
20160412204500,257.4,75.2632,51,53.9,70.3,70.4,67.4
20160412210000,260.4,76.1403,51,53.9,70.3,70.4,67.4
20160412211500,253.2,74.0351,50,53.9,70.2,70.4,67.4
20160412213000,253.2,74.0351,50,53.9,70.2,70.4,67.4
20160412214500,225.6,65.9649,46,53.9,69.9,70.4,67.4
20160412220000,217.2,63.5088,45,53.9,70.0,70.4,67.4
20160412221500,210.6,61.5789,42,53.9,69.8,70.4,67.4
20160412223000,160.2,46.8421,38,53.9,69.8,70.4,67.4
20160412224500,133.8,39.1228,34,53.9,69.8,70.4,67.4
20160412230000,112.8,32.9825,31,53.9,69.9,70.4,67.4
20160412231500,111.0,32.4561,31,53.9,70.1,70.4,67.4
20160412233000,109.8,32.1053,31,53.9,70.2,70.4,67.4
20160412234500,109.8,32.1053,31,53.9,70.2,70.4,67.4
20160413000000,109.8,32.1053,31,53.9,70.2,70.4,67.4
20160413001500,108.0,31.5789,31,53.9,70.3,70.4,67.4
20160413003000,109.2,31.9298,31,53.9,70.3,70.4,67.4
20160413004500,109.2,31.9298,31,53.9,70.4,70.4,67.4
20160413010000,106.2,31.0526,31,53.9,70.5,70.4,67.4
20160413011500,104.4,30.5263,31,53.1,70.5,70.4,67.4
20160413013000,103.2,30.1754,31,53.1,70.5,70.4,67.4
20160413014500,103.2,30.1754,31,53.9,70.5,70.4,67.4
20160413020000,103.2,30.1754,31,53.9,70.4,70.4,67.4
20160413021500,103.2,30.1754,31,53.9,70.2,70.4,67.4
20160413023000,102.0,29.8246,30,53.9,70.2,70.4,67.4
20160413024500,99.6,29.1228,30,53.9,70.2,70.4,67.4
20160413030000,99.6,29.1228,30,53.9,70.3,70.4,67.4
20160413031500,99.6,29.1228,30,53.9,70.4,70.4,67.4
20160413033000,100.8,29.4737,30,53.9,70.5,70.4,67.4
20160413034500,102.0,29.8246,30,53.9,70.4,70.4,67.4
20160413040000,99.6,29.1228,30,53.9,70.5,70.4,67.4
20160413041500,99.6,29.1228,30,53.9,70.3,70.4,67.4
20160413043000,99.6,29.1228,30,53.9,70.3,70.4,67.4
20160413044500,99.6,29.1228,30,53.9,70.2,70.4,67.4
20160413050000,99.6,29.1228,30,53.9,70.0,70.4,67.4
20160413051500,84.6,24.7368,28,53.9,70.0,70.4,67.4
20160413053000,66.6,19.4737,25,53.9,70.0,70.4,67.4
20160413054500,0.0,0.0,8,56.3,70.0,70.4,67.4
20160413060000,0.0,0.0,9,58.3,70.3,70.4,67.4
20160413061500,0.0,0.0,9,58.3,70.5,70.4,67.4
20160413063000,49.2,14.386,23,57.6,70.7,70.4,67.4
20160413064500,55.8,16.3158,25,53.9,70.5,70.4,67.4
20160413070000,55.8,16.3158,25,53.9,70.5,70.4,67.4
20160413071500,57.0,16.6667,25,54.7,70.5,70.4,67.4
20160413073000,55.8,16.3158,25,53.9,70.5,70.4,67.4
20160413074500,55.8,16.3158,25,53.9,70.4,70.4,67.4
20160413080000,63.0,18.4211,26,53.9,70.7,70.4,67.4
20160413081500,61.2,17.8947,26,53.9,70.7,70.4,67.4
20160413083000,64.8,18.9474,26,53.9,70.7,70.4,67.4
20160413084500,102.0,29.8246,31,53.9,71.0,70.4,67.4
20160413090000,161.4,47.193,39,53.9,71.2,70.4,67.4
20160413091500,157.2,45.9649,39,53.0,70.7,70.4,67.4
20160413093000,166.2,48.5965,40,53.0,70.5,70.4,67.4
20160413094500,157.8,46.1404,39,54.3,70.5,70.4,67.4
20160413100000,170.4,49.8246,41,54.3,70.7,70.4,67.4
20160413101500,180.6,52.807,42,53.5,70.7,70.4,67.4
20160413103000,201.6,58.9474,44,53.5,70.6,70.4,67.4
20160413104500,196.2,57.3684,44,53.5,70.5,70.4,67.4
20160413110000,196.2,57.3684,44,53.5,70.5,70.4,67.4
20160413111500,196.2,57.3684,44,53.5,70.4,70.4,67.4
20160413113000,196.2,57.3684,44,53.5,70.4,70.4,67.4
20160413114500,192.6,56.3158,44,53.5,70.6,70.4,67.4
20160413120000,196.8,57.5439,44,53.5,70.4,70.4,67.4
20160413121500,196.8,57.5439,44,53.5,70.6,70.4,67.4
20160413123000,145.8,42.6316,37,53.5,69.7,70.4,67.4
20160413124500,0.0,0.0,9,54.7,69.4,70.4,67.4
20160413130000,81.0,23.6842,29,54.7,70.7,70.4,67.4
20160413131500,111.0,32.4561,32,54.7,70.7,70.4,67.4
20160413133000,159.6,46.6667,39,54.7,71.2,70.4,67.4
20160413134500,196.8,57.5439,44,54.7,71.2,70.4,67.4
20160413140000,208.2,60.8772,45,53.9,71.0,70.4,67.4
20160413141500,237.6,69.4737,49,53.9,71.0,70.4,67.4
20160413143000,288.0,84.2105,56,53.9,71.2,70.4,67.4
20160413144500,304.2,88.9474,58,53.9,70.9,70.4,67.4
20160413150000,313.2,91.579,59,53.9,70.9,70.4,67.4
20160413151500,313.2,91.579,60,53.9,70.4,70.4,67.4
20160413153000,313.2,91.579,60,53.9,70.3,70.4,67.4
20160413154500,301.2,88.0702,57,53.9,70.0,70.4,67.4
20160413160000,288.0,84.2105,55,53.9,69.8,70.4,67.4
20160413161500,264.6,77.3684,53,53.9,70.3,70.4,67.4
20160413163000,271.8,79.4737,53,53.9,70.4,70.4,67.4
20160413164500,271.8,79.4737,53,53.9,70.2,70.4,67.4
20160413170000,253.2,74.0351,51,53.9,70.1,70.4,67.4
20160413171500,241.8,70.7018,49,53.9,69.9,70.4,67.4
20160413173000,212.4,62.1053,46,53.9,69.8,70.4,67.4
20160413174500,203.4,59.4737,44,54.7,70.0,70.4,67.4
20160413180000,189.0,55.2632,42,54.7,69.9,70.4,67.4
20160413181500,181.8,53.1579,41,54.7,70.0,70.4,67.4
20160413183000,172.8,50.5263,40,54.7,70.1,70.4,67.4
20160413184500,174.6,51.0526,40,54.7,70.2,70.4,67.4
20160413190000,172.2,50.3509,40,54.7,70.2,70.4,67.4
20160413191500,175.8,51.4035,40,54.7,70.2,70.4,67.4
20160413193000,175.8,51.4035,40,54.7,70.2,70.4,67.4
20160413194500,178.2,52.1053,40,54.7,70.2,70.4,67.4
20160413200000,175.2,51.2281,40,54.7,70.2,70.4,67.4
20160413201500,175.2,51.2281,40,54.7,70.2,70.4,67.4
20160413203000,175.2,51.2281,40,54.7,70.3,70.4,67.4
20160413204500,175.2,51.2281,40,54.7,70.3,70.4,67.4
20160413210000,175.2,51.2281,40,54.7,70.6,70.4,67.4
20160413211500,175.2,51.2281,40,53.9,70.6,70.4,67.4
20160413213000,173.4,50.7018,40,53.9,70.6,70.4,67.4
20160413214500,176.4,51.5789,40,53.9,70.5,70.4,67.4
20160413220000,176.4,51.5789,40,53.9,70.5,70.4,67.4
20160413221500,176.4,51.5789,40,53.9,70.5,70.4,67.4
20160413223000,174.6,51.0526,40,53.9,70.6,70.4,67.4
20160413224500,174.6,51.0526,40,53.9,70.5,70.4,67.4
20160413230000,176.4,51.5789,40,53.9,70.6,70.4,67.4
20160413231500,173.4,50.7018,40,53.9,70.5,70.4,67.4
20160413233000,176.4,51.5789,40,53.9,70.5,70.4,67.4
20160413234500,176.4,51.5789,40,53.9,70.4,70.4,67.4
20160414000000,172.8,50.5263,40,53.9,70.3,70.4,67.4
20160414001500,176.4,51.5789,40,53.9,70.4,70.4,67.4
20160414003000,176.4,51.5789,40,53.9,70.3,70.4,67.4
20160414004500,173.4,50.7018,40,53.9,70.4,70.4,67.4
20160414010000,177.0,51.7544,40,53.9,70.4,70.4,67.4
20160414011500,174.6,51.0526,40,53.9,70.3,70.4,67.4
20160414013000,174.6,51.0526,40,53.9,70.3,70.4,67.4
20160414014500,174.6,51.0526,40,53.9,70.4,70.4,67.4
20160414020000,174.6,51.0526,40,53.9,70.3,70.4,67.4
20160414021500,174.6,51.0526,40,53.9,70.4,70.4,67.4
20160414023000,174.6,51.0526,40,53.9,70.3,70.4,67.4
20160414024500,174.6,51.0526,40,53.9,70.4,70.4,67.4
20160414030000,174.6,51.0526,40,53.9,70.4,70.4,67.4
20160414031500,172.2,50.3509,40,53.9,70.2,70.4,67.4
20160414033000,165.6,48.4211,39,53.9,70.0,70.4,67.4
20160414034500,147.6,43.1579,37,53.9,70.0,70.4,67.4
20160414040000,142.8,41.7544,36,53.9,70.1,70.4,67.4
20160414041500,142.8,41.7544,36,53.9,70.2,70.4,67.4
20160414043000,145.2,42.4561,36,53.9,70.3,70.4,67.4
20160414044500,143.4,41.9298,36,53.9,70.4,70.4,67.4
20160414050000,143.4,41.9298,36,53.9,70.3,70.4,67.4
20160414051500,147.0,42.9825,36,53.9,70.2,70.4,67.4
20160414053000,144.0,42.1053,36,53.9,70.2,70.4,67.4
20160414054500,144.0,42.1053,36,53.9,70.2,70.4,67.4
20160414060000,144.0,42.1053,36,53.9,70.3,70.4,67.4
20160414061500,144.0,42.1053,36,53.9,70.3,70.4,67.4
20160414063000,144.0,42.1053,36,53.9,70.3,70.4,67.4
20160414064500,144.0,42.1053,36,53.9,70.3,70.4,67.4
20160414070000,144.0,42.1053,36,53.9,70.3,70.4,67.4
20160414071500,144.0,42.1053,36,53.9,70.3,70.4,67.4
20160414073000,109.8,32.1053,31,53.9,69.8,70.4,67.4
20160414074500,104.4,30.5263,31,53.9,70.2,70.4,67.4
20160414080000,105.6,30.8772,31,53.9,70.2,70.4,67.4
20160414081500,104.4,30.5263,30,53.9,70.2,70.4,67.4
20160414083000,94.8,27.7193,29,53.9,70.2,70.4,67.4
20160414084500,73.8,21.5789,26,53.9,69.9,70.4,67.4
20160414090000,0.0,0.0,13,55.5,70.0,70.4,67.4
20160414091500,0.0,0.0,6,57.1,69.9,70.4,67.4
20160414093000,0.0,0.0,4,59.1,70.0,70.4,67.4
20160414094500,0.0,0.0,3,59.9,70.0,70.4,67.4
20160414100000,0.0,0.0,2,59.9,70.1,70.4,67.4
20160414101500,0.0,0.0,3,60.7,70.2,70.4,67.4
20160414103000,0.0,0.0,3,60.7,70.3,70.4,67.4
20160414104500,0.0,0.0,0,60.7,70.1,70.4,67.4
20160414110000,0.0,0.0,1,60.7,70.3,70.4,67.4
20160414111500,0.0,0.0,0,60.7,69.9,70.4,67.4
20160414113000,0.0,0.0,1,60.7,69.9,70.4,67.4
20160414114500,0.0,0.0,0,61.5,69.7,70.4,67.4
20160414120000,0.0,0.0,5,61.5,70.2,70.4,67.4
20160414121500,0.0,0.0,1,61.5,69.9,70.4,67.4
20160414123000,0.0,0.0,1,61.5,69.9,70.4,67.4
20160414124500,0.0,0.0,1,61.5,70.1,70.4,67.4
20160414130000,0.0,0.0,2,61.5,70.3,70.4,67.4
20160414131500,0.0,0.0,4,61.5,70.7,70.4,67.4
20160414133000,0.0,0.0,3,61.5,70.5,70.4,67.4
20160414134500,0.0,0.0,3,61.5,70.5,70.4,67.4
20160414140000,0.0,0.0,0,61.5,69.9,70.4,67.4
20160414141500,0.0,0.0,0,61.5,69.9,70.4,67.4
20160414143000,0.0,0.0,2,62.4,70.1,70.4,67.4
20160414144500,0.0,0.0,2,62.4,70.0,70.4,67.4
20160414150000,0.0,0.0,0,62.4,69.7,70.4,67.4
20160414151500,0.0,0.0,0,62.4,69.8,70.4,67.4
20160414153000,0.0,0.0,0,62.4,70.0,70.4,67.4
20160414154500,0.0,0.0,0,62.4,70.0,70.4,67.4
20160414160000,0.0,0.0,1,63.2,70.3,70.4,67.4
20160414161500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160414163000,0.0,0.0,1,63.2,70.0,70.4,67.4
20160414164500,59.4,17.3684,25,60.0,71.3,70.4,67.4
20160414170000,177.0,51.7544,41,55.6,71.8,70.4,67.4
20160414171500,253.2,74.0351,52,55.6,71.7,70.4,67.4
20160414173000,288.0,84.2105,56,54.7,71.3,70.4,67.4
20160414174500,297.6,87.0175,57,54.7,71.0,70.4,67.4
20160414180000,304.2,88.9474,58,54.7,70.8,70.4,67.4
20160414181500,304.2,88.9474,58,54.7,70.5,70.4,67.4
20160414183000,304.2,88.9474,58,54.7,70.4,70.4,67.4
20160414184500,304.2,88.9474,58,54.7,70.3,70.4,67.4
20160414190000,304.2,88.9474,58,54.7,70.2,70.4,67.4
20160414191500,291.6,85.2632,55,54.7,70.0,70.4,67.4
20160414193000,274.8,80.3509,53,54.7,70.0,70.4,67.4
20160414194500,264.6,77.3684,52,54.7,70.0,70.4,67.4
20160414200000,264.6,77.3684,52,54.7,70.1,70.4,67.4
20160414201500,260.4,76.1403,51,54.7,70.1,70.4,67.4
20160414203000,257.4,75.2632,51,54.7,70.2,70.4,67.4
20160414204500,257.4,75.2632,51,53.9,70.1,70.4,67.4
20160414210000,260.4,76.1403,51,53.9,70.2,70.4,67.4
20160414211500,249.6,72.9825,50,53.9,70.1,70.4,67.4
20160414213000,249.6,72.9825,50,53.9,70.2,70.4,67.4
20160414214500,241.8,70.7018,49,53.9,70.2,70.4,67.4
20160414220000,241.8,70.7018,49,53.9,70.2,70.4,67.4
20160414221500,241.8,70.7018,49,53.9,70.2,70.4,67.4
20160414223000,234.0,68.4211,49,53.9,70.0,70.4,67.4
20160414224500,221.4,64.7368,46,53.9,70.0,70.4,67.4
20160414230000,203.4,59.4737,45,53.9,69.9,70.4,67.4
20160414231500,186.6,54.5614,42,53.9,70.0,70.4,67.4
20160414233000,181.8,53.1579,41,53.9,70.1,70.4,67.4
20160414234500,181.8,53.1579,41,53.9,70.2,70.4,67.4
20160415000000,181.8,53.1579,41,53.9,70.2,70.4,67.4
20160415001500,184.2,53.8596,41,53.9,70.2,70.4,67.4
20160415003000,169.2,49.4737,39,53.9,70.1,70.4,67.4
20160415004500,169.2,49.4737,39,53.9,70.2,70.4,67.4
20160415010000,169.2,49.4737,39,53.9,70.2,70.4,67.4
20160415011500,161.4,47.193,38,53.9,70.1,70.4,67.4
20160415013000,157.8,46.1404,38,53.9,70.2,70.4,67.4
20160415014500,159.6,46.6667,38,53.9,70.3,70.4,67.4
20160415020000,159.6,46.6667,38,53.9,70.3,70.4,67.4
20160415021500,159.6,46.6667,38,53.9,70.3,70.4,67.4
20160415023000,157.8,46.1404,38,53.9,70.5,70.4,67.4
20160415024500,161.4,47.193,38,53.9,70.5,70.4,67.4
20160415030000,161.4,47.193,38,53.9,70.5,70.4,67.4
20160415031500,158.4,46.3158,38,53.9,70.5,70.4,67.4
20160415033000,158.4,46.3158,38,53.9,70.4,70.4,67.4
20160415034500,158.4,46.3158,38,53.9,70.5,70.4,67.4
20160415040000,158.4,46.3158,38,53.9,70.5,70.4,67.4
20160415041500,158.4,46.3158,38,53.9,70.5,70.4,67.4
20160415043000,158.4,46.3158,38,53.9,70.4,70.4,67.4
20160415044500,160.2,46.8421,38,53.9,70.5,70.4,67.4
20160415050000,157.2,45.9649,38,53.9,70.5,70.4,67.4
20160415051500,159.6,46.6667,38,53.9,70.5,70.4,67.4
20160415053000,159.6,46.6667,38,53.9,70.3,70.4,67.4
20160415054500,159.6,46.6667,38,53.9,70.4,70.4,67.4
20160415060000,159.6,46.6667,38,53.9,70.4,70.4,67.4
20160415061500,159.6,46.6667,38,53.9,70.3,70.4,67.4
20160415063000,159.6,46.6667,38,53.9,70.3,70.4,67.4
20160415064500,157.8,46.1404,38,53.9,70.3,70.4,67.4
20160415070000,162.6,47.5439,38,53.9,70.3,70.4,67.4
20160415071500,157.2,45.9649,38,53.9,70.0,70.4,67.4
20160415073000,145.8,42.6316,36,53.9,70.0,70.4,67.4
20160415074500,128.4,37.5439,33,53.9,69.9,70.4,67.4
20160415080000,99.0,28.9474,29,53.9,69.8,70.4,67.4
20160415081500,83.4,24.386,27,53.9,70.0,70.4,67.4
20160415083000,78.0,22.807,27,53.9,70.1,70.4,67.4
20160415084500,76.8,22.4561,27,53.9,70.2,70.4,67.4
20160415090000,78.0,22.807,27,53.9,70.3,70.4,67.4
20160415091500,75.6,22.1053,27,53.9,70.3,70.4,67.4
20160415093000,78.0,22.807,27,54.7,70.5,70.4,67.4
20160415094500,76.8,22.4561,27,54.7,70.5,70.4,67.4
20160415100000,76.8,22.4561,27,54.7,70.3,70.4,67.4
20160415101500,76.8,22.4561,27,54.7,70.3,70.4,67.4
20160415103000,76.8,22.4561,27,54.7,70.4,70.4,67.4
20160415104500,76.8,22.4561,27,54.7,70.5,70.4,67.4
20160415110000,78.0,22.807,27,54.7,70.4,70.4,67.4
20160415111500,78.0,22.807,27,54.7,70.3,70.4,67.4
20160415113000,76.8,22.4561,27,54.7,70.3,70.4,67.4
20160415114500,76.8,22.4561,27,54.7,70.4,70.4,67.4
20160415120000,76.8,22.4561,27,54.7,70.4,70.4,67.4
20160415121500,76.8,22.4561,27,54.7,70.6,70.4,67.4
20160415123000,82.2,24.0351,28,54.7,70.7,70.4,67.4
20160415124500,92.4,27.0175,30,54.7,70.6,70.4,67.4
20160415130000,108.0,31.5789,32,54.7,70.7,70.4,67.4
20160415131500,123.6,36.1404,34,55.5,70.5,70.4,67.4
20160415133000,125.4,36.6667,34,55.5,70.8,70.4,67.4
20160415134500,160.8,47.0175,39,55.5,70.9,70.4,67.4
20160415140000,178.2,52.1053,41,55.5,70.8,70.4,67.4
20160415141500,172.8,50.5263,40,55.5,70.8,70.4,67.4
20160415143000,202.2,59.1228,44,55.5,70.9,70.4,67.4
20160415144500,221.4,64.7368,47,55.5,70.9,70.4,67.4
20160415150000,229.8,67.193,48,55.5,70.5,70.4,67.4
20160415151500,225.6,65.9649,48,54.7,70.3,70.4,67.4
20160415153000,225.6,65.9649,48,54.7,70.3,70.4,67.4
20160415154500,229.8,67.193,48,54.7,70.2,70.4,67.4
20160415160000,198.6,58.0702,45,54.7,70.1,70.4,67.4
20160415161500,198.6,58.0702,45,54.7,70.1,70.4,67.4
20160415163000,186.0,54.386,42,54.7,70.1,70.4,67.4
20160415164500,171.0,50.0,40,54.7,70.3,70.4,67.4
20160415170000,171.0,50.0,40,54.7,70.5,70.4,67.4
20160415171500,196.8,57.5439,43,54.7,70.9,70.4,67.4
20160415173000,204.6,59.8246,44,54.7,70.7,70.4,67.4
20160415174500,221.4,64.7368,47,54.7,70.9,70.4,67.4
20160415180000,237.6,69.4737,50,54.7,70.8,70.4,67.4
20160415181500,241.8,70.7018,50,54.7,70.7,70.4,67.4
20160415183000,246.0,71.9298,50,54.7,70.7,70.4,67.4
20160415184500,246.0,71.9298,50,54.1,70.6,70.4,67.4
20160415190000,246.0,71.9298,50,54.1,70.5,70.4,67.4
20160415191500,249.6,72.9825,50,54.1,70.4,70.4,67.4
20160415193000,246.0,71.9298,50,54.1,70.3,70.4,67.4
20160415194500,246.0,71.9298,50,53.5,70.3,70.4,67.4
20160415200000,249.6,72.9825,50,53.5,70.3,70.4,67.4
20160415201500,249.6,72.9825,50,53.5,70.2,70.4,67.4
20160415203000,249.6,72.9825,50,53.5,70.2,70.4,67.4
20160415204500,234.0,68.4211,48,53.5,70.0,70.4,67.4
20160415210000,221.4,64.7368,46,53.5,70.1,70.4,67.4
20160415211500,221.4,64.7368,46,53.5,70.0,70.4,67.4
20160415213000,208.2,60.8772,45,53.5,70.1,70.4,67.4
20160415214500,198.6,58.0702,43,53.5,70.0,70.4,67.4
20160415220000,188.4,55.0877,42,53.5,70.0,70.4,67.4
20160415221500,182.4,53.3333,41,53.5,70.0,70.4,67.4
20160415223000,158.4,46.3158,38,53.5,70.0,70.4,67.4
20160415224500,142.8,41.7544,36,53.5,69.9,70.4,67.4
20160415230000,132.0,38.5965,35,53.5,70.0,70.4,67.4
20160415231500,106.2,31.0526,31,53.5,69.9,70.4,67.4
20160415233000,106.2,31.0526,31,53.5,70.1,70.4,67.4
20160415234500,76.8,22.4561,27,53.5,69.8,70.4,67.4
20160416000000,0.0,0.0,9,54.3,69.9,70.4,67.4
20160416001500,59.4,17.3684,25,54.3,70.2,70.4,67.4
20160416003000,57.0,16.6667,25,54.3,70.2,70.4,67.4
20160416004500,61.2,17.8947,25,54.3,70.2,70.4,67.4
20160416010000,61.2,17.8947,25,54.3,70.2,70.4,67.4
20160416011500,57.0,16.6667,25,53.5,70.3,70.4,67.4
20160416013000,61.2,17.8947,26,53.5,70.3,70.4,67.4
20160416014500,59.4,17.3684,26,53.5,70.3,70.4,67.4
20160416020000,61.2,17.8947,26,53.5,70.2,70.4,67.4
20160416021500,61.2,17.8947,26,53.5,70.3,70.4,67.4
20160416023000,63.0,18.4211,26,53.5,70.3,70.4,67.4
20160416024500,59.4,17.3684,26,53.5,70.3,70.4,67.4
20160416030000,59.4,17.3684,26,53.5,70.3,70.4,67.4
20160416031500,63.0,18.4211,26,53.5,70.3,70.4,67.4
20160416033000,61.2,17.8947,26,53.5,70.3,70.4,67.4
20160416034500,61.2,17.8947,26,53.5,70.2,70.4,67.4
20160416040000,61.2,17.8947,26,53.5,70.3,70.4,67.4
20160416041500,61.2,17.8947,26,53.5,70.3,70.4,67.4
20160416043000,59.4,17.3684,26,53.5,70.3,70.4,67.4
20160416044500,63.0,18.4211,26,53.5,70.3,70.4,67.4
20160416050000,61.2,17.8947,26,53.5,70.3,70.4,67.4
20160416051500,61.2,17.8947,26,53.5,70.4,70.4,67.4
20160416053000,61.2,17.8947,26,53.5,70.4,70.4,67.4
20160416054500,59.4,17.3684,26,53.5,70.3,70.4,67.4
20160416060000,61.2,17.8947,26,53.5,70.4,70.4,67.4
20160416061500,61.2,17.8947,26,53.5,70.4,70.4,67.4
20160416063000,63.0,18.4211,26,53.5,70.3,70.4,67.4
20160416064500,66.6,19.4737,26,53.5,70.7,70.4,67.4
20160416070000,75.6,22.1053,28,53.5,70.7,70.4,67.4
20160416071500,90.0,26.3158,30,53.5,70.7,70.4,67.4
20160416073000,105.6,30.8772,32,53.5,70.8,70.4,67.4
20160416074500,127.2,37.193,35,53.5,70.8,70.4,67.4
20160416080000,134.4,39.2982,36,53.5,70.8,70.4,67.4
20160416081500,147.6,43.1579,38,53.5,70.8,70.4,67.4
20160416083000,157.8,46.1404,39,53.5,70.7,70.4,67.4
20160416084500,159.6,46.6667,39,53.5,70.6,70.4,67.4
20160416090000,157.8,46.1404,39,53.5,70.6,70.4,67.4
20160416091500,168.6,49.2982,40,53.5,70.7,70.4,67.4
20160416093000,173.4,50.7018,41,53.5,70.5,70.4,67.4
20160416094500,175.2,51.2281,41,53.5,70.4,70.4,67.4
20160416100000,173.4,50.7018,41,53.5,70.3,70.4,67.4
20160416101500,173.4,50.7018,41,53.5,70.2,70.4,67.4
20160416103000,173.4,50.7018,41,53.5,70.2,70.4,67.4
20160416104500,173.4,50.7018,41,53.5,70.2,70.4,67.4
20160416110000,171.0,50.0,41,54.2,70.2,70.4,67.4
20160416111500,174.6,51.0526,41,54.2,70.2,70.4,67.4
20160416113000,170.4,49.8246,41,54.2,70.1,70.4,67.4
20160416114500,160.2,46.8421,40,54.2,70.1,70.4,67.4
20160416120000,163.8,47.8947,40,54.2,70.2,70.4,67.4
20160416121500,163.8,47.8947,40,54.2,70.2,70.4,67.4
20160416123000,162.0,47.3684,40,54.2,70.2,70.4,67.4
20160416124500,162.0,47.3684,40,54.2,70.2,70.4,67.4
20160416130000,157.8,46.1404,39,54.2,70.2,70.4,67.4
20160416131500,159.6,46.6667,39,54.2,70.2,70.4,67.4
20160416133000,157.2,45.9649,39,54.2,70.3,70.4,67.4
20160416134500,157.2,45.9649,39,54.2,70.3,70.4,67.4
20160416140000,157.2,45.9649,39,54.2,70.2,70.4,67.4
20160416141500,159.6,46.6667,39,54.2,70.2,70.4,67.4
20160416143000,159.6,46.6667,39,54.2,70.3,70.4,67.4
20160416144500,159.6,46.6667,39,54.2,70.3,70.4,67.4
20160416150000,159.6,46.6667,39,54.2,70.3,70.4,67.4
20160416151500,159.6,46.6667,39,54.2,70.4,70.4,67.4
20160416153000,157.8,46.1404,39,54.2,70.3,70.4,67.4
20160416154500,157.8,46.1404,39,54.2,70.3,70.4,67.4
20160416160000,159.6,46.6667,39,54.2,70.3,70.4,67.4
20160416161500,157.8,46.1404,39,54.2,70.2,70.4,67.4
20160416163000,159.6,46.6667,39,54.2,70.2,70.4,67.4
20160416164500,159.6,46.6667,39,54.2,70.2,70.4,67.4
20160416170000,159.6,46.6667,39,54.2,70.2,70.4,67.4
20160416171500,157.8,46.1404,39,54.2,70.3,70.4,67.4
20160416173000,160.2,46.8421,39,54.2,70.3,70.4,67.4
20160416174500,160.2,46.8421,39,54.2,70.3,70.4,67.4
20160416180000,157.8,46.1404,39,54.2,70.2,70.4,67.4
20160416181500,160.2,46.8421,39,54.2,70.2,70.4,67.4
20160416183000,157.8,46.1404,39,54.2,70.3,70.4,67.4
20160416184500,160.8,47.0175,39,54.2,70.3,70.4,67.4
20160416190000,158.4,46.3158,39,54.2,70.2,70.4,67.4
20160416191500,150.0,43.8596,38,54.2,70.2,70.4,67.4
20160416193000,154.2,45.0877,38,54.2,70.3,70.4,67.4
20160416194500,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416200000,151.2,44.2105,38,54.2,70.3,70.4,67.4
20160416201500,151.2,44.2105,38,54.2,70.3,70.4,67.4
20160416203000,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416204500,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416210000,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416211500,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416213000,151.2,44.2105,38,54.2,70.3,70.4,67.4
20160416214500,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416220000,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416221500,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416223000,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416224500,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416230000,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416231500,153.0,44.7368,38,54.2,70.2,70.4,67.4
20160416233000,151.2,44.2105,38,54.2,70.2,70.4,67.4
20160416234500,153.0,44.7368,38,54.2,70.1,70.4,67.4
20160417000000,153.0,44.7368,38,54.2,70.2,70.4,67.4
20160417001500,148.8,43.5088,38,54.2,70.2,70.4,67.4
20160417003000,128.4,37.5439,34,54.2,69.9,70.4,67.4
20160417004500,124.8,36.4912,34,54.2,70.2,70.4,67.4
20160417010000,124.8,36.4912,34,54.2,70.2,70.4,67.4
20160417011500,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417013000,126.6,37.0175,34,54.2,70.2,70.4,67.4
20160417014500,124.8,36.4912,34,54.2,70.2,70.4,67.4
20160417020000,124.8,36.4912,34,54.2,70.2,70.4,67.4
20160417021500,124.8,36.4912,34,54.2,70.2,70.4,67.4
20160417023000,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417024500,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417030000,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417031500,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417033000,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417034500,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417040000,124.8,36.4912,34,54.2,70.3,70.4,67.4
20160417041500,124.8,36.4912,34,53.6,70.3,70.4,67.4
20160417043000,124.8,36.4912,34,53.6,70.3,70.4,67.4
20160417044500,123.0,35.9649,34,53.6,70.3,70.4,67.4
20160417050000,124.8,36.4912,34,53.6,70.3,70.4,67.4
20160417051500,124.8,36.4912,34,53.6,70.2,70.4,67.4
20160417053000,124.8,36.4912,34,53.6,70.3,70.4,67.4
20160417054500,124.8,36.4912,34,53.6,70.2,70.4,67.4
20160417060000,124.8,36.4912,34,53.6,70.2,70.4,67.4
20160417061500,121.8,35.614,33,53.6,70.0,70.4,67.4
20160417063000,120.0,35.0877,33,53.6,70.2,70.4,67.4
20160417064500,120.0,35.0877,33,53.6,70.1,70.4,67.4
20160417070000,112.2,32.807,32,53.6,70.2,70.4,67.4
20160417071500,114.0,33.3333,32,53.6,70.2,70.4,67.4
20160417073000,112.2,32.807,32,53.6,70.2,70.4,67.4
20160417074500,112.2,32.807,32,53.6,70.1,70.4,67.4
20160417080000,105.6,30.8772,31,54.3,70.1,70.4,67.4
20160417081500,100.8,29.4737,30,54.3,70.1,70.4,67.4
20160417083000,95.4,27.8947,30,54.3,70.2,70.4,67.4
20160417084500,91.2,26.6667,29,54.3,70.1,70.4,67.4
20160417090000,93.6,27.3684,29,54.3,70.2,70.4,67.4
20160417091500,75.6,22.1053,27,54.3,70.0,70.4,67.4
20160417093000,69.6,20.3509,26,54.3,70.1,70.4,67.4
20160417094500,69.6,20.3509,26,54.3,70.3,70.4,67.4
20160417100000,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160417101500,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160417103000,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160417104500,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160417110000,69.6,20.3509,26,54.3,70.2,70.4,67.4
20160417111500,67.8,19.8246,26,54.3,70.2,70.4,67.4
20160417113000,69.6,20.3509,26,55.1,70.3,70.4,67.4
20160417114500,67.8,19.8246,26,55.1,70.3,70.4,67.4
20160417120000,67.8,19.8246,26,55.1,70.3,70.4,67.4
20160417121500,69.6,20.3509,26,55.1,70.3,70.4,67.4
20160417123000,67.8,19.8246,26,55.1,70.3,70.4,67.4
20160417124500,67.8,19.8246,26,55.1,70.5,70.4,67.4
20160417130000,67.8,19.8246,26,55.1,70.5,70.4,67.4
20160417131500,66.6,19.4737,26,55.1,70.5,70.4,67.4
20160417133000,67.8,19.8246,26,55.1,70.5,70.4,67.4
20160417134500,64.8,18.9474,26,55.1,70.7,70.4,67.4
20160417140000,75.6,22.1053,28,55.1,70.7,70.4,67.4
20160417141500,85.8,25.0877,29,55.1,70.7,70.4,67.4
20160417143000,88.8,25.9649,30,55.1,70.7,70.4,67.4
20160417144500,93.6,27.3684,30,55.1,70.6,70.4,67.4
20160417150000,95.4,27.8947,31,55.1,70.5,70.4,67.4
20160417151500,106.2,31.0526,32,55.1,70.7,70.4,67.4
20160417153000,115.8,33.8597,33,55.1,70.7,70.4,67.4
20160417154500,130.8,38.2456,35,55.1,70.8,70.4,67.4
20160417160000,150.6,44.0351,38,55.1,70.8,70.4,67.4
20160417161500,160.8,47.0175,39,55.1,70.8,70.4,67.4
20160417163000,169.2,49.4737,40,55.1,70.7,70.4,67.4
20160417164500,172.2,50.3509,41,55.1,70.7,70.4,67.4
20160417170000,176.4,51.5789,41,55.1,70.5,70.4,67.4
20160417171500,178.2,52.1053,41,55.1,70.5,70.4,67.4
20160417173000,178.2,52.1053,41,55.1,70.4,70.4,67.4
20160417174500,178.2,52.1053,41,55.1,70.5,70.4,67.4
20160417180000,178.2,52.1053,41,54.4,70.5,70.4,67.4
20160417181500,178.2,52.1053,41,54.4,70.3,70.4,67.4
20160417183000,178.2,52.1053,41,54.4,70.4,70.4,67.4
20160417184500,178.2,52.1053,41,54.4,70.3,70.4,67.4
20160417190000,178.2,52.1053,41,54.4,70.2,70.4,67.4
20160417191500,178.2,52.1053,41,54.4,70.3,70.4,67.4
20160417193000,178.2,52.1053,41,54.4,70.3,70.4,67.4
20160417194500,180.0,52.6316,41,54.4,70.3,70.4,67.4
20160417200000,180.0,52.6316,41,54.4,70.2,70.4,67.4
20160417201500,180.0,52.6316,41,54.4,70.1,70.4,67.4
20160417203000,178.2,52.1053,41,54.4,70.2,70.4,67.4
20160417204500,165.6,48.4211,40,54.4,70.0,70.4,67.4
20160417210000,160.8,47.0175,39,54.4,70.1,70.4,67.4
20160417211500,151.2,44.2105,38,54.4,70.0,70.4,67.4
20160417213000,134.4,39.2982,35,54.4,70.2,70.4,67.4
20160417214500,136.2,39.8246,35,54.4,70.2,70.4,67.4
20160417220000,136.2,39.8246,35,54.4,70.2,70.4,67.4
20160417221500,136.2,39.8246,35,54.4,70.2,70.4,67.4
20160417223000,134.4,39.2982,35,54.4,70.2,70.4,67.4
20160417224500,134.4,39.2982,35,54.4,70.2,70.4,67.4
20160417230000,134.4,39.2982,35,54.4,70.2,70.4,67.4
20160417231500,134.4,39.2982,35,54.4,70.2,70.4,67.4
20160417233000,134.4,39.2982,35,54.4,70.0,70.4,67.4
20160417234500,132.0,38.5965,35,54.4,70.2,70.4,67.4
20160418000000,125.4,36.6667,34,54.4,70.3,70.4,67.4
20160418001500,129.0,37.7193,34,54.4,70.3,70.4,67.4
20160418003000,127.2,37.193,34,54.4,70.3,70.4,67.4
20160418004500,125.4,36.6667,34,54.4,70.3,70.4,67.4
20160418010000,128.4,37.5439,34,54.4,70.3,70.4,67.4
20160418011500,126.6,37.0175,34,54.4,70.3,70.4,67.4
20160418013000,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418014500,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418020000,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418021500,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418023000,128.4,37.5439,34,54.4,70.5,70.4,67.4
20160418024500,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418030000,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418031500,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418033000,125.4,36.6667,34,54.4,70.4,70.4,67.4
20160418034500,125.4,36.6667,34,54.4,70.4,70.4,67.4
20160418040000,128.4,37.5439,34,54.4,70.4,70.4,67.4
20160418041500,128.4,37.5439,34,54.4,70.5,70.4,67.4
20160418043000,128.4,37.5439,34,54.4,70.5,70.4,67.4
20160418044500,128.4,37.5439,34,54.4,70.6,70.4,67.4
20160418050000,126.6,37.0175,34,54.4,70.6,70.4,67.4
20160418051500,126.6,37.0175,34,54.4,70.6,70.4,67.4
20160418053000,128.4,37.5439,35,54.4,70.7,70.4,67.4
20160418054500,142.8,41.7544,37,54.4,70.7,70.4,67.4
20160418060000,147.0,42.9825,37,54.4,70.6,70.4,67.4
20160418061500,147.0,42.9825,37,53.5,70.5,70.4,67.4
20160418063000,147.0,42.9825,37,53.5,70.5,70.4,67.4
20160418064500,147.0,42.9825,37,53.5,70.2,70.4,67.4
20160418070000,123.6,36.1404,34,53.5,69.9,70.4,67.4
20160418071500,72.6,21.2281,27,53.5,69.7,70.4,67.4
20160418073000,69.6,20.3509,26,53.5,69.8,70.4,67.4
20160418074500,49.2,14.386,24,57.1,70.1,70.4,67.4
20160418080000,0.0,0.0,9,57.1,70.2,70.4,67.4
20160418081500,0.0,0.0,9,58.0,70.6,70.4,67.4
20160418083000,104.4,30.5263,32,54.3,71.2,70.4,67.4
20160418084500,140.4,41.0526,36,54.3,71.1,70.4,67.4
20160418090000,183.6,53.6842,42,54.3,71.0,70.4,67.4
20160418091500,173.4,50.7018,41,54.3,70.8,70.4,67.4
20160418093000,190.2,55.614,43,53.5,70.8,70.4,67.4
20160418094500,200.4,58.5965,44,53.5,70.7,70.4,67.4
20160418100000,217.2,63.5088,47,53.5,70.8,70.4,67.4
20160418101500,246.0,71.9298,50,53.5,70.9,70.4,67.4
20160418103000,237.6,69.4737,49,53.5,70.7,70.4,67.4
20160418104500,237.6,69.4737,49,53.5,70.3,70.4,67.4
20160418110000,237.6,69.4737,49,53.5,70.6,70.4,67.4
20160418111500,237.6,69.4737,49,53.5,70.5,70.4,67.4
20160418113000,241.8,70.7018,49,53.5,70.7,70.4,67.4
20160418114500,271.8,79.4737,53,53.5,70.7,70.4,67.4
20160418120000,288.0,84.2105,55,53.5,70.8,70.4,67.4
20160418121500,288.0,84.2105,55,53.5,70.5,70.4,67.4
20160418123000,264.6,77.3684,52,53.5,70.0,70.4,67.4
20160418124500,253.2,74.0351,51,53.5,70.2,70.4,67.4
20160418130000,253.2,74.0351,51,53.5,70.3,70.4,67.4
20160418131500,253.2,74.0351,51,54.3,70.5,70.4,67.4
20160418133000,253.2,74.0351,51,54.3,70.5,70.4,67.4
20160418134500,257.4,75.2632,52,54.3,70.7,70.4,67.4
20160418140000,288.0,84.2105,55,54.3,70.8,70.4,67.4
20160418141500,295.2,86.3158,57,54.3,70.8,70.4,67.4
20160418143000,328.2,95.9649,61,54.3,70.9,70.4,67.4
20160418144500,288.0,84.2105,56,54.3,70.0,70.4,67.4
20160418150000,301.2,88.0702,58,54.3,70.4,70.4,67.4
20160418151500,301.2,88.0702,58,54.3,70.4,70.4,67.4
20160418153000,313.2,91.579,59,54.3,70.8,70.4,67.4
20160418154500,322.2,94.2105,61,54.3,70.5,70.4,67.4
20160418160000,322.2,94.2105,60,54.3,70.4,70.4,67.4
20160418161500,304.2,88.9474,58,54.3,70.0,70.4,67.4
20160418163000,278.4,81.4035,55,54.3,69.9,70.4,67.4
20160418164500,246.0,71.9298,51,54.3,69.8,70.4,67.4
20160418170000,208.2,60.8772,46,54.3,69.7,70.4,67.4
20160418171500,182.4,53.3333,42,54.3,69.8,70.4,67.4
20160418173000,165.6,48.4211,39,54.3,69.9,70.4,67.4
20160418174500,138.6,40.5263,36,54.3,69.8,70.4,67.4
20160418180000,127.2,37.193,34,54.3,69.9,70.4,67.4
20160418181500,109.8,32.1053,32,54.3,70.0,70.4,67.4
20160418183000,102.0,29.8246,31,54.3,70.0,70.4,67.4
20160418184500,88.8,25.9649,29,54.3,70.0,70.4,67.4
20160418190000,83.4,24.386,28,54.3,70.1,70.4,67.4
20160418191500,73.8,21.5789,27,54.3,70.1,70.4,67.4
20160418193000,70.8,20.7018,26,54.3,70.0,70.4,67.4
20160418194500,67.8,19.8246,26,54.3,70.2,70.4,67.4
20160418200000,64.8,18.9474,26,54.3,70.2,70.4,67.4
20160418201500,67.8,19.8246,26,54.3,70.2,70.4,67.4
