PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160418203000,67.8,19.8246,26,54.3,70.2,70.4,67.4
20160418204500,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160418210000,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160418211500,66.6,19.4737,26,54.3,70.2,70.4,67.4
20160418213000,67.8,19.8246,26,54.3,70.3,70.4,67.4
20160418214500,66.6,19.4737,26,54.3,70.2,70.4,67.4
20160418220000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160418221500,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160418223000,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160418224500,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160418230000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160418231500,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160418233000,64.8,18.9474,26,54.3,70.2,70.4,67.4
20160418234500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419000000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419001500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419003000,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160419004500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419010000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419011500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419013000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419014500,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160419020000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419021500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419023000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419024500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419030000,63.0,18.4211,26,54.3,70.3,70.4,67.4
20160419031500,63.0,18.4211,26,54.3,70.3,70.4,67.4
20160419033000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419034500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419040000,63.0,18.4211,26,54.3,70.3,70.4,67.4
20160419041500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419043000,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160419044500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419050000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419051500,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160419053000,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160419054500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419060000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419061500,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419063000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419064500,66.6,19.4737,26,54.3,70.3,70.4,67.4
20160419070000,64.8,18.9474,26,54.3,70.3,70.4,67.4
20160419071500,0.0,0.0,9,56.9,70.0,70.4,67.4
20160419073000,0.0,0.0,6,58.3,69.9,70.4,67.4
20160419074500,0.0,0.0,3,59.5,69.9,70.4,67.4
20160419080000,0.0,0.0,2,59.5,70.1,70.4,67.4
20160419081500,0.0,0.0,3,60.3,70.5,70.4,67.4
20160419083000,0.0,0.0,7,60.3,70.8,70.4,67.4
20160419084500,73.8,21.5789,27,55.6,71.1,70.4,67.4
20160419090000,111.0,32.4561,32,53.9,71.0,70.4,67.4
20160419091500,103.2,30.1754,31,55.6,70.6,70.4,67.4
20160419093000,123.0,35.9649,34,55.6,70.9,70.4,67.4
20160419094500,132.0,38.5965,35,55.6,70.8,70.4,67.4
20160419100000,132.0,38.5965,35,55.6,70.5,70.4,67.4
20160419101500,151.8,44.386,38,54.7,70.6,70.4,67.4
20160419103000,124.8,36.4912,34,54.7,70.2,70.4,67.4
20160419104500,139.8,40.8772,37,54.7,70.8,70.4,67.4
20160419110000,187.8,54.9123,43,54.7,70.9,70.4,67.4
20160419111500,187.8,54.9123,43,54.7,70.7,70.4,67.4
20160419113000,195.0,57.0175,43,54.7,70.7,70.4,67.4
20160419114500,208.8,61.0526,45,54.7,70.7,70.4,67.4
20160419120000,208.8,61.0526,45,54.7,70.3,70.4,67.4
20160419121500,208.8,61.0526,45,54.7,70.3,70.4,67.4
20160419123000,208.8,61.0526,45,54.7,70.4,70.4,67.4
20160419124500,208.8,61.0526,45,54.7,70.4,70.4,67.4
20160419130000,208.8,61.0526,45,54.7,70.3,70.4,67.4
20160419131500,208.8,61.0526,45,54.7,70.4,70.4,67.4
20160419133000,212.4,62.1053,45,54.7,70.5,70.4,67.4
20160419134500,208.2,60.8772,45,54.7,70.5,70.4,67.4
20160419140000,160.2,46.8421,39,55.5,69.7,70.4,67.4
20160419141500,88.8,25.9649,29,55.5,69.3,70.4,67.4
20160419143000,0.0,0.0,8,56.3,69.6,70.4,67.4
20160419144500,63.0,18.4211,26,56.3,70.1,70.4,67.4
20160419150000,70.8,20.7018,27,56.3,70.6,70.4,67.4
20160419151500,76.8,22.4561,28,56.3,70.7,70.4,67.4
20160419153000,97.8,28.5965,31,56.3,70.7,70.4,67.4
20160419154500,105.6,30.8772,32,56.3,70.8,70.4,67.4
20160419160000,140.4,41.0526,36,56.3,71.0,70.4,67.4
20160419161500,211.8,61.9298,45,55.6,71.3,70.4,67.4
20160419163000,253.2,74.0351,51,55.6,71.2,70.4,67.4
20160419164500,288.0,84.2105,55,55.6,71.0,70.4,67.4
20160419170000,295.2,86.3158,56,55.6,70.8,70.4,67.4
20160419171500,288.0,84.2105,56,55.6,70.7,70.4,67.4
20160419173000,291.6,85.2632,56,55.6,70.6,70.4,67.4
20160419174500,291.6,85.2632,56,55.6,70.4,70.4,67.4
20160419180000,288.0,84.2105,56,55.6,70.2,70.4,67.4
20160419181500,291.6,85.2632,56,55.6,70.2,70.4,67.4
20160419183000,282.0,82.4561,55,55.6,70.1,70.4,67.4
20160419184500,271.8,79.4737,53,55.6,70.0,70.4,67.4
20160419190000,257.4,75.2632,51,55.6,70.0,70.4,67.4
20160419191500,237.6,69.4737,49,55.6,69.9,70.4,67.4
20160419193000,225.6,65.9649,47,55.6,70.0,70.4,67.4
20160419194500,221.4,64.7368,47,55.6,70.1,70.4,67.4
20160419200000,221.4,64.7368,47,55.6,70.2,70.4,67.4
20160419201500,212.4,62.1053,45,55.6,70.0,70.4,67.4
20160419203000,203.4,59.4737,44,55.6,70.0,70.4,67.4
20160419204500,151.8,44.386,38,55.6,69.7,70.4,67.4
20160419210000,121.2,35.4386,33,55.6,69.8,70.4,67.4
20160419211500,99.6,29.1228,30,55.6,69.8,70.4,67.4
20160419213000,84.6,24.7368,28,55.6,70.0,70.4,67.4
20160419214500,79.8,23.3333,28,55.6,70.0,70.4,67.4
20160419220000,69.6,20.3509,26,55.6,70.1,70.4,67.4
20160419221500,69.6,20.3509,26,55.6,70.2,70.4,67.4
20160419223000,66.6,19.4737,26,55.6,70.3,70.4,67.4
20160419224500,69.6,20.3509,26,55.6,70.5,70.4,67.4
20160419230000,70.8,20.7018,26,55.6,70.5,70.4,67.4
20160419231500,67.8,19.8246,26,55.6,70.5,70.4,67.4
20160419233000,67.8,19.8246,26,55.6,70.6,70.4,67.4
20160419234500,69.6,20.3509,26,55.6,70.7,70.4,67.4
20160420000000,69.6,20.3509,27,55.6,70.7,70.4,67.4
20160420001500,87.0,25.4386,29,55.6,70.7,70.4,67.4
20160420003000,99.6,29.1228,31,55.6,70.8,70.4,67.4
20160420004500,117.0,34.2105,33,55.6,70.8,70.4,67.4
20160420010000,130.2,38.0702,35,55.6,70.8,70.4,67.4
20160420011500,142.8,41.7544,37,54.7,70.7,70.4,67.4
20160420013000,139.8,40.8772,37,54.7,70.7,70.4,67.4
20160420014500,157.8,46.1404,39,54.7,70.7,70.4,67.4
20160420020000,160.2,46.8421,39,54.7,70.7,70.4,67.4
20160420021500,169.8,49.6491,40,54.7,70.6,70.4,67.4
20160420023000,169.8,49.6491,40,54.7,70.6,70.4,67.4
20160420024500,169.8,49.6491,40,54.7,70.5,70.4,67.4
20160420030000,169.8,49.6491,40,54.7,70.4,70.4,67.4
20160420031500,169.8,49.6491,40,54.7,70.4,70.4,67.4
20160420033000,167.4,48.9474,40,54.7,70.3,70.4,67.4
20160420034500,169.8,49.6491,40,54.7,70.3,70.4,67.4
20160420040000,169.8,49.6491,40,54.7,70.3,70.4,67.4
20160420041500,169.8,49.6491,40,54.7,70.3,70.4,67.4
20160420043000,169.8,49.6491,40,54.7,70.3,70.4,67.4
20160420044500,169.8,49.6491,40,54.7,70.2,70.4,67.4
20160420050000,169.8,49.6491,40,54.7,70.2,70.4,67.4
20160420051500,169.8,49.6491,40,54.7,70.2,70.4,67.4
20160420053000,169.8,49.6491,40,54.7,70.2,70.4,67.4
20160420054500,166.2,48.5965,40,54.7,70.1,70.4,67.4
20160420060000,159.6,46.6667,39,54.7,70.1,70.4,67.4
20160420061500,147.0,42.9825,38,54.7,70.0,70.4,67.4
20160420063000,141.0,41.2281,37,54.7,70.2,70.4,67.4
20160420064500,145.2,42.4561,37,54.7,70.2,70.4,67.4
20160420070000,133.8,39.1228,35,54.7,70.0,70.4,67.4
20160420071500,117.0,34.2105,33,54.7,70.0,70.4,67.4
20160420073000,96.6,28.2456,30,54.7,69.8,70.4,67.4
20160420074500,82.2,24.0351,28,54.7,70.0,70.4,67.4
20160420080000,83.4,24.386,28,54.7,70.3,70.4,67.4
20160420081500,97.8,28.5965,31,54.7,70.8,70.4,67.4
20160420083000,114.0,33.3333,33,54.7,70.6,70.4,67.4
20160420084500,109.8,32.1053,33,55.5,70.5,70.4,67.4
20160420090000,107.4,31.4035,33,55.5,70.5,70.4,67.4
20160420091500,107.4,31.4035,33,55.5,70.3,70.4,67.4
20160420093000,107.4,31.4035,33,55.5,70.5,70.4,67.4
20160420094500,109.2,31.9298,33,55.5,70.4,70.4,67.4
20160420100000,121.8,35.614,34,56.2,70.8,70.4,67.4
20160420101500,145.2,42.4561,37,55.6,70.8,70.4,67.4
20160420103000,190.2,55.614,43,54.7,70.9,70.4,67.4
20160420104500,202.2,59.1228,44,54.7,70.9,70.4,67.4
20160420110000,202.2,59.1228,44,54.7,70.2,70.4,67.4
20160420111500,142.2,41.5789,36,54.7,69.6,70.4,67.4
20160420113000,81.0,23.6842,29,55.5,69.9,70.4,67.4
20160420114500,109.2,31.9298,33,55.5,70.2,70.4,67.4
20160420120000,107.4,31.4035,33,55.5,70.4,70.4,67.4
20160420121500,107.4,31.4035,33,55.5,70.5,70.4,67.4
20160420123000,179.4,52.4561,41,55.5,71.2,70.4,67.4
20160420124500,183.6,53.6842,42,55.5,70.8,70.4,67.4
20160420130000,197.4,57.7193,44,55.5,70.9,70.4,67.4
20160420131500,208.2,60.8772,45,55.5,70.5,70.4,67.4
20160420133000,203.4,59.4737,45,55.5,70.6,70.4,67.4
20160420134500,208.2,60.8772,45,55.5,70.5,70.4,67.4
20160420140000,190.8,55.7895,43,55.5,70.1,70.4,67.4
20160420141500,186.6,54.5614,42,55.5,70.4,70.4,67.4
20160420143000,186.6,54.5614,42,55.5,70.3,70.4,67.4
20160420144500,186.6,54.5614,42,55.5,70.1,70.4,67.4
20160420150000,177.0,51.7544,41,54.8,70.4,70.4,67.4
20160420151500,175.2,51.2281,41,54.8,70.6,70.4,67.4
20160420153000,187.8,54.9123,43,54.8,70.8,70.4,67.4
20160420154500,211.8,61.9298,46,54.8,71.0,70.4,67.4
20160420160000,249.6,72.9825,51,54.8,71.0,70.4,67.4
20160420161500,268.2,78.4211,53,54.8,70.9,70.4,67.4
20160420163000,268.2,78.4211,53,54.8,70.5,70.4,67.4
20160420164500,278.4,81.4035,54,54.8,70.6,70.4,67.4
20160420170000,274.8,80.3509,54,54.8,70.4,70.4,67.4
20160420171500,274.8,80.3509,54,54.8,70.3,70.4,67.4
20160420173000,278.4,81.4035,54,54.8,70.2,70.4,67.4
20160420174500,278.4,81.4035,54,54.8,70.2,70.4,67.4
20160420180000,264.6,77.3684,52,54.8,70.1,70.4,67.4
20160420181500,264.6,77.3684,52,54.8,70.1,70.4,67.4
20160420183000,253.2,74.0351,50,54.8,70.0,70.4,67.4
20160420184500,241.8,70.7018,49,54.2,70.0,70.4,67.4
20160420190000,221.4,64.7368,46,54.2,70.0,70.4,67.4
20160420191500,212.4,62.1053,45,54.2,70.0,70.4,67.4
20160420193000,192.6,56.3158,42,53.5,69.9,70.4,67.4
20160420194500,172.2,50.3509,40,53.5,70.0,70.4,67.4
20160420200000,145.2,42.4561,36,53.5,69.8,70.4,67.4
20160420201500,143.4,41.9298,35,53.5,70.1,70.4,67.4
20160420203000,133.8,39.1228,34,53.5,70.0,70.4,67.4
20160420204500,114.0,33.3333,32,53.5,70.0,70.4,67.4
20160420210000,103.2,30.1754,30,53.5,70.1,70.4,67.4
20160420211500,99.6,29.1228,30,53.5,70.1,70.4,67.4
20160420213000,103.2,30.1754,30,53.5,70.2,70.4,67.4
20160420214500,100.8,29.4737,30,53.5,70.2,70.4,67.4
20160420220000,102.0,29.8246,30,53.5,70.2,70.4,67.4
20160420221500,102.0,29.8246,30,53.5,70.2,70.4,67.4
20160420223000,99.6,29.1228,30,53.5,70.2,70.4,67.4
20160420224500,100.8,29.4737,30,53.5,70.2,70.4,67.4
20160420230000,99.0,28.9474,30,53.5,70.2,70.4,67.4
20160420231500,99.0,28.9474,30,53.5,70.2,70.4,67.4
20160420233000,99.0,28.9474,30,53.5,70.2,70.4,67.4
20160420234500,99.0,28.9474,30,53.5,70.2,70.4,67.4
20160421000000,99.0,28.9474,30,53.5,70.3,70.4,67.4
20160421001500,99.0,28.9474,30,53.5,70.2,70.4,67.4
20160421003000,100.8,29.4737,30,53.5,70.2,70.4,67.4
20160421004500,100.8,29.4737,30,53.5,70.2,70.4,67.4
20160421010000,99.6,29.1228,30,53.5,70.2,70.4,67.4
20160421011500,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421013000,100.8,29.4737,30,53.5,70.3,70.4,67.4
20160421014500,99.0,28.9474,30,53.5,70.3,70.4,67.4
20160421020000,99.0,28.9474,30,53.5,70.3,70.4,67.4
20160421021500,100.8,29.4737,30,53.5,70.3,70.4,67.4
20160421023000,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421024500,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421030000,97.8,28.5965,30,53.5,70.3,70.4,67.4
20160421031500,99.0,28.9474,30,53.5,70.3,70.4,67.4
20160421033000,99.0,28.9474,30,53.5,70.4,70.4,67.4
20160421034500,102.0,29.8246,30,53.5,70.4,70.4,67.4
20160421040000,99.0,28.9474,30,53.5,70.4,70.4,67.4
20160421041500,99.0,28.9474,30,53.5,70.4,70.4,67.4
20160421043000,99.0,28.9474,30,53.5,70.4,70.4,67.4
20160421044500,97.8,28.5965,30,53.5,70.4,70.4,67.4
20160421050000,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421051500,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421053000,99.6,29.1228,30,53.5,70.2,70.4,67.4
20160421054500,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421060000,100.8,29.4737,30,53.5,70.3,70.4,67.4
20160421061500,99.6,29.1228,30,53.5,70.3,70.4,67.4
20160421063000,100.8,29.4737,30,53.5,70.3,70.4,67.4
20160421064500,99.6,29.1228,30,53.5,70.2,70.4,67.4
20160421070000,99.6,29.1228,30,53.5,70.0,70.4,67.4
20160421071500,91.2,26.6667,29,53.5,70.1,70.4,67.4
20160421073000,83.4,24.386,28,53.5,70.0,70.4,67.4
20160421074500,78.0,22.807,27,53.5,70.2,70.4,67.4
20160421080000,67.8,19.8246,26,53.5,70.2,70.4,67.4
20160421081500,69.6,20.3509,26,53.5,70.7,70.4,67.4
20160421083000,73.8,21.5789,27,53.5,70.6,70.4,67.4
20160421084500,73.8,21.5789,27,53.5,70.4,70.4,67.4
20160421090000,72.6,21.2281,27,53.5,70.4,70.4,67.4
20160421091500,75.6,22.1053,27,53.5,70.2,70.4,67.4
20160421093000,90.0,26.3158,30,53.5,70.8,70.4,67.4
20160421094500,115.8,33.8597,33,53.5,70.7,70.4,67.4
20160421100000,118.2,34.5614,33,53.5,70.7,70.4,67.4
20160421101500,130.8,38.2456,35,53.5,70.6,70.4,67.4
20160421103000,133.8,39.1228,35,53.5,70.5,70.4,67.4
20160421104500,133.8,39.1228,35,53.5,70.6,70.4,67.4
20160421110000,133.8,39.1228,36,53.5,70.7,70.4,67.4
20160421111500,138.0,40.3509,36,54.3,70.5,70.4,67.4
20160421113000,138.0,40.3509,36,54.3,70.7,70.4,67.4
20160421114500,138.0,40.3509,36,54.3,70.2,70.4,67.4
20160421120000,145.2,42.4561,37,54.3,70.8,70.4,67.4
20160421121500,166.2,48.5965,39,54.3,70.4,70.4,67.4
20160421123000,161.4,47.193,39,54.3,70.8,70.4,67.4
20160421124500,170.4,49.8246,40,54.3,70.5,70.4,67.4
20160421130000,170.4,49.8246,40,54.3,70.5,70.4,67.4
20160421131500,170.4,49.8246,40,54.3,70.8,70.4,67.4
20160421133000,229.8,67.193,48,54.3,71.2,70.4,67.4
20160421134500,264.6,77.3684,53,54.3,70.8,70.4,67.4
20160421140000,253.2,74.0351,51,54.3,70.4,70.4,67.4
20160421141500,253.2,74.0351,51,54.3,70.3,70.4,67.4
20160421143000,253.2,74.0351,51,54.3,70.5,70.4,67.4
20160421144500,253.2,74.0351,51,54.3,70.3,70.4,67.4
20160421150000,253.2,74.0351,51,54.3,70.2,70.4,67.4
20160421151500,0.0,0.0,0,58.1,70.5,74.6,71.6
20160421153000,0.0,0.0,0,60.3,70.8,74.6,71.6
20160421154500,0.0,0.0,0,61.1,71.0,74.6,71.6
20160421160000,0.0,0.0,0,61.1,70.9,74.6,71.6
20160421161500,0.0,0.0,0,61.9,70.9,74.6,71.6
20160421163000,0.0,0.0,0,61.9,71.0,74.6,71.6
20160421164500,0.0,0.0,0,61.9,71.0,74.6,71.6
20160421170000,0.0,0.0,0,61.9,71.0,74.6,71.6
20160421171500,0.0,0.0,0,61.9,70.9,74.6,71.6
20160421173000,0.0,0.0,0,61.9,71.0,74.6,71.6
20160421174500,0.0,0.0,0,61.9,71.1,74.6,71.6
20160421180000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421181500,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421183000,0.0,0.0,0,61.9,71.3,74.6,71.6
20160421184500,0.0,0.0,0,61.9,71.3,74.6,71.6
20160421190000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421191500,0.0,0.0,0,61.9,71.3,74.6,71.6
20160421193000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421194500,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421200000,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421201500,0.0,0.0,0,61.9,71.2,74.6,71.6
20160421203000,0.0,0.0,0,61.2,71.2,74.6,71.6
20160421204500,0.0,0.0,0,61.2,71.2,74.6,71.6
20160421210000,0.0,0.0,0,61.2,71.2,74.6,71.6
20160421211500,0.0,0.0,0,61.2,71.2,74.6,71.6
20160421213000,0.0,0.0,0,61.2,71.1,74.6,71.6
20160421214500,0.0,0.0,0,61.2,71.1,74.6,71.6
20160421220000,0.0,0.0,0,61.2,71.0,74.6,71.6
20160421221500,0.0,0.0,0,61.2,71.0,74.6,71.6
20160421223000,0.0,0.0,0,61.2,70.9,74.6,71.6
20160421224500,0.0,0.0,0,61.2,70.9,74.6,71.6
20160421230000,0.0,0.0,0,61.2,70.8,74.6,71.6
20160421231500,0.0,0.0,0,61.2,70.8,74.6,71.6
20160421233000,0.0,0.0,0,61.2,70.8,74.6,71.6
20160421234500,0.0,0.0,0,61.2,70.9,74.6,71.6
20160422000000,0.0,0.0,0,61.2,70.9,74.6,71.6
20160422001500,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422003000,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422004500,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422010000,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422011500,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422013000,0.0,0.0,0,61.2,70.9,74.6,71.6
20160422014500,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422020000,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422021500,0.0,0.0,0,61.2,70.9,74.6,71.6
20160422023000,0.0,0.0,0,61.2,70.8,74.6,71.6
20160422024500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422030000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422031500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422033000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422034500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422040000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422041500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422043000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422044500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422050000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422051500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422053000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422054500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422060000,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422061500,0.0,0.0,0,60.5,70.8,74.6,71.6
20160422063000,0.0,0.0,0,60.5,70.9,74.6,71.6
20160422064500,0.0,0.0,0,60.5,71.0,74.6,71.6
20160422070000,0.0,0.0,0,60.5,70.9,74.6,71.6
20160422071500,0.0,0.0,0,60.5,70.4,74.6,71.6
20160422073000,0.0,0.0,0,60.5,70.5,74.6,71.6
20160422074500,0.0,0.0,0,60.5,70.1,74.6,71.6
20160422080000,0.0,0.0,0,60.5,70.1,74.6,71.6
20160422081500,0.0,0.0,0,60.5,70.0,74.6,71.6
20160422083000,0.0,0.0,0,60.5,69.6,74.6,71.6
20160422084500,0.0,0.0,0,60.5,69.3,74.6,71.6
20160422090000,0.0,0.0,0,60.5,69.1,74.6,71.6
20160422091500,0.0,0.0,0,60.5,69.0,74.6,71.6
20160422093000,0.0,0.0,0,60.5,69.5,74.6,71.6
20160422094500,0.0,0.0,0,60.5,69.5,74.6,71.6
20160422100000,0.0,0.0,0,60.5,69.6,74.6,71.6
20160422101500,0.0,0.0,0,60.5,69.6,74.6,71.6
20160422103000,0.0,0.0,0,60.5,69.7,74.6,71.6
20160422104500,0.0,0.0,0,60.5,69.8,74.6,71.6
20160422110000,0.0,0.0,0,60.5,69.7,74.6,71.6
20160422111500,0.0,0.0,0,60.5,69.7,74.6,71.6
20160422113000,0.0,0.0,0,60.5,69.6,74.6,71.6
20160422114500,0.0,0.0,0,60.5,69.5,74.6,71.6
20160422120000,0.0,0.0,0,60.5,69.7,74.6,71.6
20160422121500,0.0,0.0,0,61.2,69.8,74.6,71.6
20160422123000,0.0,0.0,0,61.2,70.5,74.6,71.6
20160422124500,0.0,0.0,0,61.2,71.1,74.6,71.6
20160422130000,0.0,0.0,0,61.2,71.4,74.6,71.6
20160422131500,0.0,0.0,0,61.2,71.6,74.6,71.6
20160422133000,0.0,0.0,0,61.2,71.9,74.6,71.6
20160422134500,0.0,0.0,0,61.9,72.0,74.6,71.6
20160422140000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160422141500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160422143000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160422144500,0.0,0.0,0,61.9,71.9,74.6,71.6
20160422150000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160422151500,0.0,0.0,0,61.9,71.9,74.6,71.6
20160422153000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160422154500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160422160000,0.0,0.0,0,62.8,71.7,74.6,71.6
20160422161500,0.0,0.0,0,62.8,71.7,74.6,71.6
20160422163000,0.0,0.0,0,62.8,71.7,74.6,71.6
20160422164500,0.0,0.0,0,62.8,71.8,74.6,71.6
20160422170000,0.0,0.0,0,62.8,71.9,74.6,71.6
20160422171500,0.0,0.0,0,62.8,71.9,74.6,71.6
20160422173000,0.0,0.0,0,62.8,71.9,74.6,71.6
20160422174500,0.0,0.0,0,62.8,71.9,74.6,71.6
20160422180000,0.0,0.0,0,62.8,71.9,74.6,71.6
20160422181500,0.0,0.0,0,62.8,72.0,74.6,71.6
20160422183000,0.0,0.0,0,62.8,72.1,74.6,71.6
20160422184500,0.0,0.0,0,62.8,72.1,74.6,71.6
20160422190000,0.0,0.0,0,62.8,72.0,74.6,71.6
20160422191500,0.0,0.0,0,62.8,72.1,74.6,71.6
20160422193000,0.0,0.0,0,62.8,72.0,74.6,71.6
20160422194500,0.0,0.0,0,62.8,72.1,74.6,71.6
20160422200000,0.0,0.0,0,62.8,72.2,74.6,71.6
20160422201500,0.0,0.0,0,62.0,72.2,74.6,71.6
20160422203000,0.0,0.0,0,62.0,72.2,74.6,71.6
20160422204500,0.0,0.0,0,62.0,72.2,74.6,71.6
20160422210000,0.0,0.0,0,62.0,72.2,74.6,71.6
20160422211500,0.0,0.0,0,62.0,72.2,74.6,71.6
20160422213000,0.0,0.0,0,62.0,72.1,74.6,71.6
20160422214500,0.0,0.0,0,62.0,72.1,74.6,71.6
20160422220000,0.0,0.0,0,61.2,72.1,74.6,71.6
20160422221500,0.0,0.0,0,61.2,72.1,74.6,71.6
20160422223000,0.0,0.0,0,61.2,72.1,74.6,71.6
20160422224500,0.0,0.0,0,61.2,72.0,74.6,71.6
20160422230000,0.0,0.0,0,61.2,72.0,74.6,71.6
20160422231500,0.0,0.0,0,61.2,72.0,74.6,71.6
20160422233000,0.0,0.0,0,61.2,71.9,74.6,71.6
20160422234500,0.0,0.0,0,61.2,71.9,74.6,71.6
20160423000000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160423001500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160423003000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160423004500,0.0,0.0,0,60.4,71.7,74.6,71.6
20160423010000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160423011500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160423013000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160423014500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160423020000,0.0,0.0,0,60.4,71.7,74.6,71.6
20160423021500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160423023000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160423024500,0.0,0.0,0,60.4,71.5,74.6,71.6
20160423030000,0.0,0.0,0,60.4,71.5,74.6,71.6
20160423031500,0.0,0.0,0,60.4,71.4,74.6,71.6
20160423033000,0.0,0.0,0,60.4,71.4,74.6,71.6
20160423034500,0.0,0.0,0,60.4,71.4,74.6,71.6
20160423040000,0.0,0.0,0,60.4,71.3,74.6,71.6
20160423041500,0.0,0.0,0,60.4,71.3,74.6,71.6
20160423043000,0.0,0.0,0,60.4,71.3,74.6,71.6
20160423044500,0.0,0.0,0,60.4,71.3,74.6,71.6
20160423050000,0.0,0.0,0,59.6,71.3,74.6,71.6
20160423051500,0.0,0.0,0,59.6,71.3,74.6,71.6
20160423053000,0.0,0.0,0,59.6,71.3,74.6,71.6
20160423054500,0.0,0.0,0,59.6,71.3,74.6,71.6
20160423060000,0.0,0.0,0,59.6,71.3,74.6,71.6
20160423061500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423063000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423064500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423070000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423071500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423073000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423074500,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423080000,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423081500,0.0,0.0,0,59.6,71.0,74.6,71.6
20160423083000,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423084500,0.0,0.0,0,59.6,71.0,74.6,71.6
20160423090000,0.0,0.0,0,59.6,71.0,74.6,71.6
20160423091500,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423093000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423094500,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423100000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423101500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423103000,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423104500,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423110000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423111500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423113000,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423114500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423120000,0.0,0.0,0,59.6,71.1,74.6,71.6
20160423121500,0.0,0.0,0,59.6,71.2,74.6,71.6
20160423123000,0.0,0.0,0,60.3,71.2,74.6,71.6
20160423124500,0.0,0.0,0,60.3,71.0,74.6,71.6
20160423130000,0.0,0.0,0,60.3,71.1,74.6,71.6
20160423131500,0.0,0.0,0,60.3,71.1,74.6,71.6
20160423133000,0.0,0.0,0,60.3,71.2,74.6,71.6
20160423134500,0.0,0.0,0,60.3,71.2,74.6,71.6
20160423140000,0.0,0.0,0,60.3,71.2,74.6,71.6
20160423141500,0.0,0.0,0,60.3,71.2,74.6,71.6
20160423143000,0.0,0.0,0,61.1,71.1,74.6,71.6
20160423144500,0.0,0.0,0,61.1,71.2,74.6,71.6
20160423150000,0.0,0.0,0,61.1,71.2,74.6,71.6
20160423151500,0.0,0.0,0,61.1,71.2,74.6,71.6
20160423153000,0.0,0.0,0,61.1,71.2,74.6,71.6
20160423154500,0.0,0.0,0,61.1,71.3,74.6,71.6
20160423160000,0.0,0.0,0,61.1,71.3,74.6,71.6
20160423161500,0.0,0.0,0,61.9,71.3,74.6,71.6
20160423163000,0.0,0.0,0,61.9,71.3,74.6,71.6
20160423164500,0.0,0.0,0,61.9,71.3,74.6,71.6
20160423170000,0.0,0.0,0,61.9,71.4,74.6,71.6
20160423171500,0.0,0.0,0,61.9,71.4,74.6,71.6
20160423173000,0.0,0.0,0,61.9,71.4,74.6,71.6
20160423174500,0.0,0.0,0,61.9,71.4,74.6,71.6
20160423180000,0.0,0.0,0,61.9,71.4,74.6,71.6
20160423181500,0.0,0.0,0,61.9,71.5,74.6,71.6
20160423183000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160423184500,0.0,0.0,0,61.9,71.6,74.6,71.6
20160423190000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160423191500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423193000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423194500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423200000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423201500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423203000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423204500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423210000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160423211500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423213000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423214500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423220000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423221500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423223000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423224500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423230000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423231500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423233000,0.0,0.0,0,61.9,71.8,74.6,71.6
20160423234500,0.0,0.0,0,61.9,71.8,74.6,71.6
20160424000000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160424001500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160424003000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160424004500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160424010000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160424011500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160424013000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160424014500,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424020000,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424021500,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424023000,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424024500,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424030000,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424031500,0.0,0.0,0,60.5,71.7,74.6,71.6
20160424033000,0.0,0.0,0,60.5,71.6,74.6,71.6
20160424034500,0.0,0.0,0,60.5,71.6,74.6,71.6
20160424040000,0.0,0.0,0,60.5,71.6,74.6,71.6
20160424041500,0.0,0.0,0,60.5,71.6,74.6,71.6
20160424043000,0.0,0.0,0,59.7,71.6,74.6,71.6
20160424044500,0.0,0.0,0,59.7,71.6,74.6,71.6
20160424050000,0.0,0.0,0,59.7,71.5,74.6,71.6
20160424051500,0.0,0.0,0,59.7,71.5,74.6,71.6
20160424053000,0.0,0.0,0,59.7,71.5,74.6,71.6
20160424054500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424060000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424061500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424063000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424064500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424070000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424071500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424073000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424074500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424080000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424081500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424083000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424084500,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424090000,0.0,0.0,0,59.7,71.4,74.6,71.6
20160424091500,0.0,0.0,0,60.3,71.4,74.6,71.6
20160424093000,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424094500,0.0,0.0,0,60.3,71.4,74.6,71.6
20160424100000,0.0,0.0,0,60.3,71.4,74.6,71.6
20160424101500,0.0,0.0,0,60.3,71.4,74.6,71.6
20160424103000,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424104500,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424110000,0.0,0.0,0,60.3,71.2,74.6,71.6
20160424111500,0.0,0.0,0,60.3,71.2,74.6,71.6
20160424113000,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424114500,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424120000,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424121500,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424123000,0.0,0.0,0,60.3,71.3,74.6,71.6
20160424124500,0.0,0.0,0,60.3,71.4,74.6,71.6
20160424130000,0.0,0.0,0,60.3,71.4,74.6,71.6
20160424131500,0.0,0.0,0,61.1,71.4,74.6,71.6
20160424133000,0.0,0.0,0,61.1,71.4,74.6,71.6
20160424134500,0.0,0.0,0,61.1,71.4,74.6,71.6
20160424140000,0.0,0.0,0,61.1,71.4,74.6,71.6
20160424141500,0.0,0.0,0,61.1,71.4,74.6,71.6
20160424143000,0.0,0.0,0,61.1,71.4,74.6,71.6
20160424144500,0.0,0.0,0,61.9,71.5,74.6,71.6
20160424150000,0.0,0.0,0,61.9,71.5,74.6,71.6
20160424151500,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424153000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424154500,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424160000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424161500,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424163000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424164500,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424170000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424171500,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424173000,0.0,0.0,0,61.9,71.6,74.6,71.6
20160424174500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424180000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424181500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424183000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424184500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424190000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424191500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424193000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424194500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424200000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424201500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424203000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424204500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424210000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424211500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424213000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424214500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424220000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424221500,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424223000,0.0,0.0,0,61.9,71.7,74.6,71.6
20160424224500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160424230000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160424231500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160424233000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160424234500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425000000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425001500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425003000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425004500,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425010000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425011500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160425013000,0.0,0.0,0,61.2,71.8,74.6,71.6
20160425014500,0.0,0.0,0,61.2,71.8,74.6,71.6
20160425020000,0.0,0.0,0,61.2,71.7,74.6,71.6
20160425021500,0.0,0.0,0,60.4,71.7,74.6,71.6
20160425023000,0.0,0.0,0,60.4,71.7,74.6,71.6
20160425024500,0.0,0.0,0,60.4,71.7,74.6,71.6
20160425030000,0.0,0.0,0,60.4,71.7,74.6,71.6
20160425031500,0.0,0.0,0,60.4,71.7,74.6,71.6
20160425033000,0.0,0.0,0,60.4,71.7,74.6,71.6
20160425034500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425040000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425041500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425043000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425044500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425050000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425051500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425053000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425054500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425060000,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425061500,0.0,0.0,0,60.4,71.5,74.6,71.6
20160425063000,0.0,0.0,0,60.4,71.4,74.6,71.6
20160425064500,0.0,0.0,0,60.4,71.6,74.6,71.6
20160425070000,0.0,0.0,0,60.4,71.4,74.6,71.6
20160425071500,0.0,0.0,0,60.4,70.5,74.6,71.6
20160425073000,0.0,0.0,0,60.4,70.7,74.6,71.6
20160425074500,0.0,0.0,0,60.4,70.5,74.6,71.6
20160425080000,0.0,0.0,0,60.4,70.5,74.6,71.6
20160425081500,212.4,62.1053,47,53.2,70.9,70.9,67.9
20160425083000,221.4,64.7368,48,53.2,70.8,70.9,67.9
20160425084500,225.6,65.9649,48,53.2,70.8,70.9,67.9
20160425090000,225.6,65.9649,48,53.8,70.7,70.9,67.9
20160425091500,217.2,63.5088,46,53.8,70.8,70.9,67.9
20160425093000,217.2,63.5088,46,53.8,70.8,70.9,67.9
20160425094500,217.2,63.5088,46,53.8,71.2,70.9,67.9
20160425100000,234.0,68.4211,49,54.7,71.3,70.9,67.9
20160425101500,260.4,76.1403,52,54.7,71.4,70.9,67.9
20160425103000,260.4,76.1403,53,54.7,70.8,70.9,67.9
20160425104500,249.6,72.9825,51,54.7,70.6,70.9,67.9
20160425110000,253.2,74.0351,51,54.7,70.7,70.9,67.9
20160425111500,249.6,72.9825,51,54.7,70.6,70.9,67.9
20160425113000,249.6,72.9825,51,54.7,70.7,70.9,67.9
20160425114500,249.6,72.9825,51,55.5,70.9,70.9,67.9
20160425120000,249.6,72.9825,51,55.5,70.7,70.9,67.9
20160425121500,249.6,72.9825,51,55.5,70.8,70.9,67.9
20160425123000,249.6,72.9825,51,55.5,70.9,70.9,67.9
20160425124500,253.2,74.0351,51,54.7,70.7,70.9,67.9
20160425130000,237.6,69.4737,50,54.7,70.7,70.9,67.9
20160425131500,234.0,68.4211,50,55.5,70.9,70.9,67.9
20160425133000,234.0,68.4211,50,55.5,71.0,70.9,67.9
20160425134500,237.6,69.4737,50,55.5,71.1,70.9,67.9
20160425140000,237.6,69.4737,50,56.3,71.2,70.9,67.9
20160425141500,249.6,72.9825,52,56.3,71.3,70.9,67.9
20160425143000,288.0,84.2105,57,56.3,71.5,70.9,67.9
20160425144500,304.2,88.9474,59,55.2,71.3,70.9,67.9
20160425150000,297.6,87.0175,58,55.2,71.0,70.9,67.9
20160425151500,301.2,88.0702,58,55.2,71.1,70.9,67.9
20160425153000,301.2,88.0702,58,55.2,70.9,70.9,67.9
20160425154500,288.0,84.2105,56,55.2,70.5,70.9,67.9
20160425160000,257.4,75.2632,53,55.2,70.5,70.9,67.9
20160425161500,157.8,46.1404,39,55.2,69.7,70.9,67.9
20160425163000,97.8,28.5965,30,55.2,69.8,70.9,67.9
20160425164500,57.0,16.6667,25,56.8,70.2,70.9,67.9
20160425170000,69.6,20.3509,27,56.8,70.6,70.9,67.9
20160425171500,70.8,20.7018,27,56.8,70.5,70.9,67.9
20160425173000,57.0,16.6667,25,56.8,70.7,70.9,67.9
20160425174500,0.0,0.0,9,56.8,70.5,70.9,67.9
20160425180000,0.0,0.0,9,59.9,70.7,70.9,67.9
20160425181500,0.0,0.0,9,60.8,71.0,70.9,67.9
20160425183000,0.0,0.0,9,60.8,71.0,70.9,67.9
20160425184500,0.0,0.0,9,61.5,71.1,70.9,67.9
20160425190000,57.0,16.6667,25,57.2,71.2,70.9,67.9
20160425191500,61.2,17.8947,25,56.4,71.1,70.9,67.9
20160425193000,61.2,17.8947,25,56.4,71.1,70.9,67.9
20160425194500,63.0,18.4211,26,56.4,71.1,70.9,67.9
20160425200000,66.6,19.4737,26,56.4,71.1,70.9,67.9
20160425201500,64.8,18.9474,26,56.4,71.2,70.9,67.9
20160425203000,72.6,21.2281,27,56.4,71.2,70.9,67.9
20160425204500,78.0,22.807,28,56.4,71.2,70.9,67.9
20160425210000,79.8,23.3333,28,55.6,71.1,70.9,67.9
20160425211500,78.0,22.807,28,55.6,71.1,70.9,67.9
20160425213000,78.0,22.807,28,55.6,71.2,70.9,67.9
20160425214500,82.2,24.0351,28,55.6,71.1,70.9,67.9
20160425220000,79.8,23.3333,28,55.6,71.0,70.9,67.9
20160425221500,82.2,24.0351,28,55.6,71.2,70.9,67.9
20160425223000,96.6,28.2456,30,55.6,71.2,70.9,67.9
20160425224500,99.0,28.9474,31,55.6,71.1,70.9,67.9
20160425230000,99.0,28.9474,31,55.6,71.0,70.9,67.9
20160425231500,99.0,28.9474,31,55.6,71.0,70.9,67.9
20160425233000,99.0,28.9474,31,55.6,71.0,70.9,67.9
20160425234500,99.0,28.9474,31,55.6,71.0,70.9,67.9
20160426000000,99.0,28.9474,31,55.6,71.0,70.9,67.9
20160426001500,95.4,27.8947,31,55.6,71.0,70.9,67.9
20160426003000,97.8,28.5965,31,55.6,71.0,70.9,67.9
20160426004500,99.6,29.1228,31,54.8,71.0,70.9,67.9
20160426010000,96.6,28.2456,31,54.8,70.9,70.9,67.9
20160426011500,99.0,28.9474,31,54.8,70.9,70.9,67.9
20160426013000,97.8,28.5965,31,54.8,70.9,70.9,67.9
20160426014500,96.6,28.2456,31,54.8,70.9,70.9,67.9
20160426020000,96.6,28.2456,31,54.8,70.8,70.9,67.9
20160426021500,97.8,28.5965,31,54.8,70.8,70.9,67.9
20160426023000,99.0,28.9474,31,54.8,70.8,70.9,67.9
20160426024500,96.6,28.2456,31,54.8,70.8,70.9,67.9
20160426030000,96.6,28.2456,31,54.8,70.8,70.9,67.9
20160426031500,96.6,28.2456,31,54.8,70.8,70.9,67.9
20160426033000,96.6,28.2456,31,54.8,70.8,70.9,67.9
20160426034500,99.0,28.9474,31,54.8,70.8,70.9,67.9
20160426040000,96.6,28.2456,31,54.8,70.7,70.9,67.9
20160426041500,97.8,28.5965,31,54.8,70.8,70.9,67.9
20160426043000,96.6,28.2456,31,54.8,70.7,70.9,67.9
20160426044500,97.8,28.5965,31,54.8,70.7,70.9,67.9
20160426050000,96.6,28.2456,31,54.8,70.7,70.9,67.9
20160426051500,97.8,28.5965,31,54.8,70.7,70.9,67.9
20160426053000,95.4,27.8947,31,54.8,70.7,70.9,67.9
20160426054500,96.6,28.2456,31,54.8,70.7,70.9,67.9
20160426060000,92.4,27.0175,29,54.8,70.6,70.9,67.9
20160426061500,78.0,22.807,27,54.8,70.5,70.9,67.9
20160426063000,67.8,19.8246,26,54.8,70.5,70.9,67.9
20160426064500,0.0,0.0,9,54.8,70.6,70.9,67.9
20160426070000,31.2,9.1228,21,58.3,70.7,70.9,67.9
20160426071500,0.0,0.0,1,59.9,70.3,70.9,67.9
20160426073000,0.0,0.0,0,59.9,70.3,70.9,67.9
20160426074500,0.0,0.0,0,60.7,69.8,70.9,67.9
20160426080000,0.0,0.0,0,60.7,69.4,70.9,67.9
20160426081500,0.0,0.0,0,60.7,69.2,70.9,67.9
20160426083000,0.0,0.0,2,61.5,69.8,70.9,67.9
20160426084500,0.0,0.0,0,61.5,69.8,70.9,67.9
20160426090000,0.0,0.0,0,61.5,70.2,70.9,67.9
20160426091500,0.0,0.0,0,61.5,70.3,70.9,67.9
20160426093000,0.0,0.0,0,61.5,69.9,70.9,67.9
20160426094500,0.0,0.0,0,61.5,70.0,70.9,67.9
20160426100000,0.0,0.0,0,61.5,70.2,70.9,67.9
20160426101500,0.0,0.0,0,61.5,69.8,70.9,67.9
20160426103000,0.0,0.0,0,61.5,69.4,70.9,67.9
20160426104500,0.0,0.0,0,62.4,69.4,70.9,67.9
20160426110000,0.0,0.0,0,62.4,69.6,70.9,67.9
20160426111500,0.0,0.0,0,62.4,69.7,70.9,67.9
20160426113000,0.0,0.0,0,62.4,69.6,70.9,67.9
20160426114500,0.0,0.0,0,62.4,69.7,70.9,67.9
20160426120000,0.0,0.0,0,62.4,69.8,70.9,67.9
20160426121500,0.0,0.0,0,62.4,69.7,70.9,67.9
20160426123000,0.0,0.0,0,62.4,69.5,70.9,67.9
20160426124500,0.0,0.0,0,62.4,69.4,70.9,67.9
20160426130000,0.0,0.0,0,62.4,69.6,70.9,67.9
20160426131500,0.0,0.0,0,62.4,69.9,70.9,67.9
20160426133000,0.0,0.0,1,62.4,70.2,70.9,67.9
20160426134500,0.0,0.0,1,62.4,70.5,70.9,67.9
20160426140000,0.0,0.0,3,62.4,71.1,70.9,67.9
20160426141500,0.0,0.0,5,62.4,71.2,70.9,67.9
20160426143000,51.6,15.0877,23,59.3,71.4,70.9,67.9
20160426144500,97.8,28.5965,31,56.4,71.6,70.9,67.9
20160426150000,130.8,38.2456,35,56.4,71.5,70.9,67.9
20160426151500,145.2,42.4561,37,55.6,71.3,70.9,67.9
20160426153000,241.8,70.7018,50,55.6,71.9,70.9,67.9
20160426154500,274.8,80.3509,55,55.6,71.7,70.9,67.9
20160426160000,297.6,87.0175,58,54.7,71.5,70.9,67.9
20160426161500,288.0,84.2105,57,54.7,71.2,70.9,67.9
20160426163000,288.0,84.2105,57,54.7,71.1,70.9,67.9
20160426164500,288.0,84.2105,57,54.7,71.0,70.9,67.9
20160426170000,285.0,83.3333,56,54.7,70.9,70.9,67.9
20160426171500,285.0,83.3333,56,54.7,70.8,70.9,67.9
20160426173000,288.0,84.2105,56,54.7,70.7,70.9,67.9
20160426174500,271.8,79.4737,54,54.7,70.7,70.9,67.9
20160426180000,274.8,80.3509,54,54.7,70.7,70.9,67.9
20160426181500,268.2,78.4211,54,54.7,70.7,70.9,67.9
20160426183000,260.4,76.1403,52,54.7,70.6,70.9,67.9
20160426184500,234.0,68.4211,49,54.7,70.4,70.9,67.9
20160426190000,203.4,59.4737,45,54.7,70.3,70.9,67.9
20160426191500,178.8,52.2807,41,55.5,70.3,70.9,67.9
20160426193000,136.8,40.0,35,55.5,70.2,70.9,67.9
20160426194500,104.4,30.5263,31,55.5,70.2,70.9,67.9
20160426200000,85.8,25.0877,28,55.5,70.3,70.9,67.9
20160426201500,0.0,0.0,8,57.5,70.3,70.9,67.9
20160426203000,0.0,0.0,8,59.9,70.6,70.9,67.9
20160426204500,0.0,0.0,9,60.7,70.7,70.9,67.9
20160426210000,0.0,0.0,9,60.7,70.9,70.9,67.9
20160426211500,0.0,0.0,9,60.7,71.0,70.9,67.9
20160426213000,0.0,0.0,9,60.7,71.0,70.9,67.9
20160426214500,0.0,0.0,9,60.7,71.1,70.9,67.9
20160426220000,57.0,16.6667,25,56.0,71.1,70.9,67.9
20160426221500,59.4,17.3684,25,56.0,71.0,70.9,67.9
20160426223000,57.0,16.6667,25,56.0,71.1,70.9,67.9
20160426224500,64.8,18.9474,26,56.0,71.2,70.9,67.9
20160426230000,95.4,27.8947,30,56.0,71.4,70.9,67.9
20160426231500,99.0,28.9474,31,55.2,71.2,70.9,67.9
20160426233000,102.0,29.8246,31,55.2,71.0,70.9,67.9
20160426234500,100.8,29.4737,31,55.2,70.9,70.9,67.9
20160427000000,99.0,28.9474,31,55.2,70.8,70.9,67.9
20160427001500,99.0,28.9474,31,55.2,70.8,70.9,67.9
20160427003000,99.0,28.9474,31,55.2,70.8,70.9,67.9
20160427004500,99.0,28.9474,31,55.2,70.8,70.9,67.9
20160427010000,99.0,28.9474,31,55.2,70.7,70.9,67.9
20160427011500,99.0,28.9474,31,54.3,70.8,70.9,67.9
20160427013000,99.0,28.9474,31,54.3,70.7,70.9,67.9
20160427014500,95.4,27.8947,31,54.3,70.7,70.9,67.9
20160427020000,93.6,27.3684,30,54.3,70.6,70.9,67.9
20160427021500,84.6,24.7368,29,55.1,70.5,70.9,67.9
20160427023000,73.8,21.5789,27,55.1,70.5,70.9,67.9
20160427024500,69.6,20.3509,26,55.1,70.7,70.9,67.9
20160427030000,0.0,0.0,9,57.3,70.6,70.9,67.9
20160427031500,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427033000,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427034500,51.6,15.0877,24,56.4,70.7,70.9,67.9
20160427040000,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427041500,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427043000,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427044500,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427050000,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427051500,49.2,14.386,24,55.6,70.7,70.9,67.9
20160427053000,49.2,14.386,24,55.6,70.7,70.9,67.9
20160427054500,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427060000,0.0,0.0,9,56.7,70.6,70.9,67.9
20160427061500,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427063000,0.0,0.0,9,57.1,70.6,70.9,67.9
20160427064500,51.6,15.0877,24,55.6,70.7,70.9,67.9
20160427070000,0.0,0.0,11,57.5,70.7,70.9,67.9
20160427071500,0.0,0.0,3,57.5,70.2,70.9,67.9
20160427073000,0.0,0.0,0,59.9,69.9,70.9,67.9
20160427074500,0.0,0.0,7,59.9,70.6,70.9,67.9
20160427080000,0.0,0.0,1,61.1,70.3,70.9,67.9
20160427081500,0.0,0.0,4,61.1,70.8,70.9,67.9
20160427083000,0.0,0.0,4,61.1,71.1,70.9,67.9
20160427084500,0.0,0.0,7,61.1,71.3,70.9,67.9
20160427090000,59.4,17.3684,25,57.6,71.3,70.9,67.9
20160427091500,63.0,18.4211,26,55.6,71.0,70.9,67.9
20160427093000,64.8,18.9474,26,55.6,70.8,70.9,67.9
20160427094500,0.0,0.0,7,58.3,70.5,70.9,67.9
20160427100000,0.0,0.0,6,59.9,70.6,70.9,67.9
20160427101500,0.0,0.0,4,60.7,70.5,70.9,67.9
20160427103000,0.0,0.0,4,60.7,70.7,70.9,67.9
20160427104500,0.0,0.0,5,61.5,71.2,70.9,67.9
20160427110000,0.0,0.0,8,61.5,71.3,70.9,67.9
20160427111500,0.0,0.0,7,61.5,70.8,70.9,67.9
20160427113000,59.4,17.3684,25,58.0,71.3,70.9,67.9
20160427114500,0.0,0.0,9,58.0,70.7,70.9,67.9
20160427120000,0.0,0.0,4,59.5,70.4,70.9,67.9
20160427121500,0.0,0.0,0,60.4,70.3,70.9,67.9
20160427123000,0.0,0.0,5,60.4,70.8,70.9,67.9
20160427124500,0.0,0.0,4,61.1,70.7,70.9,67.9
20160427130000,0.0,0.0,0,61.1,69.9,82.0,76.0
20160427131500,0.0,0.0,0,61.1,69.6,82.0,76.0
20160427133000,0.0,0.0,0,61.9,69.8,82.0,76.0
20160427134500,0.0,0.0,0,61.9,70.5,82.0,76.0
20160427140000,0.0,0.0,0,61.9,70.4,82.0,76.0
20160427141500,0.0,0.0,0,61.2,70.4,82.0,76.0
20160427143000,0.0,0.0,0,61.2,70.5,82.0,76.0
20160427144500,0.0,0.0,0,61.2,70.7,82.0,76.0
20160427150000,0.0,0.0,0,61.2,70.9,82.0,76.0
20160427151500,0.0,0.0,0,61.2,71.0,82.0,76.0
20160427153000,0.0,0.0,0,61.9,70.8,82.0,76.0
20160427154500,0.0,0.0,0,61.9,71.0,82.0,76.0
20160427160000,0.0,0.0,0,61.9,71.2,82.0,76.0
20160427161500,0.0,0.0,0,61.9,71.8,82.0,76.0
20160427163000,0.0,0.0,0,61.9,72.1,82.0,76.0
20160427164500,0.0,0.0,0,61.9,72.2,82.0,76.0
20160427170000,0.0,0.0,0,61.9,72.2,82.0,76.0
20160427171500,0.0,0.0,0,61.9,72.4,82.0,76.0
20160427173000,0.0,0.0,0,61.9,72.4,82.0,76.0
20160427174500,0.0,0.0,0,61.9,72.5,82.0,76.0
20160427180000,0.0,0.0,0,61.9,72.5,82.0,76.0
20160427181500,0.0,0.0,0,61.9,72.5,82.0,76.0
20160427183000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427184500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427190000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427191500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427193000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427194500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427200000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427201500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427203000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427204500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427210000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427211500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427213000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427214500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427220000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427221500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427223000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427224500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427230000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160427231500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427233000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160427234500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428000000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428001500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428003000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428004500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428010000,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428011500,0.0,0.0,0,61.9,72.6,82.0,76.0
20160428013000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160428014500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160428020000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160428021500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160428023000,0.0,0.0,0,61.9,72.7,82.0,76.0
20160428024500,0.0,0.0,0,61.9,72.7,82.0,76.0
20160428030000,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428031500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428033000,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428034500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428040000,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428041500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428043000,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428044500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428050000,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428051500,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428053000,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428054500,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428060000,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428061500,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428063000,0.0,0.0,0,62.8,72.8,82.0,76.0
20160428064500,0.0,0.0,0,62.8,72.9,82.0,76.0
20160428070000,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428071500,0.0,0.0,0,62.8,72.9,82.0,76.0
20160428073000,0.0,0.0,0,62.8,71.8,82.0,76.0
20160428074500,0.0,0.0,0,62.8,71.5,82.0,76.0
20160428080000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160428081500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160428083000,0.0,0.0,0,62.8,71.5,82.0,76.0
20160428084500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160428090000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160428091500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160428093000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160428094500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160428100000,0.0,0.0,0,62.8,71.4,82.0,76.0
20160428101500,0.0,0.0,0,62.8,71.2,82.0,76.0
20160428103000,0.0,0.0,0,62.8,71.2,82.0,76.0
20160428104500,0.0,0.0,0,62.8,71.2,82.0,76.0
20160428110000,0.0,0.0,0,62.8,71.5,82.0,76.0
20160428111500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160428113000,0.0,0.0,0,62.8,71.8,82.0,76.0
20160428114500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160428120000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160428121500,0.0,0.0,0,62.8,71.2,82.0,76.0
20160428123000,0.0,0.0,0,62.8,71.2,82.0,76.0
20160428124500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160428130000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160428131500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160428133000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160428134500,0.0,0.0,0,62.8,71.5,82.0,76.0
20160428140000,0.0,0.0,0,62.8,71.0,82.0,76.0
20160428141500,0.0,0.0,0,62.8,70.1,82.0,76.0
20160428143000,0.0,0.0,0,62.8,70.6,82.0,76.0
20160428144500,0.0,0.0,0,62.8,70.5,82.0,76.0
20160428150000,0.0,0.0,0,62.8,71.1,82.0,76.0
20160428151500,0.0,0.0,0,62.8,71.2,82.0,76.0
20160428153000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160428154500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160428160000,0.0,0.0,0,62.8,72.1,82.0,76.0
20160428161500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160428163000,0.0,0.0,0,62.8,72.6,82.0,76.0
20160428164500,0.0,0.0,0,62.8,72.9,82.0,76.0
20160428170000,0.0,0.0,0,62.8,73.1,82.0,76.0
20160428171500,0.0,0.0,0,62.8,73.2,82.0,76.0
20160428173000,0.0,0.0,0,62.8,73.3,82.0,76.0
20160428174500,0.0,0.0,0,62.8,73.4,82.0,76.0
20160428180000,0.0,0.0,0,63.6,73.3,82.0,76.0
20160428181500,0.0,0.0,0,63.6,73.4,82.0,76.0
20160428183000,0.0,0.0,0,63.6,73.4,82.0,76.0
20160428184500,0.0,0.0,0,63.6,73.4,82.0,76.0
20160428190000,0.0,0.0,0,63.6,73.4,82.0,76.0
20160428191500,0.0,0.0,0,63.6,73.4,82.0,76.0
20160428193000,0.0,0.0,0,63.6,73.5,82.0,76.0
20160428194500,0.0,0.0,0,63.6,73.6,82.0,76.0
20160428200000,0.0,0.0,0,63.6,73.6,82.0,76.0
20160428201500,0.0,0.0,0,63.6,73.6,82.0,76.0
20160428203000,0.0,0.0,0,63.6,73.6,82.0,76.0
20160428204500,0.0,0.0,0,63.6,73.6,82.0,76.0
20160428210000,0.0,0.0,0,63.6,73.3,82.0,76.0
20160428211500,0.0,0.0,0,63.6,73.3,82.0,76.0
20160428213000,0.0,0.0,0,63.6,73.2,82.0,76.0
20160428214500,0.0,0.0,0,63.6,73.2,82.0,76.0
20160428220000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428221500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428223000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428224500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428230000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428231500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428233000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160428234500,0.0,0.0,0,63.6,73.0,82.0,76.0
20160429000000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160429001500,0.0,0.0,0,63.6,73.0,82.0,76.0
20160429003000,0.0,0.0,0,63.6,73.0,82.0,76.0
20160429004500,0.0,0.0,0,62.9,73.0,82.0,76.0
20160429010000,0.0,0.0,0,62.9,72.9,82.0,76.0
20160429011500,0.0,0.0,0,62.9,72.9,82.0,76.0
20160429013000,0.0,0.0,0,62.9,72.9,82.0,76.0
20160429014500,0.0,0.0,0,62.9,72.9,82.0,76.0
20160429020000,0.0,0.0,0,62.9,72.9,82.0,76.0
20160429021500,0.0,0.0,0,62.9,72.8,82.0,76.0
20160429023000,0.0,0.0,0,62.9,72.8,82.0,76.0
20160429024500,0.0,0.0,0,62.9,72.8,82.0,76.0
20160429030000,0.0,0.0,0,62.9,72.7,82.0,76.0
20160429031500,0.0,0.0,0,62.9,72.7,82.0,76.0
20160429033000,0.0,0.0,0,62.9,72.7,82.0,76.0
20160429034500,0.0,0.0,0,62.9,72.7,82.0,76.0
20160429040000,0.0,0.0,0,62.9,72.7,82.0,76.0
20160429041500,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429043000,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429044500,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429050000,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429051500,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429053000,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429054500,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429060000,0.0,0.0,0,62.9,72.6,82.0,76.0
20160429061500,0.0,0.0,0,62.9,72.5,82.0,76.0
20160429063000,0.0,0.0,0,62.9,72.5,82.0,76.0
20160429064500,0.0,0.0,0,62.9,72.5,82.0,76.0
20160429070000,0.0,0.0,0,62.9,72.8,82.0,76.0
20160429071500,0.0,0.0,0,62.9,72.7,82.0,76.0
20160429073000,0.0,0.0,0,62.9,71.5,82.0,76.0
20160429074500,0.0,0.0,0,62.1,71.8,82.0,76.0
20160429080000,0.0,0.0,0,62.1,71.8,82.0,76.0
20160429081500,0.0,0.0,0,62.1,71.8,82.0,76.0
