PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429083000,0.0,0.0,0,62.1,72.1,82.0,76.0
20160429084500,0.0,0.0,0,62.1,72.1,82.0,76.0
20160429090000,0.0,0.0,0,62.1,71.9,82.0,76.0
20160429091500,0.0,0.0,0,62.1,72.1,82.0,76.0
20160429093000,0.0,0.0,0,62.1,72.1,82.0,76.0
20160429094500,0.0,0.0,0,62.1,71.2,82.0,76.0
20160429100000,0.0,0.0,0,62.1,71.6,82.0,76.0
20160429101500,0.0,0.0,0,62.1,72.0,82.0,76.0
20160429103000,0.0,0.0,0,62.1,72.3,82.0,76.0
20160429104500,0.0,0.0,0,62.1,72.6,82.0,76.0
20160429110000,0.0,0.0,0,62.1,72.2,82.0,76.0
20160429111500,0.0,0.0,0,62.1,72.1,82.0,76.0
20160429113000,0.0,0.0,0,62.1,72.2,82.0,76.0
20160429114500,0.0,0.0,0,62.1,71.9,82.0,76.0
20160429120000,0.0,0.0,0,62.1,72.1,82.0,76.0
20160429121500,0.0,0.0,0,62.1,72.0,82.0,76.0
20160429123000,0.0,0.0,0,62.1,72.2,82.0,76.0
20160429124500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160429130000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160429131500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160429133000,0.0,0.0,0,62.8,72.1,82.0,76.0
20160429134500,0.0,0.0,0,62.8,72.4,82.0,76.0
20160429140000,0.0,0.0,0,62.8,72.4,82.0,76.0
20160429141500,126.6,37.0175,33,55.9,72.5,73.6,70.6
20160429143000,0.0,0.0,4,57.9,72.2,73.6,70.6
20160429144500,0.0,0.0,0,61.1,72.4,73.6,70.6
20160429150000,0.0,0.0,0,62.4,72.4,73.6,70.6
20160429151500,0.0,0.0,0,62.4,72.3,73.6,70.6
20160429153000,0.0,0.0,0,63.2,72.5,73.6,70.6
20160429154500,0.0,0.0,0,63.2,72.3,73.6,70.6
20160429160000,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429161500,0.0,0.0,0,63.2,72.5,73.6,70.6
20160429163000,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429164500,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429170000,0.0,0.0,0,63.2,72.3,73.6,70.6
20160429171500,0.0,0.0,1,63.2,72.6,73.6,70.6
20160429173000,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429174500,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429180000,0.0,0.0,0,63.2,72.5,73.6,70.6
20160429181500,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429183000,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429184500,0.0,0.0,0,63.2,72.5,73.6,70.6
20160429190000,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429191500,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429193000,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429194500,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429200000,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429201500,0.0,0.0,0,63.2,72.5,73.6,70.6
20160429203000,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429204500,0.0,0.0,0,63.2,72.3,73.6,70.6
20160429210000,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429211500,0.0,0.0,0,63.2,72.6,73.6,70.6
20160429213000,0.0,0.0,0,63.2,72.5,73.6,70.6
20160429214500,0.0,0.0,0,63.2,72.2,73.6,70.6
20160429220000,0.0,0.0,0,63.2,72.2,73.6,70.6
20160429221500,0.0,0.0,0,63.2,72.2,73.6,70.6
20160429223000,0.0,0.0,0,63.2,72.2,73.6,70.6
20160429224500,0.0,0.0,0,63.2,72.2,73.6,70.6
20160429230000,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429231500,0.0,0.0,0,63.2,72.2,73.6,70.6
20160429233000,0.0,0.0,0,63.2,72.4,73.6,70.6
20160429234500,0.0,0.0,0,63.2,72.4,73.6,70.6
20160430000000,0.0,0.0,0,63.2,72.3,73.6,70.6
20160430001500,0.0,0.0,0,63.2,72.3,73.6,70.6
20160430003000,0.0,0.0,0,63.2,72.3,73.6,70.6
20160430004500,0.0,0.0,0,63.2,72.3,73.6,70.6
20160430010000,0.0,0.0,0,63.2,72.3,73.6,70.6
20160430011500,0.0,0.0,0,63.2,72.4,73.6,70.6
20160430013000,0.0,0.0,0,63.2,72.4,73.6,70.6
20160430014500,0.0,0.0,0,63.2,72.1,73.6,70.6
20160430020000,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430021500,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430023000,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430024500,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430030000,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430031500,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430033000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430034500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430040000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430041500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430043000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430044500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430050000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430051500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430053000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430054500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430060000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430061500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430063000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430064500,0.0,0.0,0,61.6,71.8,73.6,70.6
20160430070000,0.0,0.0,0,61.6,71.8,73.6,70.6
20160430071500,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430073000,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430074500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430080000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430081500,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430083000,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430084500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160430090000,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430091500,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430093000,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430094500,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430100000,0.0,0.0,0,62.4,71.8,73.6,70.6
20160430101500,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430103000,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430104500,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430110000,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430111500,0.0,0.0,0,62.4,72.1,73.6,70.6
20160430113000,0.0,0.0,0,62.4,72.1,73.6,70.6
20160430114500,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430120000,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430121500,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430123000,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430124500,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430130000,0.0,0.0,0,62.4,72.1,73.6,70.6
20160430131500,0.0,0.0,0,62.4,72.0,73.6,70.6
20160430133000,0.0,0.0,0,62.4,72.1,73.6,70.6
20160430134500,0.0,0.0,0,62.4,72.1,73.6,70.6
20160430140000,0.0,0.0,0,62.4,71.9,73.6,70.6
20160430141500,0.0,0.0,0,61.6,71.8,73.6,70.6
20160430143000,0.0,0.0,0,61.6,71.8,73.6,70.6
20160430144500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430150000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430151500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430153000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430154500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430160000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430161500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430163000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430164500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430170000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430171500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430173000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430174500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430180000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430181500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430183000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430184500,0.0,0.0,0,61.6,71.8,73.6,70.6
20160430190000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430191500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430193000,0.0,0.0,0,61.6,71.8,73.6,70.6
20160430194500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430200000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430201500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430203000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430204500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430210000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430211500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430213000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430214500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430220000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430221500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430223000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430224500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160430230000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430231500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430233000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160430234500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160501000000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160501001500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501003000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501004500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501010000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501011500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501013000,0.0,0.0,0,61.6,71.8,73.6,70.6
20160501014500,0.0,0.0,0,61.6,71.8,73.6,70.6
20160501020000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501021500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501023000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501024500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501030000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501031500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501033000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501034500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501040000,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501041500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501043000,0.0,0.0,0,61.6,71.6,73.6,70.6
20160501044500,0.0,0.0,0,61.6,71.6,73.6,70.6
20160501050000,0.0,0.0,0,61.6,71.5,73.6,70.6
20160501051500,0.0,0.0,0,61.6,71.7,73.6,70.6
20160501053000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501054500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501060000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501061500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501063000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501064500,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501070000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501071500,0.0,0.0,0,62.4,71.6,73.6,70.6
20160501073000,0.0,0.0,0,62.4,71.8,73.6,70.6
20160501074500,0.0,0.0,0,62.4,71.8,73.6,70.6
20160501080000,0.0,0.0,0,62.4,71.7,73.6,70.6
20160501081500,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501083000,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501084500,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501090000,0.0,0.0,0,62.4,71.8,73.5,70.5
20160501091500,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501093000,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501094500,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501100000,0.0,0.0,0,62.4,71.7,73.5,70.5
20160501101500,0.0,0.0,0,61.6,71.7,73.5,70.5
20160501103000,0.0,0.0,0,61.6,71.6,73.5,70.5
20160501104500,0.0,0.0,0,61.6,71.6,73.5,70.5
20160501110000,0.0,0.0,0,61.6,71.4,73.5,70.5
20160501111500,0.0,0.0,0,61.6,71.4,73.5,70.5
20160501113000,0.0,0.0,0,60.8,71.4,73.5,70.5
20160501114500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501120000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501121500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501123000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501124500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501130000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501131500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501133000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501134500,0.0,0.0,0,60.8,71.5,73.5,70.5
20160501140000,0.0,0.0,0,60.8,71.5,73.5,70.5
20160501141500,0.0,0.0,0,60.8,71.4,73.5,70.5
20160501143000,0.0,0.0,0,60.8,71.4,73.5,70.5
20160501144500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501150000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501151500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501153000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501154500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501160000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501161500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501163000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501164500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501170000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501171500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501173000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501174500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501180000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501181500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501183000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501184500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501190000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501191500,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501193000,0.0,0.0,0,60.8,71.3,73.5,70.5
20160501194500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501200000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501201500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501203000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160501204500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501210000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160501211500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160501213000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501214500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501220000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501221500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501223000,0.0,0.0,0,60.8,70.9,73.5,70.5
20160501224500,0.0,0.0,0,60.8,70.9,73.5,70.5
20160501230000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160501231500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501233000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160501234500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160502000000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502001500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502003000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502004500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502010000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502011500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160502013000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160502014500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160502020000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502021500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502023000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502024500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502030000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502031500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160502033000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502034500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502040000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502041500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160502043000,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502044500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160502050000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160502051500,0.0,0.0,0,60.8,71.2,73.5,70.5
20160502053000,0.0,0.0,0,60.8,71.2,73.5,70.5
20160502054500,0.0,0.0,0,60.8,71.1,73.5,70.5
20160502060000,0.0,0.0,0,60.8,70.9,73.5,70.5
20160502061500,0.0,0.0,0,60.8,70.9,73.5,70.5
20160502063000,0.0,0.0,0,60.0,70.9,73.5,70.5
20160502064500,0.0,0.0,0,60.0,70.9,73.5,70.5
20160502070000,0.0,0.0,0,60.0,70.9,73.5,70.5
20160502071500,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502073000,0.0,0.0,0,60.7,70.9,73.5,70.5
20160502074500,0.0,0.0,0,60.7,70.3,73.5,70.5
20160502080000,0.0,0.0,0,60.7,70.3,73.5,70.5
20160502081500,0.0,0.0,0,60.7,70.3,73.5,70.5
20160502083000,0.0,0.0,0,60.7,70.5,73.5,70.5
20160502084500,0.0,0.0,0,60.7,70.8,73.5,70.5
20160502090000,0.0,0.0,0,60.7,70.9,73.5,70.5
20160502091500,0.0,0.0,0,60.7,70.8,73.5,70.5
20160502093000,0.0,0.0,0,60.7,70.8,73.5,70.5
20160502094500,0.0,0.0,0,60.7,70.7,73.5,70.5
20160502100000,0.0,0.0,0,60.7,70.6,73.5,70.5
20160502101500,0.0,0.0,0,60.7,71.4,73.5,70.5
20160502103000,0.0,0.0,0,60.7,71.4,73.5,70.5
20160502104500,0.0,0.0,0,60.7,71.4,73.5,70.5
20160502110000,0.0,0.0,0,60.7,71.3,73.5,70.5
20160502111500,0.0,0.0,0,60.7,71.2,73.5,70.5
20160502113000,0.0,0.0,0,60.7,71.2,73.5,70.5
20160502114500,0.0,0.0,0,60.7,71.2,73.5,70.5
20160502120000,0.0,0.0,0,60.7,71.2,73.5,70.5
20160502121500,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502123000,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502124500,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502130000,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502131500,0.0,0.0,0,60.7,70.9,73.5,70.5
20160502133000,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502134500,0.0,0.0,0,60.7,71.1,73.5,70.5
20160502140000,0.0,0.0,0,60.7,71.0,73.5,70.5
20160502141500,0.0,0.0,0,60.7,71.1,73.5,70.5
20160502143000,0.0,0.0,0,60.7,71.2,73.5,70.5
20160502144500,0.0,0.0,0,60.7,71.1,73.5,70.5
20160502150000,0.0,0.0,0,60.7,71.1,73.5,70.5
20160502151500,0.0,0.0,0,60.7,71.1,73.5,70.5
20160502153000,0.0,0.0,0,60.7,71.1,73.5,70.5
20160502154500,0.0,0.0,0,61.5,71.1,73.5,70.5
20160502160000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502161500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502163000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502164500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502170000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502171500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502173000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502174500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502180000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502181500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502183000,0.0,0.0,0,61.5,71.1,73.5,70.5
20160502184500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502190000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502191500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502193000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502194500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502200000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502201500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502203000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502204500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502210000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502211500,0.0,0.0,0,61.5,71.2,73.5,70.5
20160502213000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160502214500,0.0,0.0,0,61.5,71.1,73.5,70.5
20160502220000,0.0,0.0,0,61.5,71.1,73.5,70.5
20160502221500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160502223000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160502224500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160502230000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160502231500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160502233000,0.0,0.0,0,61.5,70.9,73.5,70.5
20160502234500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503000000,0.0,0.0,0,61.5,70.9,73.5,70.5
20160503001500,0.0,0.0,0,61.5,70.9,73.5,70.5
20160503003000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503004500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503010000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503011500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503013000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503014500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503020000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503021500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503023000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503024500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503030000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503031500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503033000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503034500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503040000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503041500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503043000,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503044500,0.0,0.0,0,61.5,71.0,73.5,70.5
20160503050000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503051500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503053000,0.0,0.0,0,60.8,70.9,73.5,70.5
20160503054500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503060000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503061500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503063000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503064500,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503070000,0.0,0.0,0,60.8,71.0,73.5,70.5
20160503071500,0.0,0.0,0,60.8,70.8,73.5,70.5
20160503073000,0.0,0.0,0,60.8,70.8,73.5,70.5
20160503074500,0.0,0.0,0,60.8,70.4,73.5,70.5
20160503080000,0.0,0.0,0,60.8,70.2,73.5,70.5
20160503081500,0.0,0.0,0,60.8,70.0,73.5,70.5
20160503083000,0.0,0.0,0,60.8,70.1,73.5,70.5
20160503084500,0.0,0.0,0,60.8,70.4,73.5,70.5
20160503090000,0.0,0.0,0,60.8,70.3,73.5,70.5
20160503091500,0.0,0.0,0,60.8,70.3,73.5,70.5
20160503093000,0.0,0.0,0,61.5,70.3,73.5,70.5
20160503094500,0.0,0.0,0,61.5,70.4,73.5,70.5
20160503100000,0.0,0.0,0,61.5,70.8,73.5,70.5
20160503101500,0.0,0.0,0,61.5,70.4,73.5,70.5
20160503103000,0.0,0.0,0,61.5,70.0,73.5,70.5
20160503104500,0.0,0.0,0,61.5,69.7,73.5,70.5
20160503110000,0.0,0.0,0,61.5,69.8,73.5,70.5
20160503111500,0.0,0.0,0,61.5,69.5,73.5,70.5
20160503113000,0.0,0.0,0,61.5,69.6,73.5,70.5
20160503114500,0.0,0.0,0,61.5,70.0,73.5,70.5
20160503120000,0.0,0.0,0,61.5,70.2,73.5,70.5
20160503121500,0.0,0.0,0,61.5,70.1,73.5,70.5
20160503123000,0.0,0.0,0,61.5,70.2,73.5,70.5
20160503124500,0.0,0.0,0,61.5,70.2,73.5,70.5
20160503130000,0.0,0.0,0,61.5,70.8,73.5,70.5
20160503131500,0.0,0.0,0,61.5,70.8,73.5,70.5
20160503133000,0.0,0.0,0,61.5,71.2,73.5,70.5
20160503134500,0.0,0.0,0,62.4,71.7,73.5,70.5
20160503140000,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503141500,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503143000,0.0,0.0,0,62.4,71.7,73.5,70.5
20160503144500,0.0,0.0,0,62.4,71.8,73.5,70.5
20160503150000,0.0,0.0,0,62.4,71.5,73.5,70.5
20160503151500,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503153000,0.0,0.0,0,62.4,71.5,73.5,70.5
20160503154500,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503160000,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503161500,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503163000,0.0,0.0,0,62.4,71.4,73.5,70.5
20160503164500,0.0,0.0,0,62.4,71.6,73.5,70.5
20160503170000,0.0,0.0,0,62.4,71.4,73.5,70.5
20160503171500,0.0,0.0,0,62.4,72.2,73.5,70.5
20160503173000,0.0,0.0,0,62.4,72.4,73.5,70.5
20160503174500,0.0,0.0,0,62.4,72.3,73.5,70.5
20160503180000,0.0,0.0,0,62.4,72.3,73.5,70.5
20160503181500,0.0,0.0,0,62.4,72.3,73.5,70.5
20160503183000,0.0,0.0,0,62.4,72.4,73.5,70.5
20160503184500,0.0,0.0,0,62.4,72.4,73.5,70.5
20160503190000,0.0,0.0,0,62.4,72.4,73.5,70.5
20160503191500,0.0,0.0,0,62.4,72.4,73.5,70.5
20160503193000,0.0,0.0,0,62.4,72.4,73.5,70.5
20160503194500,0.0,0.0,0,61.7,72.4,73.5,70.5
20160503200000,0.0,0.0,0,61.7,72.4,73.5,70.5
20160503201500,0.0,0.0,0,61.7,72.4,73.5,70.5
20160503203000,0.0,0.0,0,61.7,72.7,73.5,70.5
20160503204500,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503210000,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503211500,0.0,0.0,0,61.7,72.5,73.5,70.5
20160503213000,0.0,0.0,0,61.7,72.5,73.5,70.5
20160503214500,0.0,0.0,0,61.7,72.4,73.5,70.5
20160503220000,0.0,0.0,0,61.7,72.5,73.5,70.5
20160503221500,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503223000,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503224500,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503230000,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503231500,0.0,0.0,0,61.7,72.6,73.5,70.5
20160503233000,0.0,0.0,0,61.0,72.5,73.5,70.5
20160503234500,0.0,0.0,0,61.0,72.5,73.5,70.5
20160504000000,0.0,0.0,0,61.0,72.4,73.5,70.5
20160504001500,0.0,0.0,0,61.0,72.4,73.5,70.5
20160504003000,0.0,0.0,0,61.0,72.5,73.5,70.5
20160504004500,0.0,0.0,0,61.0,72.5,73.5,70.5
20160504010000,0.0,0.0,0,61.0,72.5,73.5,70.5
20160504011500,0.0,0.0,0,60.0,72.6,73.5,70.5
20160504013000,0.0,0.0,0,60.0,72.6,73.5,70.5
20160504014500,0.0,0.0,0,60.0,72.6,73.5,70.5
20160504020000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504021500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504023000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504024500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504030000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504031500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504033000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504034500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504040000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504041500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504043000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504044500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160504050000,0.0,0.0,0,59.2,72.4,73.5,70.5
20160504051500,0.0,0.0,0,59.2,72.4,73.5,70.5
20160504053000,0.0,0.0,0,59.2,72.4,73.5,70.5
20160504054500,0.0,0.0,0,59.2,72.4,73.5,70.5
20160504060000,0.0,0.0,0,59.2,72.3,73.5,70.5
20160504061500,0.0,0.0,0,59.2,72.3,73.5,70.5
20160504063000,0.0,0.0,0,59.2,72.3,73.5,70.5
20160504064500,0.0,0.0,0,59.2,72.2,73.5,70.5
20160504070000,0.0,0.0,0,59.2,72.2,73.5,70.5
20160504071500,0.0,0.0,0,59.2,71.6,73.5,70.5
20160504073000,0.0,0.0,0,59.2,71.0,73.5,70.5
20160504074500,0.0,0.0,0,59.2,70.9,73.5,70.5
20160504080000,0.0,0.0,0,59.2,71.2,73.5,70.5
20160504081500,0.0,0.0,0,59.2,71.1,73.5,70.5
20160504083000,0.0,0.0,0,59.2,71.1,73.5,70.5
20160504084500,0.0,0.0,0,59.2,71.1,73.5,70.5
20160504090000,0.0,0.0,0,59.2,71.4,73.5,70.5
20160504091500,0.0,0.0,0,59.2,71.2,73.5,70.5
20160504093000,0.0,0.0,0,59.2,71.1,73.5,70.5
20160504094500,0.0,0.0,1,59.2,71.3,73.5,70.5
20160504100000,0.0,0.0,0,59.2,70.8,73.5,70.5
20160504101500,0.0,0.0,0,59.2,70.7,73.5,70.5
20160504103000,0.0,0.0,0,59.2,71.0,73.5,70.5
20160504104500,0.0,0.0,0,59.2,70.7,73.5,70.5
20160504110000,0.0,0.0,0,59.2,70.9,73.5,70.5
20160504111500,0.0,0.0,0,59.2,70.8,73.5,70.5
20160504113000,0.0,0.0,0,59.2,70.7,73.5,70.5
20160504114500,0.0,0.0,0,59.2,71.1,73.5,70.5
20160504120000,0.0,0.0,0,59.2,71.2,73.5,70.5
20160504121500,0.0,0.0,0,59.2,71.5,73.5,70.5
20160504123000,0.0,0.0,0,59.2,71.2,73.5,70.5
20160504124500,0.0,0.0,1,59.2,71.0,73.5,70.5
20160504130000,0.0,0.0,0,59.2,71.2,73.5,70.5
20160504131500,0.0,0.0,0,59.2,71.2,73.5,70.5
20160504133000,0.0,0.0,0,59.2,70.7,73.5,70.5
20160504134500,0.0,0.0,0,59.2,70.7,73.5,70.5
20160504140000,0.0,0.0,0,59.9,71.0,73.5,70.5
20160504141500,0.0,0.0,0,59.9,71.8,73.5,70.5
20160504143000,0.0,0.0,0,59.9,71.2,73.5,70.5
20160504144500,0.0,0.0,0,59.9,70.1,73.5,70.5
20160504150000,0.0,0.0,0,59.9,70.0,73.5,70.5
20160504151500,0.0,0.0,0,59.9,70.8,73.5,70.5
20160504153000,0.0,0.0,0,60.7,70.8,73.5,70.5
20160504154500,0.0,0.0,0,60.7,71.7,73.5,70.5
20160504160000,0.0,0.0,0,60.7,71.9,73.5,70.5
20160504161500,0.0,0.0,0,60.7,72.0,73.5,70.5
20160504163000,0.0,0.0,0,61.5,72.3,73.5,70.5
20160504164500,0.0,0.0,0,61.5,72.5,73.5,70.5
20160504170000,0.0,0.0,0,61.5,72.6,73.5,70.5
20160504171500,0.0,0.0,0,61.5,72.6,73.5,70.5
20160504173000,0.0,0.0,0,61.5,72.6,73.5,70.5
20160504174500,0.0,0.0,0,61.5,72.7,73.5,70.5
20160504180000,0.0,0.0,0,61.5,72.7,73.5,70.5
20160504181500,0.0,0.0,0,61.5,72.7,73.5,70.5
20160504183000,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504184500,0.0,0.0,1,61.5,72.8,73.5,70.5
20160504190000,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504191500,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504193000,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504194500,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504200000,0.0,0.0,0,61.5,72.9,73.5,70.5
20160504201500,0.0,0.0,0,61.5,72.9,73.5,70.5
20160504203000,0.0,0.0,0,61.5,72.9,73.5,70.5
20160504204500,0.0,0.0,0,61.5,72.9,73.5,70.5
20160504210000,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504211500,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504213000,0.0,0.0,0,61.5,72.7,73.5,70.5
20160504214500,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504220000,0.0,0.0,0,61.5,72.8,73.5,70.5
20160504221500,0.0,0.0,0,61.5,72.7,73.5,70.5
20160504223000,0.0,0.0,0,60.8,72.7,73.5,70.5
20160504224500,0.0,0.0,0,60.8,72.7,73.5,70.5
20160504230000,0.0,0.0,0,60.8,72.7,73.5,70.5
20160504231500,0.0,0.0,0,60.8,72.7,73.5,70.5
20160504233000,0.0,0.0,0,60.8,72.7,73.5,70.5
20160504234500,0.0,0.0,0,60.8,72.7,73.5,70.5
20160505000000,0.0,0.0,0,60.8,72.8,73.5,70.5
20160505001500,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505003000,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505004500,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505010000,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505011500,0.0,0.0,1,60.8,73.0,73.5,70.5
20160505013000,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505014500,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505020000,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505021500,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505023000,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505024500,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505030000,0.0,0.0,0,60.8,73.0,73.5,70.5
20160505031500,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505033000,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505034500,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505040000,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505041500,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505043000,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505044500,0.0,0.0,0,60.8,72.9,73.5,70.5
20160505050000,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505051500,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505053000,0.0,0.0,0,60.0,72.8,73.5,70.5
20160505054500,0.0,0.0,1,60.0,72.9,73.5,70.5
20160505060000,0.0,0.0,0,60.0,72.8,73.5,70.5
20160505061500,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505063000,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505064500,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505070000,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505071500,0.0,0.0,0,60.0,72.9,73.5,70.5
20160505073000,0.0,0.0,0,60.0,72.8,73.5,70.5
20160505074500,0.0,0.0,1,60.0,71.5,73.5,70.5
20160505080000,0.0,0.0,1,60.0,72.1,73.5,70.5
20160505081500,0.0,0.0,1,60.0,72.2,73.5,70.5
20160505083000,0.0,0.0,0,60.0,72.2,73.5,70.5
20160505084500,0.0,0.0,0,60.0,71.6,73.5,70.5
20160505090000,0.0,0.0,0,60.0,71.4,73.5,70.5
20160505091500,0.0,0.0,0,60.0,71.8,73.5,70.5
20160505093000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160505094500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160505100000,0.0,0.0,0,60.0,72.0,73.5,70.5
20160505101500,0.0,0.0,0,60.0,72.1,73.5,70.5
20160505103000,0.0,0.0,0,60.0,71.7,73.5,70.5
20160505104500,0.0,0.0,0,60.0,71.8,73.5,70.5
20160505110000,0.0,0.0,1,60.0,72.1,73.5,70.5
20160505111500,0.0,0.0,0,60.0,71.9,73.5,70.5
20160505113000,0.0,0.0,0,60.0,71.3,73.5,70.5
20160505114500,0.0,0.0,0,60.7,71.3,73.5,70.5
20160505120000,0.0,0.0,0,60.7,71.2,73.5,70.5
20160505121500,0.0,0.0,0,60.7,71.9,73.5,70.5
20160505123000,0.0,0.0,0,60.7,71.7,73.5,70.5
20160505124500,0.0,0.0,0,60.7,71.7,73.5,70.5
20160505130000,0.0,0.0,0,60.7,71.5,73.5,70.5
20160505131500,0.0,0.0,0,60.7,71.9,73.5,70.5
20160505133000,0.0,0.0,0,60.7,71.7,73.5,70.5
20160505134500,0.0,0.0,0,60.7,71.3,73.5,70.5
20160505140000,0.0,0.0,0,60.7,71.2,73.5,70.5
20160505141500,0.0,0.0,0,60.7,71.4,73.5,70.5
20160505143000,0.0,0.0,0,60.7,71.3,73.5,70.5
20160505144500,0.0,0.0,0,60.7,71.3,73.5,70.5
20160505150000,0.0,0.0,0,60.7,71.0,73.5,70.5
20160505151500,0.0,0.0,0,61.5,71.7,73.5,70.5
20160505153000,0.0,0.0,0,61.5,71.9,73.5,70.5
20160505154500,0.0,0.0,0,61.5,72.0,73.5,70.5
20160505160000,0.0,0.0,0,61.5,72.0,73.5,70.5
20160505161500,0.0,0.0,0,61.5,72.1,73.5,70.5
20160505163000,0.0,0.0,0,61.5,72.1,73.5,70.5
20160505164500,0.0,0.0,0,61.5,72.2,73.5,70.5
20160505170000,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505171500,0.0,0.0,0,62.4,72.1,73.5,70.5
20160505173000,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505174500,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505180000,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505181500,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505183000,0.0,0.0,0,62.4,72.1,73.5,70.5
20160505184500,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505190000,0.0,0.0,0,62.4,72.2,73.5,70.5
20160505191500,0.0,0.0,0,62.4,72.3,73.5,70.5
20160505193000,0.0,0.0,0,62.4,72.4,73.5,70.5
20160505194500,0.0,0.0,0,62.4,72.4,73.5,70.5
20160505200000,0.0,0.0,0,62.4,72.5,73.5,70.5
20160505201500,0.0,0.0,0,62.4,72.6,73.5,70.5
20160505203000,0.0,0.0,0,62.4,72.4,73.5,70.5
20160505204500,0.0,0.0,0,62.4,72.6,73.5,70.5
20160505210000,0.0,0.0,0,62.4,72.7,73.5,70.5
20160505211500,0.0,0.0,0,62.4,72.7,73.5,70.5
20160505213000,0.0,0.0,0,62.4,72.8,73.5,70.5
20160505214500,0.0,0.0,0,62.4,72.8,73.5,70.5
20160505220000,0.0,0.0,0,62.4,72.8,73.5,70.5
20160505221500,0.0,0.0,0,62.4,72.8,73.5,70.5
20160505223000,0.0,0.0,0,62.4,72.9,73.5,70.5
20160505224500,0.0,0.0,0,61.6,72.9,73.5,70.5
20160505230000,0.0,0.0,0,61.6,72.9,73.5,70.5
20160505231500,0.0,0.0,0,61.6,72.9,73.5,70.5
20160505233000,0.0,0.0,0,61.6,72.9,73.5,70.5
20160505234500,0.0,0.0,0,61.6,72.9,73.5,70.5
20160506000000,0.0,0.0,0,61.6,72.8,73.5,70.5
20160506001500,0.0,0.0,0,61.6,72.8,73.5,70.5
20160506003000,0.0,0.0,0,60.9,72.8,73.5,70.5
20160506004500,0.0,0.0,0,60.9,72.9,73.5,70.5
20160506010000,0.0,0.0,0,60.9,72.9,73.5,70.5
20160506011500,0.0,0.0,0,60.9,72.9,73.5,70.5
20160506013000,0.0,0.0,0,60.9,72.9,73.5,70.5
20160506014500,0.0,0.0,0,60.9,72.8,73.5,70.5
20160506020000,0.0,0.0,0,60.9,72.8,73.5,70.5
20160506021500,0.0,0.0,0,60.9,72.8,73.5,70.5
20160506023000,0.0,0.0,0,60.0,72.8,73.5,70.5
20160506024500,0.0,0.0,0,60.0,72.7,73.5,70.5
20160506030000,0.0,0.0,0,60.0,72.7,73.5,70.5
20160506031500,0.0,0.0,0,60.0,72.6,73.5,70.5
20160506033000,0.0,0.0,0,60.0,72.6,73.5,70.5
20160506034500,0.0,0.0,0,60.0,72.6,73.5,70.5
20160506040000,0.0,0.0,0,60.0,72.6,73.5,70.5
20160506041500,0.0,0.0,0,60.0,72.5,73.5,70.5
20160506043000,0.0,0.0,1,60.0,72.4,73.5,70.5
20160506044500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160506050000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160506051500,0.0,0.0,0,60.0,72.4,73.5,70.5
20160506053000,0.0,0.0,0,60.0,72.4,73.5,70.5
20160506054500,0.0,0.0,0,59.2,72.3,73.5,70.5
20160506060000,0.0,0.0,0,59.2,72.3,73.5,70.5
20160506061500,0.0,0.0,0,59.2,72.3,73.5,70.5
20160506063000,0.0,0.0,0,59.2,72.2,73.5,70.5
20160506064500,0.0,0.0,0,59.2,72.2,73.5,70.5
20160506070000,0.0,0.0,0,59.2,72.2,73.5,70.5
20160506071500,0.0,0.0,0,59.2,72.2,73.5,70.5
20160506073000,0.0,0.0,0,59.2,72.3,73.5,70.5
20160506074500,0.0,0.0,0,59.2,72.3,73.5,70.5
20160506080000,0.0,0.0,0,59.2,71.8,73.5,70.5
20160506081500,0.0,0.0,0,59.2,71.8,73.5,70.5
20160506083000,0.0,0.0,0,59.2,71.8,73.5,70.5
20160506084500,0.0,0.0,0,59.2,71.1,73.5,70.5
20160506090000,0.0,0.0,0,59.2,70.8,73.5,70.5
20160506091500,0.0,0.0,0,60.3,70.4,73.5,70.5
20160506093000,0.0,0.0,0,60.3,70.3,73.5,70.5
20160506094500,0.0,0.0,0,60.3,70.2,73.5,70.5
20160506100000,0.0,0.0,0,60.3,69.9,73.5,70.5
20160506101500,0.0,0.0,0,59.6,69.8,73.5,70.5
20160506103000,0.0,0.0,0,59.6,69.6,73.5,70.5
20160506104500,0.0,0.0,0,59.6,69.6,73.5,70.5
20160506110000,0.0,0.0,0,59.6,69.7,73.5,70.5
20160506111500,0.0,0.0,0,59.6,69.6,73.5,70.5
20160506113000,0.0,0.0,0,59.6,69.9,73.5,70.5
20160506114500,0.0,0.0,0,59.6,69.8,73.5,70.5
20160506120000,0.0,0.0,0,59.6,69.9,73.5,70.5
20160506121500,0.0,0.0,0,59.6,69.6,73.5,70.5
20160506123000,0.0,0.0,0,59.6,69.7,73.5,70.5
20160506124500,0.0,0.0,0,59.6,69.9,73.5,70.5
20160506130000,0.0,0.0,0,59.6,69.9,73.5,70.5
20160506131500,0.0,0.0,0,59.6,69.9,73.5,70.5
20160506133000,0.0,0.0,0,59.6,69.9,73.5,70.5
20160506134500,0.0,0.0,0,59.6,70.3,73.5,70.5
20160506140000,0.0,0.0,0,59.6,70.7,73.5,70.5
20160506141500,0.0,0.0,0,60.3,70.8,73.5,70.5
20160506143000,0.0,0.0,0,60.3,70.9,73.5,70.5
20160506144500,0.0,0.0,0,60.3,71.0,73.5,70.5
20160506150000,0.0,0.0,0,60.3,71.2,73.5,70.5
20160506151500,0.0,0.0,0,60.3,71.4,73.5,70.5
20160506153000,0.0,0.0,0,60.3,71.4,73.5,70.5
20160506154500,0.0,0.0,0,61.1,71.4,73.5,70.5
20160506160000,0.0,0.0,0,61.1,71.6,73.5,70.5
20160506161500,0.0,0.0,0,61.1,71.6,73.5,70.5
20160506163000,0.0,0.0,0,61.1,71.7,73.5,70.5
20160506164500,0.0,0.0,0,61.1,71.6,73.5,70.5
20160506170000,0.0,0.0,0,61.1,71.6,73.5,70.5
20160506171500,0.0,0.0,0,61.1,71.9,73.5,70.5
20160506173000,0.0,0.0,0,61.1,71.9,73.5,70.5
20160506174500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506180000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506181500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506183000,0.0,0.0,0,61.9,72.0,73.5,70.5
20160506184500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506190000,0.0,0.0,0,61.9,72.0,73.5,70.5
20160506191500,0.0,0.0,0,61.9,72.0,73.5,70.5
20160506193000,0.0,0.0,0,61.9,72.1,73.5,70.5
20160506194500,0.0,0.0,0,61.9,72.1,73.5,70.5
20160506200000,0.0,0.0,0,61.9,72.1,73.5,70.5
20160506201500,0.0,0.0,0,61.9,72.1,73.5,70.5
20160506203000,0.0,0.0,0,61.9,72.0,73.5,70.5
20160506204500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506210000,0.0,0.0,0,61.9,72.0,73.5,70.5
20160506211500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506213000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506214500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160506220000,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506221500,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506223000,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506224500,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506230000,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506231500,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506233000,0.0,0.0,0,61.2,71.9,73.5,70.5
20160506234500,0.0,0.0,0,61.2,71.9,73.5,70.5
20160507000000,0.0,0.0,0,61.2,71.9,73.5,70.5
20160507001500,0.0,0.0,0,61.2,71.8,73.5,70.5
20160507003000,0.0,0.0,0,61.2,71.9,73.5,70.5
20160507004500,0.0,0.0,0,61.2,71.9,73.5,70.5
20160507010000,0.0,0.0,0,60.4,72.0,73.5,70.5
20160507011500,0.0,0.0,0,60.4,72.0,73.5,70.5
20160507013000,0.0,0.0,0,60.4,72.1,73.5,70.5
20160507014500,0.0,0.0,0,60.4,72.1,73.5,70.5
20160507020000,0.0,0.0,0,60.4,72.1,73.5,70.5
20160507021500,0.0,0.0,0,60.4,72.0,73.5,70.5
20160507023000,0.0,0.0,0,60.4,72.0,73.5,70.5
20160507024500,0.0,0.0,0,60.4,71.9,73.5,70.5
20160507030000,0.0,0.0,0,60.4,71.9,73.5,70.5
20160507031500,0.0,0.0,0,60.4,71.9,73.5,70.5
20160507033000,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507034500,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507040000,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507041500,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507043000,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507044500,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507050000,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507051500,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507053000,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507054500,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507060000,0.0,0.0,0,59.7,71.7,73.5,70.5
20160507061500,0.0,0.0,0,59.7,71.8,73.5,70.5
20160507063000,0.0,0.0,0,59.0,71.7,73.5,70.5
20160507064500,0.0,0.0,0,59.0,71.7,73.5,70.5
20160507070000,0.0,0.0,0,59.0,71.7,73.5,70.5
20160507071500,0.0,0.0,0,59.0,71.7,73.5,70.5
20160507073000,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507074500,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507080000,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507081500,0.0,0.0,0,59.0,71.5,73.5,70.5
20160507083000,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507084500,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507090000,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507091500,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507093000,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507094500,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507100000,0.0,0.0,0,59.0,71.6,73.5,70.5
20160507101500,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507103000,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507104500,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507110000,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507111500,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507113000,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507114500,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507120000,0.0,0.0,0,59.6,71.5,73.5,70.5
20160507121500,0.0,0.0,0,59.6,71.6,73.5,70.5
20160507123000,0.0,0.0,0,59.6,71.5,73.5,70.5
20160507124500,0.0,0.0,0,60.3,71.5,73.5,70.5
20160507130000,0.0,0.0,0,60.3,71.5,73.5,70.5
20160507131500,0.0,0.0,1,60.3,71.5,73.5,70.5
20160507133000,0.0,0.0,0,60.3,71.5,73.5,70.5
20160507134500,0.0,0.0,0,60.3,71.6,73.5,70.5
20160507140000,0.0,0.0,0,60.3,71.5,73.5,70.5
20160507141500,0.0,0.0,0,60.3,71.6,73.5,70.5
20160507143000,0.0,0.0,0,61.1,71.6,73.5,70.5
20160507144500,0.0,0.0,0,61.1,71.6,73.5,70.5
20160507150000,0.0,0.0,0,61.1,71.6,73.5,70.5
20160507151500,0.0,0.0,0,61.1,71.6,73.5,70.5
20160507153000,0.0,0.0,0,61.9,71.6,73.5,70.5
20160507154500,0.0,0.0,0,61.9,71.7,73.5,70.5
20160507160000,0.0,0.0,0,61.9,71.7,73.5,70.5
20160507161500,0.0,0.0,0,61.9,71.7,73.5,70.5
20160507163000,0.0,0.0,0,61.9,71.8,73.5,70.5
20160507164500,0.0,0.0,0,61.9,71.8,73.5,70.5
20160507170000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160507171500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160507173000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160507174500,0.0,0.0,0,62.8,71.9,73.5,70.5
20160507180000,0.0,0.0,0,62.8,72.0,73.5,70.5
20160507181500,0.0,0.0,0,62.8,72.0,73.5,70.5
20160507183000,0.0,0.0,0,62.8,72.1,73.5,70.5
20160507184500,0.0,0.0,0,62.8,72.1,73.5,70.5
20160507190000,0.0,0.0,0,62.8,72.1,73.5,70.5
20160507191500,0.0,0.0,0,62.8,72.1,73.5,70.5
20160507193000,0.0,0.0,0,62.8,72.1,73.5,70.5
20160507194500,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507200000,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507201500,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507203000,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507204500,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507210000,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507211500,0.0,0.0,0,62.8,72.2,73.5,70.5
20160507213000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507214500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507220000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507221500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507223000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507224500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507230000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507231500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507233000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160507234500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160508000000,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508001500,0.0,0.0,0,61.2,72.1,73.5,70.5
20160508003000,0.0,0.0,0,61.2,72.1,73.5,70.5
20160508004500,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508010000,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508011500,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508013000,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508014500,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508020000,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508021500,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508023000,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508024500,0.0,0.0,0,61.2,72.2,73.5,70.5
20160508030000,0.0,0.0,0,61.2,72.1,73.5,70.5
20160508031500,0.0,0.0,0,61.2,72.1,73.5,70.5
20160508033000,0.0,0.0,0,60.4,72.1,73.5,70.5
20160508034500,0.0,0.0,0,60.4,72.1,73.5,70.5
20160508040000,0.0,0.0,0,60.4,72.1,73.5,70.5
20160508041500,0.0,0.0,0,60.4,72.0,73.5,70.5
20160508043000,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508044500,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508050000,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508051500,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508053000,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508054500,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508060000,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508061500,0.0,0.0,0,60.4,71.9,73.5,70.5
20160508063000,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508064500,0.0,0.0,0,59.6,71.9,73.5,70.5
20160508070000,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508071500,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508073000,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508074500,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508080000,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508081500,0.0,0.0,0,59.6,71.8,73.5,70.5
20160508083000,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508084500,0.0,0.0,0,60.3,71.9,73.5,70.5
20160508090000,0.0,0.0,0,60.3,71.9,73.5,70.5
20160508091500,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508093000,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508094500,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508100000,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508101500,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508103000,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508104500,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508110000,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508111500,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508113000,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508114500,0.0,0.0,0,60.3,71.8,73.5,70.5
20160508120000,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508121500,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508123000,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508124500,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508130000,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508131500,0.0,0.0,0,61.1,71.7,73.5,70.5
20160508133000,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508134500,0.0,0.0,0,61.1,71.8,73.5,70.5
20160508140000,0.0,0.0,0,61.9,71.8,73.5,70.5
20160508141500,0.0,0.0,0,61.9,71.8,73.5,70.5
20160508143000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160508144500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160508150000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160508151500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160508153000,0.0,0.0,0,61.9,71.9,73.5,70.5
20160508154500,0.0,0.0,0,61.9,71.9,73.5,70.5
20160508160000,0.0,0.0,0,62.8,71.9,73.5,70.5
20160508161500,0.0,0.0,0,62.8,72.0,73.5,70.5
20160508163000,0.0,0.0,0,62.8,72.1,73.5,70.5
20160508164500,0.0,0.0,0,62.8,72.1,73.5,70.5
20160508170000,0.0,0.0,0,62.8,72.1,73.5,70.5
20160508171500,0.0,0.0,0,62.8,72.1,73.5,70.5
20160508173000,0.0,0.0,0,62.8,72.2,73.5,70.5
20160508174500,0.0,0.0,0,62.8,72.1,73.5,70.5
20160508180000,0.0,0.0,0,62.8,72.2,73.5,70.5
20160508181500,0.0,0.0,0,62.8,72.2,73.5,70.5
20160508183000,0.0,0.0,0,62.8,72.2,73.5,70.5
20160508184500,0.0,0.0,0,62.8,72.2,73.5,70.5
20160508190000,0.0,0.0,0,62.8,72.3,73.5,70.5
20160508191500,0.0,0.0,0,62.8,72.3,73.5,70.5
20160508193000,0.0,0.0,0,62.8,72.3,73.5,70.5
20160508194500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508200000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508201500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508203000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508204500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508210000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508211500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508213000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508214500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508220000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508221500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508223000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508224500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508230000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508231500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508233000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160508234500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160509000000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160509001500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160509003000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160509004500,0.0,0.0,0,62.8,72.4,73.5,70.5
20160509010000,0.0,0.0,0,62.8,72.4,73.5,70.5
20160509011500,0.0,0.0,0,62.0,72.4,73.5,70.5
20160509013000,0.0,0.0,0,62.0,72.4,73.5,70.5
20160509014500,0.0,0.0,0,62.0,72.4,73.5,70.5
20160509020000,0.0,0.0,0,62.0,72.4,73.5,70.5
20160509021500,0.0,0.0,0,62.0,72.4,73.5,70.5
20160509023000,0.0,0.0,0,62.0,72.3,73.5,70.5
20160509024500,0.0,0.0,0,62.0,72.3,73.5,70.5
20160509030000,0.0,0.0,0,62.0,72.3,73.5,70.5
20160509031500,0.0,0.0,0,62.0,72.3,73.5,70.5
20160509033000,0.0,0.0,0,62.0,72.3,73.5,70.5
20160509034500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509040000,0.0,0.0,0,62.0,72.3,73.5,70.5
20160509041500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509043000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509044500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509050000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509051500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509053000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509054500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509060000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509061500,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509063000,0.0,0.0,0,62.0,72.2,73.5,70.5
20160509064500,0.0,0.0,0,62.0,71.9,73.5,70.5
20160509070000,0.0,0.0,0,62.0,71.9,73.5,70.5
20160509071500,0.0,0.0,0,62.0,71.9,73.5,70.5
20160509073000,0.0,0.0,0,62.0,71.9,73.5,70.5
20160509074500,0.0,0.0,0,61.2,71.3,73.5,70.5
20160509080000,0.0,0.0,0,61.2,71.2,73.5,70.5
20160509081500,0.0,0.0,0,61.2,71.2,73.5,70.5
20160509083000,0.0,0.0,0,61.2,71.3,73.5,70.5
20160509084500,0.0,0.0,1,61.2,71.5,73.5,70.5
20160509090000,0.0,0.0,0,61.2,71.7,73.5,70.5
20160509091500,0.0,0.0,0,61.2,71.8,73.5,70.5
20160509093000,0.0,0.0,1,61.2,71.9,73.4,70.4
20160509094500,0.0,0.0,0,61.9,71.6,73.5,70.5
20160509100000,0.0,0.0,0,61.9,71.4,73.4,70.4
20160509101500,0.0,0.0,0,61.9,72.0,73.5,70.5
20160509103000,0.0,0.0,0,61.9,71.9,73.4,70.4
20160509104500,0.0,0.0,1,61.9,72.5,73.5,70.5
20160509110000,0.0,0.0,0,61.9,72.4,73.5,70.5
20160509111500,0.0,0.0,0,61.9,72.0,73.5,70.5
20160509113000,0.0,0.0,1,61.9,72.2,73.4,70.4
20160509114500,0.0,0.0,2,61.9,72.3,73.4,70.4
20160509120000,0.0,0.0,0,61.9,72.1,73.3,70.3
20160509121500,0.0,0.0,0,61.9,72.1,73.4,70.4
20160509123000,0.0,0.0,1,61.9,72.0,73.5,70.5
20160509124500,0.0,0.0,0,62.6,72.3,73.4,70.4
20160509130000,0.0,0.0,0,62.6,72.4,73.4,70.4
20160509131500,0.0,0.0,1,62.6,72.4,73.5,70.5
20160509133000,0.0,0.0,0,62.6,72.4,73.4,70.4
20160509134500,0.0,0.0,2,62.6,72.4,73.4,70.4
20160509140000,0.0,0.0,0,62.6,72.2,73.4,70.4
20160509141500,0.0,0.0,1,62.6,71.8,73.4,70.4
20160509143000,0.0,0.0,0,62.6,71.6,73.3,70.3
20160509144500,0.0,0.0,0,62.6,70.9,73.3,70.3
20160509150000,0.0,0.0,0,62.6,70.7,73.2,70.2
20160509151500,0.0,0.0,0,62.6,70.4,73.2,70.2
20160509153000,0.0,0.0,0,62.6,70.4,73.2,70.2
20160509154500,0.0,0.0,0,62.6,71.0,73.3,70.3
20160509160000,0.0,0.0,0,62.6,71.3,73.3,70.3
20160509161500,0.0,0.0,0,62.6,71.5,73.3,70.3
20160509163000,0.0,0.0,0,62.6,71.6,73.3,70.3
20160509164500,0.0,0.0,0,62.6,71.8,73.3,70.3
20160509170000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509171500,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509173000,0.0,0.0,1,62.6,72.1,73.4,70.4
20160509174500,0.0,0.0,0,62.6,72.1,73.4,70.4
20160509180000,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509181500,0.0,0.0,1,62.6,72.1,73.3,70.3
20160509183000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509184500,0.0,0.0,0,62.6,72.0,73.3,70.3
20160509190000,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509191500,0.0,0.0,0,62.6,72.0,73.3,70.3
20160509193000,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509194500,0.0,0.0,1,62.6,72.1,73.3,70.3
20160509200000,0.0,0.0,1,62.6,72.1,73.3,70.3
20160509201500,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509203000,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509204500,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509210000,0.0,0.0,0,62.6,72.0,73.3,70.3
20160509211500,0.0,0.0,0,62.6,71.9,73.4,70.4
20160509213000,0.0,0.0,0,62.6,72.1,73.3,70.3
20160509214500,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509220000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509221500,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509223000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509224500,0.0,0.0,0,62.6,71.8,73.3,70.3
20160509230000,0.0,0.0,1,62.6,72.0,73.3,70.3
20160509231500,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509233000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160509234500,0.0,0.0,0,62.6,71.9,73.3,70.3
20160510000000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160510001500,0.0,0.0,0,62.6,71.9,73.2,70.2
20160510003000,0.0,0.0,0,62.6,71.9,73.3,70.3
20160510004500,0.0,0.0,0,62.6,71.9,73.3,70.3
20160510010000,0.0,0.0,0,62.6,71.9,73.2,70.2
20160510011500,0.0,0.0,0,61.9,71.9,73.3,70.3
20160510013000,0.0,0.0,1,61.9,71.9,73.3,70.3
20160510014500,0.0,0.0,0,61.9,71.9,73.3,70.3
20160510020000,0.0,0.0,0,61.9,71.9,73.3,70.3
20160510021500,0.0,0.0,0,61.9,71.8,73.3,70.3
20160510023000,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510024500,0.0,0.0,0,61.9,71.7,73.2,70.2
20160510030000,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510031500,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510033000,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510034500,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510040000,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510041500,0.0,0.0,0,61.9,71.7,73.2,70.2
20160510043000,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510044500,0.0,0.0,1,61.9,71.6,73.2,70.2
20160510050000,0.0,0.0,0,61.9,71.6,73.2,70.2
20160510051500,0.0,0.0,0,61.9,71.7,73.2,70.2
20160510053000,0.0,0.0,0,61.9,71.7,73.2,70.2
20160510054500,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510060000,0.0,0.0,0,61.9,71.7,73.2,70.2
20160510061500,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510063000,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510064500,0.0,0.0,0,61.9,71.7,73.3,70.3
20160510070000,0.0,0.0,0,61.2,71.7,73.4,70.4
20160510071500,0.0,0.0,0,61.2,71.7,73.4,70.4
20160510073000,0.0,0.0,0,61.2,71.6,73.5,70.5
20160510074500,0.0,0.0,0,61.2,71.3,73.4,70.4
20160510080000,0.0,0.0,0,61.2,71.2,73.3,70.3
20160510081500,0.0,0.0,0,61.2,71.0,73.3,70.3
20160510083000,0.0,0.0,0,61.2,71.7,73.3,70.3
20160510084500,0.0,0.0,0,61.2,71.3,73.3,70.3
20160510090000,0.0,0.0,0,61.2,71.5,73.2,70.2
20160510091500,0.0,0.0,0,61.9,71.4,73.2,70.2
20160510093000,0.0,0.0,0,61.9,71.8,73.3,70.3
20160510094500,0.0,0.0,0,61.9,71.9,73.2,70.2
20160510100000,0.0,0.0,5,61.9,72.6,73.3,70.3
20160510101500,0.0,0.0,3,61.9,72.9,73.3,70.3
20160510103000,0.0,0.0,6,61.9,73.3,73.4,70.4
20160510104500,0.0,0.0,0,61.9,72.2,73.4,70.4
