PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510110000,0.0,0.0,0,61.9,71.0,73.3,70.3
20160510111500,0.0,0.0,0,61.9,71.1,73.2,70.2
20160510113000,0.0,0.0,0,61.9,71.6,73.2,70.2
20160510114500,0.0,0.0,0,61.9,71.3,73.2,70.2
20160510120000,0.0,0.0,0,62.8,71.2,73.2,70.2
20160510121500,0.0,0.0,1,62.8,71.1,73.2,70.2
20160510123000,0.0,0.0,0,62.8,71.0,73.2,70.2
20160510124500,0.0,0.0,6,62.8,71.9,73.2,70.2
20160510130000,0.0,0.0,1,62.8,72.3,73.2,70.2
20160510131500,0.0,0.0,0,62.8,72.7,73.3,70.3
20160510133000,0.0,0.0,1,62.8,72.9,73.3,70.3
20160510134500,0.0,0.0,3,62.8,73.1,73.3,70.3
20160510140000,0.0,0.0,2,62.8,73.0,73.3,70.3
20160510141500,0.0,0.0,2,62.8,72.8,73.3,70.3
20160510143000,0.0,0.0,4,62.8,73.0,73.3,70.3
20160510144500,0.0,0.0,1,62.8,72.3,73.3,70.3
20160510150000,0.0,0.0,3,62.8,72.3,73.3,70.3
20160510151500,0.0,0.0,1,62.8,72.3,73.3,70.3
20160510153000,0.0,0.0,2,62.8,72.6,73.3,70.3
20160510154500,0.0,0.0,0,62.8,72.6,73.4,70.4
20160510160000,0.0,0.0,1,62.8,72.7,73.3,70.3
20160510161500,0.0,0.0,4,62.8,73.2,73.3,70.3
20160510163000,0.0,0.0,4,62.8,73.2,73.3,70.3
20160510164500,0.0,0.0,4,62.8,73.3,73.4,70.4
20160510170000,0.0,0.0,4,62.8,73.3,73.4,70.4
20160510171500,0.0,0.0,4,62.8,73.4,73.4,70.4
20160510173000,0.0,0.0,4,62.8,73.4,73.5,70.5
20160510174500,0.0,0.0,4,62.8,73.4,73.4,70.4
20160510180000,0.0,0.0,4,62.8,73.2,73.4,70.4
20160510181500,0.0,0.0,4,62.8,73.3,73.3,70.3
20160510183000,0.0,0.0,4,62.8,73.2,73.4,70.4
20160510184500,0.0,0.0,4,62.8,73.2,73.3,70.3
20160510190000,0.0,0.0,4,62.8,73.3,73.3,70.3
20160510191500,0.0,0.0,4,63.6,73.3,73.4,70.4
20160510193000,0.0,0.0,4,63.6,73.3,73.3,70.3
20160510194500,0.0,0.0,4,63.6,73.3,73.3,70.3
20160510200000,0.0,0.0,4,63.6,73.3,73.3,70.3
20160510201500,0.0,0.0,4,63.6,73.3,73.3,70.3
20160510203000,0.0,0.0,4,63.6,73.3,73.3,70.3
20160510204500,0.0,0.0,4,63.6,73.4,73.3,70.3
20160510210000,0.0,0.0,4,63.6,73.4,73.3,70.3
20160510211500,0.0,0.0,4,63.6,73.4,73.3,70.3
20160510213000,0.0,0.0,4,63.6,73.5,73.4,70.4
20160510214500,0.0,0.0,4,63.6,73.5,73.4,70.4
20160510220000,0.0,0.0,4,62.8,73.6,73.4,70.4
20160510221500,0.0,0.0,4,62.8,73.6,73.4,70.4
20160510223000,0.0,0.0,4,62.8,73.6,73.5,70.5
20160510224500,0.0,0.0,4,62.8,73.6,73.4,70.4
20160510230000,0.0,0.0,4,62.8,73.6,73.4,70.4
20160510231500,0.0,0.0,4,62.8,73.6,73.4,70.4
20160510233000,0.0,0.0,4,62.8,73.6,73.4,70.4
20160510234500,0.0,0.0,4,62.8,73.6,73.5,70.5
20160511000000,0.0,0.0,4,62.8,73.6,73.5,70.5
20160511001500,0.0,0.0,4,62.8,73.6,73.5,70.5
20160511003000,0.0,0.0,4,62.8,73.7,73.5,70.5
20160511004500,0.0,0.0,4,62.8,73.7,73.4,70.4
20160511010000,0.0,0.0,5,62.0,73.7,73.5,70.5
20160511011500,0.0,0.0,6,62.0,73.8,73.5,70.5
20160511013000,0.0,0.0,8,61.2,73.8,73.5,70.5
20160511014500,0.0,0.0,9,60.4,73.8,73.5,70.5
20160511020000,0.0,0.0,9,58.3,73.7,73.5,70.5
20160511021500,0.0,0.0,12,59.1,73.7,73.4,70.4
20160511023000,0.0,0.0,9,59.1,73.7,73.5,70.5
20160511024500,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511030000,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511031500,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511033000,0.0,0.0,9,59.1,73.5,73.5,70.5
20160511034500,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511040000,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511041500,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511043000,0.0,0.0,9,59.1,73.6,73.5,70.5
20160511044500,0.0,0.0,0,60.0,73.4,73.5,70.5
20160511050000,0.0,0.0,0,60.0,73.4,73.5,70.5
20160511051500,0.0,0.0,0,62.8,73.2,73.4,70.4
20160511053000,0.0,0.0,0,63.8,73.4,73.4,70.4
20160511054500,0.0,0.0,0,63.8,73.5,73.4,70.4
20160511060000,0.0,0.0,0,63.8,73.4,73.4,70.4
20160511061500,0.0,0.0,0,63.8,73.4,73.4,70.4
20160511063000,0.0,0.0,0,63.8,73.4,73.4,70.4
20160511064500,0.0,0.0,1,63.8,73.3,73.4,70.4
20160511070000,0.0,0.0,1,63.8,73.3,73.5,70.5
20160511071500,0.0,0.0,0,63.8,73.0,73.5,70.5
20160511073000,0.0,0.0,0,63.8,72.9,73.5,70.5
20160511074500,0.0,0.0,1,63.8,72.7,73.5,70.5
20160511080000,0.0,0.0,0,63.8,71.6,73.4,70.4
20160511081500,0.0,0.0,0,63.0,71.7,73.3,70.3
20160511083000,0.0,0.0,3,63.0,72.1,73.3,70.3
20160511084500,0.0,0.0,1,63.0,71.9,73.2,70.2
20160511090000,0.0,0.0,0,63.0,71.7,73.2,70.2
20160511091500,0.0,0.0,0,63.0,71.6,73.2,70.2
20160511093000,0.0,0.0,0,63.0,71.4,73.2,70.2
20160511094500,0.0,0.0,1,63.0,71.6,73.2,70.2
20160511100000,0.0,0.0,0,63.7,71.8,73.2,70.2
20160511101500,0.0,0.0,0,63.7,71.9,73.2,70.2
20160511103000,0.0,0.0,0,63.7,71.9,73.2,70.2
20160511104500,0.0,0.0,1,63.7,71.7,73.2,70.2
20160511110000,0.0,0.0,1,63.7,72.0,73.3,70.3
20160511111500,0.0,0.0,0,63.7,71.7,73.2,70.2
20160511113000,0.0,0.0,0,64.4,71.8,73.2,70.2
20160511114500,0.0,0.0,0,64.4,72.1,73.2,70.2
20160511120000,0.0,0.0,0,64.4,71.7,73.2,70.2
20160511121500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160511123000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160511124500,0.0,0.0,0,64.4,71.3,73.2,70.2
20160511130000,0.0,0.0,0,64.4,71.5,73.2,70.2
20160511131500,0.0,0.0,2,64.4,72.1,73.2,70.2
20160511133000,0.0,0.0,0,64.4,71.7,73.2,70.2
20160511134500,0.0,0.0,0,64.4,71.6,73.2,70.2
20160511140000,0.0,0.0,0,64.4,71.5,73.2,70.2
20160511141500,0.0,0.0,0,64.4,71.7,73.2,70.2
20160511143000,0.0,0.0,0,64.4,71.2,73.2,70.2
20160511144500,0.0,0.0,0,64.4,71.5,73.3,70.3
20160511150000,0.0,0.0,0,64.4,71.7,73.2,70.2
20160511151500,0.0,0.0,1,64.4,71.4,73.2,70.2
20160511153000,0.0,0.0,0,64.4,71.8,73.3,70.3
20160511154500,0.0,0.0,1,64.4,72.1,73.3,70.3
20160511160000,0.0,0.0,0,64.4,71.0,73.2,70.2
20160511161500,0.0,0.0,0,64.4,71.4,73.2,70.2
20160511163000,0.0,0.0,0,64.4,71.3,73.2,70.2
20160511164500,0.0,0.0,2,64.4,71.2,73.2,70.2
20160511170000,0.0,0.0,0,64.4,71.4,73.2,70.2
20160511171500,0.0,0.0,0,64.4,71.2,73.2,70.2
20160511173000,0.0,0.0,0,64.4,71.3,73.2,70.2
20160511174500,0.0,0.0,0,64.4,71.7,73.2,70.2
20160511180000,0.0,0.0,0,64.4,72.2,73.3,70.3
20160511181500,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511183000,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511184500,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511190000,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511191500,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511193000,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511194500,0.0,0.0,0,65.3,72.4,73.2,70.2
20160511200000,0.0,0.0,0,65.3,72.4,73.3,70.3
20160511201500,0.0,0.0,1,64.4,72.4,73.3,70.3
20160511203000,0.0,0.0,1,64.4,72.4,73.3,70.3
20160511204500,0.0,0.0,0,64.4,72.4,73.3,70.3
20160511210000,0.0,0.0,0,64.4,72.4,73.3,70.3
20160511211500,0.0,0.0,0,64.4,72.4,73.4,70.4
20160511213000,0.0,0.0,0,64.4,72.6,73.4,70.4
20160511214500,0.0,0.0,0,64.4,72.6,73.4,70.4
20160511220000,0.0,0.0,0,64.4,72.6,73.5,70.5
20160511221500,0.0,0.0,0,64.4,72.6,73.4,70.4
20160511223000,0.0,0.0,0,64.4,72.6,73.4,70.4
20160511224500,0.0,0.0,0,64.4,72.6,73.5,70.5
20160511230000,0.0,0.0,0,64.4,72.6,73.4,70.4
20160511231500,0.0,0.0,0,64.4,72.7,73.4,70.4
20160511233000,0.0,0.0,0,64.4,72.7,73.4,70.4
20160511234500,0.0,0.0,0,64.4,72.7,73.4,70.4
20160512000000,0.0,0.0,0,64.4,72.7,73.4,70.4
20160512001500,0.0,0.0,1,64.4,72.7,73.4,70.4
20160512003000,0.0,0.0,0,64.4,72.5,73.4,70.4
20160512004500,0.0,0.0,1,63.6,72.6,73.4,70.4
20160512010000,0.0,0.0,0,63.6,72.4,73.4,70.4
20160512011500,0.0,0.0,0,63.6,72.4,73.4,70.4
20160512013000,0.0,0.0,0,63.6,72.4,73.4,70.4
20160512014500,0.0,0.0,0,63.6,72.3,73.4,70.4
20160512020000,0.0,0.0,1,63.6,72.3,73.4,70.4
20160512021500,0.0,0.0,0,63.6,72.2,73.4,70.4
20160512023000,0.0,0.0,0,63.6,72.2,73.4,70.4
20160512024500,0.0,0.0,0,63.6,72.2,73.4,70.4
20160512030000,0.0,0.0,0,62.8,72.1,73.4,70.4
20160512031500,0.0,0.0,0,62.8,72.1,73.4,70.4
20160512033000,0.0,0.0,0,62.8,72.1,73.4,70.4
20160512034500,0.0,0.0,0,62.8,72.1,73.3,70.3
20160512040000,0.0,0.0,0,62.8,72.0,73.4,70.4
20160512041500,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512043000,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512044500,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512050000,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512051500,0.0,0.0,0,62.8,71.9,73.3,70.3
20160512053000,0.0,0.0,0,62.8,71.8,73.3,70.3
20160512054500,0.0,0.0,0,62.8,71.8,73.3,70.3
20160512060000,0.0,0.0,0,62.8,71.8,73.3,70.3
20160512061500,0.0,0.0,0,62.8,71.8,73.3,70.3
20160512063000,0.0,0.0,0,62.8,71.7,73.4,70.4
20160512064500,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512070000,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512071500,0.0,0.0,0,62.8,71.9,73.4,70.4
20160512073000,0.0,0.0,0,62.8,71.7,73.4,70.4
20160512074500,0.0,0.0,0,62.8,71.7,73.4,70.4
20160512080000,0.0,0.0,0,62.8,71.3,73.3,70.3
20160512081500,0.0,0.0,2,62.8,71.7,73.2,70.2
20160512083000,0.0,0.0,0,62.8,71.9,73.2,70.2
20160512084500,0.0,0.0,0,62.8,72.1,73.3,70.3
20160512090000,0.0,0.0,0,62.8,71.9,73.3,70.3
20160512091500,0.0,0.0,0,62.8,71.7,73.2,70.2
20160512093000,0.0,0.0,0,62.8,72.0,73.3,70.3
20160512094500,0.0,0.0,1,62.8,71.6,73.2,70.2
20160512100000,0.0,0.0,0,62.8,71.7,73.2,70.2
20160512101500,0.0,0.0,3,62.8,72.3,73.2,70.2
20160512103000,0.0,0.0,1,63.6,71.8,73.2,70.2
20160512104500,0.0,0.0,1,63.6,72.1,73.2,70.2
20160512110000,0.0,0.0,0,63.6,72.1,73.3,70.3
20160512111500,0.0,0.0,2,63.6,72.2,73.3,70.3
20160512113000,0.0,0.0,0,63.6,71.9,73.2,70.2
20160512114500,0.0,0.0,0,63.6,72.1,73.2,70.2
20160512120000,0.0,0.0,1,63.6,71.6,73.2,70.2
20160512121500,0.0,0.0,0,63.6,71.7,73.2,70.2
20160512123000,0.0,0.0,0,63.6,71.6,73.2,70.2
20160512124500,0.0,0.0,0,63.6,72.0,73.2,70.2
20160512130000,336.6,98.4211,68,55.6,72.0,69.0,66.0
20160512131500,331.2,96.8421,68,55.6,71.5,69.0,66.0
20160512133000,331.2,96.8421,68,55.6,71.4,69.0,66.0
20160512134500,339.6,99.2982,68,54.7,71.2,69.0,66.0
20160512140000,334.2,97.7193,68,54.7,71.0,69.0,66.0
20160512141500,334.2,97.7193,67,54.7,70.9,69.0,66.0
20160512143000,334.2,97.7193,68,54.7,71.0,69.0,66.0
20160512144500,334.2,97.7193,68,54.7,71.1,69.0,66.0
20160512150000,339.6,99.2982,68,54.7,70.9,69.0,66.0
20160512151500,339.6,99.2982,68,54.7,70.5,69.0,66.0
20160512153000,339.6,99.2982,68,54.7,70.2,69.0,66.0
20160512154500,339.6,99.2982,68,54.7,70.0,69.0,66.0
20160512160000,339.6,99.2982,68,54.7,69.8,69.0,66.0
20160512161500,339.6,99.2982,68,54.7,69.6,69.0,66.0
20160512163000,339.6,99.2982,67,54.7,69.3,69.0,66.0
20160512164500,334.2,97.7193,67,54.7,69.2,69.0,66.0
20160512170000,334.2,97.7193,67,54.7,69.1,69.0,66.0
20160512171500,334.2,97.7193,67,54.7,68.9,69.0,66.0
20160512173000,334.2,97.7193,67,54.7,68.8,69.0,66.0
20160512174500,334.2,97.7193,67,54.7,68.8,69.0,66.0
20160512180000,325.2,95.0877,65,54.7,68.7,69.0,66.0
20160512181500,319.8,93.5088,65,54.7,68.7,69.0,66.0
20160512183000,310.2,90.7018,63,54.7,68.7,69.0,66.0
20160512184500,310.2,90.7018,63,54.7,68.7,69.0,66.0
20160512190000,288.0,84.2105,60,54.7,68.6,69.0,66.0
20160512191500,282.0,82.4561,60,54.7,68.7,69.0,66.0
20160512193000,274.8,80.3509,58,54.7,68.7,69.0,66.0
20160512194500,264.6,77.3684,57,54.7,68.7,69.0,66.0
20160512200000,264.6,77.3684,57,54.7,68.7,69.0,66.0
20160512201500,257.4,75.2632,56,54.7,68.7,69.0,66.0
20160512203000,253.2,74.0351,56,54.7,68.7,69.0,66.0
20160512204500,249.6,72.9825,55,54.7,68.8,69.0,66.0
20160512210000,246.0,71.9298,55,54.7,68.8,69.0,66.0
20160512211500,246.0,71.9298,55,54.7,68.8,69.0,66.0
20160512213000,249.6,72.9825,55,54.7,68.8,69.0,66.0
20160512214500,246.0,71.9298,55,54.7,68.8,69.0,66.0
20160512220000,249.6,72.9825,55,54.7,68.8,69.0,66.0
20160512221500,249.6,72.9825,55,54.7,68.8,69.0,66.0
20160512223000,249.6,72.9825,55,54.7,68.7,69.0,66.0
20160512224500,237.6,69.4737,54,54.7,68.7,69.0,66.0
20160512230000,237.6,69.4737,54,54.7,68.8,69.0,66.0
20160512231500,234.0,68.4211,53,54.7,68.7,69.0,66.0
20160512233000,225.6,65.9649,52,54.7,68.7,69.0,66.0
20160512234500,225.6,65.9649,52,54.7,68.8,69.0,66.0
20160513000000,229.8,67.193,52,54.7,68.8,69.0,66.0
20160513001500,225.6,65.9649,52,54.7,68.8,69.0,66.0
20160513003000,225.6,65.9649,52,54.7,68.8,69.0,66.0
20160513004500,225.6,65.9649,52,54.7,68.8,69.0,66.0
20160513010000,225.6,65.9649,52,54.7,68.8,69.0,66.0
20160513011500,225.6,65.9649,52,54.7,68.8,69.0,66.0
20160513013000,225.6,65.9649,52,54.7,68.7,69.0,66.0
20160513014500,225.6,65.9649,52,54.7,68.7,69.0,66.0
20160513020000,221.4,64.7368,52,54.7,68.7,69.0,66.0
20160513021500,217.2,63.5088,51,54.7,68.7,69.0,66.0
20160513023000,212.4,62.1053,50,54.7,68.7,69.0,66.0
20160513024500,208.2,60.8772,50,54.7,68.7,69.0,66.0
20160513030000,203.4,59.4737,49,54.7,68.7,69.0,66.0
20160513031500,190.8,55.7895,47,54.7,68.7,69.0,66.0
20160513033000,182.4,53.3333,46,54.7,68.7,69.0,66.0
20160513034500,178.2,52.1053,46,53.9,68.7,69.0,66.0
20160513040000,173.4,50.7018,45,53.9,68.8,69.0,66.0
20160513041500,173.4,50.7018,45,56.4,68.9,69.0,66.0
20160513043000,173.4,50.7018,45,55.2,68.9,69.0,66.0
20160513044500,173.4,50.7018,45,55.2,68.9,69.0,66.0
20160513050000,171.0,50.0,45,55.9,69.0,69.0,66.0
20160513051500,171.0,50.0,45,54.7,69.0,69.0,66.0
20160513053000,173.4,50.7018,45,53.9,68.9,69.0,66.0
20160513054500,173.4,50.7018,45,53.9,68.9,69.0,66.0
20160513060000,176.4,51.5789,45,53.9,68.9,69.0,66.0
20160513061500,173.4,50.7018,45,53.9,68.9,69.0,66.0
20160513063000,175.2,51.2281,45,53.9,68.9,69.0,66.0
20160513064500,175.2,51.2281,45,53.9,68.9,69.0,66.0
20160513070000,173.4,50.7018,45,53.9,68.9,69.0,66.0
20160513071500,173.4,50.7018,45,53.9,68.8,69.0,66.0
20160513073000,176.4,51.5789,45,53.9,68.9,69.0,66.0
20160513074500,172.8,50.5263,45,53.9,68.8,69.0,66.0
20160513080000,175.2,51.2281,45,53.9,68.8,69.0,66.0
20160513081500,172.8,50.5263,45,54.7,68.9,69.0,66.0
20160513083000,170.4,49.8246,45,54.7,69.2,69.0,66.0
20160513084500,193.8,56.6667,47,54.7,69.4,69.0,66.0
20160513090000,237.6,69.4737,54,54.7,69.7,69.0,66.0
20160513091500,268.2,78.4211,57,54.7,69.6,69.0,66.0
20160513093000,307.8,90.0,62,54.7,69.8,69.0,66.0
20160513094500,339.6,99.2982,66,54.7,69.7,69.0,66.0
20160513100000,334.2,97.7193,66,53.9,69.7,69.0,66.0
20160513101500,334.2,97.7193,67,53.9,69.7,69.0,66.0
20160513103000,334.2,97.7193,67,53.9,69.6,69.0,66.0
20160513104500,334.2,97.7193,67,54.7,69.6,69.0,66.0
20160513110000,339.6,99.2982,67,54.7,69.6,69.0,66.0
20160513111500,0.0,0.0,0,58.7,70.3,73.5,70.5
20160513113000,0.0,0.0,0,61.9,70.7,73.5,70.5
20160513114500,0.0,0.0,0,63.2,70.9,73.5,70.5
20160513120000,0.0,0.0,0,63.2,71.0,73.5,70.5
20160513121500,0.0,0.0,0,63.2,71.3,73.5,70.5
20160513123000,0.0,0.0,0,63.2,71.2,73.5,70.5
20160513124500,0.0,0.0,0,64.0,71.4,73.5,70.5
20160513130000,0.0,0.0,0,64.0,71.6,73.5,70.5
20160513131500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160513133000,0.0,0.0,0,64.0,71.6,73.5,70.5
20160513134500,0.0,0.0,0,64.0,72.0,73.5,70.5
20160513140000,0.0,0.0,0,64.0,72.3,73.5,70.5
20160513141500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160513143000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160513144500,0.0,0.0,0,64.8,71.9,73.5,70.5
20160513150000,0.0,0.0,0,64.8,72.0,73.5,70.5
20160513151500,0.0,0.0,0,64.8,71.9,73.5,70.5
20160513153000,0.0,0.0,0,64.8,71.8,73.5,70.5
20160513154500,0.0,0.0,0,64.8,71.7,73.5,70.5
20160513160000,0.0,0.0,0,64.8,71.9,73.5,70.5
20160513161500,0.0,0.0,0,64.8,71.8,73.5,70.5
20160513163000,0.0,0.0,0,64.8,71.9,73.5,70.5
20160513164500,0.0,0.0,0,64.8,71.9,73.5,70.5
20160513170000,0.0,0.0,0,64.8,71.9,73.5,70.5
20160513171500,0.0,0.0,0,65.8,71.9,73.5,70.5
20160513173000,0.0,0.0,0,65.8,71.9,73.5,70.5
20160513174500,0.0,0.0,0,65.8,71.9,73.5,70.5
20160513180000,0.0,0.0,0,65.8,71.9,73.5,70.5
20160513181500,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513183000,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513184500,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513190000,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513191500,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513193000,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513194500,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513200000,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513201500,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513203000,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513204500,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513210000,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513211500,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513213000,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513214500,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513220000,0.0,0.0,0,65.8,72.0,73.5,70.5
20160513221500,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513223000,0.0,0.0,0,65.8,72.1,73.5,70.5
20160513224500,0.0,0.0,0,64.9,72.1,73.5,70.5
20160513230000,0.0,0.0,1,64.9,72.2,73.5,70.5
20160513231500,0.0,0.0,0,64.9,72.2,73.5,70.5
20160513233000,0.0,0.0,0,64.9,72.2,73.5,70.5
20160513234500,0.0,0.0,0,64.9,72.2,73.5,70.5
20160514000000,0.0,0.0,0,64.9,72.2,73.5,70.5
20160514001500,0.0,0.0,0,64.9,72.2,73.5,70.5
20160514003000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514004500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514010000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514011500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514013000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514014500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514020000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514021500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514023000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160514024500,0.0,0.0,0,64.0,72.1,73.5,70.5
20160514030000,0.0,0.0,0,63.2,72.1,73.5,70.5
20160514031500,0.0,0.0,0,63.2,72.1,73.5,70.5
20160514033000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160514034500,0.0,0.0,0,63.2,72.1,73.5,70.5
20160514040000,0.0,0.0,0,63.2,72.1,73.5,70.5
20160514041500,0.0,0.0,0,63.2,72.1,73.5,70.5
20160514043000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160514044500,0.0,0.0,0,63.2,72.3,73.5,70.5
20160514050000,0.0,0.0,0,63.2,72.4,73.5,70.5
20160514051500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160514053000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160514054500,0.0,0.0,0,63.2,72.1,73.5,70.5
20160514060000,0.0,0.0,0,62.5,72.1,73.5,70.5
20160514061500,0.0,0.0,0,62.5,72.1,73.5,70.5
20160514063000,0.0,0.0,0,62.5,72.1,73.5,70.5
20160514064500,0.0,0.0,0,62.5,72.0,73.5,70.5
20160514070000,0.0,0.0,0,62.5,72.1,73.5,70.5
20160514071500,0.0,0.0,0,62.5,72.1,73.5,70.5
20160514073000,0.0,0.0,0,62.5,72.0,73.5,70.5
20160514074500,0.0,0.0,0,62.5,72.1,73.5,70.5
20160514080000,0.0,0.0,0,62.5,72.0,73.5,70.5
20160514081500,0.0,0.0,0,62.5,72.0,73.5,70.5
20160514083000,0.0,0.0,0,62.5,72.0,73.5,70.5
20160514084500,0.0,0.0,0,62.5,72.0,73.5,70.5
20160514090000,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514091500,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514093000,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514094500,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514100000,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514101500,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514103000,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514104500,0.0,0.0,0,62.5,71.8,73.5,70.5
20160514110000,0.0,0.0,0,62.5,71.8,73.5,70.5
20160514111500,0.0,0.0,0,62.5,71.8,73.5,70.5
20160514113000,0.0,0.0,0,62.5,71.9,73.5,70.5
20160514114500,0.0,0.0,0,62.5,71.8,73.5,70.5
20160514120000,0.0,0.0,0,63.2,71.7,73.5,70.5
20160514121500,0.0,0.0,0,63.2,71.7,73.5,70.5
20160514123000,0.0,0.0,0,63.2,71.8,73.5,70.5
20160514124500,0.0,0.0,0,63.2,71.9,73.5,70.5
20160514130000,0.0,0.0,0,63.2,71.9,73.5,70.5
20160514131500,0.0,0.0,0,64.0,71.8,73.5,70.5
20160514133000,0.0,0.0,0,64.0,71.8,73.5,70.5
20160514134500,0.0,0.0,0,64.0,71.8,73.5,70.5
20160514140000,0.0,0.0,0,64.0,71.8,73.5,70.5
20160514141500,0.0,0.0,0,64.0,72.0,73.5,70.5
20160514143000,0.0,0.0,0,64.8,71.9,73.5,70.5
20160514144500,0.0,0.0,0,64.8,72.1,73.5,70.5
20160514150000,0.0,0.0,0,64.8,72.1,73.5,70.5
20160514151500,0.0,0.0,0,64.8,72.1,73.5,70.5
20160514153000,0.0,0.0,0,64.8,72.1,73.5,70.5
20160514154500,0.0,0.0,0,64.8,72.2,73.5,70.5
20160514160000,0.0,0.0,0,64.8,72.1,73.5,70.5
20160514161500,0.0,0.0,0,64.8,72.1,73.5,70.5
20160514163000,0.0,0.0,0,64.8,72.2,73.5,70.5
20160514164500,0.0,0.0,0,65.5,72.3,73.5,70.5
20160514170000,0.0,0.0,0,65.5,72.3,73.5,70.5
20160514171500,0.0,0.0,0,65.5,72.3,73.5,70.5
20160514173000,0.0,0.0,0,65.5,72.3,73.5,70.5
20160514174500,0.0,0.0,0,65.5,72.3,73.5,70.5
20160514180000,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514181500,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514183000,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514184500,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514190000,0.0,0.0,0,66.2,72.3,73.5,70.5
20160514191500,0.0,0.0,0,66.2,72.3,73.5,70.5
20160514193000,0.0,0.0,0,66.2,72.5,73.5,70.5
20160514194500,0.0,0.0,0,66.2,72.5,73.5,70.5
20160514200000,0.0,0.0,0,66.2,72.5,73.5,70.5
20160514201500,0.0,0.0,0,66.2,72.5,73.5,70.5
20160514203000,0.0,0.0,0,66.2,72.5,73.5,70.5
20160514204500,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514210000,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514211500,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514213000,0.0,0.0,0,66.2,72.4,73.5,70.5
20160514214500,0.0,0.0,0,66.2,72.5,73.5,70.5
20160514220000,0.0,0.0,0,66.2,72.6,73.5,70.5
20160514221500,0.0,0.0,0,66.2,72.6,73.5,70.5
20160514223000,0.0,0.0,0,66.2,72.6,73.5,70.5
20160514224500,0.0,0.0,0,66.2,72.6,73.5,70.5
20160514230000,0.0,0.0,0,66.2,72.6,73.5,70.5
20160514231500,0.0,0.0,0,65.5,72.6,73.5,70.5
20160514233000,0.0,0.0,0,65.5,72.7,73.5,70.5
20160514234500,0.0,0.0,0,65.5,72.7,73.5,70.5
20160515000000,0.0,0.0,0,65.5,72.7,73.5,70.5
20160515001500,0.0,0.0,0,65.5,72.7,73.5,70.5
20160515003000,0.0,0.0,0,65.5,72.7,73.5,70.5
20160515004500,0.0,0.0,0,65.5,72.7,73.5,70.5
20160515010000,0.0,0.0,0,65.5,72.7,73.5,70.5
20160515011500,0.0,0.0,0,64.8,72.7,73.5,70.5
20160515013000,0.0,0.0,0,64.8,72.7,73.5,70.5
20160515014500,0.0,0.0,0,64.8,72.6,73.5,70.5
20160515020000,0.0,0.0,0,64.8,72.6,73.5,70.5
20160515021500,0.0,0.0,0,64.8,72.6,73.5,70.5
20160515023000,0.0,0.0,0,64.8,72.7,73.5,70.5
20160515024500,0.0,0.0,0,64.8,72.7,73.5,70.5
20160515030000,0.0,0.0,0,64.8,72.7,73.5,70.5
20160515031500,0.0,0.0,0,64.8,72.6,73.5,70.5
20160515033000,0.0,0.0,0,64.8,72.6,73.5,70.5
20160515034500,0.0,0.0,0,64.0,72.6,73.5,70.5
20160515040000,0.0,0.0,0,64.0,72.6,73.5,70.5
20160515041500,0.0,0.0,0,64.0,72.6,73.5,70.5
20160515043000,0.0,0.0,0,64.0,72.6,73.5,70.5
20160515044500,0.0,0.0,0,64.0,72.5,73.5,70.5
20160515050000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515051500,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515053000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515054500,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515060000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515061500,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515063000,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515064500,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515070000,0.0,0.0,0,63.2,72.4,73.5,70.5
20160515071500,0.0,0.0,0,63.2,72.4,73.5,70.5
20160515073000,0.0,0.0,0,63.2,72.3,73.5,70.5
20160515074500,0.0,0.0,0,63.2,72.3,73.5,70.5
20160515080000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515081500,0.0,0.0,0,63.2,72.3,73.5,70.5
20160515083000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515084500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515090000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515091500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515093000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515094500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515100000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515101500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515103000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515104500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515110000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515111500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515113000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515114500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515120000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160515121500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515123000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515124500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515130000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515131500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515133000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515134500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515140000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515141500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515143000,0.0,0.0,0,64.0,72.1,73.5,70.5
20160515144500,0.0,0.0,0,64.0,72.1,73.5,70.5
20160515150000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515151500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515153000,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515154500,0.0,0.0,0,64.0,72.2,73.5,70.5
20160515160000,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515161500,0.0,0.0,0,64.8,72.2,73.5,70.5
20160515163000,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515164500,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515170000,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515171500,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515173000,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515174500,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515180000,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515181500,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515183000,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515184500,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515190000,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515191500,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515193000,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515194500,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515200000,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515201500,0.0,0.0,0,64.8,72.2,73.5,70.5
20160515203000,0.0,0.0,0,64.8,72.2,73.5,70.5
20160515204500,0.0,0.0,0,64.8,72.4,73.5,70.5
20160515210000,0.0,0.0,0,64.8,72.3,73.5,70.5
20160515211500,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515213000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515214500,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515220000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515221500,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515223000,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515224500,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515230000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515231500,0.0,0.0,0,64.0,72.3,73.5,70.5
20160515233000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160515234500,0.0,0.0,0,64.0,72.3,73.5,70.5
20160516000000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160516001500,0.0,0.0,0,64.0,72.3,73.5,70.5
20160516003000,0.0,0.0,0,64.0,72.3,73.5,70.5
20160516004500,0.0,0.0,0,64.0,72.4,73.5,70.5
20160516010000,0.0,0.0,0,64.0,72.4,73.5,70.5
20160516011500,0.0,0.0,0,63.2,72.4,73.5,70.5
20160516013000,0.0,0.0,0,63.2,72.4,73.5,70.5
20160516014500,0.0,0.0,0,63.2,72.4,73.5,70.5
20160516020000,0.0,0.0,0,63.2,72.3,73.5,70.5
20160516021500,0.0,0.0,0,63.2,72.3,73.5,70.5
20160516023000,0.0,0.0,0,63.2,72.3,73.5,70.5
20160516024500,0.0,0.0,0,63.2,72.3,73.5,70.5
20160516030000,0.0,0.0,0,63.2,72.3,73.5,70.5
20160516031500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516033000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516034500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516040000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516041500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516043000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516044500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516050000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516051500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516053000,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516054500,0.0,0.0,0,63.2,72.2,73.5,70.5
20160516060000,0.0,0.0,0,63.2,72.1,73.5,70.5
20160516061500,0.0,0.0,0,63.2,72.1,73.5,70.5
20160516063000,0.0,0.0,0,63.2,72.1,73.5,70.5
20160516064500,0.0,0.0,0,62.4,72.0,73.5,70.5
20160516070000,0.0,0.0,0,62.4,72.0,73.5,70.5
20160516071500,0.0,0.0,0,62.4,72.1,73.5,70.5
20160516073000,0.0,0.0,0,62.4,71.6,73.5,70.5
20160516074500,0.0,0.0,0,62.4,71.4,73.5,70.5
20160516080000,0.0,0.0,0,62.4,71.3,73.5,70.5
20160516081500,0.0,0.0,0,62.4,70.9,73.5,70.5
20160516083000,334.2,97.7193,66,53.1,71.1,68.5,65.5
20160516084500,334.2,97.7193,67,53.1,71.0,68.5,65.5
20160516090000,334.2,97.7193,67,53.1,71.0,68.5,65.5
20160516091500,339.6,99.2982,67,53.1,71.2,68.5,65.5
20160516093000,339.6,99.2982,67,53.1,71.3,68.5,65.5
20160516094500,334.2,97.7193,67,53.1,71.0,68.5,65.5
20160516100000,334.2,97.7193,67,53.1,71.0,68.5,65.5
20160516101500,334.2,97.7193,67,53.1,71.2,68.5,65.5
20160516103000,334.2,97.7193,67,53.1,70.9,68.5,65.5
20160516104500,334.2,97.7193,68,53.1,70.9,68.5,65.5
20160516110000,334.2,97.7193,68,53.9,70.8,68.5,65.5
20160516111500,334.2,97.7193,68,53.9,70.9,68.5,65.5
20160516113000,334.2,97.7193,68,53.9,71.0,68.5,65.5
20160516114500,334.2,97.7193,68,53.9,70.8,68.5,65.5
20160516120000,342.6,100.1754,68,53.9,70.9,68.5,65.5
20160516121500,336.6,98.4211,68,53.9,70.9,68.5,65.5
20160516123000,336.6,98.4211,68,53.9,70.8,68.5,65.5
20160516124500,336.6,98.4211,68,53.9,70.7,68.5,65.5
20160516130000,336.6,98.4211,68,53.9,70.8,68.5,65.5
20160516131500,342.6,100.1754,68,53.9,70.5,68.5,65.5
20160516133000,342.6,100.1754,68,53.9,70.2,68.5,65.5
20160516134500,342.6,100.1754,68,53.9,69.9,68.5,65.5
20160516140000,336.6,98.4211,68,53.9,69.8,68.5,65.5
20160516141500,336.6,98.4211,68,53.9,69.7,68.5,65.5
20160516143000,336.6,98.4211,68,54.7,69.8,68.5,65.5
20160516144500,336.6,98.4211,68,54.7,69.8,68.5,65.5
20160516150000,347.4,101.5789,68,54.7,69.7,68.5,65.5
20160516151500,339.6,99.2982,67,54.7,69.7,68.5,65.5
20160516153000,339.6,99.2982,67,54.7,69.5,68.5,65.5
20160516154500,339.6,99.2982,67,54.7,69.7,68.5,65.5
20160516160000,339.6,99.2982,67,54.7,69.7,68.5,65.5
20160516161500,339.6,99.2982,67,54.7,69.7,68.5,65.5
20160516163000,339.6,99.2982,67,54.7,69.7,68.5,65.5
20160516164500,339.6,99.2982,67,54.1,69.4,68.5,65.5
20160516170000,339.6,99.2982,67,54.1,69.3,68.5,65.5
20160516171500,339.6,99.2982,67,54.1,69.1,68.5,65.5
20160516173000,334.2,97.7193,67,54.1,69.0,68.5,65.5
20160516174500,334.2,97.7193,67,54.1,68.9,68.5,65.5
20160516180000,334.2,97.7193,67,54.1,68.8,68.5,65.5
20160516181500,339.6,99.2982,67,54.1,68.7,68.5,65.5
20160516183000,339.6,99.2982,67,54.1,68.6,68.5,65.5
20160516184500,339.6,99.2982,67,54.1,68.6,68.5,65.5
20160516190000,339.6,99.2982,67,53.5,68.4,68.5,65.5
20160516191500,339.6,99.2982,67,53.5,68.4,68.5,65.5
20160516193000,328.2,95.9649,67,53.5,68.3,68.5,65.5
20160516194500,334.2,97.7193,67,53.5,68.2,68.5,65.5
20160516200000,325.2,95.0877,66,53.5,68.1,68.5,65.5
20160516201500,307.8,90.0,63,53.5,68.2,68.5,65.5
20160516203000,301.2,88.0702,62,53.5,68.2,68.5,65.5
20160516204500,288.0,84.2105,61,53.5,68.1,68.5,65.5
20160516210000,282.0,82.4561,60,53.5,68.2,68.5,65.5
20160516211500,271.8,79.4737,58,53.5,68.2,68.5,65.5
20160516213000,271.8,79.4737,58,53.5,68.2,68.5,65.5
20160516214500,264.6,77.3684,58,53.5,68.2,68.5,65.5
20160516220000,257.4,75.2632,57,53.5,68.2,68.5,65.5
20160516221500,249.6,72.9825,56,53.5,68.1,68.5,65.5
20160516223000,237.6,69.4737,54,53.5,68.1,68.5,65.5
20160516224500,221.4,64.7368,52,53.5,68.1,68.5,65.5
20160516230000,203.4,59.4737,50,53.5,68.0,68.5,65.5
20160516231500,191.4,55.9649,48,53.5,68.1,68.5,65.5
20160516233000,180.6,52.807,46,53.5,68.1,68.5,65.5
20160516234500,170.4,49.8246,45,53.5,68.2,68.5,65.5
20160517000000,161.4,47.193,44,53.5,68.2,68.5,65.5
20160517001500,161.4,47.193,44,53.5,68.2,68.5,65.5
20160517003000,157.8,46.1404,43,53.5,68.3,68.5,65.5
20160517004500,157.8,46.1404,43,53.5,68.4,68.5,65.5
20160517010000,157.8,46.1404,43,53.5,68.4,68.5,65.5
20160517011500,157.8,46.1404,43,53.5,68.4,68.5,65.5
20160517013000,157.8,46.1404,43,53.5,68.6,68.5,65.5
20160517014500,157.8,46.1404,43,53.5,68.6,68.5,65.5
20160517020000,157.8,46.1404,43,53.5,68.6,68.5,65.5
20160517021500,157.8,46.1404,43,53.5,68.6,68.5,65.5
20160517023000,159.6,46.6667,43,53.5,68.6,68.5,65.5
20160517024500,159.6,46.6667,43,53.5,68.7,68.5,65.5
20160517030000,162.0,47.3684,43,53.5,68.7,68.5,65.5
20160517031500,163.8,47.8947,43,53.5,68.7,68.5,65.5
20160517033000,162.0,47.3684,43,54.1,68.7,68.5,65.5
20160517034500,162.0,47.3684,43,54.1,68.8,68.5,65.5
20160517040000,162.0,47.3684,43,54.1,68.7,68.5,65.5
20160517041500,162.0,47.3684,43,54.1,68.7,68.5,65.5
20160517043000,164.4,48.0702,43,54.1,68.8,68.5,65.5
20160517044500,174.6,51.0526,45,54.1,68.9,68.5,65.5
20160517050000,204.0,59.6491,48,54.1,68.9,68.5,65.5
20160517051500,217.2,63.5088,51,54.1,68.9,68.5,65.5
20160517053000,246.0,71.9298,54,54.1,68.9,68.5,65.5
20160517054500,246.0,71.9298,54,54.1,68.9,68.5,65.5
20160517060000,257.4,75.2632,56,54.1,68.8,68.5,65.5
20160517061500,253.2,74.0351,56,54.1,68.8,68.5,65.5
20160517063000,260.4,76.1403,57,54.1,68.7,68.5,65.5
20160517064500,260.4,76.1403,57,54.1,68.7,68.5,65.5
20160517070000,260.4,76.1403,57,54.1,68.7,68.5,65.5
20160517071500,264.6,77.3684,57,54.1,68.5,68.5,65.5
20160517073000,264.6,77.3684,57,54.1,68.4,68.5,65.5
20160517074500,274.8,80.3509,59,54.1,68.7,68.5,65.5
20160517080000,282.0,82.4561,59,54.1,68.9,68.5,65.5
20160517081500,295.2,86.3158,61,54.1,68.8,68.5,65.5
20160517083000,334.2,97.7193,66,54.1,69.2,68.5,65.5
20160517084500,334.2,97.7193,67,54.1,69.3,68.5,65.5
20160517090000,334.2,97.7193,67,55.1,69.2,68.5,65.5
20160517091500,334.2,97.7193,67,54.4,69.5,68.5,65.5
20160517093000,328.2,95.9649,67,54.4,69.3,68.5,65.5
20160517094500,334.2,97.7193,68,55.1,69.3,68.5,65.5
20160517100000,334.2,97.7193,68,55.1,69.2,68.5,65.5
20160517101500,339.6,99.2982,68,55.1,69.6,68.5,65.5
20160517103000,0.0,0.0,0,56.7,70.1,82.0,76.0
20160517104500,0.0,0.0,0,60.7,70.9,82.0,76.0
20160517110000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160517111500,0.0,0.0,0,63.6,70.2,82.0,76.0
20160517113000,0.0,0.0,0,63.6,70.2,82.0,76.0
20160517114500,0.0,0.0,0,63.6,70.0,82.0,76.0
20160517120000,0.0,0.0,0,63.6,70.1,82.0,76.0
20160517121500,0.0,0.0,0,63.6,70.7,82.0,76.0
20160517123000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160517124500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160517130000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160517131500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160517133000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160517134500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160517140000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160517141500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160517143000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160517144500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160517150000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160517151500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160517153000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160517154500,0.0,0.0,0,65.2,72.6,82.0,76.0
20160517160000,0.0,0.0,0,65.2,72.7,82.0,76.0
20160517161500,0.0,0.0,0,65.2,72.9,82.0,76.0
20160517163000,0.0,0.0,0,65.2,73.0,82.0,76.0
20160517164500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517170000,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517171500,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517173000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517174500,0.0,0.0,0,65.2,73.2,82.0,76.0
20160517180000,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517181500,0.0,0.0,0,65.2,73.2,82.0,76.0
20160517183000,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517184500,0.0,0.0,0,65.2,73.3,82.0,76.0
20160517190000,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517191500,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517193000,0.0,0.0,0,65.2,73.2,82.0,76.0
20160517194500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517200000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517201500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517203000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517204500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517210000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517211500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517213000,0.0,0.0,0,65.2,73.2,82.0,76.0
20160517214500,0.0,0.0,0,65.2,73.2,82.0,76.0
20160517220000,0.0,0.0,0,65.2,73.3,82.0,76.0
20160517221500,0.0,0.0,0,65.2,73.3,82.0,76.0
20160517223000,0.0,0.0,0,65.2,73.4,82.0,76.0
20160517224500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517230000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517231500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160517233000,0.0,0.0,0,65.2,73.0,82.0,76.0
20160517234500,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518000000,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518001500,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518003000,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518004500,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518010000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160518011500,0.0,0.0,0,65.2,73.2,82.0,76.0
20160518013000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160518014500,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518020000,0.0,0.0,0,65.2,72.9,82.0,76.0
20160518021500,0.0,0.0,0,65.2,72.8,82.0,76.0
20160518023000,0.0,0.0,0,64.5,72.8,82.0,76.0
20160518024500,0.0,0.0,0,64.5,72.8,82.0,76.0
20160518030000,0.0,0.0,0,64.5,72.7,82.0,76.0
20160518031500,0.0,0.0,0,64.5,72.7,82.0,76.0
20160518033000,0.0,0.0,0,64.5,72.7,82.0,76.0
20160518034500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160518040000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160518041500,0.0,0.0,0,64.5,73.0,82.0,76.0
20160518043000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518044500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518050000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518051500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518053000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518054500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518060000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518061500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518063000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518064500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160518070000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160518071500,0.0,0.0,0,64.5,72.7,82.0,76.0
20160518073000,0.0,0.0,0,64.5,72.6,82.0,76.0
20160518074500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160518080000,0.0,0.0,0,63.6,71.8,82.0,76.0
20160518081500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160518083000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160518084500,0.0,0.0,0,63.6,71.6,82.0,76.0
20160518090000,0.0,0.0,0,63.6,71.7,82.0,76.0
20160518091500,0.0,0.0,0,63.6,71.8,82.0,76.0
20160518093000,0.0,0.0,0,63.6,71.7,82.0,76.0
20160518094500,0.0,0.0,0,64.3,71.3,82.0,76.0
20160518100000,0.0,0.0,0,64.3,71.7,82.0,76.0
20160518101500,0.0,0.0,0,64.3,71.5,82.0,76.0
20160518103000,0.0,0.0,0,64.3,71.3,82.0,76.0
20160518104500,0.0,0.0,0,64.3,70.9,82.0,76.0
20160518110000,0.0,0.0,0,64.3,70.3,82.0,76.0
20160518111500,0.0,0.0,0,64.3,70.0,82.0,76.0
20160518113000,0.0,0.0,0,64.3,70.5,82.0,76.0
20160518114500,0.0,0.0,0,64.3,70.5,82.0,76.0
20160518120000,0.0,0.0,0,64.3,71.0,82.0,76.0
20160518121500,0.0,0.0,0,64.3,70.8,82.0,76.0
20160518123000,0.0,0.0,0,64.3,71.0,82.0,76.0
20160518124500,0.0,0.0,0,64.3,71.0,82.0,76.0
20160518130000,0.0,0.0,0,64.3,72.4,82.0,76.0
20160518131500,0.0,0.0,0,64.3,72.9,82.0,76.0
20160518133000,0.0,0.0,0,64.3,72.3,82.0,76.0
20160518134500,0.0,0.0,0,64.3,71.6,82.0,76.0
20160518140000,0.0,0.0,0,64.3,70.6,82.0,76.0
20160518141500,0.0,0.0,0,65.3,70.2,82.0,76.0
20160518143000,0.0,0.0,0,65.3,70.0,82.0,76.0
20160518144500,0.0,0.0,0,65.3,70.0,82.0,76.0
20160518150000,0.0,0.0,0,65.3,71.0,82.0,76.0
20160518151500,0.0,0.0,0,65.3,71.2,82.0,76.0
20160518153000,0.0,0.0,0,65.3,71.3,82.0,76.0
20160518154500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160518160000,0.0,0.0,0,65.3,72.1,82.0,76.0
20160518161500,0.0,0.0,0,65.3,72.3,82.0,76.0
20160518163000,0.0,0.0,0,65.3,72.3,82.0,76.0
20160518164500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160518170000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160518171500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160518173000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160518174500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160518180000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160518181500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160518183000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160518184500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160518190000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160518191500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518193000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518194500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518200000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160518201500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518203000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518204500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518210000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518211500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518213000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518214500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518220000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160518221500,0.0,0.0,0,64.5,73.2,82.0,76.0
20160518223000,0.0,0.0,0,64.5,73.2,82.0,76.0
20160518224500,0.0,0.0,0,64.5,73.2,82.0,76.0
20160518230000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160518231500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160518233000,0.0,0.0,0,65.2,73.1,82.0,76.0
20160518234500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519000000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519001500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160519003000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519004500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519010000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519011500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519013000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519014500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519020000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519021500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519023000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519024500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160519030000,0.0,0.0,0,63.6,73.0,82.0,76.0
20160519031500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519033000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519034500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519040000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519041500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519043000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519044500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519050000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519051500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519053000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519054500,0.0,0.0,0,63.6,73.0,82.0,76.0
20160519060000,0.0,0.0,0,63.6,73.0,82.0,76.0
20160519061500,0.0,0.0,0,63.6,73.0,82.0,76.0
20160519063000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519064500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519070000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519071500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160519073000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160519074500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160519080000,0.0,0.0,0,62.8,71.6,82.0,76.0
20160519081500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160519083000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160519084500,0.0,0.0,0,62.8,71.3,82.0,76.0
20160519090000,0.0,0.0,0,62.8,71.3,82.0,76.0
20160519091500,0.0,0.0,0,62.8,71.2,82.0,76.0
20160519093000,0.0,0.0,0,62.8,71.4,82.0,76.0
20160519094500,0.0,0.0,0,62.8,71.6,82.0,76.0
20160519100000,0.0,0.0,0,62.8,71.7,82.0,76.0
20160519101500,0.0,0.0,0,62.8,71.7,82.0,76.0
20160519103000,0.0,0.0,0,62.8,71.5,82.0,76.0
20160519104500,0.0,0.0,0,63.6,71.7,82.0,76.0
20160519110000,0.0,0.0,0,63.6,72.1,82.0,76.0
20160519111500,0.0,0.0,0,63.6,71.8,82.0,76.0
20160519113000,0.0,0.0,0,63.6,71.7,82.0,76.0
20160519114500,0.0,0.0,0,63.6,72.3,82.0,76.0
20160519120000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160519121500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160519123000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160519124500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160519130000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160519131500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160519133000,0.0,0.0,0,64.4,71.1,82.0,76.0
20160519134500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160519140000,0.0,0.0,0,64.4,70.4,82.0,76.0
20160519141500,0.0,0.0,0,65.3,70.4,82.0,76.0
20160519143000,0.0,0.0,0,65.3,71.2,82.0,76.0
20160519144500,0.0,0.0,0,65.3,71.0,82.0,76.0
20160519150000,0.0,0.0,0,65.3,71.3,82.0,76.0
20160519151500,0.0,0.0,0,65.3,71.1,82.0,76.0
20160519153000,0.0,0.0,0,65.3,71.4,82.0,76.0
20160519154500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160519160000,0.0,0.0,0,65.3,71.4,82.0,76.0
20160519161500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160519163000,0.0,0.0,0,65.3,72.2,82.0,76.0
20160519164500,0.0,0.0,0,65.3,72.5,82.0,76.0
20160519170000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160519171500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160519173000,0.0,0.0,0,66.2,72.8,82.0,76.0
20160519174500,0.0,0.0,0,66.2,72.8,82.0,76.0
20160519180000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160519181500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160519183000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160519184500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160519190000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160519191500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160519193000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160519194500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160519200000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160519201500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160519203000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160519204500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160519210000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160519211500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160519213000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160519214500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160519220000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160519221500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160519223000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519224500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160519230000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160519231500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160519233000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160519234500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160520000000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520001500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520003000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520004500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520010000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520011500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520013000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160520014500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520020000,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520021500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520023000,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520024500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520030000,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520031500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160520033000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160520034500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160520040000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160520041500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160520043000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160520044500,0.0,0.0,0,62.8,72.7,82.0,76.0
20160520050000,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520051500,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520053000,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520054500,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520060000,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520061500,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520063000,0.0,0.0,0,62.8,72.5,82.0,76.0
20160520064500,0.0,0.0,0,62.8,72.6,82.0,76.0
20160520070000,0.0,0.0,0,62.8,72.4,82.0,76.0
20160520071500,0.0,0.0,0,62.8,72.4,82.0,76.0
20160520073000,0.0,0.0,0,62.8,72.4,82.0,76.0
20160520074500,0.0,0.0,0,62.8,71.4,82.0,76.0
20160520080000,0.0,0.0,0,62.8,71.0,82.0,76.0
20160520081500,0.0,0.0,0,62.8,71.0,82.0,76.0
20160520083000,0.0,0.0,0,62.8,70.9,82.0,76.0
20160520084500,0.0,0.0,0,62.8,71.1,82.0,76.0
20160520090000,0.0,0.0,0,62.8,71.2,82.0,76.0
20160520091500,0.0,0.0,0,62.8,71.1,82.0,76.0
20160520093000,0.0,0.0,0,63.6,71.1,82.0,76.0
20160520094500,0.0,0.0,0,63.6,71.0,82.0,76.0
20160520100000,0.0,0.0,0,63.6,71.6,82.0,76.0
20160520101500,0.0,0.0,0,63.6,72.1,82.0,76.0
20160520103000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160520104500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160520110000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160520111500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160520113000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160520114500,0.0,0.0,0,64.4,71.0,82.0,76.0
20160520120000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160520121500,0.0,0.0,0,64.4,70.9,82.0,76.0
20160520123000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160520124500,0.0,0.0,0,64.4,70.6,82.0,76.0
20160520130000,0.0,0.0,0,64.4,70.7,82.0,76.0
20160520131500,0.0,0.0,0,64.4,70.4,82.0,76.0
20160520133000,0.0,0.0,0,64.4,70.4,82.0,76.0
20160520134500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160520140000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160520141500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160520143000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160520144500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160520150000,0.0,0.0,0,65.3,72.1,82.0,76.0
20160520151500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160520153000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160520154500,0.0,0.0,0,65.3,71.4,82.0,76.0
20160520160000,0.0,0.0,0,65.3,71.1,82.0,76.0
20160520161500,0.0,0.0,0,65.3,72.1,82.0,76.0
20160520163000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160520164500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160520170000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160520171500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160520173000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160520174500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160520180000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160520181500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160520183000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160520184500,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520190000,0.0,0.0,0,66.1,73.5,82.0,76.0
20160520191500,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520193000,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520194500,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520200000,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520201500,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520203000,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520204500,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520210000,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520211500,0.0,0.0,0,66.1,73.7,82.0,76.0
20160520213000,0.0,0.0,0,66.1,73.7,82.0,76.0
20160520214500,0.0,0.0,0,66.1,73.7,82.0,76.0
20160520220000,0.0,0.0,0,66.1,73.7,82.0,76.0
20160520221500,0.0,0.0,0,66.1,73.7,82.0,76.0
20160520223000,0.0,0.0,0,66.1,73.7,82.0,76.0
20160520224500,0.0,0.0,0,66.1,73.6,82.0,76.0
20160520230000,0.0,0.0,0,65.4,73.6,82.0,76.0
20160520231500,0.0,0.0,0,65.4,73.6,82.0,76.0
20160520233000,0.0,0.0,0,65.4,73.6,82.0,76.0
20160520234500,0.0,0.0,0,65.4,73.6,82.0,76.0
20160521000000,0.0,0.0,0,65.4,73.5,82.0,76.0
20160521001500,0.0,0.0,0,65.4,73.4,82.0,76.0
20160521003000,0.0,0.0,0,65.4,73.5,82.0,76.0
20160521004500,0.0,0.0,0,65.4,73.5,82.0,76.0
20160521010000,0.0,0.0,0,65.4,73.5,82.0,76.0
20160521011500,0.0,0.0,0,65.4,73.4,82.0,76.0
20160521013000,0.0,0.0,0,65.4,73.4,82.0,76.0
20160521014500,0.0,0.0,0,65.4,73.4,82.0,76.0
20160521020000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521021500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521023000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521024500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521030000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521031500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521033000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521034500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521040000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521041500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521043000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521044500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521050000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160521051500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160521053000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521054500,0.0,0.0,0,64.4,73.2,82.0,76.0
