PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160521060000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521061500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160521063000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160521064500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160521070000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521071500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160521073000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160521074500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160521080000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160521081500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160521083000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160521084500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160521090000,0.0,0.0,0,63.6,72.8,82.0,76.0
20160521091500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160521093000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160521094500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160521100000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160521101500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160521103000,0.0,0.0,0,63.6,72.8,82.0,76.0
20160521104500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160521110000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160521111500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160521113000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160521114500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160521120000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160521121500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160521123000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160521124500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160521130000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160521131500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160521133000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160521134500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160521140000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160521141500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160521143000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160521144500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160521150000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160521151500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160521153000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160521154500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160521160000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160521161500,0.0,0.0,0,66.2,73.4,82.0,76.0
20160521163000,0.0,0.0,0,66.2,73.5,82.0,76.0
20160521164500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160521170000,0.0,0.0,0,66.2,73.5,82.0,76.0
20160521171500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160521173000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160521174500,0.0,0.0,0,67.2,73.7,82.0,76.0
20160521180000,0.0,0.0,0,67.2,73.7,82.0,76.0
20160521181500,0.0,0.0,0,67.2,73.7,82.0,76.0
20160521183000,0.0,0.0,0,67.2,73.8,82.0,76.0
20160521184500,0.0,0.0,0,67.2,73.7,82.0,76.0
20160521190000,0.0,0.0,0,67.2,73.8,82.0,76.0
20160521191500,0.0,0.0,0,67.2,73.4,82.0,76.0
20160521193000,0.0,0.0,0,67.2,73.4,82.0,76.0
20160521194500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160521200000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160521201500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160521203000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160521204500,0.0,0.0,0,66.3,73.2,82.0,76.0
20160521210000,0.0,0.0,0,66.3,73.2,82.0,76.0
20160521211500,0.0,0.0,0,66.3,73.2,82.0,76.0
20160521213000,0.0,0.0,0,66.3,73.1,82.0,76.0
20160521214500,0.0,0.0,0,65.4,73.1,82.0,76.0
20160521220000,0.0,0.0,0,65.4,73.1,82.0,76.0
20160521221500,0.0,0.0,0,65.4,73.1,82.0,76.0
20160521223000,0.0,0.0,0,65.4,73.1,82.0,76.0
20160521224500,0.0,0.0,0,65.4,73.0,82.0,76.0
20160521230000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160521231500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160521233000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160521234500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160522000000,0.0,0.0,0,65.4,72.8,82.0,76.0
20160522001500,0.0,0.0,0,65.4,72.8,82.0,76.0
20160522003000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522004500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160522010000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160522011500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160522013000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160522014500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160522020000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160522021500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160522023000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160522024500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522030000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522031500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522033000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522034500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522040000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522041500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160522043000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522044500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522050000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522051500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522053000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522054500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522060000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522061500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522063000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522064500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522070000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522071500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522073000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522074500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522080000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522081500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522083000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522084500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522090000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522091500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522093000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522094500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522100000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522101500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522103000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160522104500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522110000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522111500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522113000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522114500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160522120000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522121500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522123000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522124500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522130000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522131500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522133000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522134500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522140000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522141500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522143000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160522144500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160522150000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160522151500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160522153000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522154500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522160000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522161500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522163000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522164500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160522170000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160522171500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160522173000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160522174500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160522180000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522181500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522183000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522184500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522190000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522191500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522193000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522194500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522200000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160522201500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160522203000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522204500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522210000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522211500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522213000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160522214500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522220000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160522221500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522223000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160522224500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160522230000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160522231500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160522233000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160522234500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160523000000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523001500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523003000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523004500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160523010000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160523011500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523013000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160523014500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523020000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523021500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523023000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523024500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523030000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160523031500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160523033000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523034500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523040000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523041500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523043000,0.0,0.0,0,63.6,73.0,82.0,76.0
20160523044500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523050000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523051500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523053000,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523054500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160523060000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160523061500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160523063000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160523064500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160523070000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160523071500,0.0,0.0,0,62.9,72.6,82.0,76.0
20160523073000,0.0,0.0,0,62.9,72.6,82.0,76.0
20160523074500,0.0,0.0,0,62.9,72.7,82.0,76.0
20160523080000,0.0,0.0,0,62.9,72.0,82.0,76.0
20160523081500,0.0,0.0,0,62.9,71.9,82.0,76.0
20160523083000,0.0,0.0,0,62.9,71.5,82.0,76.0
20160523084500,0.0,0.0,0,63.6,71.7,82.0,76.0
20160523090000,0.0,0.0,0,63.6,71.9,82.0,76.0
20160523091500,0.0,0.0,0,63.6,71.6,82.0,76.0
20160523093000,0.0,0.0,0,63.6,71.5,82.0,76.0
20160523094500,0.0,0.0,0,63.6,71.6,82.0,76.0
20160523100000,0.0,0.0,0,63.6,71.5,82.0,76.0
20160523101500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160523103000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160523104500,0.0,0.0,0,63.6,71.6,82.0,76.0
20160523110000,0.0,0.0,0,63.6,71.7,82.0,76.0
20160523111500,0.0,0.0,0,63.6,71.6,82.0,76.0
20160523113000,0.0,0.0,0,63.6,71.6,82.0,76.0
20160523114500,0.0,0.0,0,63.6,71.8,82.0,76.0
20160523120000,0.0,0.0,0,63.6,72.0,82.0,76.0
20160523121500,0.0,0.0,0,63.6,72.1,82.0,76.0
20160523123000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160523124500,0.0,0.0,0,64.4,71.4,82.0,76.0
20160523130000,0.0,0.0,0,64.4,71.2,82.0,76.0
20160523131500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160523133000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160523134500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160523140000,0.0,0.0,0,64.4,71.4,82.0,76.0
20160523141500,0.0,0.0,0,64.4,71.5,82.0,76.0
20160523143000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160523144500,0.0,0.0,0,64.4,72.3,82.0,76.0
20160523150000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160523151500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160523153000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160523154500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160523160000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160523161500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160523163000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160523164500,0.0,0.0,0,64.4,72.5,82.0,76.0
20160523170000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160523171500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523173000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160523174500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160523180000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523181500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523183000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523184500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523190000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160523191500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160523193000,0.0,0.0,0,66.2,72.8,82.0,76.0
20160523194500,0.0,0.0,0,66.2,72.8,82.0,76.0
20160523200000,0.0,0.0,0,66.2,72.8,82.0,76.0
20160523201500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160523203000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160523204500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160523210000,0.0,0.0,0,66.2,72.8,82.0,76.0
20160523211500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160523213000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523214500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160523220000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523221500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523223000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523224500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523230000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523231500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160523233000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160523234500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160524000000,0.0,0.0,0,64.5,73.0,82.0,76.0
20160524001500,0.0,0.0,0,64.5,73.0,82.0,76.0
20160524003000,0.0,0.0,0,64.5,73.0,82.0,76.0
20160524004500,0.0,0.0,0,64.5,73.0,82.0,76.0
20160524010000,0.0,0.0,0,64.5,73.0,82.0,76.0
20160524011500,0.0,0.0,0,64.5,73.0,82.0,76.0
20160524013000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160524014500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160524020000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160524021500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160524023000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160524024500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160524030000,0.0,0.0,0,64.5,72.8,82.0,76.0
20160524031500,0.0,0.0,0,64.5,72.8,82.0,76.0
20160524033000,0.0,0.0,0,64.5,72.8,82.0,76.0
20160524034500,0.0,0.0,0,64.5,72.8,82.0,76.0
20160524040000,0.0,0.0,0,64.5,72.8,82.0,76.0
20160524041500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160524043000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160524044500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160524050000,0.0,0.0,0,63.6,72.7,82.0,76.0
20160524051500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160524053000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160524054500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160524060000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160524061500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160524063000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160524064500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160524070000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160524071500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160524073000,0.0,0.0,0,63.6,72.2,82.0,76.0
20160524074500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160524080000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160524081500,0.0,0.0,0,63.6,71.1,82.0,76.0
20160524083000,0.0,0.0,0,63.6,71.0,82.0,76.0
20160524084500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160524090000,0.0,0.0,0,63.6,72.1,82.0,76.0
20160524091500,0.0,0.0,0,63.6,71.8,82.0,76.0
20160524093000,0.0,0.0,0,63.6,71.6,82.0,76.0
20160524094500,0.0,0.0,0,63.6,71.2,82.0,76.0
20160524100000,0.0,0.0,0,63.6,71.4,82.0,76.0
20160524101500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160524103000,0.0,0.0,0,63.6,71.4,82.0,76.0
20160524104500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160524110000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160524111500,0.0,0.0,0,64.4,71.0,82.0,76.0
20160524113000,0.0,0.0,0,64.4,71.3,82.0,76.0
20160524114500,0.0,0.0,0,64.4,71.2,82.0,76.0
20160524120000,0.0,0.0,0,64.4,71.1,82.0,76.0
20160524121500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160524123000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160524124500,0.0,0.0,0,64.4,71.1,82.0,76.0
20160524130000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160524131500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160524133000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160524134500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160524140000,0.0,0.0,0,64.4,71.4,82.0,76.0
20160524141500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160524143000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160524144500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160524150000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160524151500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160524153000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160524154500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160524160000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160524161500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524163000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160524164500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160524170000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160524171500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160524173000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524174500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160524180000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160524181500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524183000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524184500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524190000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524191500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524193000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160524194500,0.0,0.0,0,66.3,72.9,82.0,76.0
20160524200000,0.0,0.0,0,66.3,72.9,82.0,76.0
20160524201500,0.0,0.0,0,66.3,72.8,82.0,76.0
20160524203000,0.0,0.0,0,66.3,72.8,82.0,76.0
20160524204500,0.0,0.0,0,66.3,72.8,82.0,76.0
20160524210000,0.0,0.0,0,66.3,72.8,82.0,76.0
20160524211500,0.0,0.0,0,66.3,72.7,82.0,76.0
20160524213000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160524214500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524220000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524221500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524223000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524224500,0.0,0.0,0,65.3,72.5,82.0,76.0
20160524230000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524231500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160524233000,0.0,0.0,0,65.3,72.5,82.0,76.0
20160524234500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160525000000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160525001500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160525003000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160525004500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160525010000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160525011500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160525013000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160525014500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160525020000,0.0,0.0,0,64.4,72.3,82.0,76.0
20160525021500,0.0,0.0,0,64.4,72.3,82.0,76.0
20160525023000,0.0,0.0,0,64.4,72.3,82.0,76.0
20160525024500,0.0,0.0,0,64.4,72.3,82.0,76.0
20160525030000,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525031500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525033000,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525034500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525040000,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525041500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525043000,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525044500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525050000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525051500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525053000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525054500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525060000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525061500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525063000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525064500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525070000,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525071500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160525073000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160525074500,0.0,0.0,0,64.4,71.1,82.0,76.0
20160525080000,0.0,0.0,0,63.7,70.8,82.0,76.0
20160525081500,0.0,0.0,0,63.7,70.7,82.0,76.0
20160525083000,0.0,0.0,0,63.7,71.0,82.0,76.0
20160525084500,0.0,0.0,0,63.7,70.7,82.0,76.0
20160525090000,0.0,0.0,0,63.7,70.4,82.0,76.0
20160525091500,0.0,0.0,0,63.7,70.5,82.0,76.0
20160525093000,0.0,0.0,0,64.4,70.7,82.0,76.0
20160525094500,0.0,0.0,0,64.4,70.8,82.0,76.0
20160525100000,0.0,0.0,0,64.4,70.6,82.0,76.0
20160525101500,0.0,0.0,0,64.4,70.6,82.0,76.0
20160525103000,0.0,0.0,0,64.4,70.6,82.0,76.0
20160525104500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160525110000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160525111500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160525113000,0.0,0.0,0,64.4,70.1,82.0,76.0
20160525114500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160525120000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160525121500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160525123000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160525124500,0.0,0.0,0,64.4,70.1,82.0,76.0
20160525130000,0.0,0.0,0,64.4,70.0,82.0,76.0
20160525131500,0.0,0.0,0,64.4,70.1,82.0,76.0
20160525133000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160525134500,0.0,0.0,0,65.3,70.6,82.0,76.0
20160525140000,0.0,0.0,0,65.3,71.0,82.0,76.0
20160525141500,0.0,0.0,0,65.3,71.0,82.0,76.0
20160525143000,0.0,0.0,0,65.3,70.8,82.0,76.0
20160525144500,0.0,0.0,0,65.3,70.9,82.0,76.0
20160525150000,0.0,0.0,0,65.3,70.5,82.0,76.0
20160525151500,0.0,0.0,0,65.3,70.4,82.0,76.0
20160525153000,0.0,0.0,0,65.3,70.8,82.0,76.0
20160525154500,0.0,0.0,0,65.3,71.0,82.0,76.0
20160525160000,0.0,0.0,0,65.3,70.6,82.0,76.0
20160525161500,0.0,0.0,0,65.3,70.9,82.0,76.0
20160525163000,0.0,0.0,0,65.3,71.1,82.0,76.0
20160525164500,0.0,0.0,0,65.3,70.7,82.0,76.0
20160525170000,0.0,0.0,0,65.3,71.6,82.0,76.0
20160525171500,0.0,0.0,0,65.3,72.1,82.0,76.0
20160525173000,0.0,0.0,0,65.3,72.2,82.0,76.0
20160525174500,0.0,0.0,0,65.3,72.2,82.0,76.0
20160525180000,0.0,0.0,0,66.1,72.4,82.0,76.0
20160525181500,0.0,0.0,0,66.1,72.4,82.0,76.0
20160525183000,0.0,0.0,0,66.1,72.5,82.0,76.0
20160525184500,0.0,0.0,0,66.1,72.6,82.0,76.0
20160525190000,0.0,0.0,0,66.1,72.7,82.0,76.0
20160525191500,0.0,0.0,0,66.1,72.7,82.0,76.0
20160525193000,0.0,0.0,0,66.1,72.7,82.0,76.0
20160525194500,0.0,0.0,0,66.1,72.8,82.0,76.0
20160525200000,0.0,0.0,0,66.1,72.7,82.0,76.0
20160525201500,0.0,0.0,0,66.1,72.7,82.0,76.0
20160525203000,0.0,0.0,0,66.1,72.9,82.0,76.0
20160525204500,0.0,0.0,0,66.1,72.9,82.0,76.0
20160525210000,0.0,0.0,0,66.1,73.0,82.0,76.0
20160525211500,0.0,0.0,0,66.1,72.9,82.0,76.0
20160525213000,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525214500,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525220000,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525221500,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525223000,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525224500,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525230000,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525231500,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525233000,0.0,0.0,0,66.1,73.1,82.0,76.0
20160525234500,0.0,0.0,0,66.1,73.1,82.0,76.0
20160526000000,0.0,0.0,0,66.1,73.1,82.0,76.0
20160526001500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526003000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526004500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526010000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526011500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526013000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526014500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526020000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526021500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526023000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526024500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526030000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526031500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160526033000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160526034500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160526040000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160526041500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160526043000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160526044500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160526050000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160526051500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160526053000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160526054500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160526060000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160526061500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160526063000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160526064500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160526070000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160526071500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160526073000,0.0,0.0,0,63.6,72.3,82.0,76.0
20160526074500,0.0,0.0,0,63.6,71.5,82.0,76.0
20160526080000,0.0,0.0,0,63.6,70.9,82.0,76.0
20160526081500,0.0,0.0,0,63.6,71.0,82.0,76.0
20160526083000,0.0,0.0,0,63.6,70.5,82.0,76.0
20160526084500,0.0,0.0,0,63.6,70.3,82.0,76.0
20160526090000,0.0,0.0,0,63.6,70.4,82.0,76.0
20160526091500,0.0,0.0,0,63.6,70.3,82.0,76.0
20160526093000,0.0,0.0,0,63.6,69.9,82.0,76.0
20160526094500,0.0,0.0,0,63.6,70.3,82.0,76.0
20160526100000,0.0,0.0,0,63.6,70.3,82.0,76.0
20160526101500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160526103000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160526104500,0.0,0.0,0,64.4,71.0,82.0,76.0
20160526110000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160526111500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160526113000,0.0,0.0,0,64.4,70.4,82.0,76.0
20160526114500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160526120000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160526121500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160526123000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160526124500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160526130000,0.0,0.0,0,64.4,69.4,82.0,76.0
20160526131500,0.0,0.0,0,64.4,69.4,82.0,76.0
20160526133000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160526134500,0.0,0.0,0,64.4,70.0,82.0,76.0
20160526140000,0.0,0.0,0,64.4,70.6,82.0,76.0
20160526141500,0.0,0.0,0,64.4,70.6,82.0,76.0
20160526143000,0.0,0.0,0,64.4,70.9,82.0,76.0
20160526144500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160526150000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160526151500,0.0,0.0,0,65.3,72.1,82.0,76.0
20160526153000,0.0,0.0,0,65.3,72.2,82.0,76.0
20160526154500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160526160000,0.0,0.0,0,65.3,72.3,82.0,76.0
20160526161500,0.0,0.0,0,65.3,72.5,82.0,76.0
20160526163000,0.0,0.0,0,65.3,72.5,82.0,76.0
20160526164500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160526170000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160526171500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526173000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526174500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526180000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526181500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526183000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526184500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526190000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526191500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526193000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526194500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526200000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526201500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526203000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526204500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526210000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160526211500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526213000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526214500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160526220000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160526221500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160526223000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160526224500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160526230000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160526231500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160526233000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160526234500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527000000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527001500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527003000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527004500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527010000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527011500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527013000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527014500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160527020000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527021500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527023000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527024500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527030000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527031500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160527033000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160527034500,0.0,0.0,0,64.4,72.5,82.0,76.0
20160527040000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160527041500,0.0,0.0,0,64.4,72.5,82.0,76.0
20160527043000,0.0,0.0,0,63.7,72.6,82.0,76.0
20160527044500,0.0,0.0,0,63.7,72.6,82.0,76.0
20160527050000,0.0,0.0,0,63.7,72.6,82.0,76.0
20160527051500,0.0,0.0,0,63.7,72.6,82.0,76.0
20160527053000,0.0,0.0,0,63.7,72.5,82.0,76.0
20160527054500,0.0,0.0,0,63.7,72.4,82.0,76.0
20160527060000,0.0,0.0,0,63.7,72.4,82.0,76.0
20160527061500,0.0,0.0,0,63.7,72.3,82.0,76.0
20160527063000,0.0,0.0,0,63.7,72.4,82.0,76.0
20160527064500,0.0,0.0,0,63.7,72.3,82.0,76.0
20160527070000,0.0,0.0,0,63.7,72.2,82.0,76.0
20160527071500,0.0,0.0,0,63.7,71.8,82.0,76.0
20160527073000,0.0,0.0,0,63.7,71.8,82.0,76.0
20160527074500,0.0,0.0,0,63.7,71.8,82.0,76.0
20160527080000,0.0,0.0,0,62.9,71.3,82.0,76.0
20160527081500,0.0,0.0,0,62.9,70.9,82.0,76.0
20160527083000,0.0,0.0,0,62.9,71.0,82.0,76.0
20160527084500,0.0,0.0,0,62.9,70.8,82.0,76.0
20160527090000,0.0,0.0,0,62.9,71.1,82.0,76.0
20160527091500,0.0,0.0,0,62.9,71.0,82.0,76.0
20160527093000,0.0,0.0,0,62.9,71.4,82.0,76.0
20160527094500,0.0,0.0,0,63.6,71.2,82.0,76.0
20160527100000,0.0,0.0,0,63.6,70.1,82.0,76.0
20160527101500,0.0,0.0,0,63.6,70.2,82.0,76.0
20160527103000,0.0,0.0,0,64.4,69.6,82.0,76.0
20160527104500,0.0,0.0,0,64.4,70.0,82.0,76.0
20160527110000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160527111500,0.0,0.0,0,64.4,69.7,82.0,76.0
20160527113000,0.0,0.0,0,64.4,69.7,82.0,76.0
20160527114500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160527120000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160527121500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160527123000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160527124500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160527130000,0.0,0.0,0,64.4,71.4,82.0,76.0
20160527131500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160527133000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160527134500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160527140000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160527141500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160527143000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160527144500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160527150000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160527151500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160527153000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160527154500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160527160000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160527161500,0.0,0.0,0,64.4,71.6,82.0,76.0
20160527163000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160527164500,0.0,0.0,0,64.4,71.4,82.0,76.0
20160527170000,0.0,0.0,0,65.3,71.5,82.0,76.0
20160527171500,0.0,0.0,0,65.3,72.2,82.0,76.0
20160527173000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160527174500,0.0,0.0,0,65.3,72.5,82.0,76.0
20160527180000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160527181500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160527183000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160527184500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160527190000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160527191500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160527193000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527194500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527200000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527201500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527203000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527204500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527210000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527211500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527213000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527214500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160527220000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527221500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527223000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527224500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527230000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527231500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527233000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160527234500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160528000000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528001500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528003000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528004500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528010000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528011500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528013000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160528014500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528020000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528021500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528023000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528024500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528030000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160528031500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160528033000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528034500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528040000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528041500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528043000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528044500,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528050000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528051500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528053000,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528054500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528060000,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528061500,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528063000,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528064500,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528070000,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528071500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528073000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528074500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528080000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528081500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528083000,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528084500,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528090000,0.0,0.0,0,63.7,72.7,82.0,76.0
20160528091500,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528093000,0.0,0.0,0,63.7,72.8,82.0,76.0
20160528094500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528100000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528101500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528103000,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528104500,0.0,0.0,0,63.7,72.9,82.0,76.0
20160528110000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160528111500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160528113000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160528114500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160528120000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160528121500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528123000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160528124500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160528130000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160528131500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160528133000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160528134500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160528140000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160528141500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160528143000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160528144500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160528150000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160528151500,0.0,0.0,0,66.2,73.4,82.0,76.0
20160528153000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160528154500,0.0,0.0,0,66.2,73.4,82.0,76.0
20160528160000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160528161500,0.0,0.0,0,66.2,73.4,82.0,76.0
20160528163000,0.0,0.0,0,66.2,73.5,82.0,76.0
20160528164500,0.0,0.0,0,66.2,73.4,82.0,76.0
20160528170000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160528171500,0.0,0.0,0,66.2,73.5,82.0,76.0
20160528173000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160528174500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160528180000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160528181500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160528183000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160528184500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160528190000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160528191500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160528193000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528194500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160528200000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528201500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528203000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528204500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528210000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528211500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528213000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528214500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528220000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528221500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160528223000,0.0,0.0,0,65.5,73.8,82.0,76.0
20160528224500,0.0,0.0,0,65.5,73.7,82.0,76.0
20160528230000,0.0,0.0,0,65.5,73.7,82.0,76.0
20160528231500,0.0,0.0,0,65.5,73.7,82.0,76.0
20160528233000,0.0,0.0,0,65.5,73.7,82.0,76.0
20160528234500,0.0,0.0,0,65.5,73.7,82.0,76.0
20160529000000,0.0,0.0,0,65.5,73.6,82.0,76.0
20160529001500,0.0,0.0,0,65.5,73.7,82.0,76.0
20160529003000,0.0,0.0,0,65.5,73.7,82.0,76.0
20160529004500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160529010000,0.0,0.0,0,64.8,73.7,82.0,76.0
20160529011500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160529013000,0.0,0.0,0,64.8,73.7,82.0,76.0
20160529014500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160529020000,0.0,0.0,0,64.8,73.7,82.0,76.0
20160529021500,0.0,0.0,0,64.8,73.6,82.0,76.0
20160529023000,0.0,0.0,0,64.8,73.6,82.0,76.0
20160529024500,0.0,0.0,0,64.0,73.6,82.0,76.0
20160529030000,0.0,0.0,0,64.0,73.6,82.0,76.0
20160529031500,0.0,0.0,0,64.0,73.6,82.0,76.0
20160529033000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160529034500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160529040000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529041500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529043000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529044500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529050000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529051500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529053000,0.0,0.0,0,64.0,73.4,82.0,76.0
20160529054500,0.0,0.0,0,64.0,73.3,82.0,76.0
20160529060000,0.0,0.0,0,64.0,73.3,82.0,76.0
20160529061500,0.0,0.0,0,64.0,73.3,82.0,76.0
20160529063000,0.0,0.0,0,64.0,73.2,82.0,76.0
20160529064500,0.0,0.0,0,64.0,73.2,82.0,76.0
20160529070000,0.0,0.0,0,64.0,73.2,82.0,76.0
20160529071500,0.0,0.0,0,63.2,73.2,82.0,76.0
20160529073000,0.0,0.0,0,63.2,73.2,82.0,76.0
20160529074500,0.0,0.0,0,63.2,73.1,82.0,76.0
20160529080000,0.0,0.0,0,63.2,73.1,82.0,76.0
20160529081500,0.0,0.0,0,63.2,72.8,82.0,76.0
20160529083000,0.0,0.0,0,63.2,72.8,82.0,76.0
20160529084500,0.0,0.0,0,63.2,72.8,82.0,76.0
20160529090000,0.0,0.0,0,64.0,72.8,82.0,76.0
20160529091500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160529093000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160529094500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160529100000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160529101500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160529103000,0.0,0.0,0,64.0,73.1,82.0,76.0
20160529104500,0.0,0.0,0,64.0,72.8,82.0,76.0
20160529110000,0.0,0.0,0,64.0,72.8,82.0,76.0
20160529111500,0.0,0.0,0,64.0,72.8,82.0,76.0
20160529113000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160529114500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160529120000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160529121500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529123000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529124500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529130000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529131500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529133000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529134500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160529140000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160529141500,0.0,0.0,0,65.8,72.8,82.0,76.0
20160529143000,0.0,0.0,0,65.8,72.8,82.0,76.0
20160529144500,0.0,0.0,0,65.8,72.8,82.0,76.0
20160529150000,0.0,0.0,0,65.8,72.8,82.0,76.0
20160529151500,0.0,0.0,0,65.8,72.8,82.0,76.0
20160529153000,0.0,0.0,0,65.8,72.8,82.0,76.0
20160529154500,0.0,0.0,0,65.8,73.0,82.0,76.0
20160529160000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160529161500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160529163000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160529164500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160529170000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160529171500,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529173000,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529174500,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529180000,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529181500,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529183000,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529184500,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529190000,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529191500,0.0,0.0,0,66.7,73.1,82.0,76.0
20160529193000,0.0,0.0,0,66.7,73.3,82.0,76.0
20160529194500,0.0,0.0,0,66.7,73.3,82.0,76.0
20160529200000,0.0,0.0,0,66.7,73.5,82.0,76.0
20160529201500,0.0,0.0,0,66.7,73.6,82.0,76.0
20160529203000,0.0,0.0,0,66.7,73.6,82.0,76.0
20160529204500,0.0,0.0,0,66.7,73.6,82.0,76.0
20160529210000,0.0,0.0,0,66.7,73.6,82.0,76.0
20160529211500,0.0,0.0,0,66.7,73.6,82.0,76.0
20160529213000,0.0,0.0,0,66.7,73.7,82.0,76.0
20160529214500,0.0,0.0,0,66.7,73.7,82.0,76.0
20160529220000,0.0,0.0,0,66.7,73.7,82.0,76.0
20160529221500,0.0,0.0,0,66.7,73.8,82.0,76.0
20160529223000,0.0,0.0,0,66.7,73.6,82.0,76.0
20160529224500,0.0,0.0,0,66.7,73.8,82.0,76.0
20160529230000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160529231500,0.0,0.0,0,65.8,73.7,82.0,76.0
20160529233000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160529234500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160530000000,0.0,0.0,0,65.8,73.7,82.0,76.0
20160530001500,0.0,0.0,0,65.8,73.7,82.0,76.0
20160530003000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160530004500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160530010000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160530011500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160530013000,0.0,0.0,0,64.9,73.8,82.0,76.0
20160530014500,0.0,0.0,0,64.9,73.7,82.0,76.0
20160530020000,0.0,0.0,0,64.9,73.7,82.0,76.0
20160530021500,0.0,0.0,0,64.9,73.8,82.0,76.0
20160530023000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160530024500,0.0,0.0,0,64.9,73.7,82.0,76.0
20160530030000,0.0,0.0,0,64.9,73.7,82.0,76.0
20160530031500,0.0,0.0,0,64.9,73.6,82.0,76.0
20160530033000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160530034500,0.0,0.0,0,64.2,73.6,82.0,76.0
20160530040000,0.0,0.0,0,64.2,73.6,82.0,76.0
20160530041500,0.0,0.0,0,64.2,73.5,82.0,76.0
20160530043000,0.0,0.0,0,64.2,73.5,82.0,76.0
20160530044500,0.0,0.0,0,64.2,73.5,82.0,76.0
20160530050000,0.0,0.0,0,64.2,73.5,82.0,76.0
20160530051500,0.0,0.0,0,64.2,73.4,82.0,76.0
20160530053000,0.0,0.0,0,64.2,73.4,82.0,76.0
20160530054500,0.0,0.0,0,64.2,73.4,82.0,76.0
20160530060000,0.0,0.0,0,64.2,73.4,82.0,76.0
20160530061500,0.0,0.0,0,64.2,73.4,82.0,76.0
20160530063000,0.0,0.0,0,64.2,73.3,82.0,76.0
20160530064500,0.0,0.0,0,64.2,73.1,82.0,76.0
20160530070000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160530071500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160530073000,0.0,0.0,0,64.2,73.0,82.0,76.0
20160530074500,0.0,0.0,0,64.2,72.5,82.0,76.0
20160530080000,0.0,0.0,0,64.2,72.2,82.0,76.0
20160530081500,0.0,0.0,0,64.2,72.4,82.0,76.0
20160530083000,0.0,0.0,0,64.2,72.4,82.0,76.0
20160530084500,0.0,0.0,0,64.2,72.0,82.0,76.0
20160530090000,0.0,0.0,0,64.2,72.2,82.0,76.0
20160530091500,0.0,0.0,0,64.2,72.1,82.0,76.0
20160530093000,0.0,0.0,0,64.2,71.9,82.0,76.0
20160530094500,0.0,0.0,0,64.2,71.8,82.0,76.0
20160530100000,0.0,0.0,0,64.2,71.7,82.0,76.0
20160530101500,0.0,0.0,0,64.2,71.6,82.0,76.0
20160530103000,0.0,0.0,0,64.2,71.6,82.0,76.0
20160530104500,0.0,0.0,0,64.2,71.5,82.0,76.0
20160530110000,0.0,0.0,0,64.2,70.9,82.0,76.0
20160530111500,0.0,0.0,0,64.2,71.4,82.0,76.0
20160530113000,0.0,0.0,0,64.2,71.6,82.0,76.0
20160530114500,0.0,0.0,0,64.2,72.2,82.0,76.0
20160530120000,0.0,0.0,0,64.2,72.1,82.0,76.0
20160530121500,0.0,0.0,0,64.2,72.5,82.0,76.0
20160530123000,0.0,0.0,0,64.2,72.4,82.0,76.0
20160530124500,0.0,0.0,0,64.2,73.6,82.0,76.0
20160530130000,0.0,0.0,0,64.9,73.9,82.0,76.0
20160530131500,0.0,0.0,0,64.9,74.2,82.0,76.0
20160530133000,0.0,0.0,0,64.9,74.2,82.0,76.0
20160530134500,0.0,0.0,0,65.8,74.5,82.0,76.0
20160530140000,0.0,0.0,0,65.8,74.6,82.0,76.0
20160530141500,0.0,0.0,0,65.8,74.7,82.0,76.0
20160530143000,0.0,0.0,0,65.8,74.5,82.0,76.0
20160530144500,0.0,0.0,0,65.8,74.6,82.0,76.0
20160530150000,0.0,0.0,0,65.8,74.5,82.0,76.0
20160530151500,0.0,0.0,0,65.8,74.5,82.0,76.0
20160530153000,0.0,0.0,0,65.8,74.4,82.0,76.0
20160530154500,0.0,0.0,0,65.8,74.3,82.0,76.0
20160530160000,0.0,0.0,0,65.8,74.3,82.0,76.0
20160530161500,0.0,0.0,0,65.8,74.3,82.0,76.0
20160530163000,0.0,0.0,0,65.8,74.2,82.0,76.0
20160530164500,0.0,0.0,0,65.8,74.2,82.0,76.0
20160530170000,0.0,0.0,0,65.8,74.1,82.0,76.0
20160530171500,0.0,0.0,0,65.8,74.0,82.0,76.0
20160530173000,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530174500,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530180000,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530181500,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530183000,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530184500,0.0,0.0,0,66.7,73.9,82.0,76.0
20160530190000,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530191500,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530193000,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530194500,0.0,0.0,0,66.7,74.0,82.0,76.0
20160530200000,0.0,0.0,0,66.7,73.8,82.0,76.0
20160530201500,0.0,0.0,0,66.7,73.8,82.0,76.0
20160530203000,0.0,0.0,0,66.7,73.8,82.0,76.0
20160530204500,0.0,0.0,0,66.7,73.8,82.0,76.0
20160530210000,0.0,0.0,0,66.7,73.7,82.0,76.0
20160530211500,0.0,0.0,0,66.7,73.7,82.0,76.0
20160530213000,0.0,0.0,0,65.8,73.6,82.0,76.0
20160530214500,0.0,0.0,0,65.8,73.6,82.0,76.0
20160530220000,0.0,0.0,0,65.8,73.3,82.0,76.0
20160530221500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160530223000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160530224500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160530230000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160530231500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160530233000,0.0,0.0,0,65.8,73.3,82.0,76.0
20160530234500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531000000,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531001500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531003000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531004500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160531010000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160531011500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160531013000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160531014500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160531020000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160531021500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160531023000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160531024500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160531030000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160531031500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160531033000,0.0,0.0,0,64.9,73.0,82.0,76.0
20160531034500,0.0,0.0,0,64.9,72.9,82.0,76.0
20160531040000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160531041500,0.0,0.0,0,64.9,73.0,82.0,76.0
20160531043000,0.0,0.0,0,64.1,72.9,82.0,76.0
20160531044500,0.0,0.0,0,64.1,72.9,82.0,76.0
20160531050000,0.0,0.0,0,64.1,72.9,82.0,76.0
20160531051500,0.0,0.0,0,64.1,72.9,82.0,76.0
20160531053000,0.0,0.0,0,64.1,72.8,82.0,76.0
20160531054500,0.0,0.0,0,64.1,72.8,82.0,76.0
20160531060000,0.0,0.0,0,64.1,72.8,82.0,76.0
20160531061500,0.0,0.0,0,64.1,72.8,82.0,76.0
20160531063000,0.0,0.0,0,64.1,72.8,82.0,76.0
20160531064500,0.0,0.0,0,64.1,72.8,82.0,76.0
20160531070000,0.0,0.0,0,64.1,72.7,82.0,76.0
20160531071500,0.0,0.0,0,64.1,72.6,82.0,76.0
20160531073000,0.0,0.0,0,64.1,72.5,82.0,76.0
20160531074500,0.0,0.0,0,64.1,71.4,82.0,76.0
20160531080000,0.0,0.0,0,64.1,71.0,82.0,76.0
20160531081500,0.0,0.0,0,64.1,71.1,82.0,76.0
20160531083000,0.0,0.0,0,64.1,71.3,82.0,76.0
20160531084500,0.0,0.0,0,64.1,71.4,82.0,76.0
20160531090000,0.0,0.0,0,64.1,71.6,82.0,76.0
20160531091500,0.0,0.0,0,64.1,71.6,82.0,76.0
20160531093000,0.0,0.0,0,64.1,71.5,82.0,76.0
20160531094500,0.0,0.0,0,64.1,71.1,82.0,76.0
20160531100000,0.0,0.0,0,64.1,71.2,82.0,76.0
20160531101500,0.0,0.0,0,64.1,71.4,82.0,76.0
20160531103000,0.0,0.0,0,64.1,71.3,82.0,76.0
20160531104500,0.0,0.0,0,64.1,71.4,82.0,76.0
20160531110000,0.0,0.0,0,64.1,71.2,82.0,76.0
20160531111500,0.0,0.0,0,64.1,71.1,82.0,76.0
20160531113000,0.0,0.0,0,64.1,70.9,82.0,76.0
20160531114500,0.0,0.0,0,64.1,70.9,82.0,76.0
20160531120000,0.0,0.0,0,64.1,71.0,82.0,76.0
20160531121500,0.0,0.0,0,64.1,71.0,82.0,76.0
20160531123000,0.0,0.0,0,64.1,71.4,82.0,76.0
20160531124500,0.0,0.0,0,64.1,71.6,82.0,76.0
20160531130000,0.0,0.0,0,64.1,71.7,82.0,76.0
20160531131500,0.0,0.0,0,64.1,71.7,82.0,76.0
20160531133000,0.0,0.0,0,64.1,71.6,82.0,76.0
20160531134500,0.0,0.0,0,64.1,71.6,82.0,76.0
20160531140000,0.0,0.0,0,64.1,71.5,82.0,76.0
20160531141500,0.0,0.0,0,64.1,71.6,82.0,76.0
20160531143000,0.0,0.0,0,64.8,71.9,82.0,76.0
20160531144500,0.0,0.0,0,64.8,72.1,82.0,76.0
20160531150000,0.0,0.0,0,64.8,72.1,82.0,76.0
20160531151500,0.0,0.0,0,64.8,71.8,82.0,76.0
20160531153000,0.0,0.0,0,64.8,71.6,82.0,76.0
20160531154500,0.0,0.0,0,64.8,70.8,82.0,76.0
20160531160000,0.0,0.0,0,64.8,71.4,82.0,76.0
20160531161500,0.0,0.0,0,64.8,72.3,82.0,76.0
20160531163000,0.0,0.0,0,65.8,72.5,82.0,76.0
20160531164500,0.0,0.0,0,65.8,72.7,82.0,76.0
20160531170000,0.0,0.0,0,65.8,72.8,82.0,76.0
20160531171500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160531173000,0.0,0.0,0,65.8,72.9,82.0,76.0
20160531174500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160531180000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160531181500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160531183000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160531184500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531190000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531191500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531193000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531194500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531200000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531201500,0.0,0.0,0,65.8,73.4,82.0,76.0
20160531203000,0.0,0.0,0,65.8,73.4,82.0,76.0
20160531204500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531210000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531211500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531213000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531214500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531220000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531221500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531223000,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531224500,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531230000,0.0,0.0,0,65.8,73.3,82.0,76.0
20160531231500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160531233000,0.0,0.0,0,65.8,73.4,82.0,76.0
20160531234500,0.0,0.0,0,65.8,73.4,82.0,76.0
20160601000000,0.0,0.0,0,65.8,73.4,82.0,76.0
20160601001500,0.0,0.0,0,65.8,73.4,82.0,76.0
20160601003000,0.0,0.0,0,65.8,73.4,82.0,76.0
20160601004500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160601010000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160601011500,0.0,0.0,0,64.9,73.3,82.0,76.0
20160601013000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601014500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160601020000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160601021500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160601023000,0.0,0.0,0,64.9,73.3,82.0,76.0
20160601024500,0.0,0.0,0,64.9,73.3,82.0,76.0
20160601030000,0.0,0.0,0,64.9,73.3,82.0,76.0
20160601031500,0.0,0.0,0,64.9,73.3,82.0,76.0
20160601033000,0.0,0.0,0,64.9,73.3,82.0,76.0
20160601034500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601040000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601041500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601043000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601044500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601050000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601051500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160601053000,0.0,0.0,0,64.0,73.2,82.0,76.0
20160601054500,0.0,0.0,0,64.0,73.2,82.0,76.0
20160601060000,0.0,0.0,0,64.0,73.2,82.0,76.0
20160601061500,0.0,0.0,0,64.0,73.2,82.0,76.0
20160601063000,0.0,0.0,0,64.0,73.1,82.0,76.0
20160601064500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160601070000,0.0,0.0,0,64.0,72.8,82.0,76.0
20160601071500,0.0,0.0,0,64.0,72.8,82.0,76.0
20160601073000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160601074500,0.0,0.0,0,63.2,71.9,82.0,76.0
20160601080000,0.0,0.0,0,63.2,71.7,82.0,76.0
20160601081500,0.0,0.0,0,63.2,71.6,82.0,76.0
