PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601083000,0.0,0.0,0,63.2,71.4,82.0,76.0
20160601084500,0.0,0.0,0,63.2,71.3,82.0,76.0
20160601090000,0.0,0.0,0,63.2,71.3,82.0,76.0
20160601091500,0.0,0.0,0,63.2,71.0,82.0,76.0
20160601093000,0.0,0.0,0,64.0,71.3,82.0,76.0
20160601094500,0.0,0.0,0,64.0,71.3,82.0,76.0
20160601100000,0.0,0.0,0,64.0,71.3,82.0,76.0
20160601101500,0.0,0.0,0,64.0,71.2,82.0,76.0
20160601103000,0.0,0.0,0,64.0,71.2,82.0,76.0
20160601104500,0.0,0.0,0,64.0,71.1,82.0,76.0
20160601110000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160601111500,0.0,0.0,0,64.0,71.2,82.0,76.0
20160601113000,0.0,0.0,0,64.0,71.4,82.0,76.0
20160601114500,0.0,0.0,0,64.0,70.9,82.0,76.0
20160601120000,0.0,0.0,0,64.0,71.2,82.0,76.0
20160601121500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160601123000,0.0,0.0,0,64.0,71.2,82.0,76.0
20160601124500,0.0,0.0,0,64.0,71.2,82.0,76.0
20160601130000,0.0,0.0,0,64.0,71.5,82.0,76.0
20160601131500,0.0,0.0,0,63.2,71.4,82.0,76.0
20160601133000,0.0,0.0,0,63.2,71.8,82.0,76.0
20160601134500,0.0,0.0,0,63.2,72.1,82.0,76.0
20160601140000,0.0,0.0,0,63.2,71.9,82.0,76.0
20160601141500,0.0,0.0,0,64.0,71.9,82.0,76.0
20160601143000,0.0,0.0,0,64.0,71.7,82.0,76.0
20160601144500,0.0,0.0,0,64.0,71.7,82.0,76.0
20160601150000,0.0,0.0,0,64.0,71.8,82.0,76.0
20160601151500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160601153000,0.0,0.0,0,64.0,71.7,82.0,76.0
20160601154500,0.0,0.0,0,64.0,71.9,82.0,76.0
20160601160000,0.0,0.0,0,64.0,72.1,82.0,76.0
20160601161500,0.0,0.0,0,64.0,72.1,82.0,76.0
20160601163000,0.0,0.0,0,64.8,72.1,82.0,76.0
20160601164500,0.0,0.0,0,64.8,71.9,82.0,76.0
20160601170000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160601171500,0.0,0.0,0,64.8,72.9,82.0,76.0
20160601173000,0.0,0.0,0,64.8,73.0,82.0,76.0
20160601174500,0.0,0.0,0,64.8,73.0,82.0,76.0
20160601180000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160601181500,0.0,0.0,0,64.8,72.9,82.0,76.0
20160601183000,0.0,0.0,0,64.8,72.9,82.0,76.0
20160601184500,0.0,0.0,0,64.8,72.9,82.0,76.0
20160601190000,0.0,0.0,0,64.8,73.0,82.0,76.0
20160601191500,0.0,0.0,0,64.8,73.0,82.0,76.0
20160601193000,0.0,0.0,0,64.8,72.9,82.0,76.0
20160601194500,0.0,0.0,0,64.8,73.1,82.0,76.0
20160601200000,0.0,0.0,0,64.8,73.2,82.0,76.0
20160601201500,0.0,0.0,0,64.8,73.2,82.0,76.0
20160601203000,0.0,0.0,0,64.8,73.2,82.0,76.0
20160601204500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601210000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601211500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601213000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601214500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601220000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601221500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601223000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601224500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601230000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160601231500,0.0,0.0,0,64.8,73.4,82.0,76.0
20160601233000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160601234500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602000000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602001500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602003000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602004500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602010000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160602011500,0.0,0.0,0,64.8,73.4,82.0,76.0
20160602013000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602014500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160602020000,0.0,0.0,0,64.1,73.3,82.0,76.0
20160602021500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160602023000,0.0,0.0,0,64.1,73.3,82.0,76.0
20160602024500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602030000,0.0,0.0,0,64.1,73.3,82.0,76.0
20160602031500,0.0,0.0,0,64.1,73.3,82.0,76.0
20160602033000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602034500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602040000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602041500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602043000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602044500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602050000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602051500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602053000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602054500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602060000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602061500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602063000,0.0,0.0,0,64.1,73.1,82.0,76.0
20160602064500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602070000,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602071500,0.0,0.0,0,64.1,73.2,82.0,76.0
20160602073000,0.0,0.0,0,64.1,72.9,82.0,76.0
20160602074500,0.0,0.0,0,64.1,73.0,82.0,76.0
20160602080000,0.0,0.0,0,64.1,72.8,82.0,76.0
20160602081500,0.0,0.0,0,64.1,72.1,82.0,76.0
20160602083000,0.0,0.0,0,64.1,71.0,82.0,76.0
20160602084500,0.0,0.0,0,64.1,70.5,82.0,76.0
20160602090000,0.0,0.0,0,64.1,70.1,82.0,76.0
20160602091500,0.0,0.0,0,64.1,70.0,82.0,76.0
20160602093000,0.0,0.0,0,64.1,70.4,82.0,76.0
20160602094500,0.0,0.0,0,64.1,70.8,82.0,76.0
20160602100000,0.0,0.0,0,64.1,70.9,82.0,76.0
20160602101500,0.0,0.0,0,64.1,71.2,82.0,76.0
20160602103000,0.0,0.0,0,64.1,71.5,82.0,76.0
20160602104500,0.0,0.0,0,64.1,70.9,82.0,76.0
20160602110000,0.0,0.0,0,64.8,70.7,82.0,76.0
20160602111500,0.0,0.0,0,64.8,70.7,82.0,76.0
20160602113000,0.0,0.0,0,64.8,70.8,82.0,76.0
20160602114500,0.0,0.0,0,64.8,70.8,82.0,76.0
20160602120000,0.0,0.0,0,64.8,71.6,82.0,76.0
20160602121500,0.0,0.0,0,64.8,71.8,82.0,76.0
20160602123000,0.0,0.0,0,64.8,71.2,82.0,76.0
20160602124500,0.0,0.0,0,64.8,71.3,82.0,76.0
20160602130000,0.0,0.0,0,64.8,72.3,82.0,76.0
20160602131500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160602133000,0.0,0.0,0,64.8,73.1,82.0,76.0
20160602134500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160602140000,0.0,0.0,0,64.8,73.6,82.0,76.0
20160602141500,0.0,0.0,0,64.8,74.0,82.0,76.0
20160602143000,0.0,0.0,0,64.8,74.1,82.0,76.0
20160602144500,0.0,0.0,0,64.8,73.6,82.0,76.0
20160602150000,0.0,0.0,0,64.8,73.2,82.0,76.0
20160602151500,0.0,0.0,0,65.8,72.7,82.0,76.0
20160602153000,0.0,0.0,0,65.8,73.5,82.0,76.0
20160602154500,0.0,0.0,0,65.8,73.7,82.0,76.0
20160602160000,0.0,0.0,0,65.8,74.0,82.0,76.0
20160602161500,0.0,0.0,0,65.8,73.7,82.0,76.0
20160602163000,0.0,0.0,0,65.8,73.7,82.0,76.0
20160602164500,0.0,0.0,0,65.8,73.9,82.0,76.0
20160602170000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602171500,0.0,0.0,0,65.8,73.7,82.0,76.0
20160602173000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602174500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602180000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602181500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602183000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602184500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602190000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602191500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602193000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602194500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602200000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602201500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602203000,0.0,0.0,0,65.8,73.7,82.0,76.0
20160602204500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602210000,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602211500,0.0,0.0,0,65.8,73.8,82.0,76.0
20160602213000,0.0,0.0,0,65.8,73.7,82.0,76.0
20160602214500,0.0,0.0,0,64.9,73.7,82.0,76.0
20160602220000,0.0,0.0,0,64.9,73.7,82.0,76.0
20160602221500,0.0,0.0,0,64.9,73.6,82.0,76.0
20160602223000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160602224500,0.0,0.0,0,64.9,73.6,82.0,76.0
20160602230000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160602231500,0.0,0.0,0,64.9,73.6,82.0,76.0
20160602233000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160602234500,0.0,0.0,0,64.9,73.6,82.0,76.0
20160603000000,0.0,0.0,0,64.9,73.6,82.0,76.0
20160603001500,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603003000,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603004500,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603010000,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603011500,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603013000,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603014500,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603020000,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603021500,0.0,0.0,0,64.9,73.5,82.0,76.0
20160603023000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603024500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603030000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603031500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603033000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603034500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603040000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603041500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603043000,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603044500,0.0,0.0,0,64.9,73.4,82.0,76.0
20160603050000,0.0,0.0,0,64.2,73.4,82.0,76.0
20160603051500,0.0,0.0,0,64.2,73.4,82.0,76.0
20160603053000,0.0,0.0,0,64.2,73.4,82.0,76.0
20160603054500,0.0,0.0,0,64.2,73.3,82.0,76.0
20160603060000,0.0,0.0,0,64.2,73.3,82.0,76.0
20160603061500,0.0,0.0,0,64.2,73.2,82.0,76.0
20160603063000,0.0,0.0,0,64.2,73.3,82.0,76.0
20160603064500,0.0,0.0,0,64.2,73.3,82.0,76.0
20160603070000,0.0,0.0,0,64.2,73.3,82.0,76.0
20160603071500,0.0,0.0,0,64.2,73.2,82.0,76.0
20160603073000,0.0,0.0,0,64.2,73.2,82.0,76.0
20160603074500,0.0,0.0,0,64.2,73.2,82.0,76.0
20160603080000,0.0,0.0,0,64.2,71.9,82.0,76.0
20160603081500,0.0,0.0,0,64.2,71.6,82.0,76.0
20160603083000,0.0,0.0,0,64.2,71.6,82.0,76.0
20160603084500,0.0,0.0,0,64.2,71.4,82.0,76.0
20160603090000,0.0,0.0,0,64.2,71.0,82.0,76.0
20160603091500,0.0,0.0,0,64.2,71.6,82.0,76.0
20160603093000,0.0,0.0,0,64.2,71.3,82.0,76.0
20160603094500,0.0,0.0,0,64.2,71.3,82.0,76.0
20160603100000,0.0,0.0,0,64.2,71.0,82.0,76.0
20160603101500,0.0,0.0,0,64.2,70.8,82.0,76.0
20160603103000,0.0,0.0,0,64.2,70.4,82.0,76.0
20160603104500,0.0,0.0,0,64.2,70.5,82.0,76.0
20160603110000,0.0,0.0,0,64.2,70.9,82.0,76.0
20160603111500,0.0,0.0,0,64.2,70.8,82.0,76.0
20160603113000,0.0,0.0,0,64.2,70.5,82.0,76.0
20160603114500,0.0,0.0,0,64.2,70.5,82.0,76.0
20160603120000,0.0,0.0,0,64.2,70.7,82.0,76.0
20160603121500,0.0,0.0,0,64.2,70.3,82.0,76.0
20160603123000,0.0,0.0,0,64.9,70.0,82.0,76.0
20160603124500,0.0,0.0,0,64.9,70.1,82.0,76.0
20160603130000,0.0,0.0,0,64.9,70.3,82.0,76.0
20160603131500,0.0,0.0,0,64.9,70.0,82.0,76.0
20160603133000,0.0,0.0,0,64.9,70.3,82.0,76.0
20160603134500,0.0,0.0,0,64.9,70.2,82.0,76.0
20160603140000,0.0,0.0,0,64.9,70.4,82.0,76.0
20160603141500,0.0,0.0,0,64.9,70.3,82.0,76.0
20160603143000,0.0,0.0,0,64.9,70.6,82.0,76.0
20160603144500,0.0,0.0,0,64.9,70.4,82.0,76.0
20160603150000,0.0,0.0,0,64.9,71.3,82.0,76.0
20160603151500,0.0,0.0,0,64.9,71.2,82.0,76.0
20160603153000,0.0,0.0,0,64.9,72.1,82.0,76.0
20160603154500,0.0,0.0,0,64.9,72.4,82.0,76.0
20160603160000,0.0,0.0,0,64.9,72.4,82.0,76.0
20160603161500,0.0,0.0,0,64.9,72.4,82.0,76.0
20160603163000,0.0,0.0,0,64.9,72.5,82.0,76.0
20160603164500,0.0,0.0,0,64.9,72.7,82.0,76.0
20160603170000,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603171500,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603173000,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603174500,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603180000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160603181500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160603183000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160603184500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160603190000,0.0,0.0,0,64.9,73.0,82.0,76.0
20160603191500,0.0,0.0,0,64.9,72.9,82.0,76.0
20160603193000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160603194500,0.0,0.0,0,64.9,72.9,82.0,76.0
20160603200000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160603201500,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603203000,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603204500,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603210000,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603211500,0.0,0.0,0,64.9,72.8,82.0,76.0
20160603213000,0.0,0.0,0,64.0,72.8,82.0,76.0
20160603214500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603220000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603221500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603223000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603224500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603230000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603231500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603233000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160603234500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604000000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604001500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604003000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160604004500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160604010000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604011500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604013000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160604014500,0.0,0.0,0,64.0,72.7,82.0,76.0
20160604020000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604021500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604023000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604024500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604030000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604031500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604033000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604034500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604040000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604041500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604043000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604044500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604050000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604051500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604053000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604054500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604060000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604061500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604063000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604064500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604070000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604071500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604073000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604074500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604080000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604081500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604083000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604084500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604090000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604091500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160604093000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604094500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604100000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604101500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604103000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604104500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604110000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604111500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604113000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604114500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604120000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604121500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604123000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604124500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604130000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604131500,0.0,0.0,0,64.8,72.9,82.0,76.0
20160604133000,0.0,0.0,0,64.8,72.9,82.0,76.0
20160604134500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604140000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604141500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604143000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604144500,0.0,0.0,0,64.8,72.9,82.0,76.0
20160604150000,0.0,0.0,0,64.8,72.9,82.0,76.0
20160604151500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604153000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160604154500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604160000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604161500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604163000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604164500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604170000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604171500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604173000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604174500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604180000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604181500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160604183000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604184500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604190000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604191500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604193000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604194500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160604200000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604201500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604203000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604204500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604210000,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604211500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160604213000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604214500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604220000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604221500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604223000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604224500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604230000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604231500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604233000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160604234500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605000000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605001500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605003000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605004500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605010000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605011500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605013000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605014500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605020000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605021500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605023000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605024500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605030000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605031500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605033000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605034500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605040000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605041500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605043000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605044500,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605050000,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605051500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605053000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605054500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605060000,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605061500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605063000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605064500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605070000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605071500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605073000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605074500,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605080000,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605081500,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605083000,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605084500,0.0,0.0,0,64.0,72.2,82.0,76.0
20160605090000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605091500,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605093000,0.0,0.0,0,64.0,72.3,82.0,76.0
20160605094500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605100000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605101500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605103000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605104500,0.0,0.0,0,64.0,72.4,82.0,76.0
20160605110000,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605111500,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605113000,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605114500,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605120000,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605121500,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605123000,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605124500,0.0,0.0,0,64.8,72.4,82.0,76.0
20160605130000,0.0,0.0,0,64.8,72.5,82.0,76.0
20160605131500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160605133000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160605134500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160605140000,0.0,0.0,0,64.8,72.6,82.0,76.0
20160605141500,0.0,0.0,0,65.8,72.6,82.0,76.0
20160605143000,0.0,0.0,0,65.8,72.6,82.0,76.0
20160605144500,0.0,0.0,0,65.8,72.6,82.0,76.0
20160605150000,0.0,0.0,0,65.8,72.6,82.0,76.0
20160605151500,0.0,0.0,0,65.8,72.7,82.0,76.0
20160605153000,0.0,0.0,0,65.8,72.7,82.0,76.0
20160605154500,0.0,0.0,0,65.8,72.7,82.0,76.0
20160605160000,0.0,0.0,0,65.8,72.8,82.0,76.0
20160605161500,0.0,0.0,0,65.8,72.8,82.0,76.0
20160605163000,0.0,0.0,0,65.8,72.8,82.0,76.0
20160605164500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605170000,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605171500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605173000,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605174500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605180000,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605181500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160605183000,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605184500,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605190000,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605191500,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605193000,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605194500,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605200000,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605201500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605203000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605204500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605210000,0.0,0.0,0,65.8,73.0,82.0,76.0
20160605211500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605213000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605214500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605220000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605221500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605223000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605224500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605230000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605231500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605233000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160605234500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160606000000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160606001500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606003000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606004500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606010000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606011500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606013000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606014500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606020000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606021500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606023000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606024500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606030000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606031500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606033000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160606034500,0.0,0.0,0,64.9,73.0,82.0,76.0
20160606040000,0.0,0.0,0,64.9,73.0,82.0,76.0
20160606041500,0.0,0.0,0,64.9,73.0,82.0,76.0
20160606043000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160606044500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606050000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606051500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606053000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606054500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606060000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606061500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160606063000,0.0,0.0,0,64.2,72.8,82.0,76.0
20160606064500,0.0,0.0,0,64.2,72.8,82.0,76.0
20160606070000,0.0,0.0,0,64.2,72.8,82.0,76.0
20160606071500,0.0,0.0,0,64.2,72.8,82.0,76.0
20160606073000,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606074500,0.0,0.0,0,64.2,70.6,82.0,76.0
20160606080000,0.0,0.0,0,64.2,71.4,82.0,76.0
20160606081500,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606083000,0.0,0.0,0,64.2,71.3,82.0,76.0
20160606084500,0.0,0.0,0,64.2,71.6,82.0,76.0
20160606090000,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606091500,0.0,0.0,0,64.2,71.5,82.0,76.0
20160606093000,0.0,0.0,0,64.2,71.9,82.0,76.0
20160606094500,0.0,0.0,0,64.2,71.9,82.0,76.0
20160606100000,0.0,0.0,0,64.2,72.1,82.0,76.0
20160606101500,0.0,0.0,0,64.2,71.4,82.0,76.0
20160606103000,0.0,0.0,0,64.2,71.4,82.0,76.0
20160606104500,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606110000,0.0,0.0,0,64.2,71.8,82.0,76.0
20160606111500,0.0,0.0,0,64.2,71.8,82.0,76.0
20160606113000,0.0,0.0,0,64.2,71.8,82.0,76.0
20160606114500,0.0,0.0,0,64.2,72.1,82.0,76.0
20160606120000,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606121500,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606123000,0.0,0.0,0,64.2,71.7,82.0,76.0
20160606124500,0.0,0.0,0,64.2,71.8,82.0,76.0
20160606130000,0.0,0.0,0,64.2,71.8,82.0,76.0
20160606131500,0.0,0.0,0,64.2,71.9,82.0,76.0
20160606133000,0.0,0.0,0,64.2,72.2,82.0,76.0
20160606134500,0.0,0.0,0,64.2,72.2,82.0,76.0
20160606140000,0.0,0.0,0,64.2,72.2,82.0,76.0
20160606141500,0.0,0.0,0,64.2,72.1,82.0,76.0
20160606143000,0.0,0.0,0,64.2,72.2,82.0,76.0
20160606144500,0.0,0.0,0,64.2,72.2,82.0,76.0
20160606150000,0.0,0.0,0,65.3,71.8,82.0,76.0
20160606151500,0.0,0.0,0,65.3,71.9,82.0,76.0
20160606153000,0.0,0.0,0,65.3,71.7,82.0,76.0
20160606154500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160606160000,0.0,0.0,0,66.2,72.8,82.0,76.0
20160606161500,0.0,0.0,0,66.2,72.8,82.0,76.0
20160606163000,0.0,0.0,0,66.2,72.7,82.0,76.0
20160606164500,0.0,0.0,0,66.2,72.6,82.0,76.0
20160606170000,0.0,0.0,0,66.2,72.7,82.0,76.0
20160606171500,0.0,0.0,0,66.2,72.7,82.0,76.0
20160606173000,0.0,0.0,0,66.2,72.6,82.0,76.0
20160606174500,0.0,0.0,0,66.2,72.6,82.0,76.0
20160606180000,0.0,0.0,0,66.2,72.6,82.0,76.0
20160606181500,0.0,0.0,0,66.2,72.6,82.0,76.0
20160606183000,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606184500,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606190000,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606191500,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606193000,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606194500,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606200000,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606201500,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606203000,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606204500,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606210000,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606211500,0.0,0.0,0,67.2,72.6,82.0,76.0
20160606213000,0.0,0.0,0,66.3,72.5,82.0,76.0
20160606214500,0.0,0.0,0,66.3,72.5,82.0,76.0
20160606220000,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606221500,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606223000,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606224500,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606230000,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606231500,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606233000,0.0,0.0,0,66.3,72.4,82.0,76.0
20160606234500,0.0,0.0,0,66.3,72.4,82.0,76.0
20160607000000,0.0,0.0,0,66.3,72.3,82.0,76.0
20160607001500,0.0,0.0,0,66.3,72.3,82.0,76.0
20160607003000,0.0,0.0,0,66.3,72.3,82.0,76.0
20160607004500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160607010000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160607011500,0.0,0.0,0,65.3,72.3,82.0,76.0
20160607013000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160607014500,0.0,0.0,0,65.3,72.3,82.0,76.0
20160607020000,0.0,0.0,0,65.3,72.3,82.0,76.0
20160607021500,0.0,0.0,0,65.3,72.2,82.0,76.0
20160607023000,0.0,0.0,0,65.3,72.2,82.0,76.0
20160607024500,0.0,0.0,0,65.3,72.2,82.0,76.0
20160607030000,0.0,0.0,0,65.3,72.2,82.0,76.0
20160607031500,0.0,0.0,0,65.3,72.2,82.0,76.0
20160607033000,0.0,0.0,0,65.3,72.1,82.0,76.0
20160607034500,0.0,0.0,0,65.3,72.1,82.0,76.0
20160607040000,0.0,0.0,0,65.3,72.1,82.0,76.0
20160607041500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160607043000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160607044500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160607050000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160607051500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160607053000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160607054500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160607060000,0.0,0.0,0,64.4,71.9,82.0,76.0
20160607061500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160607063000,0.0,0.0,0,64.4,71.9,82.0,76.0
20160607064500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160607070000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160607071500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160607073000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160607074500,0.0,0.0,0,63.6,70.9,82.0,76.0
20160607080000,0.0,0.0,0,63.6,70.8,82.0,76.0
20160607081500,0.0,0.0,0,63.6,70.8,82.0,76.0
20160607083000,0.0,0.0,0,63.6,71.0,82.0,76.0
20160607084500,0.0,0.0,0,63.6,71.2,82.0,76.0
20160607090000,0.0,0.0,0,63.6,71.2,82.0,76.0
20160607091500,0.0,0.0,0,63.6,71.2,82.0,76.0
20160607093000,0.0,0.0,0,63.6,71.2,82.0,76.0
20160607094500,0.0,0.0,0,63.6,71.2,82.0,76.0
20160607100000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160607101500,0.0,0.0,0,63.6,71.6,82.0,76.0
20160607103000,0.0,0.0,0,63.6,71.3,82.0,76.0
20160607104500,0.0,0.0,0,63.6,71.4,82.0,76.0
20160607110000,0.0,0.0,0,64.4,71.2,82.0,76.0
20160607111500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160607113000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160607114500,0.0,0.0,0,64.4,71.6,82.0,76.0
20160607120000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160607121500,0.0,0.0,0,64.4,72.2,82.0,76.0
20160607123000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160607124500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160607130000,0.0,0.0,0,65.3,70.7,82.0,76.0
20160607131500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160607133000,0.0,0.0,0,65.3,71.8,82.0,76.0
20160607134500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160607140000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160607141500,0.0,0.0,0,65.3,72.2,82.0,76.0
20160607143000,0.0,0.0,0,65.3,72.3,82.0,76.0
20160607144500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160607150000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160607151500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160607153000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160607154500,0.0,0.0,0,66.2,73.5,82.0,76.0
20160607160000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160607161500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160607163000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160607164500,0.0,0.0,0,66.2,73.5,82.0,76.0
20160607170000,0.0,0.0,0,66.2,73.5,82.0,76.0
20160607171500,0.0,0.0,0,67.2,73.5,82.0,76.0
20160607173000,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607174500,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607180000,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607181500,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607183000,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607184500,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607190000,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607191500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607193000,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607194500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607200000,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607201500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607203000,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607204500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607210000,0.0,0.0,0,67.2,73.4,82.0,76.0
20160607211500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607213000,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607214500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607220000,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607221500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607223000,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607224500,0.0,0.0,0,67.2,73.3,82.0,76.0
20160607230000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160607231500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160607233000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160607234500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160608000000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160608001500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160608003000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160608004500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160608010000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160608011500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160608013000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608014500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608020000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608021500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608023000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608024500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160608030000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160608031500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160608033000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160608034500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160608040000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160608041500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160608054500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160608060000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160608061500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160608063000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160608064500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160608070000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160608071500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160608073000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160608074500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160608080000,0.0,0.0,0,64.4,72.2,82.0,76.0
20160608081500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160608083000,0.0,0.0,0,63.7,71.7,82.0,76.0
20160608084500,0.0,0.0,0,63.7,70.8,82.0,76.0
20160608090000,0.0,0.0,0,63.7,71.2,82.0,76.0
20160608091500,0.0,0.0,0,63.7,70.9,82.0,76.0
20160608093000,0.0,0.0,0,63.7,70.9,82.0,76.0
20160608094500,0.0,0.0,0,64.4,70.8,82.0,76.0
20160608100000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160608101500,0.0,0.0,0,64.4,70.9,82.0,76.0
20160608103000,0.0,0.0,0,64.4,71.1,82.0,76.0
20160608104500,0.0,0.0,0,64.4,71.4,82.0,76.0
20160608110000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160608111500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160608113000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160608114500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160608120000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160608121500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160608123000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160608124500,0.0,0.0,0,64.4,70.4,82.0,76.0
20160608130000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160608131500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160608133000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160608134500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160608140000,0.0,0.0,0,64.4,71.3,82.0,76.0
20160608141500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160608143000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160608144500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160608150000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160608151500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160608153000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160608154500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160608160000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160608161500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160608163000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160608164500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160608170000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160608171500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160608173000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160608174500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160608180000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160608181500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160608183000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160608184500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160608190000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160608191500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608193000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608194500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608200000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608201500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608203000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608204500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608210000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608211500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160608213000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160608214500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608220000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608221500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608223000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608224500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608230000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608231500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608233000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160608234500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609000000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160609001500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160609003000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160609004500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160609010000,0.0,0.0,0,64.5,73.2,82.0,76.0
20160609011500,0.0,0.0,0,64.5,73.2,82.0,76.0
20160609013000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160609014500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160609020000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160609021500,0.0,0.0,0,64.5,73.1,82.0,76.0
20160609023000,0.0,0.0,0,64.5,73.1,82.0,76.0
20160609024500,0.0,0.0,0,64.5,73.0,82.0,76.0
20160609030000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609031500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609033000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609034500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609040000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609041500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609043000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609044500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609050000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609051500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609053000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609054500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609060000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609061500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609063000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609064500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609070000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609071500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609073000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160609074500,0.0,0.0,0,64.5,71.1,82.0,76.0
20160609080000,0.0,0.0,0,63.8,71.3,82.0,76.0
20160609081500,0.0,0.0,0,63.8,70.4,82.0,76.0
20160609083000,0.0,0.0,0,63.8,70.1,82.0,76.0
20160609084500,0.0,0.0,0,63.8,70.0,82.0,76.0
20160609090000,0.0,0.0,0,63.8,70.0,82.0,76.0
20160609091500,0.0,0.0,0,63.8,69.9,82.0,76.0
20160609093000,0.0,0.0,0,63.8,70.5,82.0,76.0
20160609094500,0.0,0.0,0,63.8,70.7,82.0,76.0
20160609100000,0.0,0.0,0,63.8,70.7,82.0,76.0
20160609101500,0.0,0.0,0,63.8,70.3,82.0,76.0
20160609103000,0.0,0.0,0,63.8,70.5,82.0,76.0
20160609104500,0.0,0.0,0,63.8,71.0,82.0,76.0
20160609110000,0.0,0.0,0,63.8,71.2,82.0,76.0
20160609111500,0.0,0.0,0,63.8,71.3,82.0,76.0
20160609113000,0.0,0.0,0,63.8,71.2,82.0,76.0
20160609114500,0.0,0.0,0,63.8,71.3,82.0,76.0
20160609120000,0.0,0.0,0,64.6,71.0,82.0,76.0
20160609121500,0.0,0.0,0,64.6,70.8,82.0,76.0
20160609123000,0.0,0.0,0,64.6,70.7,82.0,76.0
20160609124500,0.0,0.0,0,64.6,70.5,82.0,76.0
20160609130000,0.0,0.0,0,64.6,71.0,82.0,76.0
20160609131500,0.0,0.0,0,64.6,71.9,82.0,76.0
20160609133000,0.0,0.0,0,64.6,72.4,82.0,76.0
20160609134500,0.0,0.0,0,64.6,72.7,82.0,76.0
20160609140000,0.0,0.0,0,64.6,71.7,82.0,76.0
20160609141500,0.0,0.0,0,64.6,71.2,82.0,76.0
20160609143000,0.0,0.0,0,65.3,71.0,82.0,76.0
20160609144500,0.0,0.0,0,65.3,71.0,82.0,76.0
20160609150000,0.0,0.0,0,65.3,70.9,82.0,76.0
20160609151500,0.0,0.0,0,65.3,70.7,82.0,76.0
20160609153000,0.0,0.0,0,65.3,71.4,82.0,76.0
20160609154500,0.0,0.0,0,65.3,71.0,82.0,76.0
20160609160000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160609161500,0.0,0.0,0,65.3,72.0,82.0,76.0
20160609163000,0.0,0.0,0,65.3,71.9,82.0,76.0
20160609164500,0.0,0.0,0,65.3,72.5,82.0,76.0
20160609170000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160609171500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160609173000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160609174500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160609180000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609181500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609183000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609184500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609190000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609191500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160609193000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160609194500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160609200000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609201500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609203000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609204500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160609210000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160609211500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609213000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609214500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160609220000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160609221500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160609223000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609224500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609230000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160609231500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160609233000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160609234500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160610000000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160610001500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160610003000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610004500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610010000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610011500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610013000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610014500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610020000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610021500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610023000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610024500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610030000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610031500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610033000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160610034500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610040000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610041500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610043000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610044500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610050000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610051500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160610053000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160610054500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160610060000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160610061500,0.0,0.0,0,63.7,73.6,82.0,76.0
20160610063000,0.0,0.0,0,63.7,73.6,82.0,76.0
20160610064500,0.0,0.0,0,63.7,73.6,82.0,76.0
20160610070000,0.0,0.0,0,63.7,73.6,82.0,76.0
20160610071500,0.0,0.0,0,63.7,73.4,82.0,76.0
20160610073000,0.0,0.0,0,63.7,73.3,82.0,76.0
20160610074500,0.0,0.0,0,63.7,71.4,82.0,76.0
20160610080000,0.0,0.0,0,63.7,70.9,82.0,76.0
20160610081500,0.0,0.0,0,63.7,70.5,82.0,76.0
20160610083000,0.0,0.0,0,63.7,70.3,82.0,76.0
20160610084500,0.0,0.0,0,63.7,70.2,82.0,76.0
20160610090000,0.0,0.0,0,63.7,70.1,82.0,76.0
20160610091500,0.0,0.0,0,63.7,70.3,82.0,76.0
20160610093000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160610094500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160610100000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160610101500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160610103000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160610104500,0.0,0.0,0,64.4,70.9,82.0,76.0
20160610110000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160610111500,0.0,0.0,0,64.4,71.2,82.0,76.0
20160610113000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160610114500,0.0,0.0,0,64.4,71.0,82.0,76.0
20160610120000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160610121500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160610123000,0.0,0.0,0,64.4,71.3,82.0,76.0
20160610124500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160610130000,0.0,0.0,0,64.4,72.3,82.0,76.0
20160610131500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160610133000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610134500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610140000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610141500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610143000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610144500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610150000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610151500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610153000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610154500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160610160000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160610161500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160610163000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160610164500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610170000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610171500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610173000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610174500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610180000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610181500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610183000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610184500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610190000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610191500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610193000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160610194500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610200000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610201500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160610203000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160610204500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160610210000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160610211500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160610213000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160610214500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160610220000,0.0,0.0,0,65.3,73.9,82.0,76.0
20160610221500,0.0,0.0,0,65.3,74.0,82.0,76.0
20160610223000,0.0,0.0,0,65.3,74.0,82.0,76.0
20160610224500,0.0,0.0,0,65.3,74.0,82.0,76.0
20160610230000,0.0,0.0,0,65.3,74.1,82.0,76.0
20160610231500,0.0,0.0,0,65.3,74.1,82.0,76.0
20160610233000,0.0,0.0,0,65.3,73.9,82.0,76.0
20160610234500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160611000000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160611001500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160611003000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160611004500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160611010000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160611011500,0.0,0.0,0,64.6,73.6,82.0,76.0
20160611013000,0.0,0.0,0,64.6,73.6,82.0,76.0
20160611014500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160611020000,0.0,0.0,0,64.6,73.3,82.0,76.0
20160611021500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160611023000,0.0,0.0,0,64.6,73.3,82.0,76.0
20160611024500,0.0,0.0,0,64.6,73.3,82.0,76.0
20160611030000,0.0,0.0,0,64.6,73.3,82.0,76.0
20160611031500,0.0,0.0,0,64.6,73.2,82.0,76.0
20160611033000,0.0,0.0,0,64.6,73.2,82.0,76.0
20160611034500,0.0,0.0,0,64.6,73.2,82.0,76.0
20160611040000,0.0,0.0,0,64.6,73.2,82.0,76.0
20160611041500,0.0,0.0,0,64.6,73.1,82.0,76.0
20160611043000,0.0,0.0,0,64.6,73.1,82.0,76.0
20160611044500,0.0,0.0,0,64.6,73.1,82.0,76.0
20160611050000,0.0,0.0,0,64.6,73.1,82.0,76.0
20160611051500,0.0,0.0,0,64.6,73.1,82.0,76.0
20160611053000,0.0,0.0,0,64.6,73.0,82.0,76.0
20160611054500,0.0,0.0,0,64.6,73.0,82.0,76.0
20160611060000,0.0,0.0,0,64.6,73.0,82.0,76.0
20160611061500,0.0,0.0,0,64.6,73.0,82.0,76.0
20160611063000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611064500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611070000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611071500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611073000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611074500,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611080000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160611081500,0.0,0.0,0,63.6,72.8,82.0,76.0
20160611083000,0.0,0.0,0,63.6,72.8,82.0,76.0
20160611084500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160611090000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611091500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611093000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611094500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611100000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611101500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611103000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160611104500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611110000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611111500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611113000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611114500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611120000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611121500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611123000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611124500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611130000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160611131500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160611133000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160611134500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160611140000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160611141500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160611143000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160611144500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160611150000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160611151500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160611153000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160611154500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160611160000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160611161500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160611163000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160611164500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160611170000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160611171500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160611173000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611174500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611180000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611181500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611183000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611184500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611190000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611191500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160611193000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611194500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611200000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611201500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611203000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611204500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611210000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611211500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611213000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160611214500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611220000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611221500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611223000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611224500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611230000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611231500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611233000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160611234500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612000000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612001500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612003000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612004500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612010000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612011500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612013000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612014500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612020000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612021500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612023000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612024500,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612030000,0.0,0.0,0,65.4,73.2,82.0,76.0
20160612031500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160612033000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612034500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612040000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612041500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612043000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612044500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612050000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612051500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612053000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612054500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612060000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612061500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612063000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612064500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612070000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612071500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612073000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612074500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612080000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612081500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612083000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612084500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612090000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612091500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612093000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612094500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160612100000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612101500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612103000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160612104500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160612110000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160612111500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160612113000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612114500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612120000,0.0,0.0,0,64.4,73.1,82.0,76.0
