PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612121500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612123000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612124500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612130000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612131500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612133000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612134500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612140000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612141500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612143000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612144500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612150000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612151500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612153000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612154500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612160000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612161500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612163000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612164500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612170000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612171500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612173000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612174500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612180000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612181500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612183000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612184500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612190000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612191500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612193000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612194500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612200000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160612201500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612203000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160612204500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612210000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612211500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612213000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160612214500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612220000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160612221500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160612223000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612224500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612230000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612231500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612233000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160612234500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160613000000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160613001500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160613003000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160613004500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613010000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613011500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613013000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613014500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613020000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613021500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613023000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613024500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613030000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160613031500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160613033000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160613034500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160613040000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160613041500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613043000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613044500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613050000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613051500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613053000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613054500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613060000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613061500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613063000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160613064500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160613070000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613071500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613073000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160613074500,0.0,0.0,0,64.4,71.0,82.0,76.0
20160613080000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160613081500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160613083000,0.0,0.0,0,64.4,70.0,82.0,76.0
20160613084500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160613090000,0.0,0.0,0,64.4,70.1,82.0,76.0
20160613091500,0.0,0.0,0,64.4,69.9,82.0,76.0
20160613093000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613094500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613100000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160613101500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160613103000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160613104500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613110000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613111500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613113000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613114500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160613120000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160613121500,0.0,0.0,0,64.4,70.9,82.0,76.0
20160613123000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160613124500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160613130000,0.0,0.0,0,64.4,70.4,82.0,76.0
20160613131500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160613133000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160613134500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160613140000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160613141500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160613143000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160613144500,0.0,0.0,0,64.4,71.1,82.0,76.0
20160613150000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160613151500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160613153000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160613154500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160613160000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160613161500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160613163000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160613164500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160613170000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160613171500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160613173000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160613174500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160613180000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160613181500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160613183000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160613184500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160613190000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160613191500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160613193000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160613194500,0.0,0.0,0,65.3,73.9,82.0,76.0
20160613200000,0.0,0.0,0,65.3,74.0,82.0,76.0
20160613201500,0.0,0.0,0,65.3,74.0,82.0,76.0
20160613203000,0.0,0.0,0,65.3,74.0,82.0,76.0
20160613204500,0.0,0.0,0,65.3,74.0,82.0,76.0
20160613210000,0.0,0.0,0,65.3,74.1,82.0,76.0
20160613211500,0.0,0.0,0,65.3,74.1,82.0,76.0
20160613213000,0.0,0.0,0,65.3,74.1,82.0,76.0
20160613214500,0.0,0.0,0,65.3,74.1,82.0,76.0
20160613220000,0.0,0.0,0,65.3,74.1,82.0,76.0
20160613221500,0.0,0.0,0,65.3,74.1,82.0,76.0
20160613223000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160613224500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160613230000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160613231500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160613233000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160613234500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614000000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614001500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614003000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614004500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614010000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614011500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614013000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614014500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160614020000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160614021500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160614023000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160614024500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160614030000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614031500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614033000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614034500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614040000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614041500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614043000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614044500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614050000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614051500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614053000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614054500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614060000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614061500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614063000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614064500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614070000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160614071500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614073000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160614074500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160614080000,0.0,0.0,0,64.4,71.8,82.0,76.0
20160614081500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160614083000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160614084500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160614090000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160614091500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160614093000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160614094500,0.0,0.0,0,64.4,71.4,82.0,76.0
20160614100000,0.0,0.0,0,64.4,70.7,82.0,76.0
20160614101500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160614103000,0.0,0.0,0,64.4,70.9,82.0,76.0
20160614104500,0.0,0.0,0,64.4,72.0,82.0,76.0
20160614110000,0.0,0.0,0,64.4,71.4,82.0,76.0
20160614111500,0.0,0.0,0,64.4,70.8,82.0,76.0
20160614113000,0.0,0.0,0,64.4,70.4,82.0,76.0
20160614114500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160614120000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160614121500,0.0,0.0,0,64.4,70.8,82.0,76.0
20160614123000,0.0,0.0,0,64.4,70.6,82.0,76.0
20160614124500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160614130000,0.0,0.0,0,64.4,71.1,82.0,76.0
20160614131500,0.0,0.0,0,64.4,72.3,82.0,76.0
20160614133000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160614134500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160614140000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160614141500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160614143000,0.0,0.0,0,64.4,72.3,82.0,76.0
20160614144500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160614150000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160614151500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160614153000,0.0,0.0,0,64.4,71.9,82.0,76.0
20160614154500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160614160000,0.0,0.0,0,65.3,71.6,82.0,76.0
20160614161500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160614163000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160614164500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160614170000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160614171500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160614173000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160614174500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160614180000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614181500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614183000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614184500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614190000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614191500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614193000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160614194500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614200000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614201500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614203000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614204500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614210000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614211500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614213000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614214500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614220000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614221500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614223000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614224500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614230000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160614231500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160614233000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160614234500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160615000000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160615001500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160615003000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160615004500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615010000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615011500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615013000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615014500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615020000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615021500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615023000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615024500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615030000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615031500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615033000,0.0,0.0,0,64.5,73.3,82.0,76.0
20160615034500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615040000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615041500,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615043000,0.0,0.0,0,64.5,73.4,82.0,76.0
20160615044500,0.0,0.0,0,64.5,73.3,82.0,76.0
20160615050000,0.0,0.0,0,64.5,73.3,82.0,76.0
20160615051500,0.0,0.0,0,64.5,73.3,82.0,76.0
20160615053000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615054500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615060000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615061500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615063000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615064500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615070000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615071500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615073000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615074500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160615080000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160615081500,0.0,0.0,0,65.3,72.3,82.0,76.0
20160615083000,0.0,0.0,0,65.3,72.5,82.0,76.0
20160615084500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160615090000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160615091500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160615093000,0.0,0.0,0,65.3,72.4,82.0,76.0
20160615094500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160615100000,0.0,0.0,0,65.3,72.0,82.0,76.0
20160615101500,0.0,0.0,0,65.3,72.1,82.0,76.0
20160615103000,0.0,0.0,0,65.3,71.8,82.0,76.0
20160615104500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160615110000,0.0,0.0,0,65.3,72.3,82.0,76.0
20160615111500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160615113000,0.0,0.0,0,65.3,71.1,82.0,76.0
20160615114500,0.0,0.0,0,65.3,71.7,82.0,76.0
20160615120000,0.0,0.0,0,65.3,71.6,82.0,76.0
20160615121500,0.0,0.0,0,65.3,71.2,82.0,76.0
20160615123000,0.0,0.0,0,65.3,71.2,82.0,76.0
20160615124500,0.0,0.0,0,65.3,71.1,82.0,76.0
20160615130000,0.0,0.0,0,65.3,71.2,82.0,76.0
20160615131500,0.0,0.0,0,65.3,72.5,82.0,76.0
20160615133000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160615134500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160615140000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160615141500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160615143000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160615144500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160615150000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160615151500,0.0,0.0,0,65.3,72.3,82.0,76.0
20160615153000,0.0,0.0,0,65.3,71.7,82.0,76.0
20160615154500,0.0,0.0,0,65.3,71.8,82.0,76.0
20160615160000,0.0,0.0,0,65.3,71.2,82.0,76.0
20160615161500,0.0,0.0,0,66.2,71.0,82.0,76.0
20160615163000,0.0,0.0,0,66.2,71.7,82.0,76.0
20160615164500,0.0,0.0,0,66.2,72.6,82.0,76.0
20160615170000,0.0,0.0,0,66.2,72.9,82.0,76.0
20160615171500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160615173000,0.0,0.0,0,66.2,73.3,82.0,76.0
20160615174500,0.0,0.0,0,67.0,73.5,82.0,76.0
20160615180000,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615181500,0.0,0.0,0,67.0,73.5,82.0,76.0
20160615183000,0.0,0.0,0,67.0,73.5,82.0,76.0
20160615184500,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615190000,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615191500,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615193000,0.0,0.0,0,67.0,73.5,82.0,76.0
20160615194500,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615200000,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615201500,0.0,0.0,0,67.0,73.5,82.0,76.0
20160615203000,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615204500,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615210000,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615211500,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615213000,0.0,0.0,0,67.0,73.6,82.0,76.0
20160615214500,0.0,0.0,0,66.3,73.6,82.0,76.0
20160615220000,0.0,0.0,0,66.3,73.6,82.0,76.0
20160615221500,0.0,0.0,0,66.3,73.6,82.0,76.0
20160615223000,0.0,0.0,0,66.3,73.5,82.0,76.0
20160615224500,0.0,0.0,0,66.3,73.5,82.0,76.0
20160615230000,0.0,0.0,0,66.3,73.5,82.0,76.0
20160615231500,0.0,0.0,0,66.3,73.5,82.0,76.0
20160615233000,0.0,0.0,0,66.3,73.5,82.0,76.0
20160615234500,0.0,0.0,0,66.3,73.5,82.0,76.0
20160616000000,0.0,0.0,0,66.3,73.4,82.0,76.0
20160616001500,0.0,0.0,0,66.3,73.5,82.0,76.0
20160616003000,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616004500,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616010000,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616011500,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616013000,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616014500,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616020000,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616021500,0.0,0.0,0,66.3,73.6,82.0,76.0
20160616023000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160616024500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160616030000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160616031500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616033000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616034500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616040000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616041500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616043000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616044500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616050000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616051500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160616053000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616054500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616060000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616061500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616063000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616064500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616070000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616071500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160616073000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616074500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160616080000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160616081500,0.0,0.0,0,65.3,71.4,82.0,76.0
20160616083000,0.0,0.0,0,65.3,71.2,82.0,76.0
20160616084500,0.0,0.0,0,65.3,71.0,82.0,76.0
20160616090000,0.0,0.0,0,65.3,70.7,82.0,76.0
20160616091500,0.0,0.0,0,65.3,70.5,82.0,76.0
20160616093000,0.0,0.0,0,65.3,70.4,82.0,76.0
20160616094500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160616100000,0.0,0.0,0,65.3,70.3,82.0,76.0
20160616101500,0.0,0.0,0,65.3,70.2,82.0,76.0
20160616103000,0.0,0.0,0,65.3,70.2,82.0,76.0
20160616104500,0.0,0.0,0,65.3,70.1,82.0,76.0
20160616110000,0.0,0.0,0,65.3,70.0,82.0,76.0
20160616111500,0.0,0.0,0,65.3,70.0,82.0,76.0
20160616113000,0.0,0.0,0,65.3,70.0,82.0,76.0
20160616114500,0.0,0.0,0,65.3,70.1,82.0,76.0
20160616120000,0.0,0.0,0,65.3,70.8,82.0,76.0
20160616121500,0.0,0.0,0,65.3,70.3,82.0,76.0
20160616123000,0.0,0.0,0,65.3,70.1,82.0,76.0
20160616124500,0.0,0.0,0,65.3,70.1,82.0,76.0
20160616130000,0.0,0.0,0,65.3,70.7,82.0,76.0
20160616131500,0.0,0.0,0,65.3,70.5,82.0,76.0
20160616133000,0.0,0.0,0,65.3,70.5,82.0,76.0
20160616134500,0.0,0.0,0,65.3,70.5,82.0,76.0
20160616140000,0.0,0.0,0,65.3,70.5,82.0,76.0
20160616141500,0.0,0.0,0,66.1,70.8,82.0,76.0
20160616143000,0.0,0.0,0,66.1,70.4,82.0,76.0
20160616144500,0.0,0.0,0,66.1,70.8,82.0,76.0
20160616150000,0.0,0.0,0,66.1,71.2,82.0,76.0
20160616151500,0.0,0.0,0,66.1,70.5,82.0,76.0
20160616153000,0.0,0.0,0,66.1,70.8,82.0,76.0
20160616154500,0.0,0.0,0,66.1,71.3,82.0,76.0
20160616160000,0.0,0.0,0,66.1,71.9,82.0,76.0
20160616161500,0.0,0.0,0,66.1,72.2,82.0,76.0
20160616163000,0.0,0.0,0,66.1,72.4,82.0,76.0
20160616164500,0.0,0.0,0,66.1,72.6,82.0,76.0
20160616170000,0.0,0.0,0,66.1,72.8,82.0,76.0
20160616171500,0.0,0.0,0,66.1,72.9,82.0,76.0
20160616173000,0.0,0.0,0,66.8,72.9,82.0,76.0
20160616174500,0.0,0.0,0,66.8,73.0,82.0,76.0
20160616180000,0.0,0.0,0,66.8,73.1,82.0,76.0
20160616181500,0.0,0.0,0,66.8,73.1,82.0,76.0
20160616183000,0.0,0.0,0,66.8,73.1,82.0,76.0
20160616184500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616190000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616191500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616193000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616194500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616200000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616201500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616203000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616204500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616210000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616211500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616213000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616214500,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616220000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616221500,0.0,0.0,0,66.8,73.3,82.0,76.0
20160616223000,0.0,0.0,0,66.8,73.3,82.0,76.0
20160616224500,0.0,0.0,0,66.8,73.3,82.0,76.0
20160616230000,0.0,0.0,0,66.8,73.2,82.0,76.0
20160616231500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160616233000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160616234500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160617000000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160617001500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617003000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617004500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617010000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617011500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617013000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617014500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160617020000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160617021500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160617023000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160617024500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160617030000,0.0,0.0,0,64.9,73.0,82.0,76.0
20160617031500,0.0,0.0,0,64.9,73.0,82.0,76.0
20160617033000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160617034500,0.0,0.0,0,64.9,72.9,82.0,76.0
20160617040000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160617041500,0.0,0.0,0,64.9,72.9,82.0,76.0
20160617043000,0.0,0.0,0,64.9,72.9,82.0,76.0
20160617044500,0.0,0.0,0,64.9,72.9,82.0,76.0
20160617050000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617051500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617053000,0.0,0.0,0,64.0,72.8,82.0,76.0
20160617054500,0.0,0.0,0,64.0,72.8,82.0,76.0
20160617060000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617061500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617063000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617064500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617070000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617071500,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617073000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160617074500,0.0,0.0,0,64.0,72.6,82.0,76.0
20160617080000,0.0,0.0,0,64.0,71.6,82.0,76.0
20160617081500,0.0,0.0,0,64.0,70.8,82.0,76.0
20160617083000,0.0,0.0,0,64.0,70.5,82.0,76.0
20160617084500,0.0,0.0,0,64.0,70.3,82.0,76.0
20160617090000,0.0,0.0,0,64.0,70.0,82.0,76.0
20160617091500,0.0,0.0,0,64.0,69.9,82.0,76.0
20160617093000,0.0,0.0,0,64.0,69.8,82.0,76.0
20160617094500,0.0,0.0,0,64.0,70.0,82.0,76.0
20160617100000,0.0,0.0,0,64.0,70.0,82.0,76.0
20160617101500,0.0,0.0,0,64.0,70.2,82.0,76.0
20160617103000,0.0,0.0,0,64.7,70.1,82.0,76.0
20160617104500,0.0,0.0,0,64.7,70.1,82.0,76.0
20160617110000,0.0,0.0,0,64.7,69.9,82.0,76.0
20160617111500,0.0,0.0,0,64.7,69.8,82.0,76.0
20160617113000,0.0,0.0,0,64.7,70.0,82.0,76.0
20160617114500,0.0,0.0,0,64.7,70.2,82.0,76.0
20160617120000,0.0,0.0,0,64.7,70.1,82.0,76.0
20160617121500,0.0,0.0,0,64.7,70.1,82.0,76.0
20160617123000,0.0,0.0,0,64.7,70.3,82.0,76.0
20160617124500,0.0,0.0,0,64.7,70.2,82.0,76.0
20160617130000,0.0,0.0,0,64.7,70.2,82.0,76.0
20160617131500,0.0,0.0,0,64.7,70.2,82.0,76.0
20160617133000,0.0,0.0,0,64.7,70.2,82.0,76.0
20160617134500,0.0,0.0,0,64.7,70.3,82.0,76.0
20160617140000,0.0,0.0,0,64.7,70.3,82.0,76.0
20160617141500,0.0,0.0,0,64.7,70.3,82.0,76.0
20160617143000,0.0,0.0,0,64.7,71.3,82.0,76.0
20160617144500,0.0,0.0,0,64.7,71.6,82.0,76.0
20160617150000,0.0,0.0,0,64.7,70.7,82.0,76.0
20160617151500,0.0,0.0,0,64.7,71.1,82.0,76.0
20160617153000,0.0,0.0,0,64.7,71.2,82.0,76.0
20160617154500,0.0,0.0,0,64.7,70.7,82.0,76.0
20160617160000,0.0,0.0,0,64.7,71.3,82.0,76.0
20160617161500,0.0,0.0,0,64.7,72.0,82.0,76.0
20160617163000,0.0,0.0,0,64.7,72.3,82.0,76.0
20160617164500,0.0,0.0,0,64.7,72.5,82.0,76.0
20160617170000,0.0,0.0,0,64.7,72.7,82.0,76.0
20160617171500,0.0,0.0,0,64.7,72.8,82.0,76.0
20160617173000,0.0,0.0,0,65.5,72.8,82.0,76.0
20160617174500,0.0,0.0,0,65.5,72.9,82.0,76.0
20160617180000,0.0,0.0,0,65.5,72.9,82.0,76.0
20160617181500,0.0,0.0,0,66.2,73.0,82.0,76.0
20160617183000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617184500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617190000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617191500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617193000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617194500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617200000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617201500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617203000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617204500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617210000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160617211500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160617213000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617214500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617220000,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617221500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617223000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160617224500,0.0,0.0,0,66.2,73.1,82.0,76.0
20160617230000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160617231500,0.0,0.0,0,66.2,73.2,82.0,76.0
20160617233000,0.0,0.0,0,66.2,73.2,82.0,76.0
20160617234500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618000000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618001500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618003000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618004500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618010000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618011500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618013000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160618014500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618020000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618021500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618023000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618024500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160618030000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618031500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618033000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618034500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618040000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618041500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618043000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618044500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618050000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618051500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618053000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618054500,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618060000,0.0,0.0,0,64.4,73.1,82.0,76.0
20160618061500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618063000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618064500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618070000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618071500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618073000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618074500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618080000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618081500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618083000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618084500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618090000,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618091500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160618093000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618094500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618100000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618101500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618103000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618104500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618110000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160618111500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618113000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618114500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618120000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618121500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618123000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618124500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618130000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618131500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618133000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618134500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160618140000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160618141500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160618143000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160618144500,0.0,0.0,0,65.3,73.0,82.0,76.0
20160618150000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618151500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618153000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618154500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618160000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618161500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618163000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618164500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618170000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618171500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618173000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618174500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618180000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618181500,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618183000,0.0,0.0,0,64.4,72.9,82.0,76.0
20160618184500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160618190000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160618191500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160618193000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160618194500,0.0,0.0,0,64.4,72.8,82.0,76.0
20160618200000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618201500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618203000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618204500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618210000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618211500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618213000,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618214500,0.0,0.0,0,64.4,72.7,82.0,76.0
20160618220000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160618221500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160618223000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160618224500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160618230000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160618231500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160618233000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160618234500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619000000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619001500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619003000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619004500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619010000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619011500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619013000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619014500,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619020000,0.0,0.0,0,63.6,72.6,82.0,76.0
20160619021500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160619023000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160619024500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619030000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619031500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619033000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619034500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619040000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619041500,0.0,0.0,0,63.6,72.4,82.0,76.0
20160619043000,0.0,0.0,0,63.6,72.3,82.0,76.0
20160619044500,0.0,0.0,0,63.6,72.3,82.0,76.0
20160619050000,0.0,0.0,0,62.8,72.3,82.0,76.0
20160619051500,0.0,0.0,0,62.8,72.3,82.0,76.0
20160619053000,0.0,0.0,0,62.8,72.3,82.0,76.0
20160619054500,0.0,0.0,0,62.8,72.3,82.0,76.0
20160619060000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619061500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619063000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619064500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619070000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619071500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619073000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619074500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619080000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619081500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619083000,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619084500,0.0,0.0,0,62.8,72.2,82.0,76.0
20160619090000,0.0,0.0,0,63.5,72.2,82.0,76.0
20160619091500,0.0,0.0,0,63.5,72.2,82.0,76.0
20160619093000,0.0,0.0,0,63.5,72.2,82.0,76.0
20160619094500,0.0,0.0,0,63.5,72.2,82.0,76.0
20160619100000,0.0,0.0,0,63.5,72.3,82.0,76.0
20160619101500,0.0,0.0,0,63.5,72.3,82.0,76.0
20160619103000,0.0,0.0,0,63.5,72.4,82.0,76.0
20160619104500,0.0,0.0,0,63.5,72.4,82.0,76.0
20160619110000,0.0,0.0,0,63.5,72.3,82.0,76.0
20160619111500,0.0,0.0,0,63.5,72.3,82.0,76.0
20160619113000,0.0,0.0,0,63.5,72.4,82.0,76.0
20160619114500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160619120000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160619121500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160619123000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160619124500,0.0,0.0,0,64.4,72.4,82.0,76.0
20160619130000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160619131500,0.0,0.0,0,64.4,72.5,82.0,76.0
20160619133000,0.0,0.0,0,64.4,72.5,82.0,76.0
20160619134500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160619140000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160619141500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160619143000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160619144500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160619150000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160619151500,0.0,0.0,0,65.3,72.6,82.0,76.0
20160619153000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160619154500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619160000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619161500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619163000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619164500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619170000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619171500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160619173000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160619174500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160619180000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160619181500,0.0,0.0,0,66.2,72.8,82.0,76.0
20160619183000,0.0,0.0,0,66.2,72.8,82.0,76.0
20160619184500,0.0,0.0,0,66.2,72.8,82.0,76.0
20160619190000,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619191500,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619193000,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619194500,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619200000,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619201500,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619203000,0.0,0.0,0,66.2,72.9,82.0,76.0
20160619204500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619210000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619211500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619213000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619214500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619220000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619221500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619223000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619224500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619230000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619231500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619233000,0.0,0.0,0,65.4,72.9,82.0,76.0
20160619234500,0.0,0.0,0,65.4,72.9,82.0,76.0
20160620000000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620001500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620003000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620004500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620010000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620011500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620013000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620014500,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620020000,0.0,0.0,0,64.5,72.9,82.0,76.0
20160620021500,0.0,0.0,0,64.5,72.8,82.0,76.0
20160620023000,0.0,0.0,0,64.5,72.8,82.0,76.0
20160620024500,0.0,0.0,0,63.8,72.8,82.0,76.0
20160620030000,0.0,0.0,0,63.8,72.8,82.0,76.0
20160620031500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620033000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620034500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620040000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620041500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620043000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620044500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620050000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620051500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620053000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620054500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620060000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620061500,0.0,0.0,0,63.8,72.6,82.0,76.0
20160620063000,0.0,0.0,0,63.8,72.6,82.0,76.0
20160620064500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620070000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620071500,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620073000,0.0,0.0,0,63.8,72.7,82.0,76.0
20160620074500,0.0,0.0,0,63.8,71.0,82.0,76.0
20160620080000,0.0,0.0,0,63.8,70.5,82.0,76.0
20160620081500,0.0,0.0,0,63.8,72.2,82.0,76.0
20160620083000,0.0,0.0,0,63.8,72.4,82.0,76.0
20160620084500,0.0,0.0,0,63.8,73.2,82.0,76.0
20160620090000,0.0,0.0,0,63.8,71.8,82.0,76.0
20160620091500,0.0,0.0,0,63.8,72.3,82.0,76.0
20160620093000,0.0,0.0,0,63.8,72.1,82.0,76.0
20160620094500,0.0,0.0,0,63.8,71.7,82.0,76.0
20160620100000,0.0,0.0,0,63.8,71.7,82.0,76.0
20160620101500,0.0,0.0,0,63.8,71.6,82.0,76.0
20160620103000,0.0,0.0,0,63.8,71.4,82.0,76.0
20160620104500,0.0,0.0,0,63.8,71.6,82.0,76.0
20160620110000,0.0,0.0,0,63.8,72.1,82.0,76.0
20160620111500,0.0,0.0,0,63.8,71.9,82.0,76.0
20160620113000,0.0,0.0,0,63.8,71.7,82.0,76.0
20160620114500,0.0,0.0,0,63.8,71.5,82.0,76.0
20160620120000,0.0,0.0,0,63.8,71.4,82.0,76.0
20160620121500,0.0,0.0,0,63.8,71.2,82.0,76.0
20160620123000,0.0,0.0,0,63.8,70.7,82.0,76.0
20160620124500,0.0,0.0,0,63.8,71.0,82.0,76.0
20160620130000,0.0,0.0,0,63.8,71.1,82.0,76.0
20160620131500,0.0,0.0,0,63.8,71.1,82.0,76.0
20160620133000,0.0,0.0,0,63.8,70.8,82.0,76.0
20160620134500,0.0,0.0,0,63.8,70.8,82.0,76.0
20160620140000,0.0,0.0,0,63.8,70.6,82.0,76.0
20160620141500,0.0,0.0,0,63.8,70.7,82.0,76.0
20160620143000,0.0,0.0,0,63.8,71.1,82.0,76.0
20160620144500,0.0,0.0,0,64.8,71.3,82.0,76.0
20160620150000,0.0,0.0,0,64.8,71.2,82.0,76.0
20160620151500,0.0,0.0,0,64.8,71.9,82.0,76.0
20160620153000,0.0,0.0,0,64.8,72.1,82.0,76.0
20160620154500,0.0,0.0,0,64.8,72.3,82.0,76.0
20160620160000,0.0,0.0,0,64.8,72.5,82.0,76.0
20160620161500,0.0,0.0,0,64.8,72.6,82.0,76.0
20160620163000,0.0,0.0,0,64.8,72.7,82.0,76.0
20160620164500,0.0,0.0,0,64.8,72.7,82.0,76.0
20160620170000,0.0,0.0,0,64.8,72.8,82.0,76.0
20160620171500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160620173000,0.0,0.0,0,64.8,72.9,82.0,76.0
20160620174500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160620180000,0.0,0.0,0,65.8,72.9,82.0,76.0
20160620181500,0.0,0.0,0,65.8,72.9,82.0,76.0
20160620183000,0.0,0.0,0,65.8,73.0,82.0,76.0
20160620184500,0.0,0.0,0,65.8,73.0,82.0,76.0
20160620190000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160620191500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160620193000,0.0,0.0,0,65.8,73.1,82.0,76.0
20160620194500,0.0,0.0,0,65.8,73.1,82.0,76.0
20160620200000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620201500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620203000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620204500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620210000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620211500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620213000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620214500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620220000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620221500,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620223000,0.0,0.0,0,65.8,73.2,82.0,76.0
20160620224500,0.0,0.0,0,64.9,73.2,82.0,76.0
20160620230000,0.0,0.0,0,64.9,73.2,82.0,76.0
20160620231500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160620233000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160620234500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160621000000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160621001500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160621003000,0.0,0.0,0,64.9,73.1,82.0,76.0
20160621004500,0.0,0.0,0,64.9,73.1,82.0,76.0
20160621010000,0.0,0.0,0,64.2,73.1,82.0,76.0
20160621011500,0.0,0.0,0,64.2,73.1,82.0,76.0
20160621013000,0.0,0.0,0,64.2,73.1,82.0,76.0
20160621014500,0.0,0.0,0,64.2,73.0,82.0,76.0
20160621020000,0.0,0.0,0,64.2,73.0,82.0,76.0
20160621021500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621023000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621024500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621030000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621031500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621033000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621034500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621040000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621041500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621043000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621044500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621050000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621051500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621053000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621054500,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621060000,0.0,0.0,0,64.2,72.9,82.0,76.0
20160621061500,0.0,0.0,0,64.2,72.1,82.0,76.0
20160621063000,0.0,0.0,0,63.2,71.7,82.0,76.0
20160621064500,0.0,0.0,0,63.2,71.4,82.0,76.0
20160621070000,0.0,0.0,0,63.2,71.1,82.0,76.0
20160621071500,0.0,0.0,0,63.2,71.1,82.0,76.0
20160621073000,0.0,0.0,0,63.2,71.2,82.0,76.0
20160621074500,0.0,0.0,0,63.2,71.5,82.0,76.0
20160621080000,0.0,0.0,0,63.2,72.0,82.0,76.0
20160621081500,0.0,0.0,0,63.2,72.1,82.0,76.0
20160621083000,0.0,0.0,0,63.2,71.8,82.0,76.0
20160621084500,0.0,0.0,0,64.0,71.6,82.0,76.0
20160621090000,0.0,0.0,0,64.0,71.6,82.0,76.0
20160621091500,0.0,0.0,0,64.0,72.0,82.0,76.0
20160621093000,0.0,0.0,0,64.0,71.4,82.0,76.0
20160621094500,0.0,0.0,0,64.0,70.7,82.0,76.0
20160621100000,0.0,0.0,0,64.0,70.7,82.0,76.0
20160621101500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160621103000,0.0,0.0,0,64.0,72.0,82.0,76.0
20160621104500,0.0,0.0,0,64.0,71.4,82.0,76.0
20160621110000,0.0,0.0,0,64.0,71.2,82.0,76.0
20160621111500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160621113000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160621114500,0.0,0.0,0,64.0,71.2,82.0,76.0
20160621120000,0.0,0.0,0,64.0,71.3,82.0,76.0
20160621121500,0.0,0.0,0,64.0,71.9,82.0,76.0
20160621123000,0.0,0.0,0,64.0,71.8,82.0,76.0
20160621124500,0.0,0.0,0,64.0,71.3,82.0,76.0
20160621130000,0.0,0.0,0,64.0,70.4,82.0,76.0
20160621131500,0.0,0.0,0,64.0,70.3,82.0,76.0
20160621133000,0.0,0.0,0,64.8,70.0,82.0,76.0
20160621134500,0.0,0.0,0,64.8,70.7,82.0,76.0
20160621140000,0.0,0.0,0,64.8,70.4,82.0,76.0
20160621141500,0.0,0.0,0,64.8,71.2,82.0,76.0
20160621143000,0.0,0.0,0,64.8,71.3,82.0,76.0
20160621144500,0.0,0.0,0,64.8,71.4,82.0,76.0
20160621150000,0.0,0.0,0,64.8,71.8,82.0,76.0
20160621151500,0.0,0.0,0,64.8,72.2,82.0,76.0
20160621153000,0.0,0.0,0,64.8,72.9,82.0,76.0
20160621154500,0.0,0.0,0,64.8,73.1,82.0,76.0
20160621160000,0.0,0.0,0,64.8,73.0,82.0,76.0
20160621161500,0.0,0.0,0,64.8,73.1,82.0,76.0
20160621163000,0.0,0.0,0,64.8,73.1,82.0,76.0
20160621164500,0.0,0.0,0,64.8,73.1,82.0,76.0
20160621170000,0.0,0.0,0,64.8,73.2,82.0,76.0
20160621171500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160621173000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160621174500,0.0,0.0,0,64.8,73.5,82.0,76.0
20160621180000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160621181500,0.0,0.0,0,64.8,73.4,82.0,76.0
20160621183000,0.0,0.0,0,64.8,73.5,82.0,76.0
20160621184500,0.0,0.0,0,64.8,73.5,82.0,76.0
20160621190000,0.0,0.0,0,64.8,73.5,82.0,76.0
20160621191500,0.0,0.0,0,64.8,73.5,82.0,76.0
20160621193000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160621194500,0.0,0.0,0,64.8,73.6,82.0,76.0
20160621200000,0.0,0.0,0,64.8,73.6,82.0,76.0
20160621201500,0.0,0.0,0,64.8,73.6,82.0,76.0
20160621203000,0.0,0.0,0,64.8,73.6,82.0,76.0
20160621204500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621210000,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621211500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621213000,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621214500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621220000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160621221500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160621223000,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621224500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160621230000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160621231500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160621233000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160621234500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160622000000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160622001500,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622003000,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622004500,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622010000,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622011500,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622013000,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622014500,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622020000,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622021500,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622023000,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622024500,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622030000,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622031500,0.0,0.0,0,64.0,73.8,82.0,76.0
20160622033000,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622034500,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622040000,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622041500,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622043000,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622044500,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622050000,0.0,0.0,0,64.0,73.7,82.0,76.0
20160622051500,0.0,0.0,0,63.2,73.8,82.0,76.0
20160622053000,0.0,0.0,0,63.2,73.8,82.0,76.0
20160622054500,0.0,0.0,0,63.2,73.8,82.0,76.0
20160622060000,0.0,0.0,0,63.2,73.7,82.0,76.0
20160622061500,0.0,0.0,0,63.2,73.7,82.0,76.0
20160622063000,0.0,0.0,0,63.2,73.6,82.0,76.0
20160622064500,0.0,0.0,0,63.2,73.7,82.0,76.0
20160622070000,0.0,0.0,0,63.2,73.6,82.0,76.0
20160622071500,0.0,0.0,0,63.2,73.6,82.0,76.0
20160622073000,0.0,0.0,0,63.2,73.6,82.0,76.0
20160622074500,0.0,0.0,0,63.2,71.8,82.0,76.0
20160622080000,0.0,0.0,0,63.2,71.7,82.0,76.0
20160622081500,0.0,0.0,0,63.2,71.8,82.0,76.0
20160622083000,0.0,0.0,0,63.2,71.8,82.0,76.0
20160622084500,0.0,0.0,0,63.2,70.5,82.0,76.0
20160622090000,0.0,0.0,0,63.2,70.8,82.0,76.0
20160622091500,0.0,0.0,0,63.2,71.5,82.0,76.0
20160622093000,0.0,0.0,0,63.2,70.7,82.0,76.0
20160622094500,0.0,0.0,0,63.2,71.0,82.0,76.0
20160622100000,0.0,0.0,0,63.2,71.4,82.0,76.0
20160622101500,0.0,0.0,0,63.2,71.9,82.0,76.0
20160622103000,0.0,0.0,0,64.0,70.7,82.0,76.0
20160622104500,0.0,0.0,0,64.0,70.4,82.0,76.0
20160622110000,0.0,0.0,0,64.0,71.7,82.0,76.0
20160622111500,0.0,0.0,0,64.0,71.9,82.0,76.0
20160622113000,0.0,0.0,0,64.0,72.4,82.0,76.0
20160622114500,0.0,0.0,0,64.0,71.8,82.0,76.0
20160622120000,0.0,0.0,0,64.0,71.6,82.0,76.0
20160622121500,0.0,0.0,0,64.0,71.3,82.0,76.0
20160622123000,0.0,0.0,0,64.0,72.9,82.0,76.0
20160622124500,0.0,0.0,0,64.0,72.2,82.0,76.0
20160622130000,0.0,0.0,0,64.0,72.6,82.0,76.0
20160622131500,0.0,0.0,0,64.0,71.3,82.0,76.0
20160622133000,0.0,0.0,0,64.0,71.8,82.0,76.0
20160622134500,0.0,0.0,0,64.0,71.6,82.0,76.0
20160622140000,0.0,0.0,0,64.0,72.7,82.0,76.0
20160622141500,0.0,0.0,0,64.0,73.4,82.0,76.0
20160622143000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160622144500,0.0,0.0,0,64.8,74.0,82.0,76.0
20160622150000,0.0,0.0,0,64.8,74.2,82.0,76.0
20160622151500,0.0,0.0,0,64.8,74.3,82.0,76.0
20160622153000,0.0,0.0,0,64.8,74.4,82.0,76.0
20160622154500,0.0,0.0,0,64.8,74.5,82.0,76.0
20160622160000,0.0,0.0,0,64.8,74.5,82.0,76.0
20160622161500,0.0,0.0,0,64.8,74.4,82.0,76.0
20160622163000,0.0,0.0,0,64.8,74.4,82.0,76.0
20160622164500,0.0,0.0,0,64.8,74.2,82.0,76.0
20160622170000,0.0,0.0,0,64.8,74.3,82.0,76.0
20160622171500,0.0,0.0,0,64.8,74.2,82.0,76.0
20160622173000,0.0,0.0,0,64.8,74.1,82.0,76.0
20160622174500,0.0,0.0,0,64.8,74.0,82.0,76.0
20160622180000,0.0,0.0,0,64.8,74.0,82.0,76.0
20160622181500,0.0,0.0,0,64.8,74.0,82.0,76.0
20160622183000,0.0,0.0,0,65.8,74.0,82.0,76.0
20160622184500,0.0,0.0,0,65.8,74.0,82.0,76.0
20160622190000,0.0,0.0,0,65.8,74.1,82.0,76.0
20160622191500,0.0,0.0,0,65.8,74.1,82.0,76.0
20160622193000,0.0,0.0,0,65.8,74.1,82.0,76.0
20160622194500,0.0,0.0,0,65.8,74.1,82.0,76.0
20160622200000,0.0,0.0,0,65.8,74.1,82.0,76.0
20160622201500,0.0,0.0,0,65.8,74.1,82.0,76.0
20160622203000,0.0,0.0,0,65.8,74.0,82.0,76.0
20160622204500,0.0,0.0,0,65.1,74.0,82.0,76.0
20160622210000,0.0,0.0,0,65.1,74.0,82.0,76.0
20160622211500,0.0,0.0,0,65.1,74.0,82.0,76.0
20160622213000,0.0,0.0,0,65.1,74.0,82.0,76.0
20160622214500,0.0,0.0,0,65.1,74.0,82.0,76.0
20160622220000,0.0,0.0,0,65.1,73.9,82.0,76.0
20160622221500,0.0,0.0,0,65.1,73.8,82.0,76.0
20160622223000,0.0,0.0,0,65.1,73.8,82.0,76.0
20160622224500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160622230000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160622231500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160622233000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160622234500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160623000000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160623001500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160623003000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160623004500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160623010000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160623011500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160623013000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160623014500,0.0,0.0,0,63.6,73.7,82.0,76.0
20160623020000,0.0,0.0,0,63.6,73.6,82.0,76.0
20160623021500,0.0,0.0,0,63.6,73.6,82.0,76.0
20160623023000,0.0,0.0,0,63.6,73.6,82.0,76.0
20160623024500,0.0,0.0,0,63.6,73.6,82.0,76.0
20160623030000,0.0,0.0,0,63.6,73.6,82.0,76.0
20160623031500,0.0,0.0,0,63.6,73.5,82.0,76.0
20160623033000,0.0,0.0,0,63.6,73.5,82.0,76.0
20160623034500,0.0,0.0,0,63.6,73.4,82.0,76.0
20160623040000,0.0,0.0,0,63.6,73.5,82.0,76.0
20160623041500,0.0,0.0,0,62.9,73.5,82.0,76.0
20160623043000,0.0,0.0,0,62.9,73.5,82.0,76.0
20160623044500,0.0,0.0,0,62.9,73.5,82.0,76.0
20160623050000,0.0,0.0,0,62.9,73.4,82.0,76.0
20160623051500,0.0,0.0,0,62.9,73.4,82.0,76.0
20160623053000,0.0,0.0,0,62.9,73.4,82.0,76.0
20160623054500,0.0,0.0,0,62.9,73.5,82.0,76.0
20160623060000,0.0,0.0,0,62.9,73.4,82.0,76.0
20160623061500,0.0,0.0,0,62.9,73.5,82.0,76.0
20160623063000,0.0,0.0,0,62.9,73.4,82.0,76.0
20160623064500,0.0,0.0,0,62.9,73.6,82.0,76.0
20160623070000,0.0,0.0,0,62.9,73.6,82.0,76.0
20160623071500,0.0,0.0,0,62.9,73.5,82.0,76.0
20160623073000,0.0,0.0,0,62.9,72.1,82.0,76.0
20160623074500,0.0,0.0,0,62.9,72.0,82.0,76.0
20160623080000,0.0,0.0,0,62.9,71.3,82.0,76.0
20160623081500,0.0,0.0,0,62.9,70.5,82.0,76.0
20160623083000,0.0,0.0,0,62.9,70.2,82.0,76.0
20160623084500,0.0,0.0,0,62.9,70.0,82.0,76.0
20160623090000,0.0,0.0,0,62.9,69.8,82.0,76.0
20160623091500,0.0,0.0,0,62.9,70.5,82.0,76.0
20160623093000,0.0,0.0,0,62.9,71.3,82.0,76.0
20160623094500,0.0,0.0,0,63.6,70.5,82.0,76.0
20160623100000,0.0,0.0,0,63.6,70.7,82.0,76.0
20160623101500,0.0,0.0,0,63.6,71.0,82.0,76.0
20160623103000,0.0,0.0,0,63.6,71.7,82.0,76.0
20160623104500,0.0,0.0,0,63.6,71.3,82.0,76.0
20160623110000,0.0,0.0,0,63.6,72.4,82.0,76.0
20160623111500,0.0,0.0,0,63.6,72.7,82.0,76.0
20160623113000,0.0,0.0,0,63.6,72.9,82.0,76.0
20160623114500,0.0,0.0,0,63.6,73.1,82.0,76.0
20160623120000,0.0,0.0,0,63.6,73.2,82.0,76.0
20160623121500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160623123000,0.0,0.0,0,63.6,72.1,82.0,76.0
20160623124500,0.0,0.0,0,63.6,72.2,82.0,76.0
20160623130000,0.0,0.0,0,63.6,72.3,82.0,76.0
20160623131500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160623133000,0.0,0.0,0,63.6,72.3,82.0,76.0
20160623134500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160623140000,0.0,0.0,0,63.6,72.5,82.0,76.0
20160623141500,0.0,0.0,0,63.6,72.5,82.0,76.0
20160623143000,0.0,0.0,0,64.4,71.7,82.0,76.0
