PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704171500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160704173000,0.0,0.0,0,66.2,74.2,82.0,76.0
20160704174500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160704180000,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704181500,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704183000,0.0,0.0,0,66.2,74.2,82.0,76.0
20160704184500,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704190000,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704191500,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704193000,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704194500,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704200000,0.0,0.0,0,66.2,74.2,82.0,76.0
20160704201500,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704203000,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704204500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160704210000,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704211500,0.0,0.0,0,66.2,74.3,82.0,76.0
20160704213000,0.0,0.0,0,65.4,74.3,82.0,76.0
20160704214500,0.0,0.0,0,65.4,74.2,82.0,76.0
20160704220000,0.0,0.0,0,65.4,74.2,82.0,76.0
20160704221500,0.0,0.0,0,65.4,74.2,82.0,76.0
20160704223000,0.0,0.0,0,65.4,74.3,82.0,76.0
20160704224500,0.0,0.0,0,65.4,74.2,82.0,76.0
20160704230000,0.0,0.0,0,65.4,74.2,82.0,76.0
20160704231500,0.0,0.0,0,65.4,74.1,82.0,76.0
20160704233000,0.0,0.0,0,65.4,74.2,82.0,76.0
20160704234500,0.0,0.0,0,65.4,74.2,82.0,76.0
20160705000000,0.0,0.0,0,65.4,74.3,82.0,76.0
20160705001500,0.0,0.0,0,65.4,74.3,82.0,76.0
20160705003000,0.0,0.0,0,65.4,74.2,82.0,76.0
20160705004500,0.0,0.0,0,65.4,74.2,82.0,76.0
20160705010000,0.0,0.0,0,65.4,74.2,82.0,76.0
20160705011500,0.0,0.0,0,65.4,74.1,82.0,76.0
20160705013000,0.0,0.0,0,65.4,74.2,82.0,76.0
20160705014500,0.0,0.0,0,65.4,74.2,82.0,76.0
20160705020000,0.0,0.0,0,64.4,74.2,82.0,76.0
20160705021500,0.0,0.0,0,64.4,74.1,82.0,76.0
20160705023000,0.0,0.0,0,64.4,74.1,82.0,76.0
20160705024500,0.0,0.0,0,64.4,74.1,82.0,76.0
20160705030000,0.0,0.0,0,64.4,74.1,82.0,76.0
20160705031500,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705033000,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705034500,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705040000,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705041500,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705043000,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705044500,0.0,0.0,0,64.4,74.0,82.0,76.0
20160705050000,0.0,0.0,0,64.4,73.9,82.0,76.0
20160705051500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160705053000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160705054500,0.0,0.0,0,64.4,73.9,82.0,76.0
20160705060000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160705061500,0.0,0.0,0,64.4,73.8,82.0,76.0
20160705063000,0.0,0.0,0,64.4,73.8,82.0,76.0
20160705064500,0.0,0.0,0,64.4,73.9,82.0,76.0
20160705070000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160705071500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160705073000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160705074500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160705080000,0.0,0.0,0,64.4,71.9,82.0,76.0
20160705081500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160705083000,0.0,0.0,0,64.4,72.1,82.0,76.0
20160705084500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160705090000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160705091500,0.0,0.0,0,64.4,71.4,82.0,76.0
20160705093000,0.0,0.0,0,64.4,71.2,82.0,76.0
20160705094500,0.0,0.0,0,64.4,71.5,82.0,76.0
20160705100000,0.0,0.0,0,64.4,70.6,82.0,76.0
20160705101500,0.0,0.0,0,64.4,71.6,82.0,76.0
20160705103000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160705104500,0.0,0.0,0,64.4,71.5,82.0,76.0
20160705110000,0.0,0.0,0,64.4,70.2,82.0,76.0
20160705111500,0.0,0.0,0,64.4,70.0,82.0,76.0
20160705113000,0.0,0.0,0,64.4,70.0,82.0,76.0
20160705114500,0.0,0.0,0,64.4,70.2,82.0,76.0
20160705120000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160705121500,0.0,0.0,0,64.4,71.0,82.0,76.0
20160705123000,0.0,0.0,0,64.4,70.9,82.0,76.0
20160705124500,0.0,0.0,0,64.4,70.9,82.0,76.0
20160705130000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160705131500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160705133000,0.0,0.0,0,64.4,71.0,82.0,76.0
20160705134500,0.0,0.0,0,64.4,71.1,82.0,76.0
20160705140000,0.0,0.0,0,64.4,71.2,82.0,76.0
20160705141500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160705143000,0.0,0.0,0,64.4,72.3,82.0,76.0
20160705144500,0.0,0.0,0,64.4,72.6,82.0,76.0
20160705150000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160705151500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160705153000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160705154500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705160000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160705161500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705163000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705164500,0.0,0.0,0,65.3,73.1,82.0,76.0
20160705170000,0.0,0.0,0,65.3,73.0,82.0,76.0
20160705171500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160705173000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160705174500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705180000,0.0,0.0,0,65.3,72.9,82.0,76.0
20160705181500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705183000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705184500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705190000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705191500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705193000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705194500,0.0,0.0,0,64.5,72.8,82.0,76.0
20160705200000,0.0,0.0,0,64.5,72.8,82.0,76.0
20160705201500,0.0,0.0,0,64.5,72.7,82.0,76.0
20160705203000,0.0,0.0,0,64.5,72.7,82.0,76.0
20160705204500,0.0,0.0,0,64.5,72.7,82.0,76.0
20160705210000,0.0,0.0,0,64.5,72.7,82.0,76.0
20160705211500,0.0,0.0,0,64.5,72.7,82.0,76.0
20160705213000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705214500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705220000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705221500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705223000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705224500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705230000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705231500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705233000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160705234500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160706000000,0.0,0.0,0,65.3,72.8,82.0,76.0
20160706001500,0.0,0.0,0,65.3,72.8,82.0,76.0
20160706003000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160706004500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160706010000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160706011500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160706013000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160706014500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706020000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706021500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160706023000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706024500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706030000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160706031500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160706033000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706034500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160706040000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160706041500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706043000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160706044500,0.0,0.0,0,66.3,73.4,82.0,76.0
20160706050000,0.0,0.0,0,66.3,73.3,82.0,76.0
20160706051500,0.0,0.0,0,66.3,73.3,82.0,76.0
20160706053000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160706054500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160706060000,0.0,0.0,0,64.6,73.0,82.0,76.0
20160706061500,0.0,0.0,0,64.6,72.9,82.0,76.0
20160706063000,0.0,0.0,0,64.6,72.9,82.0,76.0
20160706064500,0.0,0.0,0,64.6,72.8,82.0,76.0
20160706070000,0.0,0.0,0,64.6,72.8,82.0,76.0
20160706071500,0.0,0.0,0,64.6,72.8,82.0,76.0
20160706073000,0.0,0.0,0,64.6,72.3,82.0,76.0
20160706074500,0.0,0.0,0,64.6,71.6,82.0,76.0
20160706080000,0.0,0.0,0,64.6,71.5,82.0,76.0
20160706081500,0.0,0.0,0,64.6,72.0,82.0,76.0
20160706083000,0.0,0.0,0,64.6,71.7,82.0,76.0
20160706084500,0.0,0.0,0,64.6,71.4,82.0,76.0
20160706090000,0.0,0.0,0,64.6,71.0,82.0,76.0
20160706091500,0.0,0.0,0,64.6,71.2,82.0,76.0
20160706093000,0.0,0.0,0,64.6,71.3,82.0,76.0
20160706094500,0.0,0.0,0,64.6,71.2,82.0,76.0
20160706100000,0.0,0.0,0,64.6,70.8,82.0,76.0
20160706101500,0.0,0.0,0,64.6,70.7,82.0,76.0
20160706103000,0.0,0.0,0,64.6,70.9,82.0,76.0
20160706104500,0.0,0.0,0,64.6,70.2,82.0,76.0
20160706110000,0.0,0.0,0,65.3,70.4,82.0,76.0
20160706111500,0.0,0.0,0,65.3,71.1,82.0,76.0
20160706113000,0.0,0.0,0,65.3,71.5,82.0,76.0
20160706114500,0.0,0.0,0,65.3,71.6,82.0,76.0
20160706120000,0.0,0.0,0,65.3,71.6,82.0,76.0
20160706121500,0.0,0.0,0,65.3,71.1,82.0,76.0
20160706123000,0.0,0.0,0,65.3,71.0,82.0,76.0
20160706124500,0.0,0.0,0,65.3,71.2,82.0,76.0
20160706130000,0.0,0.0,0,64.5,71.0,82.0,76.0
20160706131500,0.0,0.0,0,64.5,71.2,82.0,76.0
20160706133000,0.0,0.0,0,64.5,71.0,82.0,76.0
20160706134500,0.0,0.0,0,64.5,71.0,82.0,76.0
20160706140000,0.0,0.0,0,64.5,71.3,82.0,76.0
20160706141500,0.0,0.0,0,64.5,71.4,82.0,76.0
20160706143000,0.0,0.0,0,64.5,71.4,82.0,76.0
20160706144500,0.0,0.0,0,64.5,71.3,82.0,76.0
20160706150000,0.0,0.0,0,64.5,71.2,82.0,76.0
20160706151500,0.0,0.0,0,65.3,71.2,82.0,76.0
20160706153000,0.0,0.0,0,65.3,72.2,82.0,76.0
20160706154500,0.0,0.0,0,65.3,72.4,82.0,76.0
20160706160000,0.0,0.0,0,65.3,72.6,82.0,76.0
20160706161500,0.0,0.0,0,65.3,72.7,82.0,76.0
20160706163000,0.0,0.0,0,65.3,72.7,82.0,76.0
20160706164500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160706170000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160706171500,0.0,0.0,0,65.3,72.9,82.0,76.0
20160706173000,0.0,0.0,0,65.3,73.1,82.0,76.0
20160706174500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160706180000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160706181500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160706183000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160706184500,0.0,0.0,0,66.2,73.3,82.0,76.0
20160706190000,0.0,0.0,0,66.2,73.4,82.0,76.0
20160706191500,0.0,0.0,0,66.2,73.5,82.0,76.0
20160706193000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160706194500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160706200000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160706201500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160706203000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160706204500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160706210000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160706211500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160706213000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160706214500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160706220000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160706221500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160706223000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160706224500,0.0,0.0,0,66.2,73.5,82.0,76.0
20160706230000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160706231500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160706233000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160706234500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160707000000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160707001500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160707003000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160707004500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160707010000,0.0,0.0,0,66.2,73.9,82.0,76.0
20160707011500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707013000,0.0,0.0,0,65.3,73.9,82.0,76.0
20160707014500,0.0,0.0,0,65.3,73.9,82.0,76.0
20160707020000,0.0,0.0,0,65.3,73.9,82.0,76.0
20160707021500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707023000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707024500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707030000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707031500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707033000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707034500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707040000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707041500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160707043000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160707044500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160707050000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160707051500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160707053000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160707054500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160707060000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160707061500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160707063000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160707064500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160707070000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160707071500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160707073000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160707074500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160707080000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160707081500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160707083000,0.0,0.0,0,64.4,70.1,82.0,76.0
20160707084500,0.0,0.0,0,64.4,69.9,82.0,76.0
20160707090000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160707091500,0.0,0.0,0,64.4,70.6,82.0,76.0
20160707093000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160707094500,0.0,0.0,0,64.4,70.8,82.0,76.0
20160707100000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160707101500,0.0,0.0,0,64.4,70.3,82.0,76.0
20160707103000,0.0,0.0,0,64.4,71.3,82.0,76.0
20160707104500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160707110000,0.0,0.0,0,64.4,72.6,82.0,76.0
20160707111500,0.0,0.0,0,64.4,73.0,82.0,76.0
20160707113000,0.0,0.0,0,64.4,72.8,82.0,76.0
20160707114500,0.0,0.0,0,64.4,72.3,82.0,76.0
20160707120000,0.0,0.0,0,64.4,72.4,82.0,76.0
20160707121500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160707123000,0.0,0.0,0,64.4,70.8,82.0,76.0
20160707124500,0.0,0.0,0,64.4,70.7,82.0,76.0
20160707130000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160707131500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160707133000,0.0,0.0,0,64.4,71.3,82.0,76.0
20160707134500,0.0,0.0,0,64.4,71.8,82.0,76.0
20160707140000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160707141500,0.0,0.0,0,65.2,70.9,82.0,76.0
20160707143000,0.0,0.0,0,65.2,71.7,82.0,76.0
20160707144500,0.0,0.0,0,65.2,71.2,82.0,76.0
20160707150000,0.0,0.0,0,65.2,71.6,82.0,76.0
20160707151500,0.0,0.0,0,65.2,72.4,82.0,76.0
20160707153000,0.0,0.0,0,65.2,72.8,82.0,76.0
20160707154500,0.0,0.0,0,65.2,72.8,82.0,76.0
20160707160000,0.0,0.0,0,65.2,72.9,82.0,76.0
20160707161500,0.0,0.0,0,65.2,73.1,82.0,76.0
20160707163000,0.0,0.0,0,65.2,73.2,82.0,76.0
20160707164500,0.0,0.0,0,65.2,73.4,82.0,76.0
20160707170000,0.0,0.0,0,65.2,73.5,82.0,76.0
20160707171500,0.0,0.0,0,65.2,73.6,82.0,76.0
20160707173000,0.0,0.0,0,66.2,73.7,82.0,76.0
20160707174500,0.0,0.0,0,66.2,73.7,82.0,76.0
20160707180000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160707181500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160707183000,0.0,0.0,0,66.2,73.9,82.0,76.0
20160707184500,0.0,0.0,0,66.2,73.9,82.0,76.0
20160707190000,0.0,0.0,0,66.2,74.0,82.0,76.0
20160707191500,0.0,0.0,0,66.2,74.0,82.0,76.0
20160707193000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707194500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707200000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707201500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707203000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707204500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707210000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707211500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707213000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707214500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707220000,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707221500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707223000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707224500,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707230000,0.0,0.0,0,66.2,74.2,82.0,76.0
20160707231500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707233000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160707234500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160708000000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160708001500,0.0,0.0,0,65.5,74.0,82.0,76.0
20160708003000,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708004500,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708010000,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708011500,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708013000,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708014500,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708020000,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708021500,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708023000,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708024500,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708030000,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708031500,0.0,0.0,0,65.5,74.1,82.0,76.0
20160708033000,0.0,0.0,0,65.5,74.0,82.0,76.0
20160708034500,0.0,0.0,0,65.5,74.0,82.0,76.0
20160708040000,0.0,0.0,0,65.5,74.0,82.0,76.0
20160708041500,0.0,0.0,0,65.5,73.9,82.0,76.0
20160708043000,0.0,0.0,0,65.5,74.0,82.0,76.0
20160708044500,0.0,0.0,0,65.5,74.0,82.0,76.0
20160708050000,0.0,0.0,0,64.8,74.0,82.0,76.0
20160708051500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708053000,0.0,0.0,0,64.8,73.9,82.0,76.0
20160708054500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708060000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708061500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708063000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708064500,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708070000,0.0,0.0,0,64.8,73.8,82.0,76.0
20160708071500,0.0,0.0,0,64.8,73.6,82.0,76.0
20160708073000,0.0,0.0,0,64.8,73.6,82.0,76.0
20160708074500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708080000,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708081500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708083000,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708084500,0.0,0.0,0,64.1,73.3,82.0,76.0
20160708090000,0.0,0.0,0,64.1,73.3,82.0,76.0
20160708091500,0.0,0.0,0,64.1,73.3,82.0,76.0
20160708093000,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708094500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708100000,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708101500,0.0,0.0,0,64.1,73.5,82.0,76.0
20160708103000,0.0,0.0,0,64.1,73.5,82.0,76.0
20160708104500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708110000,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708111500,0.0,0.0,0,64.1,73.4,82.0,76.0
20160708113000,0.0,0.0,0,64.1,73.5,82.0,76.0
20160708114500,0.0,0.0,0,64.8,73.5,82.0,76.0
20160708120000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160708121500,0.0,0.0,0,64.8,73.4,82.0,76.0
20160708123000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160708124500,0.0,0.0,0,64.8,73.4,82.0,76.0
20160708130000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160708131500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160708133000,0.0,0.0,0,64.8,72.2,82.0,76.0
20160708134500,0.0,0.0,0,64.8,72.8,82.0,76.0
20160708140000,0.0,0.0,0,64.8,73.1,82.0,76.0
20160708141500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160708143000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160708144500,0.0,0.0,0,64.8,73.3,82.0,76.0
20160708150000,0.0,0.0,0,64.8,73.3,82.0,76.0
20160708151500,0.0,0.0,0,64.8,73.4,82.0,76.0
20160708153000,0.0,0.0,0,64.8,73.4,82.0,76.0
20160708154500,0.0,0.0,0,64.8,73.7,82.0,76.0
20160708160000,0.0,0.0,0,64.8,73.6,82.0,76.0
20160708161500,0.0,0.0,0,65.6,73.7,82.0,76.0
20160708163000,0.0,0.0,0,65.6,73.7,82.0,76.0
20160708164500,0.0,0.0,0,65.6,73.8,82.0,76.0
20160708170000,0.0,0.0,0,65.6,73.8,82.0,76.0
20160708171500,0.0,0.0,0,65.6,73.7,82.0,76.0
20160708173000,0.0,0.0,0,65.6,73.7,82.0,76.0
20160708174500,0.0,0.0,0,65.6,73.8,82.0,76.0
20160708180000,0.0,0.0,0,65.6,73.8,82.0,76.0
20160708181500,0.0,0.0,0,65.6,73.9,82.0,76.0
20160708183000,0.0,0.0,0,66.3,74.0,82.0,76.0
20160708184500,0.0,0.0,0,66.3,73.7,82.0,76.0
20160708190000,0.0,0.0,0,66.3,74.0,82.0,76.0
20160708191500,0.0,0.0,0,66.3,74.0,82.0,76.0
20160708193000,0.0,0.0,0,66.3,74.0,82.0,76.0
20160708194500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708200000,0.0,0.0,0,66.3,74.0,82.0,76.0
20160708201500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708203000,0.0,0.0,0,66.3,74.0,82.0,76.0
20160708204500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708210000,0.0,0.0,0,66.3,73.8,82.0,76.0
20160708211500,0.0,0.0,0,66.3,73.8,82.0,76.0
20160708213000,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708214500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708220000,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708221500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708223000,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708224500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708230000,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708231500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708233000,0.0,0.0,0,66.3,74.1,82.0,76.0
20160708234500,0.0,0.0,0,66.3,74.1,82.0,76.0
20160709000000,0.0,0.0,0,66.3,73.8,82.0,76.0
20160709001500,0.0,0.0,0,66.3,73.7,82.0,76.0
20160709003000,0.0,0.0,0,65.3,73.8,82.0,76.0
20160709004500,0.0,0.0,0,65.3,73.8,82.0,76.0
20160709010000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160709011500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160709013000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160709014500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160709020000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160709021500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160709023000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160709024500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160709030000,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709031500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709033000,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709034500,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709040000,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709041500,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709043000,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709044500,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709050000,0.0,0.0,0,64.6,73.5,82.0,76.0
20160709051500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709053000,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709054500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709060000,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709061500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709063000,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709064500,0.0,0.0,0,64.6,73.4,82.0,76.0
20160709070000,0.0,0.0,0,63.6,73.3,82.0,76.0
20160709071500,0.0,0.0,0,63.6,73.3,82.0,76.0
20160709073000,0.0,0.0,0,63.6,73.3,82.0,76.0
20160709074500,0.0,0.0,0,63.6,73.3,82.0,76.0
20160709080000,0.0,0.0,0,63.6,73.3,82.0,76.0
20160709081500,0.0,0.0,0,63.6,73.3,82.0,76.0
20160709083000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160709084500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160709090000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160709091500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160709093000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160709094500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160709100000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160709101500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160709103000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160709104500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160709110000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160709111500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160709113000,0.0,0.0,0,65.2,73.6,82.0,76.0
20160709114500,0.0,0.0,0,65.2,73.7,82.0,76.0
20160709120000,0.0,0.0,0,65.2,73.7,82.0,76.0
20160709121500,0.0,0.0,0,65.2,73.7,82.0,76.0
20160709123000,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709124500,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709130000,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709131500,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709133000,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709134500,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709140000,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709141500,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709143000,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709144500,0.0,0.0,0,65.2,73.9,82.0,76.0
20160709150000,0.0,0.0,0,65.2,73.9,82.0,76.0
20160709151500,0.0,0.0,0,65.2,73.9,82.0,76.0
20160709153000,0.0,0.0,0,65.2,73.8,82.0,76.0
20160709154500,0.0,0.0,0,65.2,74.0,82.0,76.0
20160709160000,0.0,0.0,0,65.2,74.0,82.0,76.0
20160709161500,0.0,0.0,0,65.2,73.7,82.0,76.0
20160709163000,0.0,0.0,0,65.2,73.7,82.0,76.0
20160709164500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160709170000,0.0,0.0,0,66.2,73.6,82.0,76.0
20160709171500,0.0,0.0,0,66.2,73.6,82.0,76.0
20160709173000,0.0,0.0,0,66.2,73.9,82.0,76.0
20160709174500,0.0,0.0,0,66.2,73.9,82.0,76.0
20160709180000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160709181500,0.0,0.0,0,66.2,73.8,82.0,76.0
20160709183000,0.0,0.0,0,66.2,73.9,82.0,76.0
20160709184500,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709190000,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709191500,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709193000,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709194500,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709200000,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709201500,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709203000,0.0,0.0,0,66.2,73.8,82.0,76.0
20160709204500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160709210000,0.0,0.0,0,66.2,74.1,82.0,76.0
20160709211500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160709213000,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709214500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160709220000,0.0,0.0,0,66.2,74.0,82.0,76.0
20160709221500,0.0,0.0,0,66.2,74.1,82.0,76.0
20160709223000,0.0,0.0,0,65.4,74.1,82.0,76.0
20160709224500,0.0,0.0,0,65.4,74.1,82.0,76.0
20160709230000,0.0,0.0,0,65.4,74.1,82.0,76.0
20160709231500,0.0,0.0,0,65.4,74.1,82.0,76.0
20160709233000,0.0,0.0,0,65.4,74.0,82.0,76.0
20160709234500,0.0,0.0,0,65.4,74.0,82.0,76.0
20160710000000,0.0,0.0,0,65.4,74.1,82.0,76.0
20160710001500,0.0,0.0,0,65.4,74.0,82.0,76.0
20160710003000,0.0,0.0,0,65.4,73.8,82.0,76.0
20160710004500,0.0,0.0,0,65.4,73.7,82.0,76.0
20160710010000,0.0,0.0,0,65.4,73.7,82.0,76.0
20160710011500,0.0,0.0,0,65.4,73.7,82.0,76.0
20160710013000,0.0,0.0,0,65.4,73.7,82.0,76.0
20160710014500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710020000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710021500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710023000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710024500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710030000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710031500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710033000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710034500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710040000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710041500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710043000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710044500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710050000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710051500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710053000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710054500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710060000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710061500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710063000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710064500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710070000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710071500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710073000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710074500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710080000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710081500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710083000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710084500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710090000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710091500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710093000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710094500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160710100000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710101500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710103000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710104500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160710110000,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710111500,0.0,0.0,0,64.4,73.4,82.0,76.0
20160710113000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160710114500,0.0,0.0,0,64.4,73.3,82.0,76.0
20160710120000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160710121500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160710123000,0.0,0.0,0,64.4,73.2,82.0,76.0
20160710124500,0.0,0.0,0,64.4,73.2,82.0,76.0
20160710130000,0.0,0.0,0,64.4,73.3,82.0,76.0
20160710131500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710133000,0.0,0.0,0,65.3,73.3,82.0,76.0
20160710134500,0.0,0.0,0,65.3,73.3,82.0,76.0
20160710140000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710141500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710143000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710144500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710150000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710151500,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710153000,0.0,0.0,0,65.3,73.2,82.0,76.0
20160710154500,0.0,0.0,0,65.3,73.4,82.0,76.0
20160710160000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160710161500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160710163000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160710164500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160710170000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160710171500,0.0,0.0,0,65.3,73.5,82.0,76.0
20160710173000,0.0,0.0,0,65.3,73.5,82.0,76.0
20160710174500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710180000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710181500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710183000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710184500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710190000,0.0,0.0,0,65.3,73.4,82.0,76.0
20160710191500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710193000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710194500,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710200000,0.0,0.0,0,65.3,73.6,82.0,76.0
20160710201500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710203000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710204500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710210000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710211500,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710213000,0.0,0.0,0,65.3,73.7,82.0,76.0
20160710214500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710220000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710221500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710223000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710224500,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710230000,0.0,0.0,0,64.4,73.7,82.0,76.0
20160710231500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710233000,0.0,0.0,0,64.4,73.6,82.0,76.0
20160710234500,0.0,0.0,0,64.4,73.6,82.0,76.0
20160711000000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160711001500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160711003000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160711004500,0.0,0.0,0,64.4,73.5,82.0,76.0
20160711010000,0.0,0.0,0,64.4,73.5,82.0,76.0
20160711011500,0.0,0.0,0,63.7,73.5,82.0,76.0
20160711013000,0.0,0.0,0,63.7,73.5,82.0,76.0
20160711014500,0.0,0.0,0,63.7,73.6,82.0,76.0
20160711020000,0.0,0.0,0,63.7,73.6,82.0,76.0
20160711021500,0.0,0.0,0,63.7,73.5,82.0,76.0
20160711023000,0.0,0.0,0,63.7,73.5,82.0,76.0
20160711024500,0.0,0.0,0,63.7,73.4,82.0,76.0
20160711030000,0.0,0.0,0,63.7,73.4,82.0,76.0
20160711031500,0.0,0.0,0,63.7,73.4,82.0,76.0
20160711033000,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711034500,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711040000,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711041500,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711043000,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711044500,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711050000,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711051500,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711053000,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711054500,0.0,0.0,0,63.7,73.3,82.0,76.0
20160711060000,0.0,0.0,0,63.7,73.2,82.0,76.0
20160711061500,0.0,0.0,0,63.7,73.2,82.0,76.0
20160711063000,0.0,0.0,0,63.7,73.2,82.0,76.0
20160711064500,0.0,0.0,0,63.7,73.2,82.0,76.0
20160711070000,0.0,0.0,0,63.7,73.2,82.0,76.0
20160711071500,0.0,0.0,0,63.7,73.1,82.0,76.0
20160711073000,0.0,0.0,0,63.7,73.1,82.0,76.0
20160711074500,0.0,0.0,0,63.7,73.2,82.0,76.0
20160711080000,0.0,0.0,0,63.7,72.7,82.0,76.0
20160711081500,0.0,0.0,0,63.7,71.6,82.0,76.0
20160711083000,0.0,0.0,0,63.7,71.7,82.0,76.0
20160711084500,0.0,0.0,0,63.7,71.3,82.0,76.0
20160711090000,0.0,0.0,0,63.7,71.8,82.0,76.0
20160711091500,0.0,0.0,0,63.7,71.8,82.0,76.0
20160711093000,0.0,0.0,0,64.4,71.5,82.0,76.0
20160711094500,0.0,0.0,0,64.4,71.9,82.0,76.0
20160711100000,0.0,0.0,0,64.4,71.7,82.0,76.0
20160711101500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160711103000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160711104500,0.0,0.0,0,64.4,72.1,82.0,76.0
20160711110000,0.0,0.0,0,64.4,72.0,82.0,76.0
20160711111500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160711113000,0.0,0.0,0,64.4,71.6,82.0,76.0
20160711114500,0.0,0.0,0,64.4,71.6,82.0,76.0
20160711120000,0.0,0.0,0,64.4,71.9,82.0,76.0
20160711121500,0.0,0.0,0,64.4,71.7,82.0,76.0
20160711123000,0.0,0.0,0,64.4,70.3,82.0,76.0
20160711124500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160711130000,0.0,0.0,0,64.4,70.5,82.0,76.0
20160711131500,0.0,0.0,0,64.4,71.3,82.0,76.0
20160711133000,0.0,0.0,0,64.4,71.3,82.0,76.0
20160711134500,0.0,0.0,0,64.4,70.5,82.0,76.0
20160711140000,0.0,0.0,0,64.4,70.1,82.0,76.0
20160711141500,0.0,0.0,0,64.400002,70.199997,82.0,76.0
20160711143000,0.0,0.0,0,65.300003,70.0,82.0,76.0
20160711144500,0.0,0.0,0,65.300003,69.900002,82.0,76.0
20160711150000,0.0,0.0,0,65.300003,70.0,82.0,76.0
20160711151500,0.0,0.0,0,65.300003,70.5,82.0,76.0
20160711153000,0.0,0.0,0,65.300003,71.0,82.0,76.0
20160711154500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160711160000,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160711161500,0.0,0.0,0,65.300003,72.5,82.0,76.0
20160711163000,0.0,0.0,0,65.300003,72.800003,82.0,76.0
20160711164500,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160711170000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160711171500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160711173000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160711174500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160711180000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160711181500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711183000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711184500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711190000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711191500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711193000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711194500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711200000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711201500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711203000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711204500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160711210000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160711211500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160711213000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160711214500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160711220000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711221500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711223000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711224500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711230000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711231500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711233000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160711234500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712000000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712001500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712003000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712004500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712010000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160712011500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712013000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160712014500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160712020000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160712021500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160712023000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160712024500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160712030000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160712031500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160712033000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160712034500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160712040000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160712041500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160712043000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160712044500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160712050000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160712051500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160712053000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160712054500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160712060000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160712061500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160712063000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160712064500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160712070000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160712071500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20160712073000,0.0,0.0,0,62.799999,72.300003,82.0,76.0
20160712074500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160712080000,0.0,0.0,0,63.599998,70.300003,82.0,76.0
20160712081500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160712083000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160712084500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160712090000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20160712091500,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20160712093000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160712094500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160712100000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160712101500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160712103000,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160712104500,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160712110000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160712111500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160712113000,0.0,0.0,0,64.400002,70.5,82.0,76.0
20160712114500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160712120000,0.0,0.0,0,65.099998,70.900002,82.0,76.0
20160712121500,0.0,0.0,0,65.099998,71.900002,82.0,76.0
20160712123000,0.0,0.0,0,65.099998,71.900002,82.0,76.0
20160712124500,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160712130000,0.0,0.0,0,64.400002,72.400002,82.0,76.0
20160712131500,0.0,0.0,0,64.400002,72.099998,82.0,76.0
20160712133000,0.0,0.0,0,64.400002,72.400002,82.0,76.0
20160712134500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160712140000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160712141500,0.0,0.0,0,64.400002,72.400002,82.0,76.0
20160712143000,0.0,0.0,0,64.400002,72.5,82.0,76.0
20160712144500,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160712150000,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160712151500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160712153000,0.0,0.0,0,65.099998,71.599998,82.0,76.0
20160712154500,0.0,0.0,0,65.099998,72.0,82.0,76.0
20160712160000,0.0,0.0,0,65.099998,71.900002,82.0,76.0
20160712161500,0.0,0.0,0,65.099998,71.900002,82.0,76.0
20160712163000,0.0,0.0,0,65.099998,72.699997,82.0,76.0
20160712164500,0.0,0.0,0,65.099998,73.0,82.0,76.0
20160712170000,0.0,0.0,0,65.099998,73.099998,82.0,76.0
20160712171500,0.0,0.0,0,65.099998,73.199997,82.0,76.0
20160712173000,0.0,0.0,0,65.099998,73.199997,82.0,76.0
20160712174500,0.0,0.0,0,65.099998,73.400002,82.0,76.0
20160712180000,0.0,0.0,0,65.099998,73.400002,82.0,76.0
20160712181500,0.0,0.0,0,65.099998,73.400002,82.0,76.0
20160712183000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160712184500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160712190000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160712191500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160712193000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160712194500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160712200000,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160712201500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160712203000,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160712204500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160712210000,0.0,0.0,0,65.800003,73.900002,82.0,76.0
20160712211500,0.0,0.0,0,65.800003,73.900002,82.0,76.0
20160712213000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160712214500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160712220000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160712221500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160712223000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160712224500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160712230000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160712231500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160712233000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160712234500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713000000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713001500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713003000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713004500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713010000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713011500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713013000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713014500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713020000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713021500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713023000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713024500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713030000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160713031500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713033000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713034500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713040000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713041500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713043000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713044500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160713050000,0.0,0.0,0,64.900002,73.900002,82.0,76.0
20160713051500,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160713053000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160713054500,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160713060000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160713061500,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160713063000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160713064500,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160713070000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160713071500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160713073000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160713074500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160713080000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160713081500,0.0,0.0,0,64.0,72.300003,82.0,76.0
20160713083000,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160713084500,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160713090000,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160713091500,0.0,0.0,0,64.0,72.199997,82.0,76.0
20160713093000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160713094500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160713100000,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160713101500,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160713103000,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160713104500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160713110000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160713111500,0.0,0.0,0,65.800003,70.900002,82.0,76.0
20160713113000,0.0,0.0,0,65.099998,70.199997,82.0,76.0
20160713114500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160713120000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160713121500,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160713123000,0.0,0.0,0,64.400002,71.5,82.0,76.0
20160713124500,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160713130000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160713131500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160713133000,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160713134500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160713140000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160713141500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160713143000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160713144500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160713150000,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160713151500,0.0,0.0,0,65.800003,71.699997,82.0,76.0
20160713153000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160713154500,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160713160000,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160713161500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160713163000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160713164500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160713170000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160713171500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160713173000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160713174500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160713180000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160713181500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160713183000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160713184500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713190000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160713191500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713193000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713194500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713200000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713201500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713203000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713204500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713210000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713211500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713213000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713214500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713220000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713221500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160713223000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713224500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713230000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713231500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713233000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160713234500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714000000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160714001500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714003000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714004500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714010000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714011500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714013000,0.0,0.0,0,65.800003,74.300003,82.0,76.0
20160714014500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714020000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714021500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160714023000,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160714024500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160714030000,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160714031500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160714033000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714034500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714040000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714041500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714043000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714044500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714050000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160714051500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714053000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714054500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714060000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714061500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714063000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714064500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160714070000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160714071500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160714073000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160714074500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160714080000,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160714081500,0.0,0.0,0,64.0,70.5,82.0,76.0
20160714083000,0.0,0.0,0,64.0,70.0,82.0,76.0
20160714084500,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160714090000,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160714091500,0.0,0.0,0,64.0,69.800003,82.0,76.0
20160714093000,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160714094500,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160714100000,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160714101500,0.0,0.0,0,64.800003,69.699997,82.0,76.0
20160714103000,0.0,0.0,0,64.800003,69.599998,82.0,76.0
20160714104500,0.0,0.0,0,64.800003,70.0,82.0,76.0
20160714110000,0.0,0.0,0,64.800003,70.0,82.0,76.0
20160714111500,0.0,0.0,0,64.800003,69.5,82.0,76.0
20160714113000,0.0,0.0,0,64.800003,69.5,82.0,76.0
20160714114500,0.0,0.0,0,64.800003,69.400002,82.0,76.0
20160714120000,0.0,0.0,0,64.800003,69.5,82.0,76.0
20160714121500,0.0,0.0,0,64.800003,69.400002,82.0,76.0
20160714123000,0.0,0.0,0,64.800003,69.800003,82.0,76.0
20160714124500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160714130000,0.0,0.0,0,64.800003,70.199997,82.0,76.0
20160714131500,0.0,0.0,0,64.800003,70.0,82.0,76.0
20160714133000,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160714134500,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160714140000,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160714141500,0.0,0.0,0,64.800003,70.199997,82.0,76.0
20160714143000,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160714144500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160714150000,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160714151500,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160714153000,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160714154500,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160714160000,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160714161500,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160714163000,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160714164500,0.0,0.0,0,64.800003,71.099998,82.0,76.0
20160714170000,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160714171500,0.0,0.0,0,64.800003,72.300003,82.0,76.0
20160714173000,0.0,0.0,0,64.800003,72.5,82.0,76.0
20160714174500,0.0,0.0,0,64.800003,72.599998,82.0,76.0
20160714180000,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160714181500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160714183000,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160714184500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160714190000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160714191500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160714193000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160714194500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160714200000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160714201500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160714203000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714204500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714210000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714211500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714213000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714214500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714220000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160714221500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160714223000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160714224500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160714230000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160714231500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160714233000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160714234500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715000000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715001500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715003000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715004500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715010000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715011500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715013000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715014500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715020000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715021500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715023000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715024500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715030000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715031500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
