PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715033000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715034500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715040000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715041500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715043000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715044500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715050000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715051500,0.0,0.0,0,64.099998,73.699997,82.0,76.0
20160715053000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715054500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715060000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715061500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715063000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715064500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715070000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715071500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715073000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715074500,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160715080000,0.0,0.0,0,64.099998,72.400002,82.0,76.0
20160715081500,0.0,0.0,0,64.099998,73.199997,82.0,76.0
20160715083000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160715084500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160715090000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715091500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715093000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715094500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160715100000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160715101500,0.0,0.0,0,64.800003,72.599998,82.0,76.0
20160715103000,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160715104500,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160715110000,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160715111500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160715113000,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160715114500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160715120000,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160715121500,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160715123000,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160715124500,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160715130000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160715131500,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160715133000,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160715134500,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160715140000,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160715141500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160715143000,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160715144500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160715150000,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160715151500,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160715153000,0.0,0.0,0,64.800003,72.599998,82.0,76.0
20160715154500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160715160000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160715161500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160715163000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160715164500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160715170000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160715171500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715173000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715174500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160715180000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715181500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715183000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715184500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715190000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715191500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160715193000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715194500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715200000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715201500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715203000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715204500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715210000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715211500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715213000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715214500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160715220000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715221500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715223000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160715224500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160715230000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160715231500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160715233000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160715234500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716000000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716001500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716003000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716004500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716010000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716011500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160716013000,0.0,0.0,0,64.0,74.0,82.0,76.0
20160716014500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160716020000,0.0,0.0,0,64.0,74.0,82.0,76.0
20160716021500,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160716023000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160716024500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160716030000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160716031500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160716033000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160716034500,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160716040000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160716041500,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160716043000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160716044500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716050000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716051500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716053000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716054500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716060000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716061500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716063000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716064500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716070000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716071500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716073000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716074500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716080000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716081500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716083000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716084500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716090000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716091500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716093000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716094500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716100000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160716101500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716103000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716104500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160716110000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716111500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160716113000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160716114500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160716120000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160716121500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716123000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716124500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716130000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716131500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716133000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716134500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716140000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716141500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716143000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716144500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716150000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716151500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716153000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716154500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160716160000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716161500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716163000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716164500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716170000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716171500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716173000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716174500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160716180000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716181500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716183000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716184500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716190000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716191500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716193000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716194500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716200000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716201500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716203000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716204500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160716210000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716211500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716213000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716214500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716220000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716221500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716223000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716224500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716230000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160716231500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716233000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160716234500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160717000000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160717001500,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160717003000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160717004500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717010000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160717011500,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160717013000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160717014500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717020000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717021500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717023000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717024500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717030000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717031500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160717033000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717034500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717040000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717041500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717043000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717044500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717050000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160717051500,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160717053000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717054500,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160717060000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717061500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717063000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160717064500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717070000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717071500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717073000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717074500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717080000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717081500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717083000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717084500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160717090000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160717091500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717093000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717094500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160717100000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160717101500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160717103000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717104500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160717110000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160717111500,0.0,0.0,0,64.0,73.5,82.0,76.0
20160717113000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160717114500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717120000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717121500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160717123000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717124500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717130000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160717131500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160717133000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717134500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717140000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717141500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717143000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717144500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160717150000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160717151500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160717153000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160717154500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160717160000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160717161500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160717163000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160717164500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160717170000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160717171500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717173000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160717174500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717180000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717181500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717183000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717184500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717190000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717191500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717193000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717194500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160717200000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160717201500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160717203000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160717204500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717210000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160717211500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717213000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717214500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717220000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717221500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717223000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717224500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717230000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717231500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717233000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160717234500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718000000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160718001500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718003000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718004500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160718010000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160718011500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718013000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718014500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160718020000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718021500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718023000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718024500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718030000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718031500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718033000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718034500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718040000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718041500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718043000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718044500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718050000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160718051500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718053000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718054500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718060000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718061500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718063000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718064500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718070000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718071500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718073000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718074500,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160718080000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160718081500,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160718083000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160718084500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718090000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718091500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718093000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160718094500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718100000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718101500,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160718103000,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160718104500,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160718110000,0.0,0.0,0,64.800003,70.199997,82.0,76.0
20160718111500,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160718113000,0.0,0.0,0,64.800003,70.199997,82.0,76.0
20160718114500,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160718120000,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160718121500,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160718123000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160718124500,0.0,0.0,0,64.800003,72.400002,82.0,76.0
20160718130000,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160718131500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160718133000,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160718134500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160718140000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160718141500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160718143000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160718144500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718150000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718151500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718153000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718154500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718160000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160718161500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160718163000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718164500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160718170000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718171500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718173000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718174500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718180000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718181500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718183000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718184500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718190000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718191500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718193000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718194500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718200000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718201500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718203000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160718204500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718210000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718211500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718213000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718214500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718220000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718221500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718223000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718224500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718230000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718231500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160718233000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160718234500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160719000000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160719001500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160719003000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160719004500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160719010000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160719011500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160719013000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160719014500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160719020000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160719021500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719023000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719024500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719030000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719031500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719033000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719034500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719040000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160719041500,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719043000,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719044500,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719050000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719051500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719053000,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719054500,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719060000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719061500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719063000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719064500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719070000,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160719071500,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160719073000,0.0,0.0,0,64.099998,72.400002,82.0,76.0
20160719074500,0.0,0.0,0,64.099998,71.400002,82.0,76.0
20160719080000,0.0,0.0,0,64.099998,71.300003,82.0,76.0
20160719081500,0.0,0.0,0,64.099998,72.599998,82.0,76.0
20160719083000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160719084500,0.0,0.0,0,64.099998,73.199997,82.0,76.0
20160719090000,0.0,0.0,0,64.099998,73.099998,82.0,76.0
20160719091500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719093000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719094500,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719100000,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160719101500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160719103000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160719104500,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160719110000,0.0,0.0,0,64.800003,72.300003,82.0,76.0
20160719111500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160719113000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160719114500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160719120000,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160719121500,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160719123000,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160719124500,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160719130000,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160719131500,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160719133000,0.0,0.0,0,64.800003,69.699997,82.0,76.0
20160719134500,0.0,0.0,0,64.800003,69.800003,82.0,76.0
20160719140000,0.0,0.0,0,64.800003,69.900002,82.0,76.0
20160719141500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160719143000,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160719144500,0.0,0.0,0,64.0,72.300003,82.0,76.0
20160719150000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160719151500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160719153000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160719154500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160719160000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160719161500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160719163000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160719164500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160719170000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160719171500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160719173000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160719174500,0.0,0.0,0,65.599998,73.5,82.0,76.0
20160719180000,0.0,0.0,0,65.599998,73.400002,82.0,76.0
20160719181500,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160719183000,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160719184500,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160719190000,0.0,0.0,0,65.599998,73.699997,82.0,76.0
20160719191500,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160719193000,0.0,0.0,0,65.599998,73.800003,82.0,76.0
20160719194500,0.0,0.0,0,65.599998,73.800003,82.0,76.0
20160719200000,0.0,0.0,0,65.599998,73.800003,82.0,76.0
20160719201500,0.0,0.0,0,65.599998,73.800003,82.0,76.0
20160719203000,0.0,0.0,0,65.599998,73.900002,82.0,76.0
20160719204500,0.0,0.0,0,65.599998,73.900002,82.0,76.0
20160719210000,0.0,0.0,0,65.599998,73.900002,82.0,76.0
20160719211500,0.0,0.0,0,65.599998,73.900002,82.0,76.0
20160719213000,0.0,0.0,0,65.599998,73.900002,82.0,76.0
20160719214500,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719220000,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719221500,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719223000,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719224500,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719230000,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719231500,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719233000,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160719234500,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160720000000,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160720001500,0.0,0.0,0,65.599998,74.0,82.0,76.0
20160720003000,0.0,0.0,0,65.599998,73.900002,82.0,76.0
20160720004500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160720010000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160720011500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160720013000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160720014500,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160720020000,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160720021500,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160720023000,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160720024500,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160720030000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160720031500,0.0,0.0,0,64.199997,73.599998,82.0,76.0
20160720033000,0.0,0.0,0,64.199997,73.599998,82.0,76.0
20160720034500,0.0,0.0,0,64.199997,73.599998,82.0,76.0
20160720040000,0.0,0.0,0,64.199997,73.599998,82.0,76.0
20160720041500,0.0,0.0,0,64.199997,73.5,82.0,76.0
20160720043000,0.0,0.0,0,64.199997,73.5,82.0,76.0
20160720044500,0.0,0.0,0,64.199997,73.5,82.0,76.0
20160720050000,0.0,0.0,0,64.199997,73.5,82.0,76.0
20160720051500,0.0,0.0,0,64.199997,73.400002,82.0,76.0
20160720053000,0.0,0.0,0,64.199997,73.400002,82.0,76.0
20160720054500,0.0,0.0,0,64.199997,73.400002,82.0,76.0
20160720060000,0.0,0.0,0,64.199997,73.400002,82.0,76.0
20160720061500,0.0,0.0,0,64.199997,73.400002,82.0,76.0
20160720063000,0.0,0.0,0,64.199997,73.300003,82.0,76.0
20160720064500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160720070000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160720071500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160720073000,0.0,0.0,0,63.200001,71.900002,82.0,76.0
20160720074500,0.0,0.0,0,63.200001,71.0,82.0,76.0
20160720080000,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160720081500,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160720083000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20160720084500,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160720090000,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160720091500,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160720093000,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160720094500,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160720100000,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160720101500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160720103000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160720104500,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160720110000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160720111500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160720113000,0.0,0.0,0,64.0,71.5,82.0,76.0
20160720114500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160720120000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160720121500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160720123000,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160720124500,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160720130000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160720131500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160720133000,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160720134500,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160720140000,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160720141500,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160720143000,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160720144500,0.0,0.0,0,64.800003,71.699997,82.0,76.0
20160720150000,0.0,0.0,0,64.800003,71.400002,82.0,76.0
20160720151500,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160720153000,0.0,0.0,0,64.800003,71.699997,82.0,76.0
20160720154500,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160720160000,0.0,0.0,0,65.800003,72.300003,82.0,76.0
20160720161500,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160720163000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160720164500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160720170000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160720171500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160720173000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160720174500,0.0,0.0,0,66.699997,73.5,82.0,76.0
20160720180000,0.0,0.0,0,66.699997,73.599998,82.0,76.0
20160720181500,0.0,0.0,0,66.699997,73.599998,82.0,76.0
20160720183000,0.0,0.0,0,66.699997,73.699997,82.0,76.0
20160720184500,31.200001,9.122807,0,66.699997,73.699997,82.0,76.0
20160720190000,0.0,0.0,0,66.699997,73.699997,82.0,76.0
20160720191500,31.200001,9.122807,0,66.699997,73.800003,82.0,76.0
20160720193000,0.0,0.0,0,66.699997,73.599998,82.0,76.0
20160720194500,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160720200000,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160720201500,0.0,0.0,0,66.699997,73.900002,82.0,76.0
20160720203000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720204500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720210000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720211500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720213000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720214500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720220000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720221500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720223000,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160720224500,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160720230000,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160720231500,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160720233000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160720234500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721000000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160721001500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160721003000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160721004500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160721010000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160721011500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160721013000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160721014500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160721020000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160721021500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160721023000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160721024500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160721030000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160721031500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160721033000,0.0,0.0,0,64.900002,73.900002,82.0,76.0
20160721034500,0.0,0.0,0,64.900002,73.900002,82.0,76.0
20160721040000,0.0,0.0,0,64.900002,73.900002,82.0,76.0
20160721041500,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160721043000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160721044500,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160721050000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160721051500,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160721053000,0.0,0.0,0,64.900002,73.800003,82.0,76.0
20160721054500,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160721060000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160721061500,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160721063000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160721064500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160721070000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160721071500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160721073000,0.0,0.0,0,64.0,72.300003,82.0,76.0
20160721074500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160721080000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160721081500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160721083000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160721084500,0.0,0.0,0,64.0,70.5,82.0,76.0
20160721090000,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160721091500,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160721093000,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160721094500,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160721100000,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160721101500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160721103000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160721104500,0.0,0.0,0,64.800003,72.199997,82.0,76.0
20160721110000,0.0,0.0,0,64.800003,72.599998,82.0,76.0
20160721111500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160721113000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160721114500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160721120000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160721121500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160721123000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160721124500,0.0,0.0,0,65.800003,71.300003,82.0,76.0
20160721130000,0.0,0.0,0,65.800003,70.599998,82.0,76.0
20160721131500,0.0,0.0,0,65.800003,70.5,82.0,76.0
20160721133000,0.0,0.0,0,65.800003,71.099998,82.0,76.0
20160721134500,0.0,0.0,0,65.800003,72.400002,82.0,76.0
20160721140000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160721141500,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160721143000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160721144500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160721150000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160721151500,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160721153000,0.0,0.0,0,65.800003,73.0,82.0,76.0
20160721154500,0.0,0.0,0,65.800003,71.400002,82.0,76.0
20160721160000,0.0,0.0,0,65.800003,71.699997,82.0,76.0
20160721161500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160721163000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160721164500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160721170000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160721171500,0.0,0.0,0,66.699997,73.699997,82.0,76.0
20160721173000,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160721174500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721180000,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160721181500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721183000,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160721184500,0.0,0.0,0,66.699997,74.099998,82.0,76.0
20160721190000,0.0,0.0,0,66.699997,74.300003,82.0,76.0
20160721191500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721193000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721194500,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721200000,0.0,0.0,0,66.699997,74.0,82.0,76.0
20160721201500,0.0,0.0,0,66.699997,73.900002,82.0,76.0
20160721203000,0.0,0.0,0,66.699997,73.900002,82.0,76.0
20160721204500,0.0,0.0,0,66.699997,73.900002,82.0,76.0
20160721210000,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160721211500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160721213000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160721214500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160721220000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160721221500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160721223000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160721224500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160721230000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160721231500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160721233000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160721234500,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160722000000,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160722001500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160722003000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160722004500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160722010000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160722011500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160722013000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160722014500,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160722020000,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160722021500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160722023000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160722024500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160722030000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160722031500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160722033000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160722034500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160722040000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160722041500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160722043000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160722044500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160722050000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160722051500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160722053000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722054500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722060000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722061500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722063000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160722064500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722070000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722071500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722073000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722074500,0.0,0.0,0,64.0,71.900002,82.0,76.0
20160722080000,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160722081500,0.0,0.0,0,64.0,70.199997,82.0,76.0
20160722083000,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160722084500,0.0,0.0,0,64.0,70.599998,82.0,76.0
20160722090000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160722091500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160722093000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160722094500,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160722100000,0.0,0.0,0,64.800003,72.199997,82.0,76.0
20160722101500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160722103000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160722104500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160722110000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160722111500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722113000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722114500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160722120000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722121500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722123000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722124500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722130000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722131500,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160722133000,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160722134500,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160722140000,0.0,0.0,0,64.800003,70.199997,82.0,76.0
20160722141500,0.0,0.0,0,64.800003,70.199997,82.0,76.0
20160722143000,0.0,0.0,0,64.800003,70.099998,82.0,76.0
20160722144500,0.0,0.0,0,64.800003,70.099998,82.0,76.0
20160722150000,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160722151500,0.0,0.0,0,64.800003,70.0,82.0,76.0
20160722153000,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160722154500,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160722160000,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160722161500,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160722163000,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160722164500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160722170000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160722171500,0.0,0.0,0,64.800003,72.5,82.0,76.0
20160722173000,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160722174500,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160722180000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160722181500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160722183000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160722184500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160722190000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160722191500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722193000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160722194500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160722200000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160722201500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160722203000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160722204500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722210000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722211500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722213000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722214500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722220000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160722221500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160722223000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160722224500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160722230000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160722231500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160722233000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160722234500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723000000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723001500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723003000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723004500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723010000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723011500,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723013000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723014500,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723020000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723021500,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723023000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723024500,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723030000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160723031500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723033000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723034500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723040000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723041500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723043000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723044500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723050000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723051500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160723053000,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160723054500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160723060000,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160723061500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160723063000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160723064500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160723070000,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160723071500,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160723073000,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160723074500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723080000,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723081500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723083000,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723084500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723090000,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723091500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160723093000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20160723094500,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160723100000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160723101500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160723103000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160723104500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160723110000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160723111500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160723113000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160723114500,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160723120000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160723121500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160723123000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160723124500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160723130000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160723131500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160723133000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160723134500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160723140000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160723141500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160723143000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160723144500,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160723150000,0.0,0.0,0,64.800003,73.900002,82.0,76.0
20160723151500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723153000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723154500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723160000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723161500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160723163000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160723164500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723170000,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160723171500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160723173000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160723174500,0.0,0.0,0,65.800003,73.900002,82.0,76.0
20160723180000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160723181500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160723183000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160723184500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160723190000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160723191500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160723193000,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160723194500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160723200000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160723201500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160723203000,0.0,0.0,0,65.800003,73.900002,82.0,76.0
20160723204500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160723210000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160723211500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160723213000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160723214500,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160723220000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160723221500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160723223000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160723224500,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160723230000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160723231500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160723233000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160723234500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160724000000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160724001500,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160724003000,0.0,0.0,0,64.900002,74.0,82.0,76.0
20160724004500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724010000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724011500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724013000,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724014500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724020000,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724021500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724023000,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724024500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724030000,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724031500,0.0,0.0,0,64.900002,74.199997,82.0,76.0
20160724033000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724034500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724040000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724041500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724043000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724044500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724050000,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724051500,0.0,0.0,0,64.900002,74.099998,82.0,76.0
20160724053000,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724054500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724060000,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724061500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724063000,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724064500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724070000,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724071500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724073000,0.0,0.0,0,64.099998,74.199997,82.0,76.0
20160724074500,0.0,0.0,0,64.099998,74.199997,82.0,76.0
20160724080000,0.0,0.0,0,64.099998,74.199997,82.0,76.0
20160724081500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724083000,0.0,0.0,0,64.099998,74.0,82.0,76.0
20160724084500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724090000,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724091500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724093000,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724094500,0.0,0.0,0,64.099998,74.0,82.0,76.0
20160724100000,0.0,0.0,0,64.099998,74.0,82.0,76.0
20160724101500,0.0,0.0,0,64.099998,74.0,82.0,76.0
20160724103000,0.0,0.0,0,64.099998,74.0,82.0,76.0
20160724104500,0.0,0.0,0,64.099998,74.099998,82.0,76.0
20160724110000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160724111500,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160724113000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160724114500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160724120000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160724121500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724123000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724124500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724130000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724131500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
