PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724133000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724134500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724140000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160724141500,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160724143000,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160724144500,0.0,0.0,0,65.599998,73.599998,82.0,76.0
20160724150000,0.0,0.0,0,65.599998,73.699997,82.0,76.0
20160724151500,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724153000,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724154500,0.0,0.0,0,66.300003,73.800003,82.0,76.0
20160724160000,0.0,0.0,0,66.300003,73.800003,82.0,76.0
20160724161500,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724163000,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724164500,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724170000,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724171500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724173000,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160724174500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724180000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724181500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724183000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724184500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724190000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724191500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724193000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724194500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724200000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160724201500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724203000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724204500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724210000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724211500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724213000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724214500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724220000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160724221500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160724223000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160724224500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160724230000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160724231500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160724233000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160724234500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160725000000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160725001500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160725003000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160725004500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160725010000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160725011500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160725013000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160725014500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160725020000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160725021500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160725023000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160725024500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160725030000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160725031500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160725033000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160725034500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160725040000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160725041500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160725043000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160725044500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160725050000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160725051500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160725053000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160725054500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725060000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725061500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725063000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725064500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725070000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725071500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160725073000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160725074500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160725080000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160725081500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160725083000,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160725084500,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160725090000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160725091500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160725093000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160725094500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160725100000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160725101500,0.0,0.0,0,64.400002,70.400002,82.0,76.0
20160725103000,0.0,0.0,0,64.400002,69.800003,82.0,76.0
20160725104500,0.0,0.0,0,64.400002,69.900002,82.0,76.0
20160725110000,0.0,0.0,0,64.400002,70.5,82.0,76.0
20160725111500,0.0,0.0,0,64.400002,70.599998,82.0,76.0
20160725113000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160725114500,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160725120000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160725121500,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160725123000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160725124500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160725130000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160725131500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160725133000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160725134500,0.0,0.0,0,64.400002,72.0,82.0,76.0
20160725140000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160725141500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160725143000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160725144500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160725150000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160725151500,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160725153000,0.0,0.0,0,65.300003,72.5,82.0,76.0
20160725154500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160725160000,0.0,0.0,0,66.199997,73.199997,82.0,76.0
20160725161500,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160725163000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160725164500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160725170000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160725171500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160725173000,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160725174500,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160725180000,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160725181500,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160725183000,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725184500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725190000,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725191500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725193000,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725194500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725200000,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725201500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160725203000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725204500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725210000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725211500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725213000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725214500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725220000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725221500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160725223000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160725224500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160725230000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160725231500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160725233000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160725234500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160726000000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160726001500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726003000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160726004500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726010000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160726011500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160726013000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160726014500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160726020000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160726021500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726023000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726024500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726030000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726031500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726033000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160726034500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160726040000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160726041500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160726043000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160726044500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160726050000,0.0,0.0,0,63.700001,73.5,82.0,76.0
20160726051500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726053000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726054500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726060000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726061500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726063000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726064500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726070000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726071500,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160726073000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160726074500,0.0,0.0,0,63.700001,72.5,82.0,76.0
20160726080000,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160726081500,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160726083000,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160726084500,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160726090000,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160726091500,0.0,0.0,0,63.700001,70.699997,82.0,76.0
20160726093000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160726094500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160726100000,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20160726101500,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20160726103000,0.0,0.0,0,64.400002,71.5,82.0,76.0
20160726104500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160726110000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160726111500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160726113000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160726114500,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160726120000,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160726121500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160726123000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160726124500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160726130000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160726131500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160726133000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160726134500,0.0,0.0,0,64.400002,72.099998,82.0,76.0
20160726140000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160726141500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160726143000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160726144500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160726150000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160726151500,0.0,0.0,0,64.400002,71.5,82.0,76.0
20160726153000,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160726154500,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160726160000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160726161500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160726163000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160726164500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160726170000,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160726171500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160726173000,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160726174500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160726180000,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160726181500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160726183000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160726184500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160726190000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160726191500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160726193000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726194500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726200000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726201500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726203000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726204500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726210000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726211500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726213000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726214500,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160726220000,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160726221500,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160726223000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726224500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726230000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726231500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726233000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160726234500,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160727000000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160727001500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160727003000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727004500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727010000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727011500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727013000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727014500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727020000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727021500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727023000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727024500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727030000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727031500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727033000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727034500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727040000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727041500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727043000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160727044500,0.0,0.0,0,63.700001,73.199997,82.0,76.0
20160727050000,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160727051500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160727053000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160727054500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160727060000,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160727061500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160727063000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160727064500,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160727070000,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160727071500,0.0,0.0,0,63.700001,73.199997,82.0,76.0
20160727073000,0.0,0.0,0,63.700001,71.900002,82.0,76.0
20160727074500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160727080000,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160727081500,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160727083000,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160727084500,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160727090000,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160727091500,0.0,0.0,0,63.700001,70.900002,82.0,76.0
20160727093000,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160727094500,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160727100000,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160727101500,0.0,0.0,0,63.700001,71.199997,82.0,76.0
20160727103000,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160727104500,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160727110000,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160727111500,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160727113000,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160727114500,0.0,0.0,0,63.700001,71.199997,82.0,76.0
20160727120000,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160727121500,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160727123000,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160727124500,0.0,0.0,0,63.700001,72.0,82.0,76.0
20160727130000,0.0,0.0,0,63.700001,72.599998,82.0,76.0
20160727131500,0.0,0.0,0,63.700001,72.099998,82.0,76.0
20160727133000,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160727134500,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160727140000,0.0,0.0,0,63.700001,70.5,82.0,76.0
20160727141500,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160727143000,0.0,0.0,0,63.700001,71.199997,82.0,76.0
20160727144500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727150000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160727151500,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160727153000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160727154500,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160727160000,0.0,0.0,0,64.400002,72.099998,82.0,76.0
20160727161500,0.0,0.0,0,64.400002,72.0,82.0,76.0
20160727163000,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160727164500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160727170000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160727171500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160727173000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160727174500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160727180000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160727181500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160727183000,0.0,0.0,0,64.400002,71.5,82.0,76.0
20160727184500,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160727190000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160727191500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727193000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727194500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727200000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727201500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727203000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727204500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727210000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727211500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727213000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727214500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727220000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727221500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727223000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727224500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727230000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727231500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160727233000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160727234500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160728000000,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160728001500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160728003000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160728004500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160728010000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728011500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728013000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728014500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728020000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728021500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728023000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728024500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728030000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728031500,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160728033000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160728034500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160728040000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160728041500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160728043000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160728044500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728050000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728051500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728053000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728054500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728060000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728061500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728063000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728064500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728070000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160728071500,0.0,0.0,0,62.799999,70.699997,82.0,76.0
20160728073000,0.0,0.0,0,62.799999,70.599998,82.0,76.0
20160728074500,0.0,0.0,0,62.799999,70.0,82.0,76.0
20160728080000,0.0,0.0,0,62.799999,69.900002,82.0,76.0
20160728081500,0.0,0.0,0,62.799999,69.699997,82.0,76.0
20160728083000,0.0,0.0,0,62.799999,69.900002,82.0,76.0
20160728084500,0.0,0.0,0,63.599998,70.400002,82.0,76.0
20160728090000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20160728091500,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20160728093000,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20160728094500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728100000,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160728101500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728103000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728104500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160728110000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160728111500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160728113000,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160728114500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160728120000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160728121500,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160728123000,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160728124500,0.0,0.0,0,64.400002,69.900002,82.0,76.0
20160728130000,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160728131500,0.0,0.0,0,64.400002,69.699997,82.0,76.0
20160728133000,0.0,0.0,0,64.400002,69.800003,82.0,76.0
20160728134500,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160728140000,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160728141500,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160728143000,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160728144500,0.0,0.0,0,65.300003,70.0,82.0,76.0
20160728150000,0.0,0.0,0,65.300003,70.300003,82.0,76.0
20160728151500,0.0,0.0,0,66.199997,70.400002,82.0,76.0
20160728153000,0.0,0.0,0,66.199997,70.5,82.0,76.0
20160728154500,0.0,0.0,0,66.199997,70.800003,82.0,76.0
20160728160000,0.0,0.0,0,66.199997,71.0,82.0,76.0
20160728161500,0.0,0.0,0,66.199997,71.300003,82.0,76.0
20160728163000,0.0,0.0,0,66.199997,71.400002,82.0,76.0
20160728164500,0.0,0.0,0,66.199997,71.599998,82.0,76.0
20160728170000,0.0,0.0,0,66.199997,71.599998,82.0,76.0
20160728171500,0.0,0.0,0,66.199997,71.699997,82.0,76.0
20160728173000,0.0,0.0,0,66.199997,71.699997,82.0,76.0
20160728174500,0.0,0.0,0,66.199997,71.800003,82.0,76.0
20160728180000,0.0,0.0,0,66.199997,71.900002,82.0,76.0
20160728181500,0.0,0.0,0,66.199997,72.0,82.0,76.0
20160728183000,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728184500,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728190000,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728191500,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728193000,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728194500,0.0,0.0,0,66.199997,71.900002,82.0,76.0
20160728200000,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728201500,0.0,0.0,0,66.199997,72.0,82.0,76.0
20160728203000,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728204500,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160728210000,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160728211500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160728213000,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160728214500,0.0,0.0,0,65.300003,72.0,82.0,76.0
20160728220000,0.0,0.0,0,65.300003,72.0,82.0,76.0
20160728221500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160728223000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160728224500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160728230000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160728231500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160728233000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160728234500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160729000000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160729001500,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160729003000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160729004500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729010000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160729011500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729013000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160729014500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160729020000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160729021500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729023000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729024500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729030000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729031500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729033000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160729034500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160729040000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729041500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729043000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160729044500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160729050000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160729051500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729053000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729054500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729060000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729061500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729063000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160729064500,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160729070000,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160729071500,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160729073000,0.0,0.0,0,63.700001,71.199997,82.0,76.0
20160729074500,0.0,0.0,0,63.700001,70.5,82.0,76.0
20160729080000,0.0,0.0,0,63.700001,70.099998,82.0,76.0
20160729081500,0.0,0.0,0,63.700001,69.900002,82.0,76.0
20160729083000,0.0,0.0,0,63.700001,69.699997,82.0,76.0
20160729084500,0.0,0.0,0,63.700001,69.800003,82.0,76.0
20160729090000,0.0,0.0,0,63.700001,69.800003,82.0,76.0
20160729091500,0.0,0.0,0,63.700001,69.699997,82.0,76.0
20160729093000,0.0,0.0,0,63.700001,69.900002,82.0,76.0
20160729094500,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160729100000,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160729101500,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20160729103000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160729104500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160729110000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160729111500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160729113000,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160729114500,0.0,0.0,0,64.400002,70.199997,82.0,76.0
20160729120000,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160729121500,0.0,0.0,0,64.400002,70.099998,82.0,76.0
20160729123000,0.0,0.0,0,64.400002,69.800003,82.0,76.0
20160729124500,0.0,0.0,0,64.400002,69.900002,82.0,76.0
20160729130000,0.0,0.0,0,64.400002,70.0,82.0,76.0
20160729131500,0.0,0.0,0,64.400002,70.199997,82.0,76.0
20160729133000,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160729134500,0.0,0.0,0,64.400002,70.400002,82.0,76.0
20160729140000,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160729141500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160729143000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160729144500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160729150000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160729151500,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160729153000,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160729154500,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160729160000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160729161500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160729163000,0.0,0.0,0,66.199997,71.400002,82.0,76.0
20160729164500,0.0,0.0,0,66.199997,71.5,82.0,76.0
20160729170000,0.0,0.0,0,66.199997,71.5,82.0,76.0
20160729171500,0.0,0.0,0,66.199997,71.599998,82.0,76.0
20160729173000,0.0,0.0,0,66.199997,71.599998,82.0,76.0
20160729174500,0.0,0.0,0,66.199997,71.599998,82.0,76.0
20160729180000,0.0,0.0,0,67.0,71.699997,82.0,76.0
20160729181500,0.0,0.0,0,67.0,71.900002,82.0,76.0
20160729183000,0.0,0.0,0,67.0,71.900002,82.0,76.0
20160729184500,0.0,0.0,0,67.0,72.0,82.0,76.0
20160729190000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729191500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729193000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729194500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729200000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729201500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729203000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729204500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729210000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729211500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729213000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729214500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729220000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729221500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729223000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729224500,0.0,0.0,0,66.300003,71.800003,82.0,76.0
20160729230000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729231500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729233000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160729234500,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160730000000,0.0,0.0,0,66.300003,71.900002,82.0,76.0
20160730001500,0.0,0.0,0,66.300003,71.800003,82.0,76.0
20160730003000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160730004500,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160730010000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160730011500,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160730013000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730014500,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160730020000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730021500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730023000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730024500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730030000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730031500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730033000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730034500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730040000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730041500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730043000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730044500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160730050000,0.0,0.0,0,64.5,71.900002,82.0,76.0
20160730051500,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160730053000,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160730054500,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160730060000,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160730061500,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160730063000,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160730064500,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730070000,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730071500,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730073000,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730074500,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730080000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730081500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730083000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730084500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730090000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730091500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730093000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730094500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730100000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730101500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730103000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730104500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730110000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730111500,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730113000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730114500,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730120000,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730121500,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730123000,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730124500,0.0,0.0,0,64.5,71.699997,82.0,76.0
20160730130000,0.0,0.0,0,64.5,71.599998,82.0,76.0
20160730131500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160730133000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160730134500,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160730140000,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730141500,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730143000,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730144500,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730150000,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730151500,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730153000,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730154500,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730160000,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730161500,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730163000,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730164500,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730170000,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730171500,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730173000,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730174500,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730180000,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730181500,0.0,0.0,0,66.099998,71.599998,82.0,76.0
20160730183000,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730184500,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730190000,0.0,0.0,0,66.099998,71.5,82.0,76.0
20160730191500,0.0,0.0,0,66.099998,71.400002,82.0,76.0
20160730193000,0.0,0.0,0,66.099998,71.400002,82.0,76.0
20160730194500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730200000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730201500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730203000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730204500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730210000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730211500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730213000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730214500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730220000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730221500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730223000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730224500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730230000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160730231500,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160730233000,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160730234500,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160731000000,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160731001500,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160731003000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731004500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731010000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731011500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731013000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731014500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731020000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731021500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731023000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731024500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731030000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731031500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731033000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731034500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160731040000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160731041500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160731043000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160731044500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160731050000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160731051500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160731053000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160731054500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160731060000,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160731061500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160731063000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731064500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160731070000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731071500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731073000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731074500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731080000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731081500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731083000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731084500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731090000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160731091500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731093000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731094500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731100000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731101500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731103000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731104500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731110000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731111500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731113000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731114500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160731120000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731121500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731123000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731124500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731130000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731131500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160731133000,0.0,0.0,0,65.300003,71.0,82.0,76.0
20160731134500,0.0,0.0,0,65.300003,71.0,82.0,76.0
20160731140000,0.0,0.0,0,65.300003,71.099998,82.0,76.0
20160731141500,0.0,0.0,0,65.300003,71.099998,82.0,76.0
20160731143000,0.0,0.0,0,65.300003,71.099998,82.0,76.0
20160731144500,0.0,0.0,0,65.300003,71.099998,82.0,76.0
20160731150000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731151500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731153000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731154500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731160000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731161500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731163000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731164500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731170000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731171500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731173000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731174500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731180000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731181500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731183000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731184500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731190000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731191500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731193000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731194500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731200000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160731201500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731203000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731204500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731210000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731211500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731213000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731214500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731220000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731221500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731223000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731224500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731230000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731231500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731233000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160731234500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160801000000,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160801001500,0.0,0.0,0,64.5,71.199997,82.0,76.0
20160801003000,0.0,0.0,0,64.5,71.099998,82.0,76.0
20160801004500,0.0,0.0,0,64.5,71.099998,82.0,76.0
20160801010000,0.0,0.0,0,64.5,71.099998,82.0,76.0
20160801011500,0.0,0.0,0,64.5,71.099998,82.0,76.0
20160801013000,0.0,0.0,0,64.5,71.0,82.0,76.0
20160801014500,0.0,0.0,0,64.5,71.099998,82.0,76.0
20160801020000,0.0,0.0,0,64.5,71.0,82.0,76.0
20160801021500,0.0,0.0,0,64.5,71.0,82.0,76.0
20160801023000,0.0,0.0,0,64.5,71.0,82.0,76.0
20160801024500,0.0,0.0,0,64.5,71.0,82.0,76.0
20160801030000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801031500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801033000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801034500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801040000,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160801041500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801043000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160801044500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160801050000,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160801051500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801053000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801054500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801060000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801061500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801063000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801064500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801070000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801071500,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160801073000,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160801074500,0.0,0.0,0,63.599998,70.5,82.0,76.0
20160801080000,0.0,0.0,0,63.599998,70.5,82.0,76.0
20160801081500,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160801083000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160801084500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160801090000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160801091500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160801093000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160801094500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160801100000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160801101500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160801103000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160801104500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160801110000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160801111500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160801113000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160801114500,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160801120000,0.0,0.0,0,64.400002,70.400002,82.0,76.0
20160801121500,0.0,0.0,0,64.400002,70.400002,82.0,76.0
20160801123000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160801124500,0.0,0.0,0,64.400002,70.5,82.0,76.0
20160801130000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160801131500,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160801133000,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160801134500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160801140000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160801141500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160801143000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160801144500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160801150000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160801151500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160801153000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160801154500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160801160000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160801161500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160801163000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160801164500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160801170000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160801171500,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20160801173000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160801174500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160801180000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160801181500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160801183000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160801184500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160801190000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160801191500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160801193000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160801194500,0.0,0.0,0,65.099998,73.900002,82.0,76.0
20160801200000,0.0,0.0,0,65.099998,73.699997,82.0,76.0
20160801201500,0.0,0.0,0,65.099998,73.599998,82.0,76.0
20160801203000,0.0,0.0,0,65.099998,73.699997,82.0,76.0
20160801204500,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160801210000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160801211500,0.0,0.0,0,65.099998,73.599998,82.0,76.0
20160801213000,0.0,0.0,0,65.099998,73.900002,82.0,76.0
20160801214500,0.0,0.0,0,65.099998,73.900002,82.0,76.0
20160801220000,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160801221500,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160801223000,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160801224500,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160801230000,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160801231500,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160801233000,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160801234500,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160802000000,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160802001500,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160802003000,0.0,0.0,0,65.099998,74.0,82.0,76.0
20160802004500,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802010000,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802011500,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802013000,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802014500,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802020000,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802021500,0.0,0.0,0,65.099998,74.099998,82.0,76.0
20160802023000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20160802024500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160802030000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160802031500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160802033000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160802034500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160802040000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160802041500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160802043000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160802044500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160802050000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160802051500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160802053000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160802054500,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160802060000,0.0,0.0,0,63.700001,73.199997,82.0,76.0
20160802061500,0.0,0.0,0,63.700001,73.199997,82.0,76.0
20160802063000,0.0,0.0,0,63.700001,73.099998,82.0,76.0
20160802064500,0.0,0.0,0,63.700001,73.099998,82.0,76.0
20160802070000,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160802071500,0.0,0.0,0,63.700001,73.099998,82.0,76.0
20160802073000,0.0,0.0,0,63.700001,73.099998,82.0,76.0
20160802074500,0.0,0.0,0,63.700001,72.199997,82.0,76.0
20160802080000,0.0,0.0,0,63.700001,72.199997,82.0,76.0
20160802081500,0.0,0.0,0,63.700001,72.199997,82.0,76.0
20160802083000,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160802084500,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160802090000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160802091500,0.0,0.0,0,64.400002,72.099998,82.0,76.0
20160802093000,0.0,0.0,0,64.400002,72.199997,82.0,76.0
20160802094500,0.0,0.0,0,64.400002,72.400002,82.0,76.0
20160802100000,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160802101500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160802103000,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160802104500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160802110000,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160802111500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160802113000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160802114500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160802120000,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160802121500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160802123000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160802124500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160802130000,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160802131500,0.0,0.0,0,65.300003,72.5,82.0,76.0
20160802133000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160802134500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160802140000,0.0,0.0,0,65.300003,74.300003,82.0,76.0
20160802141500,0.0,0.0,0,66.199997,74.699997,82.0,76.0
20160802143000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160802144500,0.0,0.0,0,66.199997,75.0,82.0,76.0
20160802150000,0.0,0.0,0,66.199997,74.400002,82.0,76.0
20160802151500,0.0,0.0,0,66.900002,73.0,82.0,76.0
20160802153000,0.0,0.0,0,66.900002,72.699997,82.0,76.0
20160802154500,0.0,0.0,0,66.900002,72.699997,82.0,76.0
20160802160000,0.0,0.0,0,67.699997,72.5,82.0,76.0
20160802161500,0.0,0.0,0,67.699997,72.199997,82.0,76.0
20160802163000,0.0,0.0,0,67.699997,72.0,82.0,76.0
20160802164500,0.0,0.0,0,66.800003,72.199997,82.0,76.0
20160802170000,0.0,0.0,0,66.800003,73.099998,82.0,76.0
20160802171500,0.0,0.0,0,67.699997,73.5,82.0,76.0
20160802173000,0.0,0.0,0,67.699997,73.699997,82.0,76.0
20160802174500,0.0,0.0,0,67.699997,73.800003,82.0,76.0
20160802180000,31.200001,9.122807,0,67.699997,73.699997,82.0,76.0
20160802181500,0.0,0.0,0,67.699997,73.800003,82.0,76.0
20160802183000,0.0,0.0,0,67.699997,73.800003,82.0,76.0
20160802184500,0.0,0.0,0,67.699997,73.800003,82.0,76.0
20160802190000,0.0,0.0,0,67.699997,73.900002,82.0,76.0
20160802191500,0.0,0.0,0,66.800003,74.0,82.0,76.0
20160802193000,0.0,0.0,0,66.800003,73.900002,82.0,76.0
20160802194500,0.0,0.0,0,66.800003,73.900002,82.0,76.0
20160802200000,0.0,0.0,0,66.800003,74.0,82.0,76.0
20160802201500,0.0,0.0,0,66.800003,74.0,82.0,76.0
