PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802203000,0.0,0.0,0,66.800003,74.099998,82.0,76.0
20160802204500,0.0,0.0,0,66.800003,73.800003,82.0,76.0
20160802210000,0.0,0.0,0,66.800003,73.800003,82.0,76.0
20160802211500,0.0,0.0,0,66.800003,73.699997,82.0,76.0
20160802213000,0.0,0.0,0,66.800003,73.699997,82.0,76.0
20160802214500,0.0,0.0,0,66.800003,73.599998,82.0,76.0
20160802220000,0.0,0.0,0,66.800003,73.599998,82.0,76.0
20160802221500,0.0,0.0,0,66.800003,73.599998,82.0,76.0
20160802223000,0.0,0.0,0,66.800003,73.599998,82.0,76.0
20160802224500,0.0,0.0,0,66.800003,73.599998,82.0,76.0
20160802230000,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160802231500,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160802233000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160802234500,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160803000000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160803001500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803003000,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803004500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803010000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160803011500,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160803013000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160803014500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803020000,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803021500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803023000,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803024500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160803030000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160803031500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160803033000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160803034500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160803040000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160803041500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803043000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803044500,0.0,0.0,0,64.900002,73.199997,82.0,76.0
20160803050000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803051500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803053000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803054500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803060000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160803061500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160803063000,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160803064500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160803070000,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160803071500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160803073000,0.0,0.0,0,64.900002,73.199997,82.0,76.0
20160803074500,0.0,0.0,0,64.900002,72.400002,82.0,76.0
20160803080000,0.0,0.0,0,64.900002,71.900002,82.0,76.0
20160803081500,0.0,0.0,0,64.900002,72.599998,82.0,76.0
20160803083000,0.0,0.0,0,64.900002,72.599998,82.0,76.0
20160803084500,0.0,0.0,0,64.900002,72.300003,82.0,76.0
20160803090000,0.0,0.0,0,64.900002,72.199997,82.0,76.0
20160803091500,0.0,0.0,0,64.900002,71.599998,82.0,76.0
20160803093000,0.0,0.0,0,64.900002,71.699997,82.0,76.0
20160803094500,0.0,0.0,0,64.900002,71.599998,82.0,76.0
20160803100000,0.0,0.0,0,64.900002,71.699997,82.0,76.0
20160803101500,0.0,0.0,0,64.900002,71.5,82.0,76.0
20160803103000,0.0,0.0,0,64.900002,71.5,82.0,76.0
20160803104500,0.0,0.0,0,64.900002,71.599998,82.0,76.0
20160803110000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160803111500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160803113000,0.0,0.0,0,64.0,71.5,82.0,76.0
20160803114500,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160803120000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160803121500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160803123000,0.0,0.0,0,64.0,70.599998,82.0,76.0
20160803124500,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160803130000,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160803131500,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160803133000,0.0,0.0,0,64.800003,69.900002,82.0,76.0
20160803134500,0.0,0.0,0,64.800003,69.599998,82.0,76.0
20160803140000,0.0,0.0,0,64.0,70.599998,82.0,76.0
20160803141500,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160803143000,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160803144500,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160803150000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160803151500,0.0,0.0,0,64.0,70.699997,82.0,76.0
20160803153000,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160803154500,0.0,0.0,0,64.0,70.699997,82.0,76.0
20160803160000,0.0,0.0,0,64.0,70.199997,82.0,76.0
20160803161500,0.0,0.0,0,64.0,69.900002,82.0,76.0
20160803163000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160803164500,0.0,0.0,0,64.0,71.900002,82.0,76.0
20160803170000,0.0,0.0,0,64.0,72.199997,82.0,76.0
20160803171500,0.0,0.0,0,64.0,72.199997,82.0,76.0
20160803173000,0.0,0.0,0,64.0,72.300003,82.0,76.0
20160803174500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160803180000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160803181500,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160803183000,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160803184500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160803190000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160803191500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160803193000,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160803194500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160803200000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160803201500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160803203000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160803204500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160803210000,0.0,0.0,0,64.800003,73.400002,82.0,76.0
20160803211500,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160803213000,0.0,0.0,0,64.800003,73.5,82.0,76.0
20160803214500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160803220000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160803221500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160803223000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160803224500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160803230000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160803231500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160803233000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160803234500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160804000000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160804001500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160804003000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804004500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804010000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804011500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804013000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804014500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804020000,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804021500,0.0,0.0,0,64.800003,73.699997,82.0,76.0
20160804023000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160804024500,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160804030000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804031500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804033000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804034500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804040000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804041500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804043000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804044500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804050000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804051500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804053000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804054500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804060000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804061500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804063000,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804064500,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160804070000,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160804071500,0.0,0.0,0,64.099998,73.599998,82.0,76.0
20160804073000,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160804074500,0.0,0.0,0,64.099998,70.5,82.0,76.0
20160804080000,0.0,0.0,0,64.099998,70.199997,82.0,76.0
20160804081500,0.0,0.0,0,64.099998,70.099998,82.0,76.0
20160804083000,0.0,0.0,0,64.099998,70.5,82.0,76.0
20160804084500,0.0,0.0,0,64.099998,70.5,82.0,76.0
20160804090000,0.0,0.0,0,64.099998,70.099998,82.0,76.0
20160804091500,0.0,0.0,0,64.099998,70.400002,82.0,76.0
20160804093000,0.0,0.0,0,64.099998,70.599998,82.0,76.0
20160804094500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160804100000,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160804101500,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160804103000,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160804104500,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160804110000,0.0,0.0,0,64.800003,70.400002,82.0,76.0
20160804111500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160804113000,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160804114500,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160804120000,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160804121500,0.0,0.0,0,64.800003,69.900002,82.0,76.0
20160804123000,0.0,0.0,0,64.800003,69.699997,82.0,76.0
20160804124500,0.0,0.0,0,64.800003,69.699997,82.0,76.0
20160804130000,0.0,0.0,0,64.800003,70.599998,82.0,76.0
20160804131500,0.0,0.0,0,64.800003,69.800003,82.0,76.0
20160804133000,0.0,0.0,0,64.800003,70.0,82.0,76.0
20160804134500,0.0,0.0,0,64.800003,70.5,82.0,76.0
20160804140000,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160804141500,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160804143000,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160804144500,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160804150000,0.0,0.0,0,64.800003,71.099998,82.0,76.0
20160804151500,0.0,0.0,0,64.800003,70.300003,82.0,76.0
20160804153000,0.0,0.0,0,65.800003,70.699997,82.0,76.0
20160804154500,0.0,0.0,0,65.800003,70.599998,82.0,76.0
20160804160000,0.0,0.0,0,65.800003,71.099998,82.0,76.0
20160804161500,0.0,0.0,0,65.800003,71.599998,82.0,76.0
20160804163000,0.0,0.0,0,65.800003,71.0,82.0,76.0
20160804164500,0.0,0.0,0,65.800003,71.099998,82.0,76.0
20160804170000,0.0,0.0,0,65.800003,70.300003,82.0,76.0
20160804171500,0.0,0.0,0,65.800003,70.5,82.0,76.0
20160804173000,0.0,0.0,0,65.800003,70.800003,82.0,76.0
20160804174500,0.0,0.0,0,65.800003,70.699997,82.0,76.0
20160804180000,0.0,0.0,0,65.800003,72.0,82.0,76.0
20160804181500,0.0,0.0,0,65.800003,72.400002,82.0,76.0
20160804183000,0.0,0.0,0,65.800003,72.599998,82.0,76.0
20160804184500,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160804190000,0.0,0.0,0,65.800003,73.0,82.0,76.0
20160804191500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160804193000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160804194500,0.0,0.0,0,65.800003,73.300003,82.0,76.0
20160804200000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160804201500,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160804203000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160804204500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160804210000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160804211500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804213000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804214500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804220000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804221500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804223000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160804224500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804230000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160804231500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160804233000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160804234500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160805000000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160805001500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160805003000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805004500,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805010000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805011500,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805013000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805014500,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805020000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805021500,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805023000,0.0,0.0,0,65.099998,73.800003,82.0,76.0
20160805024500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160805030000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805031500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805033000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805034500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805040000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805041500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805043000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805044500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805050000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805051500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160805053000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805054500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805060000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805061500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805063000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160805064500,0.0,0.0,0,63.700001,73.599998,82.0,76.0
20160805070000,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160805071500,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160805073000,0.0,0.0,0,63.700001,73.300003,82.0,76.0
20160805074500,0.0,0.0,0,63.700001,71.800003,82.0,76.0
20160805080000,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160805081500,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160805083000,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160805084500,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160805090000,0.0,0.0,0,63.700001,70.5,82.0,76.0
20160805091500,0.0,0.0,0,64.400002,70.400002,82.0,76.0
20160805093000,0.0,0.0,0,64.400002,70.400002,82.0,76.0
20160805094500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160805100000,0.0,0.0,0,64.400002,70.5,82.0,76.0
20160805101500,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160805103000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160805104500,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160805110000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160805111500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160805113000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160805114500,0.0,0.0,0,64.400002,71.5,82.0,76.0
20160805120000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160805121500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160805123000,0.0,0.0,0,64.400002,70.199997,82.0,76.0
20160805124500,0.0,0.0,0,65.300003,70.400002,82.0,76.0
20160805130000,0.0,0.0,0,65.300003,71.099998,82.0,76.0
20160805131500,0.0,0.0,0,65.300003,70.5,82.0,76.0
20160805133000,0.0,0.0,0,65.300003,70.199997,82.0,76.0
20160805134500,0.0,0.0,0,65.300003,70.300003,82.0,76.0
20160805140000,0.0,0.0,0,65.300003,70.5,82.0,76.0
20160805141500,0.0,0.0,0,65.300003,70.0,82.0,76.0
20160805143000,0.0,0.0,0,65.300003,70.199997,82.0,76.0
20160805144500,0.0,0.0,0,65.300003,70.5,82.0,76.0
20160805150000,0.0,0.0,0,65.300003,70.699997,82.0,76.0
20160805151500,0.0,0.0,0,65.300003,72.0,82.0,76.0
20160805153000,0.0,0.0,0,65.300003,72.5,82.0,76.0
20160805154500,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160805160000,0.0,0.0,0,65.300003,72.800003,82.0,76.0
20160805161500,0.0,0.0,0,65.300003,72.400002,82.0,76.0
20160805173000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160805174500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160805180000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160805181500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160805183000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160805184500,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160805190000,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160805191500,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160805193000,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160805194500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805200000,0.0,0.0,0,64.5,73.5,82.0,76.0
20160805201500,0.0,0.0,0,64.5,73.300003,82.0,76.0
20160805203000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805204500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805210000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805211500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805213000,0.0,0.0,0,64.5,73.300003,82.0,76.0
20160805214500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805220000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805221500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805223000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160805224500,0.0,0.0,0,64.5,73.300003,82.0,76.0
20160805230000,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160805231500,0.0,0.0,0,64.5,73.099998,82.0,76.0
20160805233000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160805234500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806000000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806001500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806003000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806004500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806010000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806011500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806013000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806014500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806020000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806021500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160806023000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160806024500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806030000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806031500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806033000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806034500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20160806040000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160806041500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160806043000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160806044500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160806050000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160806051500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160806053000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160806054500,0.0,0.0,0,62.799999,73.0,82.0,76.0
20160806060000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160806061500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160806063000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160806064500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160806070000,0.0,0.0,0,62.799999,73.0,82.0,76.0
20160806071500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160806073000,0.0,0.0,0,62.799999,73.0,82.0,76.0
20160806074500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20160806080000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160806081500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160806083000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160806084500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160806090000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160806091500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160806093000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160806094500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160806100000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160806101500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160806103000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160806104500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160806110000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160806111500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160806113000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160806114500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160806120000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160806121500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160806123000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160806124500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160806130000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160806131500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160806133000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160806134500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160806140000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160806141500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160806143000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160806144500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160806150000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160806151500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160806153000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160806154500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160806160000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160806161500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160806163000,0.0,0.0,0,66.199997,73.300003,82.0,76.0
20160806164500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806170000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806171500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806173000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806174500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806180000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806181500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806183000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806184500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806190000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806191500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806193000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806194500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160806200000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160806201500,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160806203000,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160806204500,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160806210000,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160806211500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160806213000,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160806214500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160806220000,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160806221500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160806223000,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160806224500,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160806230000,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160806231500,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160806233000,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160806234500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160807000000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160807001500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160807003000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160807004500,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160807010000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160807011500,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160807013000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160807014500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160807020000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160807021500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160807023000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160807024500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160807030000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160807031500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160807033000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160807034500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160807040000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160807041500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160807043000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807044500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807050000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807051500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807053000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807054500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807060000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807061500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807063000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160807064500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160807070000,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20160807071500,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20160807073000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160807074500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160807080000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160807081500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20160807083000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160807084500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160807090000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160807091500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160807093000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160807094500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160807100000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160807101500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160807103000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160807104500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807110000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807111500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807113000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807114500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807120000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807121500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807123000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160807124500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160807130000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160807131500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160807133000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160807134500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160807140000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160807141500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807143000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807144500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807150000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807151500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807153000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807154500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807160000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160807161500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160807163000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160807164500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807170000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160807171500,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160807173000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807174500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807180000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807181500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807183000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807184500,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807190000,0.0,0.0,0,64.5,73.400002,82.0,76.0
20160807191500,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160807193000,0.0,0.0,0,64.5,73.199997,82.0,76.0
20160807194500,0.0,0.0,0,64.5,73.099998,82.0,76.0
20160807200000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160807201500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160807203000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160807204500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160807210000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160807211500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160807213000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160807214500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160807220000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160807221500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160807223000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160807224500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160807230000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160807231500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160807233000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20160807234500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20160808000000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808001500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808003000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808004500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808010000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20160808011500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808013000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20160808014500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808020000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808021500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808023000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808024500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808030000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808031500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808033000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808034500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808040000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808041500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808043000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20160808044500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808050000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808051500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808053000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808054500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808060000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808061500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808063000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808064500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808070000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808071500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20160808073000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20160808074500,0.0,0.0,0,62.799999,71.199997,82.0,76.0
20160808080000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160808081500,0.0,0.0,0,62.799999,71.199997,82.0,76.0
20160808083000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20160808084500,0.0,0.0,0,62.799999,73.0,82.0,76.0
20160808090000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160808091500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20160808093000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20160808094500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20160808100000,0.0,0.0,0,63.599998,74.400002,82.0,76.0
20160808101500,0.0,0.0,0,63.599998,74.300003,82.0,76.0
20160808103000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20160808104500,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20160808110000,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20160808111500,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20160808113000,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20160808114500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20160808120000,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20160808121500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20160808123000,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20160808124500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20160808130000,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20160808131500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160808133000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160808134500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160808140000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160808141500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160808143000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160808144500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160808150000,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160808151500,0.0,0.0,0,65.300003,70.900002,82.0,76.0
20160808153000,0.0,0.0,0,65.300003,70.5,82.0,76.0
20160808154500,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160808160000,0.0,0.0,0,65.300003,72.800003,82.0,76.0
20160808161500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160808163000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160808164500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160808170000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160808171500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160808173000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160808174500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160808180000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160808181500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160808183000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160808184500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160808190000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160808191500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808193000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808194500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808200000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808201500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808203000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808204500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808210000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160808211500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808213000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808214500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808220000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808221500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808223000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808224500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808230000,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160808231500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808233000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160808234500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809000000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809001500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809003000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809004500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809010000,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160809011500,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160809013000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809014500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809020000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809021500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160809023000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160809024500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160809030000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160809031500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160809033000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160809034500,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20160809040000,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20160809041500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809043000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809044500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809050000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809051500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809053000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809054500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160809060000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160809061500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20160809063000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20160809064500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20160809070000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20160809071500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20160809073000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20160809074500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20160809080000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20160809081500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160809083000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160809084500,0.0,0.0,0,63.599998,72.099998,82.0,76.0
20160809090000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160809091500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160809093000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160809094500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160809100000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160809101500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160809103000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160809104500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160809110000,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20160809111500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160809113000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160809114500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160809120000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160809121500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160809123000,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20160809124500,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20160809130000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160809131500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160809133000,0.0,0.0,0,63.599998,72.300003,82.0,76.0
20160809134500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160809140000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160809141500,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20160809143000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20160809144500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20160809150000,0.0,0.0,0,65.300003,74.199997,82.0,76.0
20160809151500,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160809153000,0.0,0.0,0,65.300003,72.400002,82.0,76.0
20160809154500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160809160000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160809161500,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160809163000,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160809164500,0.0,0.0,0,65.300003,71.5,82.0,76.0
20160809170000,0.0,0.0,0,65.300003,72.5,82.0,76.0
20160809171500,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160809173000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160809174500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160809180000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160809181500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160809183000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160809184500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809190000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160809191500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809193000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809194500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809200000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809201500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809203000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809204500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809210000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160809211500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809213000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809214500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809220000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809221500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809223000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809224500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809230000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809231500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809233000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160809234500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160810000000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160810001500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160810003000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160810004500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160810010000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160810011500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160810013000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160810014500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160810020000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160810021500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160810023000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160810024500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160810030000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160810031500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160810033000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160810034500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160810040000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160810041500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160810054500,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810060000,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810061500,0.0,0.0,0,64.900002,73.199997,82.0,76.0
20160810063000,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810064500,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810070000,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810071500,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810073000,0.0,0.0,0,64.900002,73.300003,82.0,76.0
20160810074500,0.0,0.0,0,64.900002,71.900002,82.0,76.0
20160810080000,0.0,0.0,0,64.900002,71.599998,82.0,76.0
20160810081500,0.0,0.0,0,64.900002,71.599998,82.0,76.0
20160810083000,0.0,0.0,0,64.900002,72.099998,82.0,76.0
20160810084500,0.0,0.0,0,64.900002,71.699997,82.0,76.0
20160810090000,0.0,0.0,0,64.900002,72.099998,82.0,76.0
20160810091500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160810093000,0.0,0.0,0,64.900002,71.0,82.0,76.0
20160810094500,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810100000,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810101500,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810103000,0.0,0.0,0,64.900002,70.800003,82.0,76.0
20160810104500,0.0,0.0,0,64.900002,71.300003,82.0,76.0
20160810110000,0.0,0.0,0,64.900002,71.0,82.0,76.0
20160810111500,0.0,0.0,0,64.900002,71.300003,82.0,76.0
20160810113000,0.0,0.0,0,64.900002,71.5,82.0,76.0
20160810114500,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810120000,0.0,0.0,0,64.900002,71.5,82.0,76.0
20160810121500,0.0,0.0,0,64.900002,71.800003,82.0,76.0
20160810123000,0.0,0.0,0,64.900002,71.099998,82.0,76.0
20160810124500,0.0,0.0,0,64.900002,70.699997,82.0,76.0
20160810130000,0.0,0.0,0,64.900002,71.099998,82.0,76.0
20160810131500,0.0,0.0,0,64.900002,71.0,82.0,76.0
20160810133000,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810134500,0.0,0.0,0,64.900002,71.800003,82.0,76.0
20160810140000,0.0,0.0,0,64.900002,71.599998,82.0,76.0
20160810141500,0.0,0.0,0,64.900002,71.300003,82.0,76.0
20160810143000,0.0,0.0,0,64.900002,70.900002,82.0,76.0
20160810144500,0.0,0.0,0,64.900002,70.800003,82.0,76.0
20160810150000,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810151500,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810153000,0.0,0.0,0,64.900002,71.199997,82.0,76.0
20160810154500,0.0,0.0,0,64.900002,71.400002,82.0,76.0
20160810160000,0.0,0.0,0,64.900002,71.699997,82.0,76.0
20160810161500,0.0,0.0,0,64.900002,72.199997,82.0,76.0
20160810163000,0.0,0.0,0,64.900002,72.400002,82.0,76.0
20160810164500,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810170000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810171500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810173000,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810174500,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810180000,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810181500,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810183000,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810184500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810190000,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810191500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810193000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810194500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810200000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810201500,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160810203000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810204500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810210000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810211500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810213000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160810214500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160810220000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810221500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810223000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810224500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160810230000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810231500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160810233000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160810234500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160811000000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160811001500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160811003000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160811004500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811010000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811011500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811013000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811014500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811020000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811021500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811023000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811024500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811030000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811031500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811033000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811034500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811040000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811041500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160811043000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160811044500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811050000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811051500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160811053000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160811054500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160811060000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160811061500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811063000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811064500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160811070000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811071500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160811073000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811074500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160811080000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811081500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160811083000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160811084500,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160811090000,0.0,0.0,0,63.299999,70.5,82.0,76.0
20160811091500,0.0,0.0,0,63.299999,70.5,82.0,76.0
20160811093000,0.0,0.0,0,63.299999,70.5,82.0,76.0
20160811094500,0.0,0.0,0,63.299999,70.5,82.0,76.0
20160811100000,0.0,0.0,0,63.299999,71.0,82.0,76.0
20160811101500,0.0,0.0,0,63.299999,70.800003,82.0,76.0
20160811103000,0.0,0.0,0,63.299999,70.800003,82.0,76.0
20160811104500,0.0,0.0,0,63.299999,70.900002,82.0,76.0
20160811110000,0.0,0.0,0,63.299999,70.900002,82.0,76.0
20160811111500,0.0,0.0,0,63.299999,71.199997,82.0,76.0
20160811113000,0.0,0.0,0,63.299999,71.199997,82.0,76.0
20160811114500,0.0,0.0,0,63.299999,71.099998,82.0,76.0
20160811120000,0.0,0.0,0,63.299999,71.300003,82.0,76.0
20160811121500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160811123000,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160811124500,0.0,0.0,0,64.0,70.5,82.0,76.0
20160811130000,0.0,0.0,0,64.0,70.599998,82.0,76.0
20160811131500,0.0,0.0,0,64.0,72.0,82.0,76.0
20160811133000,0.0,0.0,0,64.0,72.0,82.0,76.0
20160811134500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160811140000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811141500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160811143000,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160811144500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160811150000,0.0,0.0,0,64.0,71.900002,82.0,76.0
20160811151500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160811153000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20160811154500,0.0,0.0,0,64.0,74.0,82.0,76.0
20160811160000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20160811161500,0.0,0.0,0,64.0,74.5,82.0,76.0
20160811163000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160811164500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160811170000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160811171500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160811173000,0.0,0.0,0,64.0,70.699997,82.0,76.0
20160811174500,0.0,0.0,0,64.0,71.900002,82.0,76.0
20160811180000,0.0,0.0,0,64.0,71.900002,82.0,76.0
20160811181500,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160811183000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160811184500,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160811190000,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160811191500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160811193000,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160811194500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160811200000,0.0,0.0,0,64.0,71.5,82.0,76.0
20160811201500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160811203000,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160811204500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160811210000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160811211500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160811213000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160811214500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811220000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811221500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811223000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811224500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811230000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811231500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811233000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160811234500,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160812000000,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160812001500,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160812003000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812004500,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160812010000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812011500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812013000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812014500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812020000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812021500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812023000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812024500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812030000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812031500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812033000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812034500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812040000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812041500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812043000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812044500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812050000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812051500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160812053000,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160812054500,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160812060000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812061500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812063000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812064500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812070000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812071500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812073000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160812074500,0.0,0.0,0,64.0,70.300003,82.0,76.0
