PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812080000,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160812081500,0.0,0.0,0,63.200001,70.699997,82.0,76.0
20160812083000,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20160812084500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160812090000,0.0,0.0,0,63.200001,71.900002,82.0,76.0
20160812091500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812093000,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160812094500,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160812100000,0.0,0.0,0,63.200001,70.900002,82.0,76.0
20160812101500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160812103000,0.0,0.0,0,63.200001,71.900002,82.0,76.0
20160812104500,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160812110000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160812111500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812113000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812114500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812120000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812121500,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160812123000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160812124500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812130000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160812131500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160812133000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160812134500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160812140000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160812141500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160812143000,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160812144500,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160812150000,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160812151500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160812153000,0.0,0.0,0,63.200001,71.5,82.0,76.0
20160812154500,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160812160000,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160812161500,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160812163000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812164500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812170000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812171500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812173000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812174500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812180000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812181500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812183000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812184500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812190000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812191500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812193000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160812194500,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160812200000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160812201500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812203000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812204500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812210000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812211500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812213000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812214500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812220000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812221500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812223000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812224500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160812230000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160812231500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160812233000,0.0,0.0,0,63.200001,73.0,82.0,76.0
20160812234500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813000000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813001500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813003000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813004500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813010000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813011500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813013000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813014500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813020000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813021500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813023000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813024500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813030000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813031500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813033000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813034500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813040000,0.0,0.0,0,63.200001,73.0,82.0,76.0
20160813041500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813043000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813044500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813050000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813051500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813053000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813054500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813060000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813061500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813063000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813064500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813070000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813071500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813073000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813074500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813080000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813081500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813083000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813084500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813090000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813091500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813093000,0.0,0.0,0,63.200001,73.0,82.0,76.0
20160813094500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813100000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813101500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160813103000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160813104500,0.0,0.0,0,63.200001,73.0,82.0,76.0
20160813110000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813111500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813113000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813114500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813120000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813121500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813123000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813124500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813130000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813131500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813133000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813134500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813140000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813141500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813143000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813144500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813150000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813151500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813153000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813154500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813160000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813161500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813163000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813164500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813170000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813171500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813173000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813174500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160813180000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813181500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813183000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813184500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813190000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813191500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813193000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813194500,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813200000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813201500,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813203000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813204500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813210000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813211500,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160813213000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813214500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813220000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813221500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813223000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813224500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160813230000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160813231500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160813233000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160813234500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814000000,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814001500,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814003000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814004500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814010000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814011500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814013000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814014500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814020000,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814021500,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814023000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814024500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814030000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814031500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814033000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814034500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814040000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814041500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814043000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814044500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814050000,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814051500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814053000,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814054500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814060000,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814061500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814063000,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814064500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814070000,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814071500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20160814073000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814074500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814080000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814081500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814083000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814084500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814090000,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814091500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814093000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160814094500,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814100000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814101500,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160814103000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814104500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814110000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814111500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814113000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814114500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814120000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814121500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814123000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814124500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814130000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814131500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160814133000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814134500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814140000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814141500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814143000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160814144500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814150000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814151500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160814153000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814154500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814160000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814161500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814163000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160814164500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160814170000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814171500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814173000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160814174500,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160814180000,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160814181500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814183000,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814184500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814190000,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814191500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814193000,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814194500,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814200000,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160814201500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814203000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814204500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814210000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814211500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814213000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814214500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814220000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814221500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814223000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814224500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814230000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814231500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814233000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160814234500,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815000000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815001500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815003000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815004500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815010000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815011500,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815013000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815014500,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815020000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815021500,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815023000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815024500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815030000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815031500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815033000,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815034500,0.0,0.0,0,64.099998,72.900002,82.0,76.0
20160815040000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815041500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815043000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815044500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815050000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815051500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815053000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815054500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815060000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815061500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815063000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815064500,0.0,0.0,0,64.099998,72.699997,82.0,76.0
20160815070000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815071500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815073000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160815074500,0.0,0.0,0,64.099998,71.699997,82.0,76.0
20160815080000,0.0,0.0,0,64.099998,71.199997,82.0,76.0
20160815081500,0.0,0.0,0,64.099998,71.199997,82.0,76.0
20160815083000,0.0,0.0,0,64.099998,71.300003,82.0,76.0
20160815084500,0.0,0.0,0,64.099998,71.300003,82.0,76.0
20160815090000,0.0,0.0,0,64.099998,71.5,82.0,76.0
20160815091500,0.0,0.0,0,64.099998,72.099998,82.0,76.0
20160815093000,0.0,0.0,0,64.099998,72.099998,82.0,76.0
20160815094500,0.0,0.0,0,64.099998,71.699997,82.0,76.0
20160815100000,0.0,0.0,0,64.099998,71.800003,82.0,76.0
20160815101500,0.0,0.0,0,64.099998,71.699997,82.0,76.0
20160815103000,0.0,0.0,0,64.099998,71.699997,82.0,76.0
20160815104500,0.0,0.0,0,64.099998,71.599998,82.0,76.0
20160815110000,0.0,0.0,0,64.800003,71.400002,82.0,76.0
20160815111500,0.0,0.0,0,64.800003,71.199997,82.0,76.0
20160815113000,0.0,0.0,0,64.800003,71.099998,82.0,76.0
20160815114500,0.0,0.0,0,64.800003,71.400002,82.0,76.0
20160815120000,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160815121500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160815123000,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160815124500,0.0,0.0,0,64.800003,71.5,82.0,76.0
20160815130000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160815131500,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160815133000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160815134500,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160815140000,0.0,0.0,0,64.800003,72.599998,82.0,76.0
20160815141500,0.0,0.0,0,65.800003,72.099998,82.0,76.0
20160815143000,0.0,0.0,0,65.800003,71.699997,82.0,76.0
20160815144500,0.0,0.0,0,65.800003,71.800003,82.0,76.0
20160815150000,0.0,0.0,0,65.800003,72.199997,82.0,76.0
20160815151500,0.0,0.0,0,65.800003,72.0,82.0,76.0
20160815153000,0.0,0.0,0,65.800003,71.5,82.0,76.0
20160815154500,0.0,0.0,0,65.800003,71.599998,82.0,76.0
20160815160000,0.0,0.0,0,65.800003,71.599998,82.0,76.0
20160815161500,0.0,0.0,0,65.800003,72.199997,82.0,76.0
20160815163000,0.0,0.0,0,66.599998,72.699997,82.0,76.0
20160815164500,0.0,0.0,0,66.599998,72.900002,82.0,76.0
20160815170000,0.0,0.0,0,66.599998,73.099998,82.0,76.0
20160815171500,0.0,0.0,0,66.599998,73.099998,82.0,76.0
20160815173000,0.0,0.0,0,66.599998,73.300003,82.0,76.0
20160815174500,0.0,0.0,0,66.599998,73.199997,82.0,76.0
20160815180000,0.0,0.0,0,66.599998,73.199997,82.0,76.0
20160815181500,0.0,0.0,0,66.599998,73.199997,82.0,76.0
20160815183000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160815184500,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160815190000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160815191500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160815193000,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160815194500,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160815200000,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160815201500,0.0,0.0,0,65.800003,73.099998,82.0,76.0
20160815203000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815204500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815210000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815211500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815213000,0.0,0.0,0,64.900002,73.199997,82.0,76.0
20160815214500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815220000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815221500,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815223000,0.0,0.0,0,64.900002,73.099998,82.0,76.0
20160815224500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160815230000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160815231500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160815233000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160815234500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160816000000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160816001500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160816003000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160816004500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160816010000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160816011500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160816013000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816014500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816020000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816021500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816023000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160816024500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160816030000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816031500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160816033000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160816034500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160816040000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160816041500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816043000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160816044500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160816050000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160816051500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160816053000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816054500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816060000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816061500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816063000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816064500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816070000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816071500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160816073000,0.0,0.0,0,63.200001,71.900002,82.0,76.0
20160816074500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160816080000,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160816081500,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160816083000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20160816084500,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160816090000,0.0,0.0,0,63.200001,71.5,82.0,76.0
20160816091500,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160816093000,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160816094500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160816100000,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160816101500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160816103000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160816104500,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160816110000,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160816111500,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160816113000,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160816114500,0.0,0.0,0,64.800003,72.199997,82.0,76.0
20160816120000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160816121500,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160816123000,0.0,0.0,0,64.800003,71.699997,82.0,76.0
20160816124500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160816130000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160816131500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160816133000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160816134500,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160816140000,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160816141500,0.0,0.0,0,64.800003,71.699997,82.0,76.0
20160816143000,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160816144500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160816150000,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160816151500,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160816153000,0.0,0.0,0,64.800003,72.0,82.0,76.0
20160816154500,0.0,0.0,0,64.800003,72.699997,82.0,76.0
20160816160000,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160816161500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160816163000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160816164500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160816170000,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160816171500,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160816173000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160816174500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160816180000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816181500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816183000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816184500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816190000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816191500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816193000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816194500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816200000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816201500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816203000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816204500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160816210000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816211500,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160816213000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160816214500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816220000,0.0,0.0,0,64.800003,73.300003,82.0,76.0
20160816221500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816223000,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160816224500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160816230000,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160816231500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160816233000,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160816234500,0.0,0.0,0,64.800003,73.0,82.0,76.0
20160817000000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160817001500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160817003000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160817004500,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160817010000,0.0,0.0,0,64.800003,72.900002,82.0,76.0
20160817011500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160817013000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160817014500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160817020000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160817021500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160817023000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160817024500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160817030000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817031500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817033000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817034500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817040000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817041500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817043000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160817044500,0.0,0.0,0,64.0,72.5,82.0,76.0
20160817050000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817051500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817053000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817054500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817060000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817061500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817063000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817064500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817070000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817071500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817073000,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160817074500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160817080000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160817081500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160817083000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160817084500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160817090000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160817091500,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160817093000,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160817094500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160817100000,0.0,0.0,0,64.800003,71.699997,82.0,76.0
20160817101500,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160817103000,0.0,0.0,0,64.800003,72.599998,82.0,76.0
20160817104500,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160817110000,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160817111500,0.0,0.0,0,64.800003,71.099998,82.0,76.0
20160817113000,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160817114500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160817120000,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160817121500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160817123000,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160817124500,0.0,0.0,0,64.800003,70.900002,82.0,76.0
20160817130000,0.0,0.0,0,64.800003,71.199997,82.0,76.0
20160817131500,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160817133000,0.0,0.0,0,65.800003,71.599998,82.0,76.0
20160817134500,0.0,0.0,0,65.800003,71.699997,82.0,76.0
20160817140000,0.0,0.0,0,65.800003,71.900002,82.0,76.0
20160817141500,0.0,0.0,0,65.800003,71.800003,82.0,76.0
20160817143000,0.0,0.0,0,65.800003,71.800003,82.0,76.0
20160817144500,0.0,0.0,0,65.800003,72.099998,82.0,76.0
20160817150000,0.0,0.0,0,66.699997,71.900002,82.0,76.0
20160817151500,0.0,0.0,0,66.699997,71.400002,82.0,76.0
20160817153000,0.0,0.0,0,66.699997,71.599998,82.0,76.0
20160817154500,0.0,0.0,0,66.699997,71.900002,82.0,76.0
20160817160000,0.0,0.0,0,66.699997,71.900002,82.0,76.0
20160817161500,0.0,0.0,0,66.699997,71.599998,82.0,76.0
20160817163000,0.0,0.0,0,66.699997,71.199997,82.0,76.0
20160817164500,0.0,0.0,0,65.800003,71.400002,82.0,76.0
20160817170000,0.0,0.0,0,65.800003,71.400002,82.0,76.0
20160817171500,0.0,0.0,0,65.800003,72.199997,82.0,76.0
20160817173000,0.0,0.0,0,65.800003,72.5,82.0,76.0
20160817174500,0.0,0.0,0,65.800003,72.599998,82.0,76.0
20160817180000,0.0,0.0,0,65.800003,72.599998,82.0,76.0
20160817181500,0.0,0.0,0,65.800003,72.699997,82.0,76.0
20160817183000,0.0,0.0,0,65.800003,72.699997,82.0,76.0
20160817184500,0.0,0.0,0,65.800003,72.699997,82.0,76.0
20160817190000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160817191500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160817193000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160817194500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160817200000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160817201500,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160817203000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160817204500,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160817210000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160817211500,0.0,0.0,0,65.800003,73.0,82.0,76.0
20160817213000,0.0,0.0,0,65.800003,73.0,82.0,76.0
20160817214500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160817220000,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160817221500,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160817223000,0.0,0.0,0,64.900002,73.0,82.0,76.0
20160817224500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160817230000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160817231500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160817233000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160817234500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818000000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818001500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818003000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818004500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818010000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818011500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160818013000,0.0,0.0,0,64.199997,72.900002,82.0,76.0
20160818014500,0.0,0.0,0,64.199997,72.800003,82.0,76.0
20160818020000,0.0,0.0,0,64.199997,72.800003,82.0,76.0
20160818021500,0.0,0.0,0,64.199997,72.900002,82.0,76.0
20160818023000,0.0,0.0,0,64.199997,72.800003,82.0,76.0
20160818024500,0.0,0.0,0,64.199997,72.800003,82.0,76.0
20160818030000,0.0,0.0,0,64.199997,72.800003,82.0,76.0
20160818031500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818033000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818034500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818040000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818041500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818043000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818044500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818050000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818051500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818053000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818054500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818060000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818061500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818063000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818064500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818070000,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818071500,0.0,0.0,0,64.199997,72.699997,82.0,76.0
20160818073000,0.0,0.0,0,64.199997,72.599998,82.0,76.0
20160818074500,0.0,0.0,0,64.199997,71.400002,82.0,76.0
20160818080000,0.0,0.0,0,64.199997,71.199997,82.0,76.0
20160818081500,0.0,0.0,0,64.199997,71.5,82.0,76.0
20160818083000,0.0,0.0,0,64.199997,71.400002,82.0,76.0
20160818084500,0.0,0.0,0,64.199997,71.0,82.0,76.0
20160818090000,0.0,0.0,0,64.199997,71.599998,82.0,76.0
20160818091500,0.0,0.0,0,64.199997,71.400002,82.0,76.0
20160818093000,0.0,0.0,0,64.199997,71.199997,82.0,76.0
20160818094500,0.0,0.0,0,64.199997,71.5,82.0,76.0
20160818100000,0.0,0.0,0,64.199997,71.099998,82.0,76.0
20160818101500,0.0,0.0,0,64.199997,71.099998,82.0,76.0
20160818103000,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160818104500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160818110000,0.0,0.0,0,65.300003,71.400002,82.0,76.0
20160818111500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160818113000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160818114500,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160818120000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160818121500,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160818123000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160818124500,0.0,0.0,0,65.300003,72.300003,82.0,76.0
20160818130000,0.0,0.0,0,65.300003,72.400002,82.0,76.0
20160818131500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160818133000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160818134500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160818140000,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160818141500,0.0,0.0,0,65.300003,74.300003,82.0,76.0
20160818143000,0.0,0.0,0,65.300003,74.400002,82.0,76.0
20160818144500,0.0,0.0,0,65.300003,74.599998,82.0,76.0
20160818150000,0.0,0.0,0,65.300003,74.800003,82.0,76.0
20160818151500,0.0,0.0,0,65.300003,74.900002,82.0,76.0
20160818153000,0.0,0.0,0,65.300003,75.099998,82.0,76.0
20160818154500,0.0,0.0,0,65.300003,74.800003,82.0,76.0
20160818160000,0.0,0.0,0,65.300003,74.599998,82.0,76.0
20160818161500,0.0,0.0,0,65.300003,74.5,82.0,76.0
20160818163000,0.0,0.0,0,65.300003,74.300003,82.0,76.0
20160818164500,0.0,0.0,0,65.300003,74.199997,82.0,76.0
20160818170000,0.0,0.0,0,65.300003,74.199997,82.0,76.0
20160818171500,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160818173000,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160818174500,0.0,0.0,0,65.300003,74.0,82.0,76.0
20160818180000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160818181500,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160818183000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160818184500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160818190000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160818191500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160818193000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160818194500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160818200000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160818201500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160818203000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160818204500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160818210000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160818211500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160818213000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160818214500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160818220000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160818221500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160818223000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160818224500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160818230000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160818231500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160818233000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160818234500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819000000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819001500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819003000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819004500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819010000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819011500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819013000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819014500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819020000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819021500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819023000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819024500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819030000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819031500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819033000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819034500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819040000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819041500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819043000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819044500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819050000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819051500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819053000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160819054500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160819060000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160819061500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819063000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819064500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160819070000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160819071500,0.0,0.0,0,63.900002,73.300003,82.0,76.0
20160819073000,0.0,0.0,0,63.900002,73.199997,82.0,76.0
20160819074500,0.0,0.0,0,63.900002,71.699997,82.0,76.0
20160819080000,0.0,0.0,0,63.900002,72.199997,82.0,76.0
20160819081500,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160819083000,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160819084500,0.0,0.0,0,63.900002,71.699997,82.0,76.0
20160819090000,0.0,0.0,0,63.900002,71.599998,82.0,76.0
20160819091500,0.0,0.0,0,63.900002,72.099998,82.0,76.0
20160819093000,0.0,0.0,0,63.900002,72.300003,82.0,76.0
20160819094500,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160819100000,0.0,0.0,0,63.900002,72.5,82.0,76.0
20160819101500,0.0,0.0,0,63.900002,72.5,82.0,76.0
20160819103000,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160819104500,0.0,0.0,0,63.900002,72.300003,82.0,76.0
20160819110000,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160819111500,0.0,0.0,0,63.900002,72.5,82.0,76.0
20160819113000,0.0,0.0,0,63.900002,72.199997,82.0,76.0
20160819114500,0.0,0.0,0,63.900002,73.099998,82.0,76.0
20160819120000,0.0,0.0,0,63.900002,73.699997,82.0,76.0
20160819121500,0.0,0.0,0,63.900002,73.699997,82.0,76.0
20160819123000,0.0,0.0,0,63.900002,72.5,82.0,76.0
20160819124500,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160819130000,0.0,0.0,0,64.800003,72.5,82.0,76.0
20160819131500,0.0,0.0,0,64.800003,73.800003,82.0,76.0
20160819133000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160819134500,0.0,0.0,0,64.800003,74.800003,82.0,76.0
20160819140000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160819141500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160819143000,0.0,0.0,0,64.800003,74.099998,82.0,76.0
20160819144500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160819150000,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160819151500,0.0,0.0,0,64.800003,74.0,82.0,76.0
20160819153000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160819154500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160819160000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160819161500,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160819163000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160819164500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819170000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819171500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819173000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160819174500,0.0,0.0,0,65.800003,73.900002,82.0,76.0
20160819180000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819181500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819183000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819184500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819190000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160819191500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160819193000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160819194500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160819200000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160819201500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819203000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819204500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819210000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819211500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819213000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819214500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160819220000,0.0,0.0,0,65.800003,73.5,82.0,76.0
20160819221500,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160819223000,0.0,0.0,0,65.800003,73.400002,82.0,76.0
20160819224500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160819230000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160819231500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160819233000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160819234500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820000000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820001500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820003000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820004500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820010000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820011500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160820013000,0.0,0.0,0,64.0,73.5,82.0,76.0
20160820014500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160820020000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160820021500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160820023000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160820024500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160820030000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160820031500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160820033000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160820034500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160820040000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160820041500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160820043000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160820044500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160820050000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820051500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820053000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820054500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820060000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820061500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820063000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820064500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820070000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820071500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820073000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160820074500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820080000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820081500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820083000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820084500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820090000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820091500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820093000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820094500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820100000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820101500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820103000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820104500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820110000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160820111500,0.0,0.0,0,64.699997,73.099998,82.0,76.0
20160820113000,0.0,0.0,0,64.699997,73.099998,82.0,76.0
20160820114500,0.0,0.0,0,64.699997,73.099998,82.0,76.0
20160820120000,0.0,0.0,0,64.699997,73.099998,82.0,76.0
20160820121500,0.0,0.0,0,64.699997,73.199997,82.0,76.0
20160820123000,0.0,0.0,0,64.699997,73.199997,82.0,76.0
20160820124500,0.0,0.0,0,64.699997,73.199997,82.0,76.0
20160820130000,0.0,0.0,0,64.699997,73.199997,82.0,76.0
20160820131500,0.0,0.0,0,65.5,73.199997,82.0,76.0
20160820133000,0.0,0.0,0,65.5,73.300003,82.0,76.0
20160820134500,0.0,0.0,0,65.5,73.199997,82.0,76.0
20160820140000,0.0,0.0,0,65.5,73.300003,82.0,76.0
20160820141500,0.0,0.0,0,65.5,73.300003,82.0,76.0
20160820143000,0.0,0.0,0,65.5,73.300003,82.0,76.0
20160820144500,0.0,0.0,0,66.199997,73.300003,82.0,76.0
20160820150000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820151500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820153000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820154500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820160000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820161500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820163000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820164500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820170000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820171500,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160820173000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820174500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820180000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160820181500,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160820183000,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160820184500,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160820190000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820191500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820193000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820194500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820200000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820201500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820203000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820204500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820210000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820211500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820213000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820214500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160820220000,0.0,0.0,0,65.400002,73.599998,82.0,76.0
20160820221500,0.0,0.0,0,65.400002,73.599998,82.0,76.0
20160820223000,0.0,0.0,0,65.400002,73.599998,82.0,76.0
20160820224500,0.0,0.0,0,65.400002,73.599998,82.0,76.0
20160820230000,0.0,0.0,0,65.400002,73.599998,82.0,76.0
20160820231500,0.0,0.0,0,65.400002,73.599998,82.0,76.0
20160820233000,0.0,0.0,0,65.400002,73.5,82.0,76.0
20160820234500,0.0,0.0,0,65.400002,73.5,82.0,76.0
20160821000000,0.0,0.0,0,65.400002,73.400002,82.0,76.0
20160821001500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821003000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821004500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821010000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821011500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821013000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160821014500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821020000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821021500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821023000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821024500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821030000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821031500,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821033000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821034500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160821040000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160821041500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160821043000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160821044500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160821050000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160821051500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160821053000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160821054500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160821060000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160821061500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160821063000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821064500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821070000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821071500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821073000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821074500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821080000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821081500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821083000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821084500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160821090000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821091500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821093000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821094500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160821100000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160821101500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821103000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821104500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160821110000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821111500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821113000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821114500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160821120000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821121500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821123000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821124500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821130000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821131500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821133000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821134500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160821140000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160821141500,0.0,0.0,0,66.0,73.199997,82.0,76.0
