PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821143000,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821144500,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821150000,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821151500,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821153000,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821154500,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821160000,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821161500,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821163000,0.0,0.0,0,66.0,73.199997,82.0,76.0
20160821164500,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821170000,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821171500,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821173000,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821174500,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821180000,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821181500,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821183000,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821184500,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821190000,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821191500,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821193000,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821194500,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821200000,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821201500,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821203000,0.0,0.0,0,66.0,73.400002,82.0,76.0
20160821204500,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821210000,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821211500,0.0,0.0,0,66.0,73.300003,82.0,76.0
20160821213000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821214500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821220000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821221500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821223000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821224500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821230000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160821231500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160821233000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160821234500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822000000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822001500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822003000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822004500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822010000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822011500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822013000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822014500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822020000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160822021500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160822023000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160822024500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160822030000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160822031500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160822033000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160822034500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160822040000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160822041500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160822043000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160822044500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822050000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822051500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822053000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822054500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822060000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822061500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160822063000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160822064500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160822070000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160822071500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160822073000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160822074500,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160822080000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160822081500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160822083000,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160822084500,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160822090000,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20160822091500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160822093000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160822094500,0.0,0.0,0,64.300003,71.300003,82.0,76.0
20160822100000,0.0,0.0,0,64.300003,71.599998,82.0,76.0
20160822101500,0.0,0.0,0,64.300003,71.699997,82.0,76.0
20160822103000,0.0,0.0,0,64.300003,71.400002,82.0,76.0
20160822104500,0.0,0.0,0,64.300003,71.099998,82.0,76.0
20160822110000,0.0,0.0,0,64.300003,71.199997,82.0,76.0
20160822111500,0.0,0.0,0,64.300003,71.199997,82.0,76.0
20160822113000,0.0,0.0,0,64.300003,71.599998,82.0,76.0
20160822114500,0.0,0.0,0,64.300003,71.699997,82.0,76.0
20160822120000,0.0,0.0,0,64.300003,71.800003,82.0,76.0
20160822121500,0.0,0.0,0,64.300003,72.800003,82.0,76.0
20160822123000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160822124500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160822130000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160822131500,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160822133000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160822134500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160822140000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160822141500,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160822143000,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160822144500,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160822150000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160822151500,0.0,0.0,0,65.300003,71.300003,82.0,76.0
20160822153000,0.0,0.0,0,65.300003,71.5,82.0,76.0
20160822154500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160822160000,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160822161500,0.0,0.0,0,65.300003,72.599998,82.0,76.0
20160822163000,0.0,0.0,0,65.300003,72.800003,82.0,76.0
20160822164500,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160822170000,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160822171500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160822173000,0.0,0.0,0,66.199997,73.199997,82.0,76.0
20160822174500,0.0,0.0,0,66.199997,73.199997,82.0,76.0
20160822180000,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822181500,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822183000,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822184500,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822190000,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822191500,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822193000,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822194500,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822200000,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822201500,0.0,0.0,0,65.400002,73.300003,82.0,76.0
20160822203000,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822204500,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822210000,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822211500,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822213000,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822214500,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822220000,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822221500,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822223000,0.0,0.0,0,65.400002,73.199997,82.0,76.0
20160822224500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160822230000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160822231500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160822233000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160822234500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823000000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823001500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823003000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823004500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823010000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823011500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823013000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823014500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160823020000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160823021500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160823023000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160823024500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160823030000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160823031500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823033000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823034500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823040000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823041500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823043000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823044500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823050000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160823051500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160823053000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160823054500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160823060000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160823061500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160823063000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160823064500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160823070000,0.0,0.0,0,62.900002,72.699997,82.0,76.0
20160823071500,0.0,0.0,0,62.900002,71.800003,82.0,76.0
20160823073000,0.0,0.0,0,62.900002,71.599998,82.0,76.0
20160823074500,0.0,0.0,0,62.900002,71.400002,82.0,76.0
20160823080000,0.0,0.0,0,62.900002,71.300003,82.0,76.0
20160823081500,0.0,0.0,0,62.900002,71.300003,82.0,76.0
20160823083000,0.0,0.0,0,60.299999,71.400002,82.0,76.0
20160823084500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160823090000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160823091500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160823093000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160823094500,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160823100000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160823101500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160823103000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160823104500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160823110000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160823111500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160823113000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160823114500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160823120000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160823121500,0.0,0.0,0,64.400002,71.5,82.0,76.0
20160823123000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160823124500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160823130000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20160823131500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160823133000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160823134500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160823140000,0.0,0.0,0,64.400002,70.699997,82.0,76.0
20160823141500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20160823143000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160823144500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160823150000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160823151500,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160823153000,0.0,0.0,0,65.300003,72.0,82.0,76.0
20160823154500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160823160000,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160823161500,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160823163000,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160823164500,0.0,0.0,0,65.300003,72.699997,82.0,76.0
20160823170000,0.0,0.0,0,65.300003,72.800003,82.0,76.0
20160823171500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160823173000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160823174500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160823180000,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160823181500,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160823183000,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160823184500,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160823190000,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160823191500,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160823193000,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160823194500,0.0,0.0,0,65.400002,73.0,82.0,76.0
20160823200000,0.0,0.0,0,65.400002,72.900002,82.0,76.0
20160823201500,0.0,0.0,0,65.400002,72.900002,82.0,76.0
20160823203000,0.0,0.0,0,65.400002,72.900002,82.0,76.0
20160823204500,0.0,0.0,0,65.400002,72.900002,82.0,76.0
20160823210000,0.0,0.0,0,65.400002,72.800003,82.0,76.0
20160823211500,0.0,0.0,0,65.400002,72.800003,82.0,76.0
20160823213000,0.0,0.0,0,65.400002,72.800003,82.0,76.0
20160823214500,0.0,0.0,0,65.400002,72.800003,82.0,76.0
20160823220000,0.0,0.0,0,65.400002,72.699997,82.0,76.0
20160823221500,0.0,0.0,0,65.400002,72.699997,82.0,76.0
20160823223000,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160823224500,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160823230000,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160823231500,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160823233000,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160823234500,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160824000000,0.0,0.0,0,64.599998,72.699997,82.0,76.0
20160824001500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824003000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824004500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824010000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824011500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824013000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160824014500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824020000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824021500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824023000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824024500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824030000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824031500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824033000,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160824034500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160824040000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160824041500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160824043000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160824044500,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160824050000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160824051500,0.0,0.0,0,63.299999,72.599998,82.0,76.0
20160824053000,0.0,0.0,0,63.299999,72.5,82.0,76.0
20160824054500,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160824060000,0.0,0.0,0,63.299999,72.300003,82.0,76.0
20160824061500,0.0,0.0,0,63.299999,72.300003,82.0,76.0
20160824063000,0.0,0.0,0,63.299999,72.199997,82.0,76.0
20160824064500,0.0,0.0,0,63.299999,72.199997,82.0,76.0
20160824070000,0.0,0.0,0,63.299999,72.099998,82.0,76.0
20160824071500,0.0,0.0,0,63.299999,72.099998,82.0,76.0
20160824073000,0.0,0.0,0,63.299999,72.0,82.0,76.0
20160824074500,0.0,0.0,0,63.299999,71.699997,82.0,76.0
20160824080000,0.0,0.0,0,63.299999,71.400002,82.0,76.0
20160824081500,0.0,0.0,0,63.299999,71.199997,82.0,76.0
20160824083000,0.0,0.0,0,63.299999,71.400002,82.0,76.0
20160824084500,0.0,0.0,0,63.299999,71.400002,82.0,76.0
20160824090000,0.0,0.0,0,63.299999,71.400002,82.0,76.0
20160824091500,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160824093000,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160824094500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160824100000,0.0,0.0,0,64.0,70.5,82.0,76.0
20160824101500,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160824103000,0.0,0.0,0,64.0,70.0,82.0,76.0
20160824104500,0.0,0.0,0,64.0,70.199997,82.0,76.0
20160824110000,0.0,0.0,0,64.0,70.599998,82.0,76.0
20160824111500,0.0,0.0,0,63.200001,70.699997,82.0,76.0
20160824113000,0.0,0.0,0,63.200001,70.300003,82.0,76.0
20160824114500,0.0,0.0,0,63.200001,70.699997,82.0,76.0
20160824120000,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160824121500,0.0,0.0,0,64.0,70.699997,82.0,76.0
20160824123000,0.0,0.0,0,64.0,70.400002,82.0,76.0
20160824124500,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160824130000,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160824131500,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160824133000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160824134500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160824140000,0.0,0.0,0,64.0,70.900002,82.0,76.0
20160824141500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160824143000,0.0,0.0,0,64.800003,72.800003,82.0,76.0
20160824144500,0.0,0.0,0,64.800003,73.199997,82.0,76.0
20160824150000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160824151500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160824153000,0.0,0.0,0,65.800003,74.0,82.0,76.0
20160824154500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160824160000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160824161500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160824163000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160824164500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824170000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824171500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824173000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824174500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824180000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824181500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824183000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824184500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824190000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824191500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824193000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824194500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824200000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160824201500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824203000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824204500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824210000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824211500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824213000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824214500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824220000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824221500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824223000,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824224500,0.0,0.0,0,65.800003,73.599998,82.0,76.0
20160824230000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160824231500,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160824233000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160824234500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825000000,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825001500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825003000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160825004500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825010000,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825011500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825013000,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825014500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160825020000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160825021500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825023000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825024500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825030000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825031500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825033000,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825034500,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825040000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825041500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825043000,0.0,0.0,0,64.099998,73.5,82.0,76.0
20160825044500,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825050000,0.0,0.0,0,64.099998,73.400002,82.0,76.0
20160825051500,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825053000,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825054500,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825060000,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825061500,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825063000,0.0,0.0,0,64.099998,73.199997,82.0,76.0
20160825064500,0.0,0.0,0,64.099998,73.199997,82.0,76.0
20160825070000,0.0,0.0,0,64.099998,73.300003,82.0,76.0
20160825071500,0.0,0.0,0,64.099998,73.099998,82.0,76.0
20160825073000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160825074500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160825080000,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160825081500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160825083000,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160825084500,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160825090000,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160825091500,0.0,0.0,0,63.200001,71.0,82.0,76.0
20160825093000,0.0,0.0,0,63.200001,71.0,82.0,76.0
20160825094500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160825100000,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160825101500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160825103000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160825104500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160825110000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160825111500,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160825113000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160825114500,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160825120000,0.0,0.0,0,64.800003,71.099998,82.0,76.0
20160825121500,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160825123000,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160825124500,0.0,0.0,0,64.800003,71.199997,82.0,76.0
20160825130000,0.0,0.0,0,64.800003,70.800003,82.0,76.0
20160825131500,0.0,0.0,0,64.800003,71.0,82.0,76.0
20160825133000,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160825134500,0.0,0.0,0,64.800003,71.400002,82.0,76.0
20160825140000,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160825141500,0.0,0.0,0,64.0,71.5,82.0,76.0
20160825143000,0.0,0.0,0,64.0,71.800003,82.0,76.0
20160825144500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160825150000,0.0,0.0,0,64.0,71.900002,82.0,76.0
20160825151500,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160825153000,0.0,0.0,0,64.0,72.199997,82.0,76.0
20160825154500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160825160000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160825161500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160825163000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160825164500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160825170000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160825171500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160825173000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160825174500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160825180000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160825181500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160825183000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160825184500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160825190000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160825191500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160825193000,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160825194500,0.0,0.0,0,64.0,73.0,82.0,76.0
20160825200000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160825201500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160825203000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160825204500,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160825210000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160825211500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160825213000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160825214500,0.0,0.0,0,64.0,72.699997,82.0,76.0
20160825220000,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160825221500,0.0,0.0,0,63.299999,72.900002,82.0,76.0
20160825223000,0.0,0.0,0,63.299999,72.800003,82.0,76.0
20160825224500,0.0,0.0,0,63.299999,72.800003,82.0,76.0
20160825230000,0.0,0.0,0,63.299999,72.800003,82.0,76.0
20160825231500,0.0,0.0,0,63.299999,72.800003,82.0,76.0
20160825233000,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160825234500,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160826000000,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160826001500,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160826003000,0.0,0.0,0,63.299999,72.800003,82.0,76.0
20160826004500,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160826010000,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160826011500,0.0,0.0,0,63.299999,72.699997,82.0,76.0
20160826013000,0.0,0.0,0,63.299999,72.599998,82.0,76.0
20160826014500,0.0,0.0,0,63.299999,72.599998,82.0,76.0
20160826020000,0.0,0.0,0,63.299999,72.599998,82.0,76.0
20160826021500,0.0,0.0,0,63.299999,72.599998,82.0,76.0
20160826023000,0.0,0.0,0,63.299999,72.599998,82.0,76.0
20160826024500,0.0,0.0,0,63.299999,72.5,82.0,76.0
20160826030000,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160826031500,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160826033000,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160826034500,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160826040000,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160826041500,0.0,0.0,0,63.299999,72.400002,82.0,76.0
20160826043000,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160826044500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160826050000,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160826051500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160826053000,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160826054500,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160826060000,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160826061500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160826063000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160826064500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160826070000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160826071500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160826073000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160826074500,0.0,0.0,0,63.200001,71.5,82.0,76.0
20160826080000,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160826081500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160826083000,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160826084500,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160826090000,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160826091500,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160826093000,0.0,0.0,0,63.200001,70.699997,82.0,76.0
20160826094500,0.0,0.0,0,63.200001,70.599998,82.0,76.0
20160826100000,0.0,0.0,0,63.200001,70.5,82.0,76.0
20160826101500,0.0,0.0,0,63.200001,70.5,82.0,76.0
20160826103000,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20160826104500,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160826110000,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160826111500,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160826113000,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20160826114500,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20160826120000,0.0,0.0,0,63.900002,71.099998,82.0,76.0
20160826121500,0.0,0.0,0,63.900002,71.599998,82.0,76.0
20160826123000,0.0,0.0,0,63.900002,71.199997,82.0,76.0
20160826124500,0.0,0.0,0,63.900002,71.199997,82.0,76.0
20160826130000,0.0,0.0,0,63.900002,71.400002,82.0,76.0
20160826131500,0.0,0.0,0,63.900002,72.099998,82.0,76.0
20160826133000,0.0,0.0,0,63.900002,72.199997,82.0,76.0
20160826134500,0.0,0.0,0,63.900002,72.300003,82.0,76.0
20160826140000,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160826141500,0.0,0.0,0,63.900002,72.400002,82.0,76.0
20160826143000,0.0,0.0,0,63.900002,72.599998,82.0,76.0
20160826144500,0.0,0.0,0,63.900002,72.699997,82.0,76.0
20160826150000,0.0,0.0,0,63.900002,72.699997,82.0,76.0
20160826151500,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160826153000,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160826154500,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160826160000,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160826161500,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160826163000,0.0,0.0,0,64.599998,72.800003,82.0,76.0
20160826164500,0.0,0.0,0,64.599998,72.800003,82.0,76.0
20160826170000,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160826171500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160826173000,0.0,0.0,0,64.599998,73.5,82.0,76.0
20160826174500,0.0,0.0,0,64.599998,73.5,82.0,76.0
20160826180000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160826181500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160826183000,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160826184500,0.0,0.0,0,64.599998,73.400002,82.0,76.0
20160826190000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160826191500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160826193000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160826194500,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160826200000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160826201500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826203000,0.0,0.0,0,64.599998,73.300003,82.0,76.0
20160826204500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826210000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826211500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826213000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826214500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826220000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826221500,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826223000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160826224500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160826230000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160826231500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160826233000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160826234500,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160827000000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827001500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827003000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827004500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827010000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827011500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827013000,0.0,0.0,0,64.599998,73.199997,82.0,76.0
20160827014500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827020000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827021500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827023000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827024500,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827030000,0.0,0.0,0,64.599998,73.099998,82.0,76.0
20160827031500,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160827033000,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160827034500,0.0,0.0,0,64.599998,73.0,82.0,76.0
20160827040000,0.0,0.0,0,64.599998,72.900002,82.0,76.0
20160827041500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827043000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827044500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160827050000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827051500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160827053000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160827054500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160827060000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160827061500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160827063000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160827064500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160827070000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160827071500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827073000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827074500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827080000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827081500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160827083000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827084500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827090000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827091500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827093000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827094500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827100000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827101500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827103000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827104500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827110000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827111500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827113000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827114500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827120000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827121500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827123000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827124500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827130000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827131500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827133000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827134500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160827140000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827141500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827143000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827144500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827150000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827151500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160827153000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827154500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827160000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160827161500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827163000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827164500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827170000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827171500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827173000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827174500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827180000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827181500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827183000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160827184500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160827190000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827191500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160827193000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160827194500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827200000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160827201500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160827203000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827204500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827210000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827211500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827213000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827214500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160827220000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827221500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827223000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827224500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827230000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827231500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827233000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160827234500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828000000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828001500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828003000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828004500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828010000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828011500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828013000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828014500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828020000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828021500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828023000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828024500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828030000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828031500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828033000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828034500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828040000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828041500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828043000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828044500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828050000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828051500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828053000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828054500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828060000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828061500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828063000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828064500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828070000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828071500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828073000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828074500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828080000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828081500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828083000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828084500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828090000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828091500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828093000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828094500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828100000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828101500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828103000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828104500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160828110000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828111500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828113000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160828114500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828120000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160828121500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160828123000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160828124500,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160828130000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160828131500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160828133000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160828134500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160828140000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160828141500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160828143000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160828144500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160828150000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160828151500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160828153000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160828154500,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160828160000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160828161500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828163000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160828164500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828170000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828171500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828173000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828174500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828180000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828181500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828183000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828184500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828190000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160828191500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160828193000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160828194500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160828200000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828201500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828203000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828204500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828210000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828211500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828213000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160828214500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828220000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828221500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828223000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828224500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828230000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828231500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828233000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160828234500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160829000000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829001500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829003000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829004500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829010000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829011500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829013000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829014500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829020000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829021500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829023000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829024500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160829030000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160829031500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160829033000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160829034500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160829040000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160829041500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160829043000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160829044500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829050000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829051500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829053000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829054500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829060000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829061500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829063000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829064500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829070000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829071500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829073000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829074500,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20160829080000,0.0,0.0,0,63.599998,72.0,82.0,76.0
20160829081500,0.0,0.0,0,63.599998,72.099998,82.0,76.0
20160829083000,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20160829084500,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20160829090000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160829091500,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160829093000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160829094500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160829100000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160829101500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160829103000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160829104500,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20160829110000,0.0,0.0,0,63.599998,72.300003,82.0,76.0
20160829111500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829113000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160829114500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20160829120000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20160829121500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20160829123000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20160829124500,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20160829130000,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20160829131500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20160829133000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829134500,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160829140000,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20160829141500,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20160829143000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160829144500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160829150000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160829151500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160829153000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160829154500,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20160829160000,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20160829161500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160829163000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160829164500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160829170000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829171500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829173000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160829174500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829180000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829181500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160829183000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829184500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829190000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160829191500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829193000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829194500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829200000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160829201500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160829203000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829204500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829210000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829211500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829213000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829214500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160829220000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160829221500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829223000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829224500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160829230000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160829231500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160829233000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160829234500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830000000,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830001500,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830003000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830004500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830010000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830011500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830013000,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830014500,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830020000,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830021500,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830023000,0.0,0.0,0,63.599998,72.5,82.0,76.0
20160830024500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830030000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830031500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830033000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160830034500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160830040000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830041500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160830043000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160830044500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160830050000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160830051500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830053000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830054500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830060000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20160830061500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830063000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830064500,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20160830070000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830071500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830073000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20160830074500,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160830080000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160830081500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160830083000,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20160830084500,0.0,0.0,0,62.799999,71.5,82.0,76.0
20160830090000,0.0,0.0,0,62.799999,71.400002,82.0,76.0
20160830091500,0.0,0.0,0,62.799999,71.199997,82.0,76.0
20160830093000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160830094500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160830100000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160830101500,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20160830103000,0.0,0.0,0,63.599998,70.599998,82.0,76.0
20160830104500,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20160830110000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20160830111500,0.0,0.0,0,63.599998,70.5,82.0,76.0
20160830113000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20160830114500,0.0,0.0,0,63.599998,70.5,82.0,76.0
20160830120000,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160830121500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160830123000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160830124500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160830130000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160830131500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160830133000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160830134500,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160830140000,0.0,0.0,0,64.400002,71.599998,82.0,76.0
20160830141500,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160830143000,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160830144500,0.0,0.0,0,65.300003,71.199997,82.0,76.0
20160830150000,0.0,0.0,0,65.300003,71.0,82.0,76.0
20160830151500,0.0,0.0,0,65.300003,71.599998,82.0,76.0
20160830153000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160830154500,0.0,0.0,0,66.199997,71.699997,82.0,76.0
20160830160000,0.0,0.0,0,66.199997,71.800003,82.0,76.0
20160830161500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160830163000,0.0,0.0,0,66.199997,72.599998,82.0,76.0
20160830164500,0.0,0.0,0,66.199997,72.699997,82.0,76.0
20160830170000,0.0,0.0,0,66.199997,72.699997,82.0,76.0
20160830171500,0.0,0.0,0,66.199997,72.800003,82.0,76.0
20160830173000,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160830174500,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160830180000,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160830181500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830183000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830184500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830190000,0.0,0.0,0,66.199997,73.199997,82.0,76.0
20160830191500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830193000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830194500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830200000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830201500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830203000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830204500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830210000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
