PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830211500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160830213000,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160830214500,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160830220000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830221500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830223000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830224500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830230000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830231500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830233000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160830234500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160831000000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160831001500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160831003000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160831004500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160831010000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160831011500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160831013000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160831014500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160831020000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160831021500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160831023000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160831024500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160831030000,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160831031500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160831033000,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160831034500,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160831040000,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160831041500,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160831043000,0.0,0.0,0,63.700001,72.599998,82.0,76.0
20160831044500,0.0,0.0,0,63.700001,72.599998,82.0,76.0
20160831050000,0.0,0.0,0,63.700001,72.599998,82.0,76.0
20160831051500,0.0,0.0,0,63.700001,72.5,82.0,76.0
20160831053000,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160831054500,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160831060000,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160831061500,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160831063000,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160831064500,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160831070000,0.0,0.0,0,63.700001,72.599998,82.0,76.0
20160831071500,0.0,0.0,0,63.700001,72.5,82.0,76.0
20160831073000,0.0,0.0,0,63.700001,71.800003,82.0,76.0
20160831074500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160831080000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160831081500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160831083000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160831084500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160831090000,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160831091500,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160831093000,0.0,0.0,0,63.700001,70.900002,82.0,76.0
20160831094500,0.0,0.0,0,63.700001,70.900002,82.0,76.0
20160831100000,0.0,0.0,0,63.700001,70.800003,82.0,76.0
20160831101500,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160831103000,0.0,0.0,0,63.700001,71.099998,82.0,76.0
20160831104500,0.0,0.0,0,63.700001,71.300003,82.0,76.0
20160831110000,0.0,0.0,0,64.400002,71.400002,82.0,76.0
20160831111500,0.0,0.0,0,64.400002,72.0,82.0,76.0
20160831113000,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160831114500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160831120000,0.0,0.0,0,64.400002,71.900002,82.0,76.0
20160831121500,0.0,0.0,0,64.400002,71.199997,82.0,76.0
20160831123000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20160831124500,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160831130000,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160831131500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160831133000,0.0,0.0,0,65.300003,71.699997,82.0,76.0
20160831134500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160831140000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160831141500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160831143000,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160831144500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160831150000,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160831151500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160831153000,0.0,0.0,0,65.300003,72.300003,82.0,76.0
20160831154500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160831160000,0.0,0.0,0,66.199997,72.699997,82.0,76.0
20160831161500,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160831163000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160831164500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160831170000,0.0,0.0,0,66.199997,73.199997,82.0,76.0
20160831171500,0.0,0.0,0,66.199997,73.300003,82.0,76.0
20160831173000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160831174500,0.0,0.0,0,66.199997,73.300003,82.0,76.0
20160831180000,0.0,0.0,0,66.199997,73.300003,82.0,76.0
20160831181500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160831183000,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160831184500,0.0,0.0,0,66.199997,73.400002,82.0,76.0
20160831190000,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160831191500,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160831193000,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160831194500,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160831200000,0.0,0.0,0,66.199997,73.5,82.0,76.0
20160831201500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831203000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831204500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831210000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831211500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831213000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831214500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831220000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831221500,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160831223000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831224500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831230000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831231500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831233000,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160831234500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160901000000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901001500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901003000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901004500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160901010000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160901011500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160901013000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160901014500,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160901020000,0.0,0.0,0,65.300003,73.699997,82.0,76.0
20160901021500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901023000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901024500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901030000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901031500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901033000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901034500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901040000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901041500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901043000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901044500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160901050000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160901051500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901053000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901054500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901060000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160901061500,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160901063000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160901064500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901070000,0.0,0.0,0,63.700001,73.599998,82.0,76.0
20160901071500,0.0,0.0,0,63.700001,73.400002,82.0,76.0
20160901073000,0.0,0.0,0,63.700001,72.199997,82.0,76.0
20160901074500,0.0,0.0,0,63.700001,72.300003,82.0,76.0
20160901080000,0.0,0.0,0,63.700001,71.800003,82.0,76.0
20160901081500,0.0,0.0,0,63.700001,72.099998,82.0,76.0
20160901083000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160901084500,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160901090000,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160901091500,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160901093000,0.0,0.0,0,63.700001,71.0,82.0,76.0
20160901094500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160901100000,0.0,0.0,0,63.700001,72.5,82.0,76.0
20160901101500,0.0,0.0,0,63.700001,72.300003,82.0,76.0
20160901103000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160901104500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160901110000,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160901111500,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20160901113000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160901114500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160901120000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160901121500,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160901123000,0.0,0.0,0,65.300003,73.900002,82.0,76.0
20160901124500,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160901130000,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160901131500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901133000,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160901134500,0.0,0.0,0,65.300003,72.199997,82.0,76.0
20160901140000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160901141500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160901143000,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160901144500,0.0,0.0,0,66.199997,73.599998,82.0,76.0
20160901150000,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160901151500,0.0,0.0,0,66.199997,73.800003,82.0,76.0
20160901153000,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160901154500,0.0,0.0,0,66.199997,73.699997,82.0,76.0
20160901160000,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160901161500,0.0,0.0,0,67.199997,74.0,82.0,76.0
20160901163000,0.0,0.0,0,67.199997,73.900002,82.0,76.0
20160901164500,0.0,0.0,0,67.199997,73.800003,82.0,76.0
20160901170000,0.0,0.0,0,67.199997,73.800003,82.0,76.0
20160901171500,0.0,0.0,0,67.199997,73.900002,82.0,76.0
20160901173000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901174500,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160901180000,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160901181500,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160901183000,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160901184500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901190000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901191500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901193000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901194500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901200000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901201500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901203000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901204500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901210000,0.0,0.0,0,67.199997,74.0,82.0,76.0
20160901211500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160901213000,0.0,0.0,0,66.300003,74.0,82.0,76.0
20160901214500,0.0,0.0,0,66.300003,74.0,82.0,76.0
20160901220000,0.0,0.0,0,66.300003,74.0,82.0,76.0
20160901221500,0.0,0.0,0,66.300003,74.0,82.0,76.0
20160901223000,0.0,0.0,0,66.300003,74.0,82.0,76.0
20160901224500,0.0,0.0,0,66.300003,74.0,82.0,76.0
20160901230000,0.0,0.0,0,66.300003,73.900002,82.0,76.0
20160901231500,0.0,0.0,0,66.300003,73.800003,82.0,76.0
20160901233000,0.0,0.0,0,66.300003,73.800003,82.0,76.0
20160901234500,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902000000,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902001500,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902003000,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902004500,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902010000,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902011500,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902013000,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902014500,0.0,0.0,0,65.400002,73.800003,82.0,76.0
20160902020000,0.0,0.0,0,65.400002,73.699997,82.0,76.0
20160902021500,0.0,0.0,0,65.400002,73.699997,82.0,76.0
20160902023000,0.0,0.0,0,65.400002,73.699997,82.0,76.0
20160902024500,0.0,0.0,0,65.400002,73.699997,82.0,76.0
20160902030000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160902031500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902033000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902034500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160902040000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160902041500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160902043000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902044500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160902050000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160902051500,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20160902053000,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160902054500,0.0,0.0,0,64.400002,73.699997,82.0,76.0
20160902060000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902061500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902063000,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902064500,0.0,0.0,0,64.400002,73.599998,82.0,76.0
20160902070000,0.0,0.0,0,64.400002,73.5,82.0,76.0
20160902071500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160902073000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160902074500,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160902080000,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160902081500,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160902083000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160902084500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160902090000,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160902091500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160902093000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160902094500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160902100000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160902101500,0.0,0.0,0,63.599998,71.0,82.0,76.0
20160902103000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20160902104500,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160902110000,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160902111500,0.0,0.0,0,64.400002,70.5,82.0,76.0
20160902113000,0.0,0.0,0,64.400002,70.5,82.0,76.0
20160902114500,0.0,0.0,0,64.400002,70.300003,82.0,76.0
20160902120000,0.0,0.0,0,64.400002,71.300003,82.0,76.0
20160902121500,0.0,0.0,0,64.400002,72.5,82.0,76.0
20160902123000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160902124500,0.0,0.0,0,64.400002,72.300003,82.0,76.0
20160902130000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160902131500,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160902133000,0.0,0.0,0,65.300003,74.099998,82.0,76.0
20160902134500,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160902140000,0.0,0.0,0,65.300003,72.599998,82.0,76.0
20160902141500,0.0,0.0,0,65.300003,72.300003,82.0,76.0
20160902143000,0.0,0.0,0,65.300003,73.300003,82.0,76.0
20160902144500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160902150000,0.0,0.0,0,65.300003,73.800003,82.0,76.0
20160902151500,0.0,0.0,0,66.199997,73.300003,82.0,76.0
20160902153000,0.0,0.0,0,66.199997,74.0,82.0,76.0
20160902154500,0.0,0.0,0,66.199997,74.300003,82.0,76.0
20160902160000,0.0,0.0,0,66.199997,74.300003,82.0,76.0
20160902161500,0.0,0.0,0,66.199997,74.300003,82.0,76.0
20160902163000,0.0,0.0,0,67.199997,74.300003,82.0,76.0
20160902164500,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160902170000,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160902171500,0.0,0.0,0,67.199997,74.199997,82.0,76.0
20160902173000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160902174500,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160902180000,0.0,0.0,0,67.199997,74.099998,82.0,76.0
20160902181500,0.0,0.0,0,67.199997,74.0,82.0,76.0
20160902183000,0.0,0.0,0,67.199997,74.0,82.0,76.0
20160902184500,0.0,0.0,0,67.199997,74.0,82.0,76.0
20160902190000,0.0,0.0,0,67.199997,73.900002,82.0,76.0
20160902191500,0.0,0.0,0,67.199997,73.900002,82.0,76.0
20160902193000,0.0,0.0,0,67.199997,73.800003,82.0,76.0
20160902194500,0.0,0.0,0,67.199997,73.800003,82.0,76.0
20160902200000,0.0,0.0,0,67.199997,73.800003,82.0,76.0
20160902201500,0.0,0.0,0,67.199997,73.800003,82.0,76.0
20160902203000,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160902204500,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160902210000,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160902211500,0.0,0.0,0,66.300003,73.699997,82.0,76.0
20160902213000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160902214500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160902220000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160902221500,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160902223000,0.0,0.0,0,66.300003,73.599998,82.0,76.0
20160902224500,0.0,0.0,0,66.300003,73.400002,82.0,76.0
20160902230000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160902231500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160902233000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160902234500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903000000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903001500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903003000,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160903004500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160903010000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903011500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160903013000,0.0,0.0,0,65.300003,73.599998,82.0,76.0
20160903014500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160903020000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903021500,0.0,0.0,0,65.300003,73.5,82.0,76.0
20160903023000,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903024500,0.0,0.0,0,65.300003,73.400002,82.0,76.0
20160903030000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903031500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903033000,0.0,0.0,0,64.400002,73.400002,82.0,76.0
20160903034500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903040000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903041500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160903043000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903044500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160903050000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160903051500,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903053000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903054500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160903060000,0.0,0.0,0,64.400002,73.300003,82.0,76.0
20160903061500,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160903063000,0.0,0.0,0,64.400002,73.199997,82.0,76.0
20160903064500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160903070000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160903071500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20160903073000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160903074500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160903080000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160903081500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160903083000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903084500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903090000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903091500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903093000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903094500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903100000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903101500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903103000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903104500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903110000,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903111500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20160903113000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903114500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903120000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160903121500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160903123000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160903124500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160903130000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903131500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160903133000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903134500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903140000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903141500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903143000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903144500,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903150000,0.0,0.0,0,65.300003,72.900002,82.0,76.0
20160903151500,0.0,0.0,0,66.199997,72.900002,82.0,76.0
20160903153000,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160903154500,0.0,0.0,0,66.199997,73.0,82.0,76.0
20160903160000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903161500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903163000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903164500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903170000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903171500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903173000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903174500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903180000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903181500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903183000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903184500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903190000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903191500,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903193000,0.0,0.0,0,66.199997,73.099998,82.0,76.0
20160903194500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903200000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903201500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903203000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903204500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903210000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903211500,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903213000,0.0,0.0,0,65.300003,73.099998,82.0,76.0
20160903214500,0.0,0.0,0,65.300003,73.0,82.0,76.0
20160903220000,0.0,0.0,0,64.400002,73.0,82.0,76.0
20160903221500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903223000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903224500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903230000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903231500,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903233000,0.0,0.0,0,64.400002,72.900002,82.0,76.0
20160903234500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160904000000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160904001500,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160904003000,0.0,0.0,0,64.400002,72.800003,82.0,76.0
20160904004500,0.0,0.0,0,64.400002,72.699997,82.0,76.0
20160904010000,0.0,0.0,0,64.400002,72.599998,82.0,76.0
20160904011500,0.0,0.0,0,63.700001,72.400002,82.0,76.0
20160904013000,0.0,0.0,0,63.700001,72.300003,82.0,76.0
20160904014500,0.0,0.0,0,63.700001,72.199997,82.0,76.0
20160904020000,0.0,0.0,0,63.700001,72.099998,82.0,76.0
20160904021500,0.0,0.0,0,63.700001,72.099998,82.0,76.0
20160904023000,0.0,0.0,0,63.700001,71.900002,82.0,76.0
20160904024500,0.0,0.0,0,63.700001,71.900002,82.0,76.0
20160904030000,0.0,0.0,0,63.700001,71.800003,82.0,76.0
20160904031500,0.0,0.0,0,63.700001,71.800003,82.0,76.0
20160904033000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904034500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904040000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904041500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904043000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904044500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904050000,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160904051500,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160904053000,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160904054500,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160904060000,0.0,0.0,0,63.700001,71.400002,82.0,76.0
20160904061500,0.0,0.0,0,63.700001,71.5,82.0,76.0
20160904063000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904064500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904070000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904071500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904073000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904074500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904080000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904081500,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904083000,0.0,0.0,0,63.700001,71.599998,82.0,76.0
20160904084500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904090000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904091500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904093000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904094500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904100000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904101500,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904103000,0.0,0.0,0,63.700001,71.699997,82.0,76.0
20160904104500,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160904110000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904111500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904113000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904114500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904120000,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904121500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904123000,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160904124500,0.0,0.0,0,64.400002,71.699997,82.0,76.0
20160904130000,0.0,0.0,0,64.400002,71.800003,82.0,76.0
20160904131500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160904133000,0.0,0.0,0,65.300003,71.800003,82.0,76.0
20160904134500,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160904140000,0.0,0.0,0,65.300003,71.900002,82.0,76.0
20160904141500,0.0,0.0,0,65.300003,72.0,82.0,76.0
20160904143000,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160904144500,0.0,0.0,0,65.300003,72.099998,82.0,76.0
20160904150000,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160904151500,0.0,0.0,0,66.199997,72.099998,82.0,76.0
20160904153000,0.0,0.0,0,66.199997,72.199997,82.0,76.0
20160904154500,0.0,0.0,0,66.199997,72.199997,82.0,76.0
20160904160000,0.0,0.0,0,66.199997,72.199997,82.0,76.0
20160904161500,0.0,0.0,0,66.199997,72.199997,82.0,76.0
20160904163000,0.0,0.0,0,66.199997,72.300003,82.0,76.0
20160904164500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904170000,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904171500,0.0,0.0,0,66.199997,72.5,82.0,76.0
20160904173000,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904174500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904180000,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904181500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904183000,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904184500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904190000,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904191500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904193000,0.0,0.0,0,66.199997,72.300003,82.0,76.0
20160904194500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904200000,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904201500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904203000,0.0,0.0,0,66.199997,72.300003,82.0,76.0
20160904204500,0.0,0.0,0,66.199997,72.400002,82.0,76.0
20160904210000,0.0,0.0,0,65.400002,72.300003,82.0,76.0
20160904211500,0.0,0.0,0,65.400002,72.300003,82.0,76.0
20160904213000,0.0,0.0,0,65.400002,72.300003,82.0,76.0
20160904214500,0.0,0.0,0,65.400002,72.199997,82.0,76.0
20160904220000,0.0,0.0,0,65.400002,72.300003,82.0,76.0
20160904221500,0.0,0.0,0,65.400002,72.300003,82.0,76.0
20160904223000,0.0,0.0,0,65.400002,72.300003,82.0,76.0
20160904224500,0.0,0.0,0,65.400002,72.199997,82.0,76.0
20160904230000,0.0,0.0,0,64.5,72.199997,82.0,76.0
20160904231500,0.0,0.0,0,64.5,72.199997,82.0,76.0
20160904233000,0.0,0.0,0,64.5,72.199997,82.0,76.0
20160904234500,0.0,0.0,0,64.5,72.199997,82.0,76.0
20160905000000,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905001500,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905003000,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905004500,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905010000,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905011500,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905013000,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905014500,0.0,0.0,0,64.5,72.099998,82.0,76.0
20160905020000,0.0,0.0,0,64.5,72.0,82.0,76.0
20160905021500,0.0,0.0,0,64.5,72.0,82.0,76.0
20160905023000,0.0,0.0,0,64.5,71.900002,82.0,76.0
20160905024500,0.0,0.0,0,64.5,71.900002,82.0,76.0
20160905030000,0.0,0.0,0,64.5,71.900002,82.0,76.0
20160905031500,0.0,0.0,0,64.5,71.900002,82.0,76.0
20160905033000,0.0,0.0,0,64.5,71.900002,82.0,76.0
20160905034500,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160905040000,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160905041500,0.0,0.0,0,64.5,71.800003,82.0,76.0
20160905043000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160905044500,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160905050000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160905051500,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160905053000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20160905054500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905060000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905061500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905063000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905064500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905070000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905071500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20160905073000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905074500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905080000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160905081500,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160905083000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905084500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905090000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905091500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905093000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905094500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905100000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905101500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905103000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905104500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905110000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905111500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905113000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905114500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905120000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905121500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905123000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905124500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905130000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905131500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905133000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905134500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905140000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905141500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905143000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905144500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905150000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905151500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905153000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905154500,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160905160000,0.0,0.0,0,63.599998,71.5,82.0,76.0
20160905161500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905163000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905164500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905170000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905171500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905173000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905174500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905180000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905181500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905183000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905184500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905190000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905191500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905193000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905194500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905200000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20160905201500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905203000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905204500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905210000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905211500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905213000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905214500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905220000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905221500,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905223000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20160905224500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905230000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905231500,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905233000,0.0,0.0,0,63.599998,71.300003,82.0,76.0
20160905234500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906000000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906001500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906003000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906004500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906010000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906011500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906013000,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906014500,0.0,0.0,0,63.599998,71.199997,82.0,76.0
20160906020000,0.0,0.0,0,63.599998,71.099998,82.0,76.0
20160906021500,0.0,0.0,0,62.799999,71.099998,82.0,76.0
20160906023000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906024500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906030000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906031500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906033000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906034500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906040000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906041500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906043000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906044500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20160906050000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906051500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906053000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906054500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906060000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906061500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906063000,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906064500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20160906070000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20160906071500,0.0,0.0,0,62.799999,70.199997,82.0,76.0
20160906073000,0.0,0.0,0,62.799999,69.800003,82.0,76.0
20160906074500,0.0,0.0,0,62.799999,69.400002,82.0,76.0
20160906080000,0.0,0.0,0,62.799999,69.599998,82.0,76.0
20160906081500,0.0,0.0,0,62.799999,70.0,82.0,76.0
20160906083000,0.0,0.0,0,62.799999,70.099998,82.0,76.0
20160906084500,0.0,0.0,0,62.799999,71.400002,82.0,76.0
20160906090000,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20160906091500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20160906093000,0.0,0.0,0,64.0,73.0,82.0,76.0
20160906094500,0.0,0.0,0,64.0,70.699997,82.0,76.0
20160906100000,0.0,0.0,0,64.0,70.599998,82.0,76.0
20160906101500,0.0,0.0,0,64.0,70.5,82.0,76.0
20160906103000,0.0,0.0,0,63.200001,70.199997,82.0,76.0
20160906104500,0.0,0.0,0,63.200001,70.0,82.0,76.0
20160906110000,0.0,0.0,0,63.200001,70.0,82.0,76.0
20160906111500,0.0,0.0,0,63.200001,70.0,82.0,76.0
20160906113000,0.0,0.0,0,63.200001,70.099998,82.0,76.0
20160906114500,0.0,0.0,0,63.200001,70.0,82.0,76.0
20160906120000,0.0,0.0,0,63.200001,70.0,82.0,76.0
20160906121500,0.0,0.0,0,63.200001,69.900002,82.0,76.0
20160906123000,0.0,0.0,0,63.200001,69.900002,82.0,76.0
20160906124500,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20160906130000,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160906131500,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160906133000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160906134500,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20160906140000,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160906141500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160906143000,0.0,0.0,0,64.0,71.0,82.0,76.0
20160906144500,0.0,0.0,0,64.0,70.800003,82.0,76.0
20160906150000,0.0,0.0,0,64.0,70.5,82.0,76.0
20160906151500,0.0,0.0,0,64.0,70.300003,82.0,76.0
20160906153000,0.0,0.0,0,64.800003,70.699997,82.0,76.0
20160906154500,0.0,0.0,0,64.800003,71.300003,82.0,76.0
20160906160000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160906161500,0.0,0.0,0,64.800003,72.099998,82.0,76.0
20160906163000,0.0,0.0,0,65.800003,72.099998,82.0,76.0
20160906164500,0.0,0.0,0,65.800003,72.199997,82.0,76.0
20160906170000,0.0,0.0,0,65.800003,72.300003,82.0,76.0
20160906171500,0.0,0.0,0,65.800003,72.400002,82.0,76.0
20160906173000,0.0,0.0,0,65.800003,72.5,82.0,76.0
20160906174500,0.0,0.0,0,66.699997,72.599998,82.0,76.0
20160906180000,0.0,0.0,0,66.699997,72.699997,82.0,76.0
20160906181500,0.0,0.0,0,66.699997,72.699997,82.0,76.0
20160906183000,0.0,0.0,0,66.699997,72.699997,82.0,76.0
20160906184500,0.0,0.0,0,66.699997,72.699997,82.0,76.0
20160906190000,0.0,0.0,0,66.699997,72.800003,82.0,76.0
20160906191500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906193000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906194500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906200000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160906201500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906203000,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160906204500,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160906210000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906211500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906213000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906214500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906220000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906221500,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906223000,0.0,0.0,0,65.800003,72.800003,82.0,76.0
20160906224500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160906230000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160906231500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160906233000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160906234500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907000000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907001500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907003000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907004500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907010000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907011500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907013000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907014500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907020000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907021500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907023000,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907024500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160907030000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160907031500,0.0,0.0,0,64.099998,72.699997,82.0,76.0
20160907033000,0.0,0.0,0,64.099998,72.699997,82.0,76.0
20160907034500,0.0,0.0,0,64.099998,72.699997,82.0,76.0
20160907040000,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160907041500,0.0,0.0,0,64.099998,72.800003,82.0,76.0
20160907054500,0.0,0.0,0,64.900002,72.699997,82.0,76.0
20160907060000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907061500,0.0,0.0,0,64.900002,72.900002,82.0,76.0
20160907063000,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907064500,0.0,0.0,0,64.900002,72.800003,82.0,76.0
20160907070000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160907071500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160907073000,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160907074500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160907080000,0.0,0.0,0,64.0,72.900002,82.0,76.0
20160907081500,0.0,0.0,0,64.0,72.800003,82.0,76.0
20160907083000,0.0,0.0,0,64.0,72.599998,82.0,76.0
20160907084500,0.0,0.0,0,64.0,71.699997,82.0,76.0
20160907090000,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160907091500,0.0,0.0,0,64.0,71.599998,82.0,76.0
20160907093000,0.0,0.0,0,64.0,71.199997,82.0,76.0
20160907094500,0.0,0.0,0,64.0,71.0,82.0,76.0
20160907100000,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160907101500,0.0,0.0,0,64.0,71.099998,82.0,76.0
20160907103000,0.0,0.0,0,64.0,71.300003,82.0,76.0
20160907104500,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160907110000,0.0,0.0,0,64.0,71.400002,82.0,76.0
20160907111500,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160907113000,0.0,0.0,0,64.800003,71.699997,82.0,76.0
20160907114500,0.0,0.0,0,64.800003,71.400002,82.0,76.0
20160907120000,0.0,0.0,0,64.800003,71.599998,82.0,76.0
20160907121500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160907123000,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20160907124500,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160907130000,0.0,0.0,0,64.800003,71.800003,82.0,76.0
20160907131500,0.0,0.0,0,64.800003,73.099998,82.0,76.0
20160907133000,0.0,0.0,0,64.800003,73.599998,82.0,76.0
20160907134500,0.0,0.0,0,65.800003,73.900002,82.0,76.0
20160907140000,0.0,0.0,0,65.800003,74.199997,82.0,76.0
20160907141500,0.0,0.0,0,65.800003,74.5,82.0,76.0
20160907143000,0.0,0.0,0,65.800003,74.699997,82.0,76.0
20160907144500,0.0,0.0,0,65.800003,74.900002,82.0,76.0
20160907150000,0.0,0.0,0,65.800003,74.099998,82.0,76.0
20160907151500,0.0,0.0,0,65.800003,73.199997,82.0,76.0
20160907153000,0.0,0.0,0,65.800003,72.599998,82.0,76.0
20160907154500,0.0,0.0,0,65.800003,72.900002,82.0,76.0
20160907160000,0.0,0.0,0,66.699997,73.099998,82.0,76.0
20160907161500,0.0,0.0,0,66.699997,73.199997,82.0,76.0
20160907163000,0.0,0.0,0,66.699997,73.300003,82.0,76.0
20160907164500,0.0,0.0,0,66.699997,73.300003,82.0,76.0
20160907170000,0.0,0.0,0,66.699997,73.199997,82.0,76.0
20160907171500,0.0,0.0,0,66.699997,73.199997,82.0,76.0
20160907173000,0.0,0.0,0,66.699997,73.199997,82.0,76.0
20160907174500,0.0,0.0,0,66.699997,73.199997,82.0,76.0
20160907180000,0.0,0.0,0,66.699997,72.900002,82.0,76.0
20160907181500,0.0,0.0,0,66.699997,73.199997,82.0,76.0
20160907183000,0.0,0.0,0,66.699997,73.599998,82.0,76.0
20160907184500,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160907190000,0.0,0.0,0,66.699997,73.900002,82.0,76.0
20160907191500,0.0,0.0,0,66.699997,73.900002,82.0,76.0
20160907193000,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160907194500,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160907200000,0.0,0.0,0,66.699997,73.800003,82.0,76.0
20160907201500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160907203000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160907204500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160907210000,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160907211500,0.0,0.0,0,65.800003,73.800003,82.0,76.0
20160907213000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160907214500,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160907220000,0.0,0.0,0,65.800003,73.699997,82.0,76.0
20160907221500,0.0,0.0,0,64.900002,73.699997,82.0,76.0
20160907223000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160907224500,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160907230000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160907231500,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160907233000,0.0,0.0,0,64.900002,73.599998,82.0,76.0
20160907234500,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160908000000,0.0,0.0,0,64.900002,73.5,82.0,76.0
20160908001500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160908003000,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160908004500,0.0,0.0,0,64.900002,73.400002,82.0,76.0
20160908010000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160908011500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160908013000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160908014500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160908020000,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160908021500,0.0,0.0,0,64.0,73.400002,82.0,76.0
20160908023000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160908024500,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160908030000,0.0,0.0,0,64.0,73.300003,82.0,76.0
20160908031500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160908033000,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160908034500,0.0,0.0,0,64.0,73.199997,82.0,76.0
20160908040000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160908041500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160908043000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160908044500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160908050000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160908051500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160908053000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160908054500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160908060000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20160908061500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20160908063000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160908064500,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160908070000,0.0,0.0,0,64.400002,73.099998,82.0,76.0
20160908071500,0.0,0.0,0,63.200001,73.0,82.0,76.0
20160908073000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160908074500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160908080000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160908081500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160908083000,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160908084500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160908090000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20160908091500,0.0,0.0,0,63.200001,72.0,82.0,76.0
20160908093000,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160908094500,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160908100000,0.0,0.0,0,64.0,72.300003,82.0,76.0
20160908101500,0.0,0.0,0,64.0,72.400002,82.0,76.0
20160908103000,0.0,0.0,0,64.0,72.099998,82.0,76.0
20160908104500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160908110000,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160908111500,0.0,0.0,0,63.200001,72.0,82.0,76.0
20160908113000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20160908114500,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160908120000,0.0,0.0,0,63.200001,71.5,82.0,76.0
20160908121500,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160908123000,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20160908124500,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20160908130000,0.0,0.0,0,62.400002,71.5,82.0,76.0
20160908131500,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20160908133000,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20160908134500,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20160908140000,0.0,0.0,0,62.400002,71.099998,82.0,76.0
20160908141500,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160908143000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20160908144500,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20160908150000,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160908151500,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20160908153000,0.0,0.0,0,62.400002,71.199997,82.0,76.0
20160908154500,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20160908160000,0.0,0.0,0,63.099998,72.599998,82.0,76.0
20160908161500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908163000,0.0,0.0,0,63.099998,73.5,82.0,76.0
20160908164500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908170000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160908171500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160908173000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160908174500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160908180000,0.0,0.0,0,63.099998,73.599998,82.0,76.0
20160908181500,0.0,0.0,0,63.099998,73.5,82.0,76.0
20160908183000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160908184500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160908190000,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160908191500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160908193000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160908194500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160908200000,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908201500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908203000,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908204500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908210000,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160908211500,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160908213000,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160908214500,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908220000,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908221500,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908223000,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160908224500,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908230000,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908231500,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908233000,0.0,0.0,0,63.099998,72.900002,82.0,76.0
20160908234500,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160909000000,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160909001500,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160909003000,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160909004500,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160909010000,0.0,0.0,0,63.099998,73.0,82.0,76.0
20160909011500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160909013000,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160909014500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160909020000,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160909021500,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20160909023000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909024500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909030000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909031500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909033000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909034500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909040000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909041500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
