PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909043000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909044500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909050000,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909051500,0.0,0.0,0,63.099998,73.199997,82.0,76.0
20160909053000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160909054500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160909060000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160909061500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160909063000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160909064500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160909070000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909071500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909073000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909074500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909080000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909081500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909083000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909084500,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160909090000,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20160909091500,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20160909093000,0.0,0.0,0,62.400002,71.699997,82.0,76.0
20160909094500,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160909100000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20160909101500,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160909103000,0.0,0.0,0,62.400002,72.199997,82.0,76.0
20160909104500,0.0,0.0,0,62.400002,72.5,82.0,76.0
20160909110000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160909111500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20160909113000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20160909114500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20160909120000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160909121500,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160909123000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160909124500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20160909130000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20160909131500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20160909133000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160909134500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160909140000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160909141500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20160909143000,0.0,0.0,0,63.200001,74.900002,82.0,76.0
20160909144500,0.0,0.0,0,63.200001,75.099998,82.0,76.0
20160909150000,0.0,0.0,0,63.200001,75.199997,82.0,76.0
20160909151500,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20160909153000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20160909154500,0.0,0.0,0,64.0,75.599998,82.0,76.0
20160909160000,0.0,0.0,0,64.0,75.599998,82.0,76.0
20160909161500,0.0,0.0,0,64.0,75.599998,82.0,76.0
20160909163000,0.0,0.0,0,64.0,75.800003,82.0,76.0
20160909164500,0.0,0.0,0,64.0,76.0,82.0,76.0
20160909170000,0.0,0.0,0,64.0,76.0,82.0,76.0
20160909171500,0.0,0.0,0,64.0,75.900002,82.0,76.0
20160909173000,0.0,0.0,0,64.0,75.5,82.0,76.0
20160909174500,0.0,0.0,0,64.0,75.199997,82.0,76.0
20160909180000,0.0,0.0,0,64.0,75.099998,82.0,76.0
20160909181500,0.0,0.0,0,64.0,75.0,82.0,76.0
20160909183000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20160909184500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20160909190000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20160909191500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20160909193000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20160909194500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20160909200000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20160909201500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20160909203000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20160909204500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160909210000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160909211500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160909213000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909214500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909220000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909221500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909223000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160909224500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909230000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909231500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909233000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160909234500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910000000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910001500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910003000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910004500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910010000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910011500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910013000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910014500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910020000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910021500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910023000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910024500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910030000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910031500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910033000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910034500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160910040000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160910041500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910043000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910044500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910050000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910051500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910053000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910054500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910060000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910061500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160910063000,0.0,0.0,0,62.5,73.699997,82.0,76.0
20160910064500,0.0,0.0,0,62.5,73.800003,82.0,76.0
20160910070000,0.0,0.0,0,62.5,73.699997,82.0,76.0
20160910071500,0.0,0.0,0,62.5,73.699997,82.0,76.0
20160910073000,0.0,0.0,0,62.5,73.699997,82.0,76.0
20160910074500,0.0,0.0,0,62.5,73.699997,82.0,76.0
20160910080000,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910081500,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910083000,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910084500,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910090000,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910091500,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910093000,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910094500,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910100000,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910101500,0.0,0.0,0,62.5,73.599998,82.0,76.0
20160910103000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910104500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910110000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910111500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910113000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910114500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910120000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910121500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910123000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910124500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910130000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910131500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910133000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910134500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910140000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910141500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910143000,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910144500,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910150000,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910151500,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910153000,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910154500,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910160000,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910161500,0.0,0.0,0,62.5,73.199997,82.0,76.0
20160910163000,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910164500,0.0,0.0,0,62.5,73.400002,82.0,76.0
20160910170000,0.0,0.0,0,62.5,73.300003,82.0,76.0
20160910171500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910173000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910174500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160910180000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910181500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910183000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910184500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910190000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910191500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910193000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910194500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160910200000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160910201500,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160910203000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160910204500,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160910210000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910211500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910213000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160910214500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910220000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910221500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910223000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20160910224500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910230000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910231500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910233000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160910234500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160911000000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160911001500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160911003000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160911004500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160911010000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160911011500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160911013000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911014500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911020000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911021500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911023000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911024500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911030000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911031500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911033000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911034500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911040000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160911041500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911043000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911044500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911050000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911051500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911053000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911054500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911060000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911061500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911063000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911064500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911070000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911071500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911073000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160911074500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911080000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911081500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911083000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911084500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911090000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911091500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20160911093000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911094500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911100000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911101500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911103000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911104500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160911110000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160911111500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160911113000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911114500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160911120000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911121500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911123000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160911124500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911130000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911131500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911133000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911134500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911140000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911141500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160911143000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911144500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911150000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911151500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911153000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911154500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160911160000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911161500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911163000,0.0,0.0,0,63.099998,73.5,82.0,76.0
20160911164500,0.0,0.0,0,63.099998,73.5,82.0,76.0
20160911170000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911171500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911173000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911174500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911180000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911181500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911183000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911184500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911190000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911191500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911193000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911194500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911200000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911201500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911203000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911204500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911210000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911211500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911213000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911214500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911220000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911221500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911223000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911224500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911230000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911231500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160911233000,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160911234500,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160912000000,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160912001500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160912003000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160912004500,0.0,0.0,0,63.099998,73.5,82.0,76.0
20160912010000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160912011500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160912013000,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160912014500,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160912020000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20160912021500,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20160912023000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912024500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912030000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912031500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912033000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912034500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912040000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912041500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160912043000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160912044500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160912050000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912051500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160912053000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912054500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912060000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912061500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912063000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912064500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912070000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912071500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912073000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912074500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160912080000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912081500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912083000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160912084500,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20160912090000,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20160912091500,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20160912093000,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20160912100000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160912101500,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20160912103000,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20160912104500,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20160912110000,0.0,0.0,0,62.400002,72.0,82.0,76.0
20160912111500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20160912113000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160912114500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20160912120000,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20160912121500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20160912123000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20160912124500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20160912130000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160912131500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912133000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20160912134500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20160912140000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20160912141500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20160912143000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160912144500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20160912150000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20160912151500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20160912153000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20160912154500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20160912160000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20160912161500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160912163000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160912164500,0.0,0.0,0,63.200001,72.5,82.0,76.0
20160912170000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160912171500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20160912173000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160912174500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160912180000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20160912181500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160912183000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912184500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160912190000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912191500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160912193000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912194500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912200000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912201500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912203000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912204500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912210000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160912211500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160912213000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160912214500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160912220000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160912221500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160912223000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160912224500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160912230000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160912231500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160912233000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160912234500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913000000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913001500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913003000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913004500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20160913010000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913011500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913013000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913014500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913020000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913021500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913023000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913024500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20160913030000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160913031500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160913033000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20160913034500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160913040000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20160913041500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913043000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913044500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913050000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913051500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913053000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913054500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913060000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913061500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913063000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160913064500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160913070000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20160913071500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913073000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913074500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913080000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913081500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913083000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20160913084500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160913090000,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20160913091500,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20160913093000,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20160913094500,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160913100000,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20160913101500,0.0,0.0,0,62.400002,71.699997,82.0,76.0
20160913103000,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20160913104500,0.0,0.0,0,62.400002,71.699997,82.0,76.0
20160913110000,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20160913111500,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20160913113000,0.0,0.0,0,62.400002,71.300003,82.0,76.0
20160913114500,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20160913120000,0.0,0.0,0,62.400002,71.0,82.0,76.0
20160913121500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20160913123000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160913124500,0.0,0.0,0,62.400002,72.5,82.0,76.0
20160913130000,0.0,0.0,0,62.400002,72.5,82.0,76.0
20160913131500,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20160913133000,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160913134500,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20160913140000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20160913141500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20160913143000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20160913144500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160913150000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160913151500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20160913153000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20160913154500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160913160000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20160913161500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20160913163000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20160913164500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20160913170000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160913171500,0.0,0.0,0,64.0,73.099998,82.0,76.0
20160913173000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20160913174500,0.0,0.0,0,64.0,73.900002,82.0,76.0
20160913180000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160913181500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160913183000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160913184500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20160913190000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160913191500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20160913193000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160913194500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160913200000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160913201500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20160913203000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913204500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913210000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913211500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913213000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160913214500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160913220000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160913221500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160913223000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160913224500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160913230000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160913231500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160913233000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160913234500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914000000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914001500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914003000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914004500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914010000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914011500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914013000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914014500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914020000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914021500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914023000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914024500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914030000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914031500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914033000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914034500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914040000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20160914041500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914043000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914044500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914050000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914051500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914053000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20160914054500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914060000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914061500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914063000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914064500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914070000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914071500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914073000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160914074500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160914080000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160914081500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160914083000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20160914084500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160914090000,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160914091500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160914093000,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160914094500,0.0,0.0,0,63.200001,72.099998,82.0,76.0
20160914100000,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160914101500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160914103000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20160914104500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20160914110000,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20160914111500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160914113000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160914114500,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160914120000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20160914121500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160914123000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160914124500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20160914130000,0.0,0.0,0,63.200001,72.0,82.0,76.0
20160914131500,0.0,0.0,0,63.200001,71.900002,82.0,76.0
20160914133000,0.0,0.0,0,63.200001,72.0,82.0,76.0
20160914134500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20160914140000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20160914141500,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20160914143000,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160914144500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160914150000,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160914151500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160914153000,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20160914154500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20160914160000,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160914161500,0.0,0.0,0,63.200001,71.099998,82.0,76.0
20160914163000,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160914164500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20160914170000,0.0,0.0,0,63.200001,71.5,82.0,76.0
20160914171500,0.0,0.0,0,63.200001,72.0,82.0,76.0
20160914173000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20160914174500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20160914180000,0.0,0.0,0,65.300003,73.199997,82.0,76.0
20160914181500,0.0,0.0,0,64.0,73.099998,81.199997,76.0
20160914183000,0.0,0.0,0,64.0,73.099998,81.199997,76.0
20160914184500,0.0,0.0,0,64.0,73.199997,81.199997,76.0
20160914190000,0.0,0.0,0,64.0,73.099998,81.199997,76.0
20160914191500,0.0,0.0,0,64.0,73.099998,81.199997,76.0
20160914193000,0.0,0.0,0,64.0,73.099998,81.199997,76.0
20160914194500,0.0,0.0,0,64.0,73.199997,81.199997,76.0
20160914200000,0.0,0.0,0,64.0,73.199997,81.199997,76.0
20160914201500,0.0,0.0,0,64.0,73.199997,81.099998,76.0
20160914203000,0.0,0.0,0,64.0,73.199997,81.099998,76.0
20160914204500,0.0,0.0,0,64.0,73.199997,81.099998,76.0
20160914210000,0.0,0.0,0,64.0,73.199997,81.099998,76.0
20160914211500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914213000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914214500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914220000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914221500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914223000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914224500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914230000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914231500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160914233000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160914234500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915000000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915001500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915003000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915004500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915010000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915011500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915013000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915014500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915020000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915021500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915023000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915024500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915030000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915031500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160915033000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160915034500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160915040000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915041500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915043000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915044500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915050000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915051500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915053000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915054500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915060000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160915061500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915063000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160915064500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160915070000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160915071500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20160915073000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160915074500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160915080000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160915081500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160915083000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160915084500,0.0,0.0,0,62.400002,71.800003,81.0,76.0
20160915090000,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20160915091500,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160915093000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160915094500,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160915100000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160915101500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915103000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915104500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160915110000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160915111500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160915113000,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160915114500,0.0,0.0,0,63.200001,74.300003,81.0,76.0
20160915120000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160915121500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160915123000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160915124500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160915130000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160915131500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20160915133000,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160915134500,0.0,0.0,0,63.200001,71.0,81.0,76.0
20160915140000,0.0,0.0,0,63.200001,71.400002,81.0,76.0
20160915141500,0.0,0.0,0,63.200001,71.900002,81.0,76.0
20160915143000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160915144500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160915150000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160915151500,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160915153000,0.0,0.0,0,63.200001,74.300003,81.0,76.0
20160915154500,0.0,0.0,0,63.200001,74.5,81.0,76.0
20160915160000,0.0,0.0,0,63.200001,74.699997,81.0,76.0
20160915161500,0.0,0.0,0,63.200001,74.800003,81.0,76.0
20160915163000,0.0,0.0,0,63.200001,75.0,81.0,76.0
20160915164500,0.0,0.0,0,63.200001,75.099998,81.0,76.0
20160915170000,0.0,0.0,0,63.200001,75.199997,81.0,76.0
20160915171500,0.0,0.0,0,63.200001,75.0,81.0,76.0
20160915173000,0.0,0.0,0,63.200001,74.699997,81.0,76.0
20160915174500,0.0,0.0,0,63.200001,74.699997,81.0,76.0
20160915180000,0.0,0.0,0,63.200001,74.599998,81.0,76.0
20160915181500,0.0,0.0,0,63.200001,74.599998,81.0,76.0
20160915183000,0.0,0.0,0,63.200001,74.599998,81.0,76.0
20160915184500,0.0,0.0,0,63.200001,74.5,81.0,76.0
20160915190000,0.0,0.0,0,63.200001,74.5,81.0,76.0
20160915191500,0.0,0.0,0,63.200001,74.300003,81.0,76.0
20160915193000,0.0,0.0,0,63.200001,74.199997,81.0,76.0
20160915194500,0.0,0.0,0,63.200001,74.099998,81.0,76.0
20160915200000,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160915201500,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160915203000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160915204500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160915210000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160915211500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160915213000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160915214500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160915220000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160915221500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160915223000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160915224500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160915230000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160915231500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160915233000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160915234500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916000000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916001500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916003000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916004500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916010000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916011500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916013000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916014500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916020000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916021500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916023000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916024500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916030000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916031500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916033000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916034500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916040000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916041500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916043000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916044500,0.0,0.0,0,62.5,73.099998,81.0,76.0
20160916050000,0.0,0.0,0,62.5,73.099998,81.0,76.0
20160916051500,0.0,0.0,0,62.5,73.199997,81.0,76.0
20160916053000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916054500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160916060000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160916061500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916063000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916064500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916070000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916071500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916073000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916074500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916080000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160916081500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160916083000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160916084500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160916090000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160916091500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160916093000,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160916094500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160916100000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160916101500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916103000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916104500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160916110000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160916111500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160916113000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160916114500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160916120000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160916121500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160916123000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160916124500,0.0,0.0,0,63.200001,71.900002,81.0,76.0
20160916130000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916131500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160916133000,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160916134500,0.0,0.0,0,63.200001,74.300003,81.0,76.0
20160916140000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160916141500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916143000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160916144500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160916150000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160916151500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160916153000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160916154500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916160000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916161500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160916163000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160916164500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160916170000,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160916171500,0.0,0.0,0,64.0,72.900002,81.0,76.0
20160916173000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916174500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160916180000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160916181500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160916183000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160916184500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916190000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916191500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916193000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916194500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916200000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916201500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916203000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916204500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916210000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916211500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916213000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916214500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916220000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916221500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916223000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916224500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916230000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916231500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916233000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160916234500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917000000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917001500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917003000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917004500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917010000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917011500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917013000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917014500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917020000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917021500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917023000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917024500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917030000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917031500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917033000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917034500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917040000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917041500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917043000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917044500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917050000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917051500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160917053000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917054500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160917060000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160917061500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160917063000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160917064500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917070000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917071500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917073000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917074500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917080000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917081500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917083000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917084500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917090000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917091500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917093000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917094500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917100000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917101500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917103000,0.0,0.0,0,64.0,73.5,81.0,76.0
20160917104500,0.0,0.0,0,64.0,73.5,81.0,76.0
20160917110000,0.0,0.0,0,64.0,73.5,81.0,76.0
20160917111500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917113000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917114500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917120000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917121500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917123000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917124500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917130000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160917131500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160917133000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160917134500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160917140000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160917141500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160917143000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160917144500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160917150000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917151500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917153000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917154500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917160000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917161500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917163000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160917164500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917170000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917171500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917173000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917174500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917180000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917181500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917183000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917184500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917190000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917191500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917193000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917194500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917200000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917201500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160917203000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917204500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917210000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917211500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917213000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917214500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917220000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917221500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917223000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917224500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917230000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917231500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917233000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160917234500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918000000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918001500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918003000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918004500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918010000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918011500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918013000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918014500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918020000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918021500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918023000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160918024500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918030000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918031500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918033000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918034500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918040000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918041500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918043000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918044500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160918050000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160918051500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160918053000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160918054500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20160918060000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918061500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918063000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918064500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918070000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918071500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918073000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918074500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918080000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918081500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918083000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918084500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918090000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918091500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160918093000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160918094500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160918100000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160918101500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160918103000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160918104500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160918110000,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160918111500,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160918113000,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160918114500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160918120000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160918121500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160918123000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160918124500,0.0,0.0,0,62.400002,72.5,81.0,76.0
