PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918130000,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160918131500,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160918133000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918134500,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918140000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918141500,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918143000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918144500,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918150000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160918151500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160918153000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160918154500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160918160000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160918161500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160918163000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160918164500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918170000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918171500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918173000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918174500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918180000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918181500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160918183000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918184500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918190000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918191500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918193000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918194500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160918200000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918201500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918203000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918204500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918210000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918211500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918213000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918214500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918220000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918221500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918223000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918224500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918230000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918231500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918233000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160918234500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919000000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919001500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919003000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919004500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919010000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919011500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919013000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919014500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919020000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919021500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919023000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919024500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919030000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919031500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160919033000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160919034500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919040000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919041500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919043000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919044500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919050000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919051500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919053000,0.0,0.0,0,62.400002,72.199997,81.0,76.0
20160919054500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919060000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919061500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20160919063000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160919064500,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160919070000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160919071500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160919073000,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160919074500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160919080000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160919081500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160919083000,0.0,0.0,0,62.400002,71.0,81.0,76.0
20160919084500,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160919090000,0.0,0.0,0,63.599998,71.099998,81.0,76.0
20160919091500,0.0,0.0,0,64.0,71.199997,81.0,76.0
20160919093000,0.0,0.0,0,64.0,71.199997,81.0,76.0
20160919094500,0.0,0.0,0,64.800003,71.5,81.0,76.0
20160919100000,0.0,0.0,0,64.800003,71.599998,81.0,76.0
20160919101500,0.0,0.0,0,64.800003,71.800003,81.0,76.0
20160919103000,0.0,0.0,0,64.800003,71.599998,81.0,76.0
20160919104500,0.0,0.0,0,64.800003,71.300003,81.0,76.0
20160919110000,0.0,0.0,0,64.800003,71.199997,81.0,76.0
20160919111500,0.0,0.0,0,64.0,70.800003,81.0,76.0
20160919113000,0.0,0.0,0,64.0,71.199997,81.0,76.0
20160919114500,0.0,0.0,0,63.200001,71.199997,81.0,76.0
20160919120000,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20160919121500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160919123000,0.0,0.0,0,63.200001,71.900002,81.0,76.0
20160919124500,0.0,0.0,0,63.200001,71.099998,81.0,76.0
20160919130000,0.0,0.0,0,63.200001,71.300003,81.0,76.0
20160919131500,0.0,0.0,0,64.900002,72.199997,81.0,76.0
20160919133000,0.0,0.0,0,64.0,72.900002,81.0,76.0
20160919134500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160919140000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160919141500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160919143000,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160919144500,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160919150000,0.0,0.0,0,64.0,74.400002,81.0,76.0
20160919151500,0.0,0.0,0,64.0,74.599998,81.0,76.0
20160919153000,0.0,0.0,0,64.0,74.800003,81.0,76.0
20160919154500,0.0,0.0,0,64.0,74.900002,81.0,76.0
20160919160000,0.0,0.0,0,64.0,75.0,81.0,76.0
20160919161500,0.0,0.0,0,64.0,74.800003,81.0,76.0
20160919163000,0.0,0.0,0,64.0,74.599998,81.0,76.0
20160919164500,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160919170000,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160919171500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160919173000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160919174500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160919180000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160919181500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160919183000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160919184500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160919190000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160919191500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160919193000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160919194500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160919200000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160919201500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919203000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919204500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919210000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919211500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919213000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919214500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919220000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919221500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160919223000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160919224500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160919230000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160919231500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160919233000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160919234500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920000000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920001500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920003000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920004500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920010000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920011500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920013000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920014500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920020000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920021500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160920023000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920024500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920030000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920031500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920033000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920034500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920040000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920041500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920043000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920044500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920050000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920051500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920053000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920054500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920060000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920061500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160920063000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920064500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160920070000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160920071500,0.0,0.0,0,63.299999,73.099998,81.0,76.0
20160920073000,0.0,0.0,0,63.299999,73.099998,81.0,76.0
20160920074500,0.0,0.0,0,63.299999,72.199997,81.0,76.0
20160920080000,0.0,0.0,0,63.299999,72.099998,81.0,76.0
20160920081500,0.0,0.0,0,63.299999,71.800003,81.0,76.0
20160920083000,0.0,0.0,0,63.299999,71.300003,81.0,76.0
20160920084500,0.0,0.0,0,63.299999,71.0,81.0,76.0
20160920090000,0.0,0.0,0,63.299999,71.199997,81.0,76.0
20160920091500,0.0,0.0,0,63.299999,71.0,81.0,76.0
20160920093000,0.0,0.0,0,63.299999,70.699997,81.0,76.0
20160920094500,0.0,0.0,0,63.299999,70.800003,81.0,76.0
20160920100000,0.0,0.0,0,63.299999,70.800003,81.0,76.0
20160920101500,0.0,0.0,0,63.299999,71.800003,81.0,76.0
20160920103000,0.0,0.0,0,63.299999,71.699997,81.0,76.0
20160920104500,0.0,0.0,0,63.299999,70.300003,81.0,76.0
20160920110000,0.0,0.0,0,63.299999,70.800003,81.0,76.0
20160920111500,0.0,0.0,0,63.299999,71.099998,81.0,76.0
20160920113000,0.0,0.0,0,63.299999,71.199997,81.0,76.0
20160920114500,0.0,0.0,0,63.299999,70.599998,81.0,76.0
20160920120000,0.0,0.0,0,63.299999,70.199997,81.0,76.0
20160920121500,0.0,0.0,0,64.0,70.699997,81.0,76.0
20160920123000,0.0,0.0,0,64.0,71.099998,81.0,76.0
20160920124500,0.0,0.0,0,64.0,71.199997,81.0,76.0
20160920130000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160920131500,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160920133000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160920134500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160920140000,0.0,0.0,0,63.200001,71.400002,81.0,76.0
20160920141500,0.0,0.0,0,63.200001,71.800003,81.0,76.0
20160920143000,0.0,0.0,0,63.200001,72.0,81.0,76.0
20160920144500,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20160920150000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160920151500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160920153000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160920154500,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160920160000,0.0,0.0,0,63.200001,74.199997,81.0,76.0
20160920161500,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160920163000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160920164500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160920170000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160920171500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160920173000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160920174500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160920180000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160920181500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160920183000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160920184500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160920190000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160920191500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160920193000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160920194500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160920200000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160920201500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160920203000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160920204500,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160920210000,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160920211500,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160920213000,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160920214500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160920220000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160920221500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160920223000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160920224500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160920230000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160920231500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160920233000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160920234500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160921000000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160921001500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160921003000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160921004500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160921010000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160921011500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160921013000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160921014500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160921020000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160921021500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160921023000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160921024500,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160921030000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160921031500,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160921033000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160921034500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160921040000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160921041500,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160921043000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160921044500,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160921050000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160921051500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160921053000,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160921054500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160921060000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160921061500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160921063000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160921064500,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20160921070000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160921071500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160921073000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160921074500,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20160921080000,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20160921081500,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20160921083000,0.0,0.0,0,62.400002,71.599998,81.0,76.0
20160921084500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20160921090000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20160921091500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20160921093000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160921094500,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160921100000,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20160921101500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20160921103000,0.0,0.0,0,62.400002,72.199997,81.0,76.0
20160921104500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160921110000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20160921111500,0.0,0.0,0,62.400002,71.0,81.0,76.0
20160921113000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20160921114500,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20160921120000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160921121500,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160921123000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160921124500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160921130000,0.0,0.0,0,62.400002,70.800003,81.0,76.0
20160921131500,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160921133000,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160921134500,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160921140000,0.0,0.0,0,63.200001,71.400002,81.0,76.0
20160921141500,0.0,0.0,0,63.200001,71.300003,81.0,76.0
20160921143000,0.0,0.0,0,63.200001,71.300003,81.0,76.0
20160921144500,0.0,0.0,0,63.200001,71.199997,81.0,76.0
20160921150000,0.0,0.0,0,63.200001,71.199997,81.0,76.0
20160921151500,0.0,0.0,0,63.200001,71.300003,81.0,76.0
20160921153000,0.0,0.0,0,63.200001,71.199997,81.0,76.0
20160921154500,0.0,0.0,0,63.200001,71.800003,81.0,76.0
20160921160000,0.0,0.0,0,63.200001,71.900002,81.0,76.0
20160921161500,0.0,0.0,0,64.0,72.400002,81.0,76.0
20160921163000,0.0,0.0,0,64.0,72.699997,81.0,76.0
20160921164500,0.0,0.0,0,64.0,72.800003,81.0,76.0
20160921170000,0.0,0.0,0,64.0,72.900002,81.0,76.0
20160921171500,0.0,0.0,0,64.800003,72.900002,81.0,76.0
20160921173000,0.0,0.0,0,64.800003,73.0,81.0,76.0
20160921174500,0.0,0.0,0,64.800003,73.099998,81.0,76.0
20160921180000,0.0,0.0,0,64.800003,73.099998,81.0,76.0
20160921181500,0.0,0.0,0,64.800003,73.199997,81.0,76.0
20160921183000,0.0,0.0,0,64.800003,73.199997,81.0,76.0
20160921184500,0.0,0.0,0,64.800003,73.300003,81.0,76.0
20160921190000,0.0,0.0,0,64.800003,73.199997,81.0,76.0
20160921191500,0.0,0.0,0,64.800003,73.199997,81.0,76.0
20160921193000,0.0,0.0,0,64.800003,73.400002,81.0,76.0
20160921194500,0.0,0.0,0,64.800003,73.400002,81.0,76.0
20160921200000,0.0,0.0,0,64.800003,73.5,81.0,76.0
20160921201500,0.0,0.0,0,64.800003,73.400002,81.0,76.0
20160921203000,0.0,0.0,0,64.800003,73.400002,81.0,76.0
20160921204500,0.0,0.0,0,64.800003,73.300003,81.0,76.0
20160921210000,0.0,0.0,0,64.800003,73.300003,81.0,76.0
20160921211500,0.0,0.0,0,64.800003,73.300003,81.0,76.0
20160921213000,0.0,0.0,0,64.800003,73.199997,81.0,76.0
20160921214500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160921220000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160921221500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160921223000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160921224500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160921230000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160921231500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160921233000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160921234500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922000000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922001500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922003000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922004500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922010000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922011500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922013000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922014500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922020000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922021500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922023000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922024500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922030000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922031500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922033000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922034500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922040000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922041500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922043000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922044500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922050000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160922051500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160922053000,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160922054500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922060000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922061500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922063000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160922064500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922070000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922071500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922073000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160922074500,0.0,0.0,0,64.0,72.400002,81.0,76.0
20160922080000,0.0,0.0,0,64.0,72.400002,81.0,76.0
20160922081500,0.0,0.0,0,64.0,72.199997,81.0,76.0
20160922083000,0.0,0.0,0,64.0,72.199997,81.0,76.0
20160922084500,0.0,0.0,0,64.0,71.900002,81.0,76.0
20160922090000,0.0,0.0,0,64.0,71.599998,81.0,76.0
20160922091500,0.0,0.0,0,64.0,71.400002,81.0,76.0
20160922093000,0.0,0.0,0,64.0,71.300003,81.0,76.0
20160922094500,0.0,0.0,0,64.0,71.400002,81.0,76.0
20160922100000,0.0,0.0,0,63.299999,71.300003,81.0,76.0
20160922101500,0.0,0.0,0,63.299999,71.400002,81.0,76.0
20160922103000,0.0,0.0,0,63.299999,71.699997,81.0,76.0
20160922104500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160922110000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160922111500,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160922113000,0.0,0.0,0,63.299999,72.300003,81.0,76.0
20160922114500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160922120000,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160922121500,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160922123000,0.0,0.0,0,64.0,74.5,81.0,76.0
20160922124500,0.0,0.0,0,64.0,74.800003,81.0,76.0
20160922130000,0.0,0.0,0,64.0,75.0,81.0,76.0
20160922131500,0.0,0.0,0,64.0,75.300003,81.0,76.0
20160922133000,0.0,0.0,0,64.800003,72.099998,81.0,76.0
20160922134500,0.0,0.0,0,64.800003,73.099998,81.0,76.0
20160922140000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160922141500,0.0,0.0,0,64.800003,74.699997,81.0,76.0
20160922143000,0.0,0.0,0,64.800003,74.800003,81.0,76.0
20160922144500,0.0,0.0,0,64.800003,74.5,81.0,76.0
20160922150000,0.0,0.0,0,64.800003,75.099998,81.0,76.0
20160922151500,0.0,0.0,0,64.800003,75.5,81.0,76.0
20160922153000,0.0,0.0,0,64.800003,75.599998,81.0,76.0
20160922154500,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160922160000,0.0,0.0,0,64.800003,73.400002,81.0,76.0
20160922161500,0.0,0.0,0,64.800003,73.099998,81.0,76.0
20160922163000,0.0,0.0,0,64.800003,73.0,81.0,76.0
20160922164500,0.0,0.0,0,64.800003,73.599998,81.0,76.0
20160922170000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160922171500,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160922173000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160922174500,0.0,0.0,0,64.800003,73.699997,81.0,76.0
20160922180000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160922181500,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160922183000,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160922184500,0.0,0.0,0,64.099998,73.900002,81.0,76.0
20160922190000,0.0,0.0,0,64.099998,73.800003,81.0,76.0
20160922191500,0.0,0.0,0,64.099998,73.800003,81.0,76.0
20160922193000,0.0,0.0,0,64.099998,73.900002,81.0,76.0
20160922194500,0.0,0.0,0,64.099998,73.900002,81.0,76.0
20160922200000,0.0,0.0,0,64.099998,74.0,81.0,76.0
20160922201500,0.0,0.0,0,64.099998,73.900002,81.0,76.0
20160922203000,0.0,0.0,0,64.099998,73.800003,81.0,76.0
20160922204500,0.0,0.0,0,64.099998,73.800003,81.0,76.0
20160922210000,0.0,0.0,0,64.099998,73.800003,81.0,76.0
20160922211500,0.0,0.0,0,64.099998,73.699997,81.0,76.0
20160922213000,0.0,0.0,0,64.099998,73.699997,81.0,76.0
20160922214500,0.0,0.0,0,64.099998,73.599998,81.0,76.0
20160922220000,0.0,0.0,0,64.099998,73.599998,81.0,76.0
20160922221500,0.0,0.0,0,64.099998,73.599998,81.0,76.0
20160922223000,0.0,0.0,0,64.099998,73.599998,81.0,76.0
20160922224500,0.0,0.0,0,64.099998,73.599998,81.0,76.0
20160922230000,0.0,0.0,0,64.099998,73.599998,81.0,76.0
20160922231500,0.0,0.0,0,64.099998,73.5,81.0,76.0
20160922233000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160922234500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160923000000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160923001500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160923003000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160923004500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160923010000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160923011500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160923013000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923014500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923020000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923021500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923023000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923024500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923030000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923031500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923033000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923034500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923040000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923041500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160923043000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923044500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923050000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923051500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923053000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923054500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923060000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923061500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160923063000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923064500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923070000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160923071500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160923073000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160923074500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160923080000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160923081500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160923083000,0.0,0.0,0,63.200001,70.800003,81.0,76.0
20160923084500,0.0,0.0,0,63.200001,70.800003,81.0,76.0
20160923090000,0.0,0.0,0,63.200001,70.699997,81.0,76.0
20160923091500,0.0,0.0,0,63.200001,71.300003,81.0,76.0
20160923093000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160923094500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160923100000,0.0,0.0,0,63.200001,71.900002,81.0,76.0
20160923101500,0.0,0.0,0,63.200001,71.800003,81.0,76.0
20160923103000,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160923104500,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160923110000,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160923111500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160923113000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160923114500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160923120000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160923121500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160923123000,0.0,0.0,0,63.200001,74.099998,81.0,76.0
20160923124500,0.0,0.0,0,63.200001,74.400002,81.0,76.0
20160923130000,0.0,0.0,0,63.200001,74.599998,81.0,76.0
20160923131500,0.0,0.0,0,63.200001,74.800003,81.0,76.0
20160923133000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160923134500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160923140000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160923141500,0.0,0.0,0,64.0,72.0,81.0,76.0
20160923143000,0.0,0.0,0,64.0,72.199997,81.0,76.0
20160923144500,0.0,0.0,0,64.0,72.199997,81.0,76.0
20160923150000,0.0,0.0,0,64.0,72.699997,81.0,76.0
20160923151500,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160923153000,0.0,0.0,0,64.0,73.5,81.0,76.0
20160923154500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160923160000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923161500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923163000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923164500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923170000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923171500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923173000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923174500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923180000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923181500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923183000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923184500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923190000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923191500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923193000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923194500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923200000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923201500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923203000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160923204500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923210000,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160923211500,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160923213000,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160923214500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923220000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923221500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923223000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923224500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923230000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923231500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923233000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160923234500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924000000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924001500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924003000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924004500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924010000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924011500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924013000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924014500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924020000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924021500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924023000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924024500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924030000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924031500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924033000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924034500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924040000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924041500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924043000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924044500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160924050000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160924051500,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160924053000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160924054500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160924060000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160924061500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160924063000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160924064500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924070000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924071500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924073000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924074500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924080000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924081500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924083000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160924084500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160924090000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160924091500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924093000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924094500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924100000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924101500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924103000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924104500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924110000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924111500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924113000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924114500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924120000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924121500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924123000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924124500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924130000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924131500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924133000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924134500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924140000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160924141500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160924143000,0.0,0.0,0,64.0,73.5,81.0,76.0
20160924144500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924150000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924151500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924153000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924154500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924160000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924161500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160924163000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924164500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924170000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924171500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924173000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924174500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924180000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924181500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924183000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160924184500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924190000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924191500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924193000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924194500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924200000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924201500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924203000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924204500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924210000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924211500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924213000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924214500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924220000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924221500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924223000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924224500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924230000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924231500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924233000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160924234500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925000000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925001500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925003000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925004500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925010000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925011500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925013000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925014500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925020000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925021500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160925023000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160925024500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160925030000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160925031500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160925033000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160925034500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925040000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925041500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925043000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925044500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925050000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925051500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925053000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925054500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925060000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925061500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925063000,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160925064500,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160925070000,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160925071500,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160925073000,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160925074500,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160925080000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925081500,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160925083000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925084500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925090000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925091500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925093000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925094500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925100000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925101500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925103000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925104500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925110000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925111500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925113000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925114500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925120000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925121500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925123000,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160925124500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925130000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925131500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925133000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925134500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925140000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925141500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925143000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925144500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160925150000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925151500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925153000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925154500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925160000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925161500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925163000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925164500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160925170000,0.0,0.0,0,64.0,73.5,81.0,76.0
20160925171500,0.0,0.0,0,64.0,73.5,81.0,76.0
20160925173000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925174500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925180000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925181500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925183000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925184500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925190000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925191500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925193000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925194500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925200000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925201500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925203000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925204500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925210000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925211500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925213000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925214500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925220000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925221500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925223000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925224500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925230000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925231500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925233000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160925234500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926000000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926001500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926003000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926004500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926010000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926011500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926013000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926014500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926020000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926021500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926023000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926024500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926030000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926031500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926033000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926034500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926040000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926041500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926043000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926044500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926050000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926051500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926053000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160926054500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160926060000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160926061500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160926063000,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160926064500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160926070000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160926071500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160926073000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160926074500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160926080000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160926081500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160926083000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160926084500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160926090000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160926091500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160926093000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160926094500,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20160926100000,0.0,0.0,0,63.200001,72.0,81.0,76.0
20160926101500,0.0,0.0,0,63.200001,71.800003,81.0,76.0
20160926103000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160926104500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160926110000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160926111500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160926113000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20160926114500,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20160926120000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160926121500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160926123000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20160926124500,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160926130000,0.0,0.0,0,63.200001,74.300003,81.0,76.0
20160926131500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20160926133000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160926134500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160926140000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160926141500,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160926143000,0.0,0.0,0,63.200001,74.599998,81.0,76.0
20160926144500,0.0,0.0,0,63.200001,74.800003,81.0,76.0
20160926150000,0.0,0.0,0,63.200001,75.0,81.0,76.0
20160926151500,0.0,0.0,0,63.200001,75.099998,81.0,76.0
20160926153000,0.0,0.0,0,63.200001,75.400002,81.0,76.0
20160926154500,0.0,0.0,0,63.200001,75.400002,81.0,76.0
20160926160000,0.0,0.0,0,64.0,75.0,81.0,76.0
20160926161500,0.0,0.0,0,64.0,74.800003,81.0,76.0
20160926163000,0.0,0.0,0,64.0,74.699997,81.0,76.0
20160926164500,0.0,0.0,0,64.0,74.699997,81.0,76.0
20160926170000,0.0,0.0,0,64.0,74.599998,81.0,76.0
20160926171500,0.0,0.0,0,64.0,74.599998,81.0,76.0
20160926173000,0.0,0.0,0,64.0,74.599998,81.0,76.0
20160926174500,0.0,0.0,0,64.0,74.5,81.0,76.0
20160926180000,0.0,0.0,0,64.0,74.5,81.0,76.0
20160926181500,0.0,0.0,0,64.0,74.5,81.0,76.0
20160926183000,0.0,0.0,0,64.0,74.5,81.0,76.0
20160926184500,0.0,0.0,0,64.0,74.5,81.0,76.0
20160926190000,0.0,0.0,0,64.0,74.400002,81.0,76.0
20160926191500,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160926193000,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160926194500,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160926200000,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160926201500,0.0,0.0,0,64.0,74.300003,81.0,76.0
20160926203000,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160926204500,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160926210000,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160926211500,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160926213000,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160926214500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926220000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926221500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926223000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926224500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926230000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926231500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160926233000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160926234500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160927000000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160927001500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160927003000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160927004500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160927010000,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160927011500,0.0,0.0,0,64.0,73.900002,81.0,76.0
20160927013000,0.0,0.0,0,63.299999,73.800003,81.0,76.0
20160927014500,0.0,0.0,0,63.299999,73.800003,81.0,76.0
20160927020000,0.0,0.0,0,63.299999,73.800003,81.0,76.0
20160927021500,0.0,0.0,0,63.299999,73.800003,81.0,76.0
20160927023000,0.0,0.0,0,63.299999,73.800003,81.0,76.0
20160927024500,0.0,0.0,0,63.299999,73.699997,81.0,76.0
20160927030000,0.0,0.0,0,63.299999,73.699997,81.0,76.0
20160927031500,0.0,0.0,0,63.299999,73.699997,81.0,76.0
20160927033000,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160927034500,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160927040000,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160927041500,0.0,0.0,0,63.299999,73.699997,81.0,76.0
20160927043000,0.0,0.0,0,63.299999,73.699997,81.0,76.0
20160927044500,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160927050000,0.0,0.0,0,63.299999,73.599998,81.0,76.0
20160927051500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160927053000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160927054500,0.0,0.0,0,63.299999,73.5,81.0,76.0
20160927060000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160927061500,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160927063000,0.0,0.0,0,63.299999,73.400002,81.0,76.0
20160927064500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160927070000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160927071500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160927073000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160927074500,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160927080000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927081500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927083000,0.0,0.0,0,63.299999,72.5,81.0,76.0
20160927084500,0.0,0.0,0,63.299999,72.400002,81.0,76.0
20160927090000,0.0,0.0,0,63.299999,72.300003,81.0,76.0
20160927091500,0.0,0.0,0,63.299999,73.300003,81.0,76.0
20160927093000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927094500,0.0,0.0,0,63.299999,71.5,81.0,76.0
20160927100000,0.0,0.0,0,63.299999,71.199997,81.0,76.0
20160927101500,0.0,0.0,0,63.299999,71.0,81.0,76.0
20160927103000,0.0,0.0,0,63.299999,71.300003,81.0,76.0
20160927104500,0.0,0.0,0,63.299999,71.400002,81.0,76.0
20160927110000,0.0,0.0,0,63.299999,71.400002,81.0,76.0
20160927111500,0.0,0.0,0,63.299999,71.400002,81.0,76.0
20160927113000,0.0,0.0,0,63.299999,71.699997,81.0,76.0
20160927114500,0.0,0.0,0,63.299999,71.900002,81.0,76.0
20160927120000,0.0,0.0,0,63.299999,71.900002,81.0,76.0
20160927121500,0.0,0.0,0,63.299999,71.900002,81.0,76.0
20160927123000,0.0,0.0,0,63.299999,71.900002,81.0,76.0
20160927124500,0.0,0.0,0,63.299999,72.0,81.0,76.0
20160927130000,0.0,0.0,0,63.299999,72.099998,81.0,76.0
20160927131500,0.0,0.0,0,63.299999,71.900002,81.0,76.0
20160927133000,0.0,0.0,0,63.299999,71.599998,81.0,76.0
20160927134500,0.0,0.0,0,63.299999,71.800003,81.0,76.0
20160927140000,0.0,0.0,0,63.299999,71.699997,81.0,76.0
20160927141500,0.0,0.0,0,63.299999,71.800003,81.0,76.0
20160927143000,0.0,0.0,0,63.299999,71.800003,81.0,76.0
20160927144500,0.0,0.0,0,63.299999,71.599998,81.0,76.0
20160927150000,0.0,0.0,0,63.299999,71.699997,81.0,76.0
20160927151500,0.0,0.0,0,63.299999,71.699997,81.0,76.0
20160927153000,0.0,0.0,0,63.299999,72.5,81.0,76.0
20160927154500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927160000,0.0,0.0,0,63.299999,73.199997,81.0,76.0
20160927161500,0.0,0.0,0,63.299999,72.0,81.0,76.0
20160927163000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927164500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927170000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927171500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927173000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927174500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927180000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927181500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927183000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927184500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927190000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927191500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927193000,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927194500,0.0,0.0,0,63.299999,72.900002,81.0,76.0
20160927200000,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160927201500,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160927203000,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160927204500,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160927210000,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160927211500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160927213000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160927214500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160927220000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160927221500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160927223000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927224500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927230000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927231500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927233000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160927234500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928000000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928001500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928003000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928004500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
