PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928010000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928011500,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160928013000,0.0,0.0,0,63.299999,72.800003,81.0,76.0
20160928014500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928020000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928021500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928023000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928024500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928030000,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928031500,0.0,0.0,0,63.299999,72.699997,81.0,76.0
20160928033000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928034500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928040000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928041500,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928043000,0.0,0.0,0,63.299999,72.599998,81.0,76.0
20160928044500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160928050000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160928051500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160928053000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160928054500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160928060000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160928061500,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160928063000,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160928064500,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160928070000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160928071500,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160928073000,0.0,0.0,0,62.400002,72.099998,81.0,76.0
20160928074500,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20160928080000,0.0,0.0,0,62.400002,71.599998,81.0,76.0
20160928081500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20160928083000,0.0,0.0,0,62.400002,71.0,81.0,76.0
20160928084500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20160928090000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160928091500,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20160928093000,0.0,0.0,0,62.400002,71.0,81.0,76.0
20160928094500,0.0,0.0,0,62.400002,71.0,81.0,76.0
20160928100000,0.0,0.0,0,62.400002,71.099998,81.0,76.0
20160928101500,0.0,0.0,0,62.400002,71.0,81.0,76.0
20160928103000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160928104500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20160928110000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20160928111500,0.0,0.0,0,62.400002,71.599998,81.0,76.0
20160928113000,0.0,0.0,0,62.400002,71.5,81.0,76.0
20160928114500,0.0,0.0,0,62.400002,72.0,81.0,76.0
20160928120000,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160928121500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160928123000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160928124500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160928130000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20160928131500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20160928133000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20160928134500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160928140000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20160928141500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20160928143000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160928144500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160928150000,0.0,0.0,0,64.0,72.800003,81.0,76.0
20160928151500,0.0,0.0,0,64.0,72.699997,81.0,76.0
20160928153000,0.0,0.0,0,64.0,72.599998,81.0,76.0
20160928154500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160928160000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160928161500,0.0,0.0,0,64.0,73.0,81.0,76.0
20160928163000,0.0,0.0,0,64.0,73.5,81.0,76.0
20160928164500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160928170000,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160928171500,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160928173000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160928174500,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160928180000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160928181500,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160928183000,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160928184500,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160928190000,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160928191500,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160928193000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160928194500,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160928200000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160928201500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160928203000,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160928204500,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928210000,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160928211500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160928213000,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160928214500,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928220000,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928221500,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928223000,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928224500,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928230000,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928231500,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928233000,0.0,0.0,0,64.800003,74.199997,81.0,76.0
20160928234500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929000000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929001500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929003000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929004500,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160929010000,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160929011500,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160929013000,0.0,0.0,0,64.0,74.199997,81.0,76.0
20160929014500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929020000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929021500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929023000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929024500,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929030000,0.0,0.0,0,64.0,74.099998,81.0,76.0
20160929031500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160929033000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160929034500,0.0,0.0,0,64.0,74.0,81.0,76.0
20160929040000,0.0,0.0,0,64.0,74.0,81.0,76.0
20160929041500,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160929043000,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160929044500,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160929050000,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160929051500,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160929053000,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160929054500,0.0,0.0,0,63.200001,73.900002,81.0,76.0
20160929060000,0.0,0.0,0,63.200001,74.0,81.0,76.0
20160929061500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929063000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929064500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929070000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929071500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929073000,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929074500,0.0,0.0,0,63.200001,73.800003,81.0,76.0
20160929080000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160929081500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160929083000,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160929084500,0.0,0.0,0,63.200001,70.699997,81.0,76.0
20160929090000,0.0,0.0,0,63.200001,71.099998,81.0,76.0
20160929091500,0.0,0.0,0,63.200001,71.5,81.0,76.0
20160929093000,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160929094500,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160929100000,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20160929101500,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160929103000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20160929104500,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160929110000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20160929111500,0.0,0.0,0,63.200001,70.5,81.0,76.0
20160929113000,0.0,0.0,0,63.200001,70.400002,81.0,76.0
20160929114500,0.0,0.0,0,63.200001,70.400002,81.0,76.0
20160929120000,0.0,0.0,0,63.200001,70.599998,81.0,76.0
20160929121500,0.0,0.0,0,63.200001,70.800003,81.0,76.0
20160929123000,0.0,0.0,0,63.200001,72.0,81.0,76.0
20160929124500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20160929130000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160929131500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160929133000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929134500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160929140000,0.0,0.0,0,64.0,73.099998,81.0,76.0
20160929141500,0.0,0.0,0,64.0,72.800003,81.0,76.0
20160929143000,0.0,0.0,0,64.0,72.599998,81.0,76.0
20160929144500,0.0,0.0,0,64.0,72.699997,81.0,76.0
20160929150000,0.0,0.0,0,64.800003,73.599998,81.0,76.0
20160929151500,0.0,0.0,0,64.800003,72.800003,81.0,76.0
20160929153000,0.0,0.0,0,64.800003,71.900002,81.0,76.0
20160929154500,0.0,0.0,0,64.800003,71.599998,81.0,76.0
20160929160000,0.0,0.0,0,64.800003,71.599998,81.0,76.0
20160929161500,0.0,0.0,0,64.800003,73.099998,81.0,76.0
20160929163000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160929164500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929170000,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929171500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929173000,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929174500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929180000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929181500,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929183000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929184500,0.0,0.0,0,64.800003,74.099998,81.0,76.0
20160929190000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929191500,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929193000,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929194500,0.0,0.0,0,64.800003,74.0,81.0,76.0
20160929200000,0.0,0.0,0,64.800003,73.900002,81.0,76.0
20160929201500,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160929203000,0.0,0.0,0,64.800003,73.800003,81.0,76.0
20160929204500,0.0,0.0,0,64.0,73.800003,81.0,76.0
20160929210000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160929211500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160929213000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160929214500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929220000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929221500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929223000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929224500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929230000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929231500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929233000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160929234500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930000000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160930001500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160930003000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160930004500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160930010000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160930011500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20160930013000,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160930014500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20160930020000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160930021500,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160930023000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20160930024500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20160930030000,0.0,0.0,0,62.400002,73.300003,81.0,76.0
20160930031500,0.0,0.0,0,62.400002,73.300003,81.0,76.0
20160930033000,0.0,0.0,0,62.400002,73.300003,81.0,76.0
20160930034500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930040000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930041500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930043000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930044500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930050000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930051500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160930053000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160930054500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930060000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930061500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930063000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20160930064500,0.0,0.0,0,61.599998,73.199997,81.0,76.0
20160930070000,0.0,0.0,0,61.599998,73.099998,81.0,76.0
20160930071500,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20160930073000,0.0,0.0,0,61.599998,72.400002,81.0,76.0
20160930074500,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20160930080000,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20160930081500,0.0,0.0,0,61.599998,72.0,81.0,76.0
20160930083000,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20160930084500,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20160930090000,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20160930091500,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20160930093000,0.0,0.0,0,61.599998,71.699997,81.0,76.0
20160930094500,0.0,0.0,0,61.599998,71.800003,81.0,76.0
20160930100000,0.0,0.0,0,61.599998,70.400002,81.0,76.0
20160930101500,0.0,0.0,0,62.400002,70.199997,81.0,76.0
20160930103000,0.0,0.0,0,62.400002,70.800003,81.0,76.0
20160930104500,0.0,0.0,0,62.400002,70.699997,81.0,76.0
20160930110000,0.0,0.0,0,62.400002,70.699997,81.0,76.0
20160930111500,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20160930113000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20160930114500,0.0,0.0,0,62.400002,71.900002,81.0,76.0
20160930120000,0.0,0.0,0,62.400002,72.5,81.0,76.0
20160930121500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160930123000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20160930124500,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20160930130000,0.0,0.0,0,62.400002,72.199997,81.0,76.0
20160930131500,0.0,0.0,0,62.400002,72.099998,81.0,76.0
20160930133000,0.0,0.0,0,62.400002,72.099998,81.0,76.0
20160930134500,0.0,0.0,0,62.400002,72.400002,81.0,76.0
20160930140000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20160930141500,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20160930143000,0.0,0.0,0,63.200001,71.199997,81.0,76.0
20160930144500,0.0,0.0,0,63.200001,71.199997,81.0,76.0
20160930150000,0.0,0.0,0,63.200001,71.0,81.0,76.0
20160930151500,0.0,0.0,0,63.200001,71.599998,81.0,76.0
20160930153000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20160930154500,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20160930160000,0.0,0.0,0,63.200001,72.5,81.0,76.0
20160930161500,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20160930163000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20160930164500,0.0,0.0,0,64.0,73.199997,81.0,76.0
20160930170000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160930171500,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160930173000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160930174500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160930180000,0.0,0.0,0,64.0,73.300003,81.0,76.0
20160930181500,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160930183000,0.0,0.0,0,64.0,73.400002,81.0,76.0
20160930184500,0.0,0.0,0,64.0,73.5,81.0,76.0
20160930190000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930191500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930193000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930194500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930200000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930201500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160930203000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160930204500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160930210000,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160930211500,0.0,0.0,0,64.0,73.699997,81.0,76.0
20160930213000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930214500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930220000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930221500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930223000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930224500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930230000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930231500,0.0,0.0,0,64.0,73.5,81.0,76.0
20160930233000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20160930234500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20161001000000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20161001001500,0.0,0.0,0,64.0,73.599998,81.0,76.0
20161001003000,0.0,0.0,0,64.0,73.599998,81.0,76.0
20161001004500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20161001010000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20161001011500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20161001013000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20161001014500,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20161001020000,0.0,0.0,0,63.200001,73.699997,81.0,76.0
20161001021500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20161001023000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20161001024500,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20161001030000,0.0,0.0,0,63.200001,73.599998,81.0,76.0
20161001031500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20161001033000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20161001034500,0.0,0.0,0,63.200001,73.5,81.0,76.0
20161001040000,0.0,0.0,0,63.200001,73.400002,81.0,76.0
20161001041500,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20161001043000,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20161001044500,0.0,0.0,0,62.400002,73.5,81.0,76.0
20161001050000,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20161001051500,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20161001053000,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20161001054500,0.0,0.0,0,62.400002,73.400002,81.0,76.0
20161001060000,0.0,0.0,0,62.400002,73.300003,81.0,76.0
20161001061500,0.0,0.0,0,62.400002,73.300003,81.0,76.0
20161001063000,0.0,0.0,0,62.400002,73.300003,81.0,76.0
20161001064500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161001070000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161001071500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161001073000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161001074500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161001080000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161001081500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001083000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001084500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001090000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001091500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001093000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001094500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001100000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001101500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001103000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001104500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001110000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001111500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001113000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001114500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001120000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001121500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001123000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001124500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001130000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001131500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001133000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001134500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001140000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001141500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001143000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001144500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001150000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001151500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001153000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001154500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161001160000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001161500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001163000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161001164500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161001170000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161001171500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161001173000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161001174500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161001180000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161001181500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001183000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001184500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001190000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001191500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001193000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001194500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001200000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001201500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001203000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001204500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001210000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001211500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001213000,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161001214500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001220000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001221500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001223000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001224500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001230000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001231500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001233000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161001234500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002000000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002001500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002003000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002004500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002010000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002011500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002013000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002014500,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002020000,0.0,0.0,0,63.200001,73.300003,81.0,76.0
20161002021500,0.0,0.0,0,63.200001,73.199997,81.0,76.0
20161002023000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002024500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002030000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002031500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002033000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002034500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002040000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002041500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002043000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002044500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002050000,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002051500,0.0,0.0,0,62.400002,73.199997,81.0,76.0
20161002053000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002054500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002060000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002061500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002063000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002064500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002070000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002071500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002073000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002074500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002080000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002081500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002083000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002084500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002090000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002091500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002093000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002094500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002100000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002101500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002103000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002104500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002110000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002111500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161002113000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002114500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002120000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002121500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002123000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002124500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002130000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002131500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002133000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002134500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002140000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002141500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002143000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002144500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002150000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002151500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002153000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002154500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002160000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002161500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002163000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161002164500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161002170000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161002171500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161002173000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161002174500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161002180000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161002181500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161002183000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161002184500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002190000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002191500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002193000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002194500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002200000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002201500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002203000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002204500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002210000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002211500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002213000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002214500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002220000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002221500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002223000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002224500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002230000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161002231500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002233000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161002234500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161003000000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161003001500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161003003000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161003004500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161003010000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161003011500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161003013000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161003014500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161003020000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161003021500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161003023000,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003024500,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003030000,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003031500,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003033000,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003034500,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003040000,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003041500,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003043000,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003044500,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003050000,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003051500,0.0,0.0,0,61.599998,72.900002,81.0,76.0
20161003053000,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003054500,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003060000,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003061500,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003063000,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161003064500,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161003070000,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161003071500,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161003073000,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161003074500,0.0,0.0,0,61.599998,72.300003,81.0,76.0
20161003080000,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20161003081500,0.0,0.0,0,61.599998,71.800003,81.0,76.0
20161003083000,0.0,0.0,0,61.599998,71.699997,81.0,76.0
20161003084500,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20161003090000,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20161003091500,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20161003093000,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20161003094500,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20161003100000,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20161003101500,0.0,0.0,0,61.599998,71.699997,81.0,76.0
20161003103000,0.0,0.0,0,61.599998,71.599998,81.0,76.0
20161003104500,0.0,0.0,0,61.599998,71.599998,81.0,76.0
20161003110000,0.0,0.0,0,61.599998,71.599998,81.0,76.0
20161003111500,0.0,0.0,0,61.599998,71.300003,81.0,76.0
20161003113000,0.0,0.0,0,61.599998,71.199997,81.0,76.0
20161003114500,0.0,0.0,0,61.599998,71.199997,81.0,76.0
20161003120000,0.0,0.0,0,61.599998,70.099998,81.0,76.0
20161003121500,0.0,0.0,0,61.599998,70.0,81.0,76.0
20161003123000,0.0,0.0,0,62.400002,69.800003,81.0,76.0
20161003124500,0.0,0.0,0,62.400002,70.699997,81.0,76.0
20161003130000,0.0,0.0,0,62.400002,70.699997,81.0,76.0
20161003131500,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20161003133000,0.0,0.0,0,62.400002,71.0,81.0,76.0
20161003134500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161003140000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161003141500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161003143000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161003144500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161003150000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161003151500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161003153000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20161003154500,0.0,0.0,0,62.400002,71.5,81.0,76.0
20161003160000,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20161003161500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20161003163000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20161003164500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161003170000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161003171500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161003173000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161003174500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161003180000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161003181500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161003183000,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20161003184500,0.0,0.0,0,63.200001,72.800003,81.0,76.0
20161003190000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161003191500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161003193000,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161003194500,0.0,0.0,0,63.200001,72.900002,81.0,76.0
20161003200000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161003201500,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161003203000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003204500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003210000,0.0,0.0,0,63.200001,73.0,81.0,76.0
20161003211500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003213000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003214500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003220000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003221500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003223000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003224500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003230000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003231500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003233000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161003234500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161004000000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161004001500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161004003000,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161004004500,0.0,0.0,0,63.200001,73.099998,81.0,76.0
20161004010000,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161004011500,0.0,0.0,0,62.400002,73.099998,81.0,76.0
20161004013000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161004014500,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161004020000,0.0,0.0,0,62.400002,73.0,81.0,76.0
20161004021500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161004023000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161004024500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161004030000,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161004031500,0.0,0.0,0,62.400002,72.900002,81.0,76.0
20161004033000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20161004034500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20161004040000,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20161004041500,0.0,0.0,0,61.599998,72.800003,81.0,76.0
20161004043000,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161004044500,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161004050000,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161004051500,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161004053000,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161004054500,0.0,0.0,0,61.599998,72.699997,81.0,76.0
20161004060000,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004061500,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004063000,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004064500,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004070000,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004071500,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004073000,0.0,0.0,0,61.599998,72.599998,81.0,76.0
20161004074500,0.0,0.0,0,61.599998,72.099998,81.0,76.0
20161004080000,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20161004081500,0.0,0.0,0,61.599998,71.900002,81.0,76.0
20161004083000,0.0,0.0,0,61.599998,72.0,81.0,76.0
20161004084500,0.0,0.0,0,61.599998,71.800003,81.0,76.0
20161004090000,0.0,0.0,0,61.599998,71.699997,81.0,76.0
20161004091500,0.0,0.0,0,62.400002,71.900002,81.0,76.0
20161004093000,0.0,0.0,0,62.400002,71.800003,81.0,76.0
20161004094500,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20161004100000,0.0,0.0,0,62.400002,71.599998,81.0,76.0
20161004101500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004103000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004104500,0.0,0.0,0,62.400002,72.199997,81.0,76.0
20161004110000,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20161004111500,0.0,0.0,0,62.400002,70.400002,81.0,76.0
20161004113000,0.0,0.0,0,62.400002,70.300003,81.0,76.0
20161004114500,0.0,0.0,0,62.400002,70.900002,81.0,76.0
20161004120000,0.0,0.0,0,62.400002,71.099998,81.0,76.0
20161004121500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161004123000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161004124500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004130000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004131500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004133000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004134500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161004140000,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004141500,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161004143000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161004144500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004150000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161004151500,0.0,0.0,0,62.400002,71.400002,81.0,76.0
20161004153000,0.0,0.0,0,62.400002,71.800003,81.0,76.0
20161004154500,0.0,0.0,0,63.200001,72.0,81.0,76.0
20161004160000,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20161004161500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161004163000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161004164500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20161004170000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161004171500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161004173000,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161004174500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161004180000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004181500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004183000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004184500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004190000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004191500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004193000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004194500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004200000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004201500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004203000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004204500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004210000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004211500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004213000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004214500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004220000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004221500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004223000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004224500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004230000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161004231500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004233000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161004234500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005000000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005001500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005003000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005004500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005010000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005011500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005013000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005014500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161005020000,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161005021500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161005023000,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161005024500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161005030000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005031500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005033000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005034500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005040000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005041500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005043000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005044500,0.0,0.0,0,64.0,72.300003,81.0,76.0
20161005050000,0.0,0.0,0,64.0,72.400002,81.0,76.0
20161005051500,0.0,0.0,0,64.0,72.400002,81.0,76.0
20161005053000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005054500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005060000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005061500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005063000,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20161005064500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20161005070000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161005071500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161005073000,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20161005074500,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20161005080000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161005081500,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20161005083000,0.0,0.0,0,62.400002,71.199997,81.0,76.0
20161005084500,0.0,0.0,0,62.400002,71.0,81.0,76.0
20161005090000,0.0,0.0,0,62.400002,70.599998,81.0,76.0
20161005091500,0.0,0.0,0,62.400002,70.400002,81.0,76.0
20161005093000,0.0,0.0,0,62.400002,70.199997,81.0,76.0
20161005094500,0.0,0.0,0,62.400002,70.300003,81.0,76.0
20161005100000,0.0,0.0,0,62.400002,70.300003,81.0,76.0
20161005101500,0.0,0.0,0,62.400002,70.300003,81.0,76.0
20161005103000,0.0,0.0,0,62.400002,70.400002,81.0,76.0
20161005104500,0.0,0.0,0,62.400002,70.300003,81.0,76.0
20161005110000,0.0,0.0,0,62.400002,70.400002,81.0,76.0
20161005111500,0.0,0.0,0,62.400002,70.199997,81.0,76.0
20161005113000,0.0,0.0,0,62.400002,69.900002,81.0,76.0
20161005114500,0.0,0.0,0,62.400002,70.5,81.0,76.0
20161005120000,0.0,0.0,0,62.400002,71.300003,81.0,76.0
20161005121500,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20161005123000,0.0,0.0,0,62.400002,72.099998,81.0,76.0
20161005124500,0.0,0.0,0,62.400002,72.300003,81.0,76.0
20161005130000,0.0,0.0,0,62.400002,72.599998,81.0,76.0
20161005131500,0.0,0.0,0,62.400002,72.800003,81.0,76.0
20161005133000,0.0,0.0,0,62.400002,72.699997,81.0,76.0
20161005134500,0.0,0.0,0,62.400002,71.800003,81.0,76.0
20161005140000,0.0,0.0,0,62.400002,71.699997,81.0,76.0
20161005141500,0.0,0.0,0,62.400002,72.0,81.0,76.0
20161005143000,0.0,0.0,0,62.400002,71.800003,81.0,76.0
20161005144500,0.0,0.0,0,63.200001,71.699997,81.0,76.0
20161005150000,0.0,0.0,0,63.200001,72.0,81.0,76.0
20161005151500,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20161005153000,0.0,0.0,0,63.200001,72.099998,81.0,76.0
20161005154500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161005160000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161005161500,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161005163000,0.0,0.0,0,63.200001,72.199997,81.0,76.0
20161005164500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20161005170000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161005171500,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005173000,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005174500,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005180000,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005181500,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005183000,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005184500,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005190000,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005191500,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005193000,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005194500,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005200000,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005201500,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005203000,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005204500,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005210000,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005211500,0.0,0.0,0,63.900002,72.400002,81.0,76.0
20161005213000,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005214500,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005220000,0.0,0.0,0,63.900002,72.5,81.0,76.0
20161005221500,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005223000,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005224500,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005230000,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005231500,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005233000,0.0,0.0,0,63.900002,72.599998,81.0,76.0
20161005234500,0.0,0.0,0,63.900002,72.699997,81.0,76.0
20161006000000,0.0,0.0,0,63.900002,72.699997,81.0,76.0
20161006001500,0.0,0.0,0,63.900002,72.699997,81.0,76.0
20161006003000,0.0,0.0,0,63.900002,72.699997,81.0,76.0
20161006004500,0.0,0.0,0,63.900002,72.699997,81.0,76.0
20161006010000,0.0,0.0,0,63.900002,72.699997,81.0,76.0
20161006011500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006013000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006014500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006020000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006021500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006023000,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006024500,0.0,0.0,0,63.200001,72.699997,81.0,76.0
20161006030000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006031500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006033000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006034500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006040000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006041500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006043000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006044500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006050000,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006051500,0.0,0.0,0,63.200001,72.599998,81.0,76.0
20161006053000,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161006054500,0.0,0.0,0,63.200001,72.5,81.0,76.0
20161006060000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161006061500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161006063000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161006064500,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161006070000,0.0,0.0,0,63.200001,72.400002,81.0,76.0
20161006071500,0.0,0.0,0,63.200001,72.300003,81.0,76.0
20161006073000,0.0,0.0,0,62.5,72.099998,81.0,76.0
20161006074500,0.0,0.0,0,62.5,71.300003,81.0,76.0
20161006080000,0.0,0.0,0,62.5,71.0,81.0,76.0
20161006081500,0.0,0.0,0,62.5,71.0,81.0,76.0
20161006083000,0.0,0.0,0,62.5,71.0,81.0,76.0
20161006084500,0.0,0.0,0,62.5,70.800003,81.0,76.0
20161006090000,0.0,0.0,0,62.5,70.699997,80.900002,76.0
20161006091500,0.0,0.0,0,62.5,70.599998,80.900002,76.0
20161006093000,0.0,0.0,0,62.5,70.699997,80.900002,76.0
20161006094500,0.0,0.0,0,62.5,70.900002,80.900002,76.0
20161006100000,0.0,0.0,0,62.5,70.800003,80.900002,76.0
20161006101500,0.0,0.0,0,62.5,71.099998,80.900002,76.0
20161006103000,0.0,0.0,0,62.5,71.0,80.900002,76.0
20161006104500,0.0,0.0,0,62.5,70.900002,80.900002,76.0
20161006110000,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161006111500,0.0,0.0,0,63.200001,70.900002,80.900002,76.0
20161006113000,0.0,0.0,0,63.200001,70.900002,80.900002,76.0
20161006114500,0.0,0.0,0,63.200001,70.900002,80.900002,76.0
20161006120000,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161006121500,0.0,0.0,0,62.400002,70.800003,80.900002,76.0
20161006123000,0.0,0.0,0,62.400002,71.0,80.900002,76.0
20161006124500,0.0,0.0,0,62.400002,71.199997,80.900002,76.0
20161006130000,0.0,0.0,0,62.400002,71.099998,80.900002,76.0
20161006131500,0.0,0.0,0,62.400002,71.199997,80.900002,76.0
20161006133000,0.0,0.0,0,62.400002,71.0,80.900002,76.0
20161006134500,0.0,0.0,0,62.400002,70.800003,80.900002,76.0
20161006140000,0.0,0.0,0,62.400002,70.800003,80.900002,76.0
20161006141500,0.0,0.0,0,62.400002,70.800003,80.900002,76.0
20161006143000,0.0,0.0,0,62.400002,71.0,80.900002,76.0
20161006144500,0.0,0.0,0,62.400002,70.900002,80.900002,76.0
20161006150000,0.0,0.0,0,62.400002,71.099998,80.900002,76.0
20161006151500,0.0,0.0,0,62.400002,71.0,80.900002,76.0
20161006153000,0.0,0.0,0,62.400002,70.900002,80.900002,76.0
20161006154500,0.0,0.0,0,62.400002,70.900002,80.900002,76.0
20161006160000,0.0,0.0,0,62.400002,70.900002,80.900002,76.0
20161006161500,0.0,0.0,0,63.200001,70.699997,80.900002,76.0
20161006163000,0.0,0.0,0,63.200001,71.199997,80.900002,76.0
20161006164500,0.0,0.0,0,63.200001,71.5,80.900002,76.0
20161006170000,0.0,0.0,0,63.200001,71.699997,80.900002,76.0
20161006171500,0.0,0.0,0,63.200001,71.900002,80.900002,76.0
20161006173000,0.0,0.0,0,63.200001,71.900002,80.900002,76.0
20161006174500,0.0,0.0,0,63.200001,72.099998,80.900002,76.0
20161006180000,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161006181500,0.0,0.0,0,63.200001,72.300003,80.900002,76.0
20161006183000,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161006184500,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161006190000,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161006191500,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161006193000,0.0,0.0,0,64.0,72.300003,80.900002,76.0
20161006194500,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161006200000,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161006201500,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161006203000,0.0,0.0,0,64.0,72.5,80.900002,76.0
20161006204500,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161006210000,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161006211500,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161006213000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161006214500,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161006220000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161006221500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161006223000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161006224500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161006230000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161006231500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161006233000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161006234500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161007000000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161007001500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161007003000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007004500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007010000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007011500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007013000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007014500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007020000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007021500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007023000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007024500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007030000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007031500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007033000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007034500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007040000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161007041500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007043000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007044500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007050000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007051500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007053000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007054500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007060000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007061500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
