PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007063000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161007064500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161007070000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161007071500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161007073000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161007074500,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161007080000,0.0,0.0,0,63.200001,72.300003,80.900002,76.0
20161007081500,0.0,0.0,0,63.200001,71.599998,80.900002,76.0
20161007083000,0.0,0.0,0,63.200001,71.400002,80.900002,76.0
20161007084500,0.0,0.0,0,63.200001,71.199997,80.900002,76.0
20161007090000,0.0,0.0,0,62.400002,71.199997,80.900002,76.0
20161007091500,0.0,0.0,0,62.400002,71.300003,80.900002,76.0
20161007093000,0.0,0.0,0,62.400002,70.900002,80.900002,76.0
20161007094500,0.0,0.0,0,62.400002,70.599998,80.900002,76.0
20161007100000,0.0,0.0,0,62.400002,70.599998,80.900002,76.0
20161007101500,0.0,0.0,0,62.400002,70.400002,80.900002,76.0
20161007103000,0.0,0.0,0,62.400002,70.5,80.900002,76.0
20161007104500,0.0,0.0,0,62.400002,70.400002,80.900002,76.0
20161007110000,0.0,0.0,0,63.200001,70.5,80.900002,76.0
20161007111500,0.0,0.0,0,63.200001,70.5,80.900002,76.0
20161007113000,0.0,0.0,0,63.200001,70.599998,80.900002,76.0
20161007114500,0.0,0.0,0,63.200001,70.5,80.900002,76.0
20161007120000,0.0,0.0,0,63.200001,71.0,80.900002,76.0
20161007121500,0.0,0.0,0,63.200001,71.0,80.900002,76.0
20161007123000,0.0,0.0,0,63.200001,71.199997,80.900002,76.0
20161007124500,0.0,0.0,0,63.200001,71.300003,80.900002,76.0
20161007130000,0.0,0.0,0,63.200001,70.900002,80.900002,76.0
20161007131500,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161007133000,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161007134500,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161007140000,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161007141500,0.0,0.0,0,63.200001,70.699997,80.900002,76.0
20161007143000,0.0,0.0,0,63.200001,70.5,80.900002,76.0
20161007144500,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161007150000,0.0,0.0,0,63.200001,70.900002,80.900002,76.0
20161007151500,0.0,0.0,0,63.200001,70.800003,80.900002,76.0
20161007153000,0.0,0.0,0,63.200001,69.599998,80.900002,76.0
20161007154500,0.0,0.0,0,63.200001,69.5,80.900002,76.0
20161007160000,0.0,0.0,0,63.200001,69.699997,80.900002,76.0
20161007161500,0.0,0.0,0,63.200001,70.0,80.900002,76.0
20161007163000,0.0,0.0,0,63.200001,70.699997,80.900002,76.0
20161007164500,0.0,0.0,0,63.200001,71.099998,80.900002,76.0
20161007170000,0.0,0.0,0,63.200001,71.300003,80.900002,76.0
20161007171500,0.0,0.0,0,63.200001,71.400002,80.900002,76.0
20161007173000,0.0,0.0,0,63.200001,71.599998,80.900002,76.0
20161007174500,0.0,0.0,0,63.200001,71.699997,80.900002,76.0
20161007180000,0.0,0.0,0,63.200001,71.699997,80.900002,76.0
20161007181500,0.0,0.0,0,63.200001,71.900002,80.900002,76.0
20161007183000,0.0,0.0,0,63.200001,72.099998,80.900002,76.0
20161007184500,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161007190000,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161007191500,0.0,0.0,0,63.200001,72.300003,80.900002,76.0
20161007193000,0.0,0.0,0,64.0,72.300003,80.900002,76.0
20161007194500,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161007200000,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161007201500,0.0,0.0,0,64.0,72.400002,80.900002,76.0
20161007203000,0.0,0.0,0,64.0,72.5,80.900002,76.0
20161007204500,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161007210000,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161007211500,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161007213000,0.0,0.0,0,64.0,72.599998,80.900002,76.0
20161007214500,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007220000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007221500,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007223000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007224500,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007230000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007231500,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007233000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161007234500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008000000,0.0,0.0,0,64.0,72.699997,80.900002,76.0
20161008001500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008003000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008004500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008010000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008011500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008013000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008014500,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008020000,0.0,0.0,0,64.0,72.800003,80.900002,76.0
20161008021500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008023000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008024500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008030000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008031500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008033000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008034500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008040000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008041500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008043000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008044500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008050000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008051500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008053000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008054500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008060000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008061500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008063000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008064500,0.0,0.0,0,63.200001,72.5,80.900002,76.0
20161008070000,0.0,0.0,0,63.200001,72.5,80.900002,76.0
20161008071500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008073000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008074500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008080000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008081500,0.0,0.0,0,63.200001,72.5,80.900002,76.0
20161008083000,0.0,0.0,0,63.200001,72.5,80.900002,76.0
20161008084500,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161008090000,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161008091500,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161008093000,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161008094500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008100000,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008101500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008103000,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008104500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008110000,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008111500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161008113000,0.0,0.0,0,62.400002,72.5,80.900002,76.0
20161008114500,0.0,0.0,0,62.400002,72.5,80.900002,76.0
20161008120000,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161008121500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008123000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008124500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008130000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161008131500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008133000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008134500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008140000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008141500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161008143000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008144500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008150000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161008151500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161008153000,0.0,0.0,0,64.0,72.900002,80.900002,76.0
20161008154500,0.0,0.0,0,64.0,72.900002,80.900002,76.0
20161008160000,0.0,0.0,0,64.0,72.900002,80.900002,76.0
20161008161500,0.0,0.0,0,64.0,72.900002,80.900002,76.0
20161008163000,0.0,0.0,0,64.0,73.0,80.900002,76.0
20161008164500,0.0,0.0,0,64.0,73.0,80.900002,76.0
20161008170000,0.0,0.0,0,64.0,73.099998,80.900002,76.0
20161008171500,0.0,0.0,0,64.800003,73.099998,80.900002,76.0
20161008173000,0.0,0.0,0,64.800003,73.099998,80.900002,76.0
20161008174500,0.0,0.0,0,64.800003,73.099998,80.900002,76.0
20161008180000,0.0,0.0,0,64.800003,73.099998,80.900002,76.0
20161008181500,0.0,0.0,0,64.800003,73.199997,80.900002,76.0
20161008183000,0.0,0.0,0,64.800003,73.199997,80.900002,76.0
20161008184500,0.0,0.0,0,64.800003,73.199997,80.900002,76.0
20161008190000,0.0,0.0,0,64.800003,73.199997,80.900002,76.0
20161008191500,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008193000,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008194500,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008200000,0.0,0.0,0,64.800003,73.199997,80.900002,76.0
20161008201500,0.0,0.0,0,64.800003,73.199997,80.900002,76.0
20161008203000,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008204500,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008210000,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008211500,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008213000,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008214500,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008220000,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008221500,0.0,0.0,0,64.800003,73.300003,80.900002,76.0
20161008223000,0.0,0.0,0,64.0,73.300003,80.900002,76.0
20161008224500,0.0,0.0,0,64.0,73.300003,80.900002,76.0
20161008230000,0.0,0.0,0,64.0,73.300003,80.900002,76.0
20161008231500,0.0,0.0,0,64.0,73.300003,80.900002,76.0
20161008233000,0.0,0.0,0,64.0,73.300003,80.900002,76.0
20161008234500,0.0,0.0,0,64.0,73.300003,80.900002,76.0
20161009000000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161009001500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161009003000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161009004500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161009010000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161009011500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161009013000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161009014500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161009020000,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161009021500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161009023000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161009024500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161009030000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161009031500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161009033000,0.0,0.0,0,61.599998,72.900002,80.900002,76.0
20161009034500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161009040000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161009041500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161009043000,0.0,0.0,0,61.599998,72.699997,80.900002,76.0
20161009044500,0.0,0.0,0,61.599998,72.699997,80.900002,76.0
20161009050000,0.0,0.0,0,61.599998,72.699997,80.900002,76.0
20161009051500,0.0,0.0,0,61.599998,72.599998,80.900002,76.0
20161009053000,0.0,0.0,0,61.599998,72.599998,80.900002,76.0
20161009054500,0.0,0.0,0,60.799999,72.599998,80.900002,76.0
20161009060000,0.0,0.0,0,60.799999,72.5,80.900002,76.0
20161009061500,0.0,0.0,0,60.799999,72.400002,80.900002,76.0
20161009063000,0.0,0.0,0,60.799999,72.400002,80.900002,76.0
20161009064500,0.0,0.0,0,60.799999,72.400002,80.900002,76.0
20161009070000,0.0,0.0,0,60.799999,72.400002,80.900002,76.0
20161009071500,0.0,0.0,0,60.799999,72.400002,80.900002,76.0
20161009073000,0.0,0.0,0,60.799999,72.400002,80.900002,76.0
20161009074500,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009080000,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009081500,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009083000,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009084500,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009090000,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009091500,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009093000,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009094500,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009100000,0.0,0.0,0,60.799999,72.300003,80.900002,76.0
20161009101500,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009103000,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009104500,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009110000,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009111500,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009113000,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009114500,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009120000,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009121500,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161009123000,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161009124500,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161009130000,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161009131500,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161009133000,0.0,0.0,0,61.599998,72.300003,80.900002,76.0
20161009134500,0.0,0.0,0,61.599998,72.300003,80.900002,76.0
20161009140000,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161009141500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161009143000,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161009144500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161009150000,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161009151500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161009153000,0.0,0.0,0,62.400002,72.5,80.900002,76.0
20161009154500,0.0,0.0,0,62.400002,72.5,80.900002,76.0
20161009160000,0.0,0.0,0,62.400002,72.5,80.900002,76.0
20161009161500,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161009163000,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161009164500,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161009170000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161009171500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161009173000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161009174500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161009180000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161009181500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161009183000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161009184500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161009190000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161009191500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161009193000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161009194500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161009200000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161009201500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161009203000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161009204500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161009210000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161009211500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161009213000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161009214500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009220000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009221500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009223000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009224500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009230000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009231500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009233000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161009234500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161010000000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161010001500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161010003000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161010004500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010010000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010011500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010013000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010014500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010020000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010021500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161010023000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161010024500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161010030000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010031500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010033000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010034500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010040000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010041500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010043000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010044500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010050000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161010051500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161010053000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161010054500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161010060000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161010061500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161010063000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161010064500,0.0,0.0,0,61.599998,72.699997,80.900002,76.0
20161010070000,0.0,0.0,0,61.599998,72.599998,80.900002,76.0
20161010071500,0.0,0.0,0,61.599998,72.599998,80.900002,76.0
20161010073000,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161010074500,0.0,0.0,0,61.599998,71.800003,80.900002,76.0
20161010080000,0.0,0.0,0,61.599998,71.800003,80.900002,76.0
20161010081500,0.0,0.0,0,61.599998,71.800003,80.900002,76.0
20161010083000,0.0,0.0,0,61.599998,71.800003,80.900002,76.0
20161010084500,0.0,0.0,0,61.599998,71.699997,80.900002,76.0
20161010090000,0.0,0.0,0,61.599998,71.400002,80.900002,76.0
20161010091500,0.0,0.0,0,61.599998,71.699997,80.900002,76.0
20161010093000,0.0,0.0,0,61.599998,71.900002,80.900002,76.0
20161010094500,0.0,0.0,0,61.599998,71.900002,80.900002,76.0
20161010100000,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161010101500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161010103000,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161010104500,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161010110000,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161010111500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161010113000,0.0,0.0,0,62.400002,73.5,80.900002,76.0
20161010114500,0.0,0.0,0,62.400002,73.699997,80.900002,76.0
20161010120000,0.0,0.0,0,62.400002,73.800003,80.900002,76.0
20161010121500,0.0,0.0,0,62.400002,74.0,80.900002,76.0
20161010123000,0.0,0.0,0,62.400002,74.0,80.900002,76.0
20161010124500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161010130000,0.0,0.0,0,62.400002,73.599998,80.900002,76.0
20161010131500,0.0,0.0,0,62.400002,73.800003,80.900002,76.0
20161010133000,0.0,0.0,0,62.400002,74.099998,80.900002,76.0
20161010134500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161010140000,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161010141500,0.0,0.0,0,63.200001,73.900002,80.900002,76.0
20161010143000,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161010144500,0.0,0.0,0,63.200001,74.300003,80.900002,76.0
20161010150000,0.0,0.0,0,63.200001,73.599998,80.900002,76.0
20161010151500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161010153000,0.0,0.0,0,63.200001,74.400002,80.900002,76.0
20161010154500,0.0,0.0,0,63.200001,74.5,80.900002,76.0
20161010160000,0.0,0.0,0,63.200001,74.599998,80.900002,76.0
20161010161500,0.0,0.0,0,63.200001,74.699997,80.900002,76.0
20161010163000,0.0,0.0,0,63.200001,74.5,80.900002,76.0
20161010164500,0.0,0.0,0,63.200001,74.300003,80.900002,76.0
20161010170000,0.0,0.0,0,63.200001,74.300003,80.900002,76.0
20161010171500,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161010173000,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161010174500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161010180000,0.0,0.0,0,63.200001,74.0,80.900002,76.0
20161010181500,0.0,0.0,0,63.200001,74.0,80.900002,76.0
20161010183000,0.0,0.0,0,63.200001,74.0,80.900002,76.0
20161010184500,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161010190000,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161010191500,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161010193000,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161010194500,0.0,0.0,0,63.200001,73.699997,80.900002,76.0
20161010200000,0.0,0.0,0,64.0,73.699997,80.900002,76.0
20161010201500,0.0,0.0,0,64.0,73.699997,80.900002,76.0
20161010203000,0.0,0.0,0,64.0,73.699997,80.900002,76.0
20161010204500,0.0,0.0,0,64.0,73.599998,80.900002,76.0
20161010210000,0.0,0.0,0,64.0,73.599998,80.900002,76.0
20161010211500,0.0,0.0,0,64.0,73.599998,80.900002,76.0
20161010213000,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161010214500,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161010220000,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161010221500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161010223000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161010224500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161010230000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161010231500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161010233000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161010234500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161011000000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161011001500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161011003000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161011004500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161011010000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161011011500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161011013000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161011014500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161011020000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161011021500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161011023000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011024500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011030000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161011031500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161011033000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161011034500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161011040000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011041500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011043000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011044500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011050000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011051500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011053000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011054500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011060000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161011061500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161011063000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161011064500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161011070000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161011071500,0.0,0.0,0,62.400002,72.199997,80.900002,76.0
20161011073000,0.0,0.0,0,62.400002,71.800003,80.900002,76.0
20161011074500,0.0,0.0,0,62.400002,71.900002,80.900002,76.0
20161011080000,0.0,0.0,0,62.400002,71.900002,80.900002,76.0
20161011081500,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161011083000,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161011084500,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161011090000,0.0,0.0,0,62.400002,71.699997,80.900002,76.0
20161011091500,0.0,0.0,0,62.400002,71.400002,80.900002,76.0
20161011093000,0.0,0.0,0,62.400002,71.300003,80.900002,76.0
20161011094500,0.0,0.0,0,62.400002,71.199997,80.900002,76.0
20161011100000,0.0,0.0,0,62.400002,71.300003,80.900002,76.0
20161011101500,0.0,0.0,0,62.400002,71.300003,80.900002,76.0
20161011103000,0.0,0.0,0,62.400002,71.300003,80.900002,76.0
20161011104500,0.0,0.0,0,62.400002,71.199997,80.900002,76.0
20161011110000,0.0,0.0,0,62.400002,71.400002,80.900002,76.0
20161011111500,0.0,0.0,0,62.400002,71.400002,80.900002,76.0
20161011113000,0.0,0.0,0,62.400002,71.400002,80.900002,76.0
20161011114500,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161011120000,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161011121500,0.0,0.0,0,62.400002,71.800003,80.900002,76.0
20161011123000,0.0,0.0,0,62.400002,71.800003,80.900002,76.0
20161011124500,0.0,0.0,0,62.400002,71.699997,80.900002,76.0
20161011130000,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161011131500,0.0,0.0,0,62.400002,71.800003,80.900002,76.0
20161011133000,0.0,0.0,0,63.200001,71.699997,80.900002,76.0
20161011134500,0.0,0.0,0,63.200001,71.199997,80.900002,76.0
20161011140000,0.0,0.0,0,63.200001,71.400002,80.900002,76.0
20161011141500,0.0,0.0,0,63.200001,72.0,80.900002,76.0
20161011143000,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161011144500,0.0,0.0,0,63.200001,72.300003,80.900002,76.0
20161011150000,0.0,0.0,0,63.200001,71.800003,80.900002,76.0
20161011151500,0.0,0.0,0,63.200001,71.800003,80.900002,76.0
20161011153000,0.0,0.0,0,63.200001,71.699997,80.900002,76.0
20161011154500,0.0,0.0,0,63.200001,71.800003,80.900002,76.0
20161011160000,0.0,0.0,0,63.200001,72.099998,80.900002,76.0
20161011161500,0.0,0.0,0,63.200001,72.099998,80.900002,76.0
20161011163000,0.0,0.0,0,63.200001,72.099998,80.900002,76.0
20161011164500,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161011170000,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161011171500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161011173000,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161011174500,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161011180000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161011181500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161011183000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161011184500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161011190000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011191500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011193000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011194500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011200000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011201500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011203000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011204500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011210000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011211500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011213000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011214500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011220000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011221500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161011223000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011224500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011230000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011231500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011233000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161011234500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161012000000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161012001500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012003000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012004500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012010000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012011500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012013000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012014500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012020000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012021500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012023000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012024500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161012030000,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161012031500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012033000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012034500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012040000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012041500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012043000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012044500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012050000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012051500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161012053000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161012054500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161012060000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161012061500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161012063000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161012064500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161012070000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161012071500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161012073000,0.0,0.0,0,62.400002,72.699997,80.900002,76.0
20161012074500,0.0,0.0,0,62.400002,71.699997,80.900002,76.0
20161012080000,0.0,0.0,0,62.400002,71.900002,80.900002,76.0
20161012081500,0.0,0.0,0,62.400002,72.300003,80.900002,76.0
20161012083000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161012084500,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161012090000,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161012091500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161012093000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161012094500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161012100000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012101500,0.0,0.0,0,63.200001,72.699997,80.900002,76.0
20161012103000,0.0,0.0,0,63.200001,73.599998,80.900002,76.0
20161012104500,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161012110000,0.0,0.0,0,63.200001,74.0,80.900002,76.0
20161012111500,0.0,0.0,0,63.200001,73.900002,80.900002,76.0
20161012113000,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161012114500,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161012120000,0.0,0.0,0,63.200001,73.699997,80.900002,76.0
20161012121500,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161012123000,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161012124500,0.0,0.0,0,63.200001,74.300003,80.900002,76.0
20161012130000,0.0,0.0,0,63.200001,74.0,80.900002,76.0
20161012131500,0.0,0.0,0,63.200001,74.300003,80.900002,76.0
20161012133000,0.0,0.0,0,63.200001,74.400002,80.900002,76.0
20161012134500,0.0,0.0,0,63.200001,74.400002,80.900002,76.0
20161012140000,0.0,0.0,0,63.200001,74.5,80.900002,76.0
20161012141500,0.0,0.0,0,63.200001,74.599998,80.900002,76.0
20161012143000,0.0,0.0,0,63.200001,74.699997,80.900002,76.0
20161012144500,0.0,0.0,0,63.200001,74.699997,80.900002,76.0
20161012150000,0.0,0.0,0,63.200001,74.699997,80.900002,76.0
20161012151500,0.0,0.0,0,63.200001,73.800003,80.900002,76.0
20161012153000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161012154500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161012160000,0.0,0.0,0,63.200001,74.5,80.900002,76.0
20161012161500,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012163000,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161012164500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161012170000,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012171500,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012173000,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012174500,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012180000,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012181500,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012183000,0.0,0.0,0,63.200001,74.199997,80.900002,76.0
20161012184500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161012190000,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161012191500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161012193000,0.0,0.0,0,63.200001,74.0,80.900002,76.0
20161012194500,0.0,0.0,0,64.0,74.0,80.900002,76.0
20161012200000,0.0,0.0,0,64.0,74.0,80.900002,76.0
20161012201500,0.0,0.0,0,64.0,74.0,80.900002,76.0
20161012203000,0.0,0.0,0,64.0,73.900002,80.900002,76.0
20161012204500,0.0,0.0,0,64.0,73.900002,80.900002,76.0
20161012210000,0.0,0.0,0,64.0,73.800003,80.900002,76.0
20161012211500,0.0,0.0,0,64.0,73.800003,80.900002,76.0
20161012213000,0.0,0.0,0,64.0,73.800003,80.900002,76.0
20161012214500,0.0,0.0,0,64.0,73.800003,80.900002,76.0
20161012220000,0.0,0.0,0,64.0,73.699997,80.900002,76.0
20161012221500,0.0,0.0,0,63.299999,73.699997,80.900002,76.0
20161012223000,0.0,0.0,0,63.299999,73.699997,80.900002,76.0
20161012224500,0.0,0.0,0,63.299999,73.699997,80.900002,76.0
20161012230000,0.0,0.0,0,63.299999,73.699997,80.900002,76.0
20161012231500,0.0,0.0,0,63.299999,73.699997,80.900002,76.0
20161012233000,0.0,0.0,0,63.299999,73.599998,80.900002,76.0
20161012234500,0.0,0.0,0,63.299999,73.599998,80.900002,76.0
20161013000000,0.0,0.0,0,63.299999,73.599998,80.900002,76.0
20161013001500,0.0,0.0,0,63.299999,73.400002,80.900002,76.0
20161013003000,0.0,0.0,0,63.299999,73.400002,80.900002,76.0
20161013004500,0.0,0.0,0,63.299999,73.400002,80.900002,76.0
20161013010000,0.0,0.0,0,63.299999,73.400002,80.900002,76.0
20161013011500,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161013013000,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161013014500,0.0,0.0,0,62.400002,73.300003,80.900002,76.0
20161013020000,0.0,0.0,0,62.400002,73.300003,80.900002,76.0
20161013021500,0.0,0.0,0,62.400002,73.300003,80.900002,76.0
20161013023000,0.0,0.0,0,62.400002,73.300003,80.900002,76.0
20161013024500,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161013030000,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161013031500,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161013033000,0.0,0.0,0,61.599998,73.199997,80.900002,76.0
20161013034500,0.0,0.0,0,61.599998,73.099998,80.900002,76.0
20161013040000,0.0,0.0,0,61.599998,73.099998,80.900002,76.0
20161013041500,0.0,0.0,0,61.599998,73.099998,80.900002,76.0
20161013043000,0.0,0.0,0,61.599998,73.0,80.900002,76.0
20161013044500,0.0,0.0,0,61.599998,72.900002,80.900002,76.0
20161013050000,0.0,0.0,0,61.599998,72.900002,80.900002,76.0
20161013051500,0.0,0.0,0,61.599998,72.900002,80.900002,76.0
20161013053000,0.0,0.0,0,61.599998,72.900002,80.900002,76.0
20161013054500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161013060000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161013061500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161013063000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161013064500,0.0,0.0,0,60.799999,72.800003,80.900002,76.0
20161013070000,0.0,0.0,0,60.799999,72.699997,80.900002,76.0
20161013071500,0.0,0.0,0,60.799999,72.699997,80.900002,76.0
20161013073000,0.0,0.0,0,60.799999,72.699997,80.900002,76.0
20161013074500,0.0,0.0,0,60.799999,72.099998,80.900002,76.0
20161013080000,0.0,0.0,0,60.799999,72.199997,80.900002,76.0
20161013081500,0.0,0.0,0,60.799999,71.699997,80.900002,76.0
20161013083000,0.0,0.0,0,60.799999,71.199997,80.900002,76.0
20161013084500,0.0,0.0,0,61.5,70.400002,80.800003,76.0
20161013090000,0.0,0.0,0,61.5,70.300003,80.800003,76.0
20161013091500,0.0,0.0,0,61.5,70.199997,80.800003,76.0
20161013093000,0.0,0.0,0,61.5,70.5,80.699997,76.0
20161013094500,0.0,0.0,0,61.5,70.900002,80.800003,76.0
20161013100000,0.0,0.0,0,61.5,71.599998,80.800003,76.0
20161013101500,0.0,0.0,0,61.5,71.699997,80.900002,76.0
20161013103000,0.0,0.0,0,61.5,71.199997,80.900002,76.0
20161013104500,0.0,0.0,0,61.5,70.599998,80.800003,76.0
20161013110000,0.0,0.0,0,62.400002,70.599998,80.800003,76.0
20161013111500,0.0,0.0,0,62.400002,70.5,80.699997,76.0
20161013113000,0.0,0.0,0,62.400002,70.5,80.699997,76.0
20161013114500,0.0,0.0,0,62.400002,71.0,80.699997,76.0
20161013120000,0.0,0.0,0,62.400002,71.300003,80.800003,76.0
20161013121500,0.0,0.0,0,62.400002,71.900002,80.800003,76.0
20161013123000,0.0,0.0,0,62.400002,71.599998,80.900002,76.0
20161013124500,0.0,0.0,0,62.400002,71.300003,80.800003,76.0
20161013130000,0.0,0.0,0,62.400002,71.099998,80.800003,76.0
20161013131500,0.0,0.0,0,62.400002,71.599998,80.800003,76.0
20161013133000,0.0,0.0,0,62.400002,71.199997,80.800003,76.0
20161013134500,0.0,0.0,0,62.400002,72.199997,80.800003,76.0
20161013140000,0.0,0.0,0,62.400002,72.599998,80.900002,76.0
20161013141500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161013143000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161013144500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161013150000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161013151500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161013153000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161013154500,0.0,0.0,0,63.200001,72.099998,80.900002,76.0
20161013160000,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161013161500,0.0,0.0,0,63.200001,72.400002,80.800003,76.0
20161013163000,0.0,0.0,0,63.200001,72.400002,80.800003,76.0
20161013164500,0.0,0.0,0,63.200001,72.400002,80.900002,76.0
20161013170000,0.0,0.0,0,63.200001,72.5,80.900002,76.0
20161013171500,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161013173000,0.0,0.0,0,63.200001,72.199997,80.900002,76.0
20161013174500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161013180000,0.0,0.0,0,63.200001,72.800003,80.900002,76.0
20161013181500,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161013183000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161013184500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161013190000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161013191500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161013193000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161013194500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161013200000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161013201500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161013203000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161013204500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161013210000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161013211500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161013213000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161013214500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161013220000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161013221500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161013223000,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161013224500,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161013230000,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161013231500,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161013233000,0.0,0.0,0,62.400002,73.300003,80.900002,76.0
20161013234500,0.0,0.0,0,62.400002,73.300003,80.900002,76.0
20161014000000,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014001500,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014003000,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014004500,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014010000,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014011500,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014013000,0.0,0.0,0,62.400002,73.199997,80.900002,76.0
20161014014500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014020000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014021500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014023000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014024500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014030000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014031500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014033000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161014034500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014040000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161014041500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161014043000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161014044500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161014050000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161014051500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161014053000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161014054500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161014060000,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161014061500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161014063000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161014064500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161014070000,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161014071500,0.0,0.0,0,61.599998,72.800003,80.900002,76.0
20161014073000,0.0,0.0,0,61.599998,72.699997,80.900002,76.0
20161014074500,0.0,0.0,0,61.599998,72.199997,80.900002,76.0
20161014080000,0.0,0.0,0,61.599998,72.099998,80.900002,76.0
20161014081500,0.0,0.0,0,61.599998,72.099998,80.900002,76.0
20161014083000,0.0,0.0,0,61.599998,70.800003,80.900002,76.0
20161014084500,0.0,0.0,0,61.599998,71.400002,80.900002,76.0
20161014090000,0.0,0.0,0,61.599998,71.5,80.900002,76.0
20161014091500,0.0,0.0,0,62.400002,72.099998,80.900002,76.0
20161014093000,0.0,0.0,0,62.400002,71.800003,80.900002,76.0
20161014094500,0.0,0.0,0,62.400002,72.400002,80.900002,76.0
20161014100000,0.0,0.0,0,62.400002,72.699997,80.900002,76.0
20161014101500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161014103000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161014104500,0.0,0.0,0,62.400002,72.800003,80.900002,76.0
20161014110000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161014111500,0.0,0.0,0,62.400002,72.300003,80.900002,76.0
20161014113000,0.0,0.0,0,62.400002,71.699997,80.800003,76.0
20161014114500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161014120000,0.0,0.0,0,62.400002,73.400002,80.900002,76.0
20161014121500,0.0,0.0,0,63.200001,73.699997,80.900002,76.0
20161014123000,0.0,0.0,0,63.200001,74.0,80.800003,76.0
20161014124500,0.0,0.0,0,63.200001,74.099998,80.900002,76.0
20161014130000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161014131500,0.0,0.0,0,63.200001,72.599998,80.900002,76.0
20161014133000,0.0,0.0,0,63.200001,72.199997,80.800003,76.0
20161014134500,0.0,0.0,0,63.200001,71.699997,80.800003,76.0
20161014140000,0.0,0.0,0,63.200001,71.199997,80.800003,76.0
20161014141500,0.0,0.0,0,63.200001,71.0,80.800003,76.0
20161014143000,0.0,0.0,0,63.200001,70.900002,80.699997,76.0
20161014144500,0.0,0.0,0,63.200001,70.699997,80.800003,76.0
20161014150000,0.0,0.0,0,63.200001,70.599998,80.699997,76.0
20161014151500,0.0,0.0,0,63.200001,70.900002,80.800003,76.0
20161014153000,0.0,0.0,0,63.200001,71.599998,80.800003,76.0
20161014154500,0.0,0.0,0,63.200001,72.400002,80.800003,76.0
20161014160000,0.0,0.0,0,63.200001,72.900002,80.900002,76.0
20161014161500,0.0,0.0,0,63.200001,73.0,80.900002,76.0
20161014163000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161014164500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161014170000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161014171500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161014173000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161014174500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161014180000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161014181500,0.0,0.0,0,63.200001,73.5,80.800003,76.0
20161014183000,0.0,0.0,0,63.200001,73.5,80.800003,76.0
20161014184500,0.0,0.0,0,63.200001,73.5,80.900002,76.0
20161014190000,0.0,0.0,0,63.200001,73.5,80.900002,76.0
20161014191500,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161014193000,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161014194500,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161014200000,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161014201500,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161014203000,0.0,0.0,0,64.0,73.5,80.800003,76.0
20161014204500,0.0,0.0,0,64.0,73.5,80.900002,76.0
20161014210000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014211500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014213000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014214500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014220000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014221500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014223000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014224500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014230000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014231500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014233000,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161014234500,0.0,0.0,0,64.0,73.400002,80.900002,76.0
20161015000000,0.0,0.0,0,63.299999,73.400002,80.900002,76.0
20161015001500,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015003000,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015004500,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015010000,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015011500,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015013000,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015014500,0.0,0.0,0,63.299999,73.300003,80.900002,76.0
20161015020000,0.0,0.0,0,63.299999,73.199997,80.900002,76.0
20161015021500,0.0,0.0,0,63.299999,73.199997,80.900002,76.0
20161015023000,0.0,0.0,0,63.299999,73.199997,80.900002,76.0
20161015024500,0.0,0.0,0,63.299999,73.199997,80.900002,76.0
20161015030000,0.0,0.0,0,63.299999,73.199997,80.900002,76.0
20161015031500,0.0,0.0,0,63.299999,73.099998,80.900002,76.0
20161015033000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015034500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015040000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015041500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015043000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015044500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015050000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015051500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015053000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015054500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015060000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015061500,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015063000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015064500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015070000,0.0,0.0,0,62.400002,73.099998,80.900002,76.0
20161015071500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015073000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015074500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015080000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015081500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015083000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015084500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015090000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015091500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015093000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015094500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015100000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015101500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015103000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015104500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161015110000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015111500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161015113000,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161015114500,0.0,0.0,0,62.400002,73.0,80.800003,76.0
20161015120000,0.0,0.0,0,62.400002,73.0,80.800003,76.0
20161015121500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015123000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015124500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015130000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015131500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015133000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015134500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015140000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015141500,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015143000,0.0,0.0,0,63.200001,73.099998,80.900002,76.0
20161015144500,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161015150000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161015151500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161015153000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161015154500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161015160000,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161015161500,0.0,0.0,0,63.200001,73.199997,80.900002,76.0
20161015163000,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161015164500,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161015170000,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161015171500,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161015173000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161015174500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161015180000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161015181500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
