PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015183000,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161015184500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015190000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015191500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015193000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015194500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015200000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015201500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015203000,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015204500,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015210000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015211500,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015213000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015214500,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015220000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015221500,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015223000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015224500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015230000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161015231500,0.0,0.0,0,63.200001,73.400002,80.900002,76.0
20161015233000,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161015234500,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161016000000,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161016001500,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161016003000,0.0,0.0,0,63.200001,73.300003,80.800003,76.0
20161016004500,0.0,0.0,0,63.200001,73.300003,80.900002,76.0
20161016010000,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016011500,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016013000,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016014500,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016020000,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016021500,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016023000,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161016024500,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161016030000,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161016031500,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161016033000,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161016034500,0.0,0.0,0,62.400002,73.099998,80.800003,76.0
20161016040000,0.0,0.0,0,62.400002,73.0,80.800003,76.0
20161016041500,0.0,0.0,0,62.400002,73.0,80.900002,76.0
20161016043000,0.0,0.0,0,62.400002,73.0,80.800003,76.0
20161016044500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161016050000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161016051500,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161016053000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161016054500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161016060000,0.0,0.0,0,62.400002,72.900002,80.900002,76.0
20161016061500,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016063000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016064500,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016070000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016071500,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016073000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016074500,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016080000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016081500,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016083000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016084500,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016090000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016091500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161016093000,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161016094500,0.0,0.0,0,62.400002,72.800003,80.699997,76.0
20161016100000,0.0,0.0,0,62.400002,72.800003,80.800003,76.0
20161016101500,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016103000,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016104500,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016110000,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016111500,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016113000,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016114500,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016120000,0.0,0.0,0,62.400002,72.699997,80.800003,76.0
20161016121500,0.0,0.0,0,62.400002,72.699997,80.699997,76.0
20161016123000,0.0,0.0,0,62.400002,72.699997,80.699997,76.0
20161016124500,0.0,0.0,0,63.200001,72.699997,80.699997,76.0
20161016130000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016131500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016133000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016134500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016140000,0.0,0.0,0,63.200001,72.699997,80.699997,76.0
20161016141500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016143000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016144500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016150000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016151500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016153000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016154500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016160000,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161016161500,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016163000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016164500,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161016170000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016171500,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161016173000,0.0,0.0,0,63.200001,72.599998,80.800003,76.0
20161016174500,0.0,0.0,0,63.200001,72.699997,80.800003,76.0
20161016180000,0.0,0.0,0,64.0,72.699997,80.800003,76.0
20161016181500,0.0,0.0,0,64.0,72.800003,80.800003,76.0
20161016183000,0.0,0.0,0,64.0,72.800003,80.800003,76.0
20161016184500,0.0,0.0,0,64.0,72.900002,80.800003,76.0
20161016190000,0.0,0.0,0,64.0,72.900002,80.800003,76.0
20161016191500,0.0,0.0,0,64.0,73.0,80.800003,76.0
20161016193000,0.0,0.0,0,64.0,73.099998,80.800003,76.0
20161016194500,0.0,0.0,0,64.0,73.099998,80.800003,76.0
20161016200000,0.0,0.0,0,64.0,73.099998,80.800003,76.0
20161016201500,0.0,0.0,0,64.0,73.099998,80.800003,76.0
20161016203000,0.0,0.0,0,64.0,73.199997,80.800003,76.0
20161016204500,0.0,0.0,0,64.0,73.199997,80.800003,76.0
20161016210000,0.0,0.0,0,64.0,73.199997,80.800003,76.0
20161016211500,0.0,0.0,0,64.0,73.199997,80.800003,76.0
20161016213000,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016214500,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016220000,0.0,0.0,0,64.0,73.300003,80.699997,76.0
20161016221500,0.0,0.0,0,64.0,73.300003,80.699997,76.0
20161016223000,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016224500,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016230000,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016231500,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016233000,0.0,0.0,0,64.0,73.300003,80.800003,76.0
20161016234500,0.0,0.0,0,64.0,73.300003,80.699997,76.0
20161017000000,0.0,0.0,0,64.0,73.199997,80.699997,76.0
20161017001500,0.0,0.0,0,64.0,73.199997,80.800003,76.0
20161017003000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017004500,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161017010000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017011500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017013000,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161017014500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017020000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017021500,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161017023000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017024500,0.0,0.0,0,63.200001,73.199997,80.800003,76.0
20161017030000,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161017031500,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161017033000,0.0,0.0,0,63.200001,73.099998,80.800003,76.0
20161017034500,0.0,0.0,0,62.400002,73.099998,80.800003,76.0
20161017040000,0.0,0.0,0,62.400002,73.099998,80.800003,76.0
20161017041500,0.0,0.0,0,62.400002,73.099998,80.800003,76.0
20161017043000,0.0,0.0,0,62.400002,73.0,80.699997,76.0
20161017044500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161017050000,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161017051500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161017053000,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161017054500,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161017060000,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161017061500,0.0,0.0,0,62.400002,72.900002,80.699997,76.0
20161017063000,0.0,0.0,0,62.400002,72.900002,80.699997,76.0
20161017064500,0.0,0.0,0,62.400002,72.800003,80.699997,76.0
20161017070000,0.0,0.0,0,62.400002,72.900002,80.699997,76.0
20161017071500,0.0,0.0,0,62.400002,72.800003,80.699997,76.0
20161017073000,0.0,0.0,0,62.400002,72.300003,80.699997,76.0
20161017074500,0.0,0.0,0,62.400002,72.0,80.699997,76.0
20161017080000,0.0,0.0,0,62.400002,72.0,80.699997,76.0
20161017081500,0.0,0.0,0,62.400002,72.099998,80.699997,76.0
20161017083000,0.0,0.0,0,62.400002,72.099998,80.699997,76.0
20161017084500,0.0,0.0,0,62.400002,71.900002,80.699997,76.0
20161017090000,0.0,0.0,0,62.400002,71.5,80.699997,76.0
20161017091500,0.0,0.0,0,62.400002,71.300003,80.699997,76.0
20161017093000,0.0,0.0,0,62.400002,71.199997,80.699997,76.0
20161017094500,0.0,0.0,0,62.400002,71.0,80.699997,76.0
20161017100000,0.0,0.0,0,62.400002,71.0,80.699997,76.0
20161017101500,0.0,0.0,0,62.400002,71.0,80.699997,76.0
20161017103000,0.0,0.0,0,62.400002,70.900002,80.699997,76.0
20161017104500,0.0,0.0,0,62.400002,71.0,80.699997,76.0
20161017110000,0.0,0.0,0,62.400002,70.199997,80.699997,76.0
20161017111500,0.0,0.0,0,62.400002,70.5,80.699997,76.0
20161017113000,0.0,0.0,0,62.400002,71.400002,80.699997,76.0
20161017114500,0.0,0.0,0,62.400002,72.099998,80.699997,76.0
20161017120000,0.0,0.0,0,62.400002,72.5,80.699997,76.0
20161017121500,0.0,0.0,0,62.400002,72.800003,80.699997,76.0
20161017123000,0.0,0.0,0,62.400002,73.099998,80.699997,76.0
20161017124500,0.0,0.0,0,62.400002,73.300003,80.699997,76.0
20161017130000,0.0,0.0,0,62.400002,71.900002,80.699997,76.0
20161017131500,0.0,0.0,0,62.400002,72.199997,80.699997,76.0
20161017133000,0.0,0.0,0,62.400002,73.099998,80.699997,76.0
20161017134500,0.0,0.0,0,62.400002,73.400002,80.699997,76.0
20161017140000,0.0,0.0,0,62.400002,72.400002,80.699997,76.0
20161017141500,0.0,0.0,0,62.400002,71.900002,80.699997,76.0
20161017143000,0.0,0.0,0,63.200001,73.0,80.699997,76.0
20161017144500,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161017150000,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161017151500,0.0,0.0,0,63.200001,74.0,80.699997,76.0
20161017153000,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161017154500,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161017160000,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161017161500,0.0,0.0,0,63.200001,73.900002,80.800003,76.0
20161017163000,0.0,0.0,0,63.200001,73.800003,80.800003,76.0
20161017164500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161017170000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161017171500,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161017173000,0.0,0.0,0,63.200001,73.699997,80.800003,76.0
20161017174500,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161017180000,0.0,0.0,0,63.200001,73.699997,80.800003,76.0
20161017181500,0.0,0.0,0,63.200001,73.699997,80.800003,76.0
20161017183000,0.0,0.0,0,63.200001,73.699997,80.800003,76.0
20161017184500,0.0,0.0,0,63.200001,73.699997,80.800003,76.0
20161017190000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161017191500,0.0,0.0,0,63.200001,73.599998,80.800003,76.0
20161017193000,0.0,0.0,0,63.200001,73.599998,80.800003,76.0
20161017194500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161017200000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161017201500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161017203000,0.0,0.0,0,63.200001,73.400002,80.800003,76.0
20161017204500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161017210000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161017211500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017213000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017214500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017220000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017221500,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161017223000,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161017224500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161017230000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161017231500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161017233000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161017234500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018000000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018001500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018003000,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161018004500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161018010000,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161018011500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161018013000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018014500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018020000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018021500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018023000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018024500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161018030000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161018031500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161018033000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161018034500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161018040000,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161018041500,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161018043000,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161018044500,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161018050000,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161018051500,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161018053000,0.0,0.0,0,62.400002,73.099998,80.699997,76.0
20161018054500,0.0,0.0,0,62.400002,73.099998,80.699997,76.0
20161018060000,0.0,0.0,0,62.400002,73.099998,80.800003,76.0
20161018061500,0.0,0.0,0,62.400002,73.099998,80.800003,76.0
20161018063000,0.0,0.0,0,62.400002,73.099998,80.699997,76.0
20161018064500,0.0,0.0,0,62.400002,72.900002,80.699997,76.0
20161018070000,0.0,0.0,0,62.400002,72.900002,80.800003,76.0
20161018071500,0.0,0.0,0,61.599998,72.800003,80.800003,76.0
20161018073000,0.0,0.0,0,61.599998,72.800003,80.699997,76.0
20161018074500,0.0,0.0,0,61.599998,72.199997,80.699997,76.0
20161018080000,0.0,0.0,0,61.599998,72.099998,80.699997,76.0
20161018081500,0.0,0.0,0,61.599998,71.699997,80.699997,76.0
20161018083000,0.0,0.0,0,62.400002,71.900002,80.699997,76.0
20161018084500,0.0,0.0,0,62.400002,71.699997,80.699997,76.0
20161018090000,0.0,0.0,0,62.400002,71.599998,80.699997,76.0
20161018091500,0.0,0.0,0,62.400002,71.599998,80.699997,76.0
20161018093000,0.0,0.0,0,62.400002,71.599998,80.699997,76.0
20161018094500,0.0,0.0,0,62.400002,71.800003,80.699997,76.0
20161018100000,0.0,0.0,0,62.400002,71.699997,80.699997,76.0
20161018101500,0.0,0.0,0,62.400002,72.400002,80.699997,76.0
20161018103000,0.0,0.0,0,62.400002,71.300003,80.699997,76.0
20161018104500,0.0,0.0,0,62.400002,71.599998,80.699997,76.0
20161018110000,0.0,0.0,0,62.400002,71.699997,80.699997,76.0
20161018111500,0.0,0.0,0,62.400002,71.699997,80.699997,76.0
20161018113000,0.0,0.0,0,62.400002,71.800003,80.699997,76.0
20161018114500,0.0,0.0,0,62.400002,71.800003,80.699997,76.0
20161018120000,0.0,0.0,0,62.400002,71.900002,80.699997,76.0
20161018121500,0.0,0.0,0,62.400002,71.900002,80.699997,76.0
20161018123000,0.0,0.0,0,62.400002,71.400002,80.699997,76.0
20161018124500,0.0,0.0,0,62.400002,71.599998,80.699997,76.0
20161018130000,0.0,0.0,0,62.400002,71.699997,80.699997,76.0
20161018131500,0.0,0.0,0,62.400002,72.0,80.699997,76.0
20161018133000,0.0,0.0,0,63.200001,73.0,80.699997,76.0
20161018134500,0.0,0.0,0,63.200001,72.300003,80.699997,76.0
20161018140000,0.0,0.0,0,63.200001,72.300003,80.699997,76.0
20161018141500,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161018143000,0.0,0.0,0,63.200001,71.599998,80.699997,76.0
20161018144500,0.0,0.0,0,63.200001,72.099998,80.699997,76.0
20161018150000,0.0,0.0,0,63.200001,72.300003,80.699997,76.0
20161018151500,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161018153000,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161018154500,0.0,0.0,0,63.200001,72.300003,80.699997,76.0
20161018160000,0.0,0.0,0,63.200001,72.5,80.699997,76.0
20161018161500,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018163000,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018164500,0.0,0.0,0,63.200001,73.0,80.699997,76.0
20161018170000,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018171500,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018173000,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018174500,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018180000,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161018181500,0.0,0.0,0,63.900002,73.0,80.699997,76.0
20161018183000,0.0,0.0,0,63.900002,73.0,80.699997,76.0
20161018184500,0.0,0.0,0,63.900002,73.0,80.699997,76.0
20161018190000,0.0,0.0,0,63.900002,73.0,80.699997,76.0
20161018191500,0.0,0.0,0,63.900002,72.900002,80.699997,76.0
20161018193000,0.0,0.0,0,63.900002,72.900002,80.699997,76.0
20161018194500,0.0,0.0,0,63.900002,72.900002,80.699997,76.0
20161018200000,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018201500,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018203000,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018204500,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018210000,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018211500,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018213000,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018214500,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018220000,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018221500,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018223000,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018224500,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161018230000,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018231500,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018233000,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161018234500,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161019000000,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161019001500,0.0,0.0,0,63.900002,72.699997,80.699997,76.0
20161019003000,0.0,0.0,0,63.900002,72.800003,80.699997,76.0
20161019004500,0.0,0.0,0,63.200001,72.900002,80.699997,76.0
20161019010000,0.0,0.0,0,63.200001,73.0,80.699997,76.0
20161019011500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019013000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019014500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019020000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019021500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019023000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019024500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019030000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019031500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019033000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019034500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161019040000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019041500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019043000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019044500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019050000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019051500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019053000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019054500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019060000,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019061500,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019063000,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019064500,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019070000,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019071500,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019073000,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161019074500,0.0,0.0,0,63.200001,72.400002,80.699997,76.0
20161019080000,0.0,0.0,0,63.200001,72.199997,80.699997,76.0
20161019081500,0.0,0.0,0,63.200001,72.300003,80.699997,76.0
20161019083000,0.0,0.0,0,63.200001,72.199997,80.699997,76.0
20161019084500,0.0,0.0,0,63.200001,72.199997,80.699997,76.0
20161019090000,0.0,0.0,0,63.200001,71.900002,80.699997,76.0
20161019091500,0.0,0.0,0,63.200001,71.900002,80.699997,76.0
20161019093000,0.0,0.0,0,63.200001,71.800003,80.699997,76.0
20161019094500,0.0,0.0,0,63.200001,72.400002,80.699997,76.0
20161019100000,0.0,0.0,0,63.200001,72.0,80.699997,76.0
20161019101500,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161019103000,0.0,0.0,0,63.200001,72.800003,80.699997,76.0
20161019104500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019110000,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161019111500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161019113000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161019114500,0.0,0.0,0,63.200001,74.0,80.699997,76.0
20161019120000,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161019121500,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019123000,0.0,0.0,0,63.200001,74.5,80.699997,76.0
20161019124500,0.0,0.0,0,63.200001,74.599998,80.699997,76.0
20161019130000,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019131500,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019133000,0.0,0.0,0,63.200001,72.5,80.699997,76.0
20161019134500,0.0,0.0,0,63.200001,71.300003,80.699997,76.0
20161019140000,0.0,0.0,0,63.200001,70.900002,80.699997,76.0
20161019141500,0.0,0.0,0,63.200001,70.900002,80.699997,76.0
20161019143000,0.0,0.0,0,63.200001,71.699997,80.699997,76.0
20161019144500,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161019150000,0.0,0.0,0,63.200001,73.900002,80.699997,76.0
20161019151500,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019153000,0.0,0.0,0,63.200001,74.599998,80.699997,76.0
20161019154500,0.0,0.0,0,63.200001,74.800003,80.699997,76.0
20161019160000,0.0,0.0,0,63.200001,75.099998,80.699997,76.0
20161019161500,0.0,0.0,0,63.200001,74.900002,80.699997,76.0
20161019163000,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019164500,0.0,0.0,0,63.200001,74.599998,80.699997,76.0
20161019170000,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019171500,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019173000,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019174500,0.0,0.0,0,63.200001,74.699997,80.699997,76.0
20161019180000,0.0,0.0,0,63.200001,74.599998,80.699997,76.0
20161019181500,0.0,0.0,0,63.200001,74.599998,80.699997,76.0
20161019183000,0.0,0.0,0,63.200001,74.599998,80.699997,76.0
20161019184500,0.0,0.0,0,63.200001,74.5,80.699997,76.0
20161019190000,0.0,0.0,0,63.200001,74.5,80.699997,76.0
20161019191500,0.0,0.0,0,63.200001,74.5,80.699997,76.0
20161019193000,0.0,0.0,0,63.200001,74.400002,80.699997,76.0
20161019194500,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019200000,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019201500,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019203000,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019204500,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019210000,0.0,0.0,0,63.200001,74.300003,80.699997,76.0
20161019211500,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161019213000,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161019214500,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161019220000,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161019221500,0.0,0.0,0,63.200001,74.199997,80.699997,76.0
20161019223000,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161019224500,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161019230000,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161019231500,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161019233000,0.0,0.0,0,63.200001,74.099998,80.699997,76.0
20161019234500,0.0,0.0,0,63.200001,74.0,80.699997,76.0
20161020000000,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020001500,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020003000,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020004500,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020010000,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020011500,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020013000,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020014500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020020000,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020021500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020023000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020024500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020030000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020031500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020033000,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020034500,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020040000,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020041500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020043000,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020044500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020050000,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020051500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020053000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020054500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020060000,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020061500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020063000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020064500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020070000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020071500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020073000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020074500,0.0,0.0,0,63.200001,71.800003,80.699997,76.0
20161020080000,0.0,0.0,0,63.200001,70.5,80.699997,76.0
20161020081500,0.0,0.0,0,63.200001,70.300003,80.699997,76.0
20161020083000,0.0,0.0,0,63.200001,70.099998,80.699997,76.0
20161020084500,0.0,0.0,0,63.200001,69.800003,80.699997,76.0
20161020090000,0.0,0.0,0,63.200001,69.900002,80.699997,76.0
20161020091500,0.0,0.0,0,63.200001,69.800003,80.699997,76.0
20161020093000,0.0,0.0,0,63.200001,70.199997,80.699997,76.0
20161020094500,0.0,0.0,0,63.200001,70.5,80.699997,76.0
20161020100000,0.0,0.0,0,63.200001,70.300003,80.699997,76.0
20161020101500,0.0,0.0,0,63.200001,70.300003,80.699997,76.0
20161020103000,0.0,0.0,0,63.200001,70.400002,80.699997,76.0
20161020104500,0.0,0.0,0,63.200001,71.199997,80.699997,76.0
20161020110000,0.0,0.0,0,63.200001,72.199997,80.699997,76.0
20161020111500,0.0,0.0,0,63.200001,72.099998,80.699997,76.0
20161020113000,0.0,0.0,0,63.200001,72.699997,80.699997,76.0
20161020114500,0.0,0.0,0,63.200001,73.099998,80.699997,76.0
20161020120000,0.0,0.0,0,63.200001,72.800003,80.699997,76.0
20161020121500,0.0,0.0,0,63.200001,71.599998,80.699997,76.0
20161020123000,0.0,0.0,0,63.200001,70.199997,80.699997,76.0
20161020124500,0.0,0.0,0,63.200001,72.599998,80.699997,76.0
20161020130000,0.0,0.0,0,63.200001,73.199997,80.699997,76.0
20161020131500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020133000,0.0,0.0,0,63.200001,73.900002,80.699997,76.0
20161020134500,0.0,0.0,0,63.200001,74.0,80.699997,76.0
20161020140000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020141500,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020143000,0.0,0.0,0,63.200001,72.699997,80.699997,76.0
20161020144500,0.0,0.0,0,63.200001,72.199997,80.699997,76.0
20161020150000,0.0,0.0,0,63.200001,70.900002,80.699997,76.0
20161020151500,0.0,0.0,0,63.200001,72.5,80.699997,76.0
20161020153000,0.0,0.0,0,63.200001,73.300003,80.699997,76.0
20161020154500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020160000,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020161500,0.0,0.0,0,63.200001,73.800003,80.699997,76.0
20161020163000,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020164500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020170000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020171500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020173000,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020174500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020180000,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020181500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020183000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020184500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020190000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020191500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020193000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020194500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020200000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020201500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020203000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020204500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020210000,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020211500,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020213000,0.0,0.0,0,63.200001,73.699997,80.699997,76.0
20161020214500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020220000,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020221500,0.0,0.0,0,63.200001,73.400002,80.699997,76.0
20161020223000,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020224500,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020230000,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161020231500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020233000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161020234500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021000000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021001500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021003000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021004500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021010000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021011500,0.0,0.0,0,63.200001,73.5,80.699997,76.0
20161021013000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021014500,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021020000,0.0,0.0,0,63.200001,73.599998,80.699997,76.0
20161021021500,0.0,0.0,0,62.400002,73.599998,80.699997,76.0
20161021023000,0.0,0.0,0,62.400002,73.5,80.699997,76.0
20161021024500,0.0,0.0,0,62.400002,73.400002,80.699997,76.0
20161021030000,0.0,0.0,0,62.400002,73.400002,80.699997,76.0
20161021031500,0.0,0.0,0,62.400002,73.300003,80.699997,76.0
20161021033000,0.0,0.0,0,62.400002,73.300003,80.699997,76.0
20161021034500,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161021040000,0.0,0.0,0,62.400002,73.199997,80.699997,76.0
20161021041500,0.0,0.0,0,61.700001,73.199997,80.699997,76.0
20161021043000,0.0,0.0,0,61.700001,73.099998,80.699997,76.0
20161021044500,0.0,0.0,0,61.700001,73.099998,80.699997,76.0
20161021050000,0.0,0.0,0,61.700001,73.099998,80.699997,76.0
20161021051500,0.0,0.0,0,61.700001,73.0,80.699997,76.0
20161021053000,0.0,0.0,0,61.700001,72.900002,80.699997,76.0
20161021054500,0.0,0.0,0,61.700001,72.900002,80.699997,76.0
20161021060000,0.0,0.0,0,61.700001,72.900002,80.699997,76.0
20161021061500,0.0,0.0,0,61.700001,73.0,80.699997,76.0
20161021063000,0.0,0.0,0,61.700001,72.900002,80.699997,76.0
20161021064500,0.0,0.0,0,61.700001,72.800003,80.699997,76.0
20161021070000,0.0,0.0,0,61.700001,72.599998,80.699997,76.0
20161021071500,0.0,0.0,0,61.700001,72.400002,80.699997,76.0
20161021073000,0.0,0.0,0,60.799999,71.599998,80.699997,76.0
20161021074500,0.0,0.0,0,60.799999,71.300003,80.699997,76.0
20161021080000,0.0,0.0,0,60.799999,71.699997,80.699997,76.0
20161021081500,0.0,0.0,0,60.799999,71.800003,80.699997,76.0
20161021083000,0.0,0.0,0,60.799999,72.300003,80.699997,76.0
20161021084500,0.0,0.0,0,60.799999,71.599998,80.699997,76.0
20161021090000,0.0,0.0,0,60.799999,71.400002,80.699997,76.0
20161021091500,0.0,0.0,0,60.799999,71.199997,80.699997,76.0
20161021093000,0.0,0.0,0,60.799999,71.199997,80.699997,76.0
20161021094500,0.0,0.0,0,60.799999,70.900002,80.699997,76.0
20161021100000,0.0,0.0,0,60.799999,70.699997,80.699997,76.0
20161021101500,0.0,0.0,0,60.799999,69.099998,80.699997,76.0
20161021103000,0.0,0.0,0,60.799999,70.900002,80.699997,76.0
20161021104500,0.0,0.0,0,60.799999,71.400002,80.699997,76.0
20161021110000,0.0,0.0,0,60.799999,71.599998,80.699997,76.0
20161021111500,0.0,0.0,0,60.799999,71.800003,80.699997,76.0
20161021113000,0.0,0.0,0,60.799999,71.800003,80.699997,76.0
20161021114500,0.0,0.0,0,60.799999,71.699997,80.699997,76.0
20161021120000,0.0,0.0,0,60.799999,72.199997,80.699997,76.0
20161021121500,0.0,0.0,0,60.799999,72.300003,80.699997,76.0
20161021123000,0.0,0.0,0,60.799999,71.599998,80.699997,76.0
20161021124500,0.0,0.0,0,60.799999,70.0,80.699997,76.0
20161021130000,0.0,0.0,0,60.799999,71.599998,80.699997,76.0
20161021131500,0.0,0.0,0,61.5,70.199997,80.699997,76.0
20161021133000,0.0,0.0,0,61.5,69.599998,80.699997,76.0
20161021134500,0.0,0.0,0,61.5,69.599998,80.699997,76.0
20161021140000,0.0,0.0,0,61.5,69.599998,80.699997,76.0
20161021141500,0.0,0.0,0,61.5,69.400002,80.699997,76.0
20161021143000,0.0,0.0,0,61.5,70.5,80.699997,76.0
20161021144500,0.0,0.0,0,61.5,71.199997,80.699997,76.0
20161021150000,0.0,0.0,0,61.5,71.599998,80.699997,76.0
20161021151500,0.0,0.0,0,61.5,71.900002,80.699997,76.0
20161021153000,0.0,0.0,0,61.5,72.099998,80.699997,76.0
20161021154500,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021160000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021161500,0.0,0.0,0,61.5,72.300003,80.699997,76.0
20161021163000,0.0,0.0,0,61.5,72.300003,80.699997,76.0
20161021164500,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021170000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021171500,0.0,0.0,0,61.5,72.199997,80.800003,76.0
20161021173000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021174500,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021180000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021181500,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021183000,0.0,0.0,0,61.5,72.300003,80.699997,76.0
20161021184500,0.0,0.0,0,61.5,72.300003,80.699997,76.0
20161021190000,0.0,0.0,0,61.5,72.400002,80.699997,76.0
20161021191500,0.0,0.0,0,61.5,72.400002,80.699997,76.0
20161021193000,0.0,0.0,0,61.5,72.400002,80.699997,76.0
20161021194500,0.0,0.0,0,61.5,72.400002,80.699997,76.0
20161021200000,0.0,0.0,0,61.5,72.400002,80.699997,76.0
20161021201500,0.0,0.0,0,61.5,72.400002,80.699997,76.0
20161021203000,0.0,0.0,0,61.5,72.300003,80.699997,76.0
20161021204500,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021210000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021211500,0.0,0.0,0,61.5,72.199997,80.800003,76.0
20161021213000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021214500,0.0,0.0,0,61.5,72.199997,80.800003,76.0
20161021220000,0.0,0.0,0,61.5,72.199997,80.800003,76.0
20161021221500,0.0,0.0,0,61.5,72.199997,80.800003,76.0
20161021223000,0.0,0.0,0,61.5,72.199997,80.699997,76.0
20161021224500,0.0,0.0,0,61.5,72.099998,80.699997,76.0
20161021230000,0.0,0.0,0,61.5,72.099998,80.699997,76.0
20161021231500,0.0,0.0,0,61.5,72.099998,80.699997,76.0
20161021233000,0.0,0.0,0,61.5,72.099998,80.800003,76.0
20161021234500,0.0,0.0,0,61.5,72.099998,80.800003,76.0
20161022000000,0.0,0.0,0,61.5,72.0,80.699997,76.0
20161022001500,0.0,0.0,0,61.5,71.900002,80.800003,76.0
20161022003000,0.0,0.0,0,61.5,72.0,80.699997,76.0
20161022004500,0.0,0.0,0,60.799999,72.0,80.699997,76.0
20161022010000,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022011500,0.0,0.0,0,60.799999,72.099998,80.699997,76.0
20161022013000,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022014500,0.0,0.0,0,60.799999,72.099998,80.699997,76.0
20161022020000,0.0,0.0,0,60.799999,72.099998,80.699997,76.0
20161022021500,0.0,0.0,0,60.799999,72.099998,80.699997,76.0
20161022023000,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022024500,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022030000,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022031500,0.0,0.0,0,60.799999,72.099998,80.699997,76.0
20161022033000,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022034500,0.0,0.0,0,60.799999,72.099998,80.699997,76.0
20161022040000,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022041500,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022043000,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022044500,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022050000,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022051500,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022053000,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022054500,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022060000,0.0,0.0,0,60.799999,71.900002,80.800003,76.0
20161022061500,0.0,0.0,0,60.799999,71.900002,80.800003,76.0
20161022063000,0.0,0.0,0,60.799999,72.0,80.800003,76.0
20161022064500,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022070000,0.0,0.0,0,60.799999,72.199997,80.800003,76.0
20161022071500,0.0,0.0,0,60.799999,72.099998,80.800003,76.0
20161022073000,0.0,0.0,0,60.0,72.199997,80.800003,76.0
20161022074500,0.0,0.0,0,60.0,72.199997,80.800003,76.0
20161022080000,0.0,0.0,0,60.0,72.199997,80.800003,76.0
20161022081500,0.0,0.0,0,60.0,72.199997,80.800003,76.0
20161022083000,0.0,0.0,0,60.0,72.0,80.800003,76.0
20161022084500,0.0,0.0,0,60.0,72.0,80.800003,76.0
20161022090000,0.0,0.0,0,60.0,71.900002,80.800003,76.0
20161022091500,0.0,0.0,0,60.0,71.900002,80.800003,76.0
20161022093000,0.0,0.0,0,60.0,71.900002,80.800003,76.0
20161022094500,0.0,0.0,0,60.0,71.900002,80.800003,76.0
20161022100000,0.0,0.0,0,60.0,72.0,80.800003,76.0
20161022101500,0.0,0.0,0,60.0,71.900002,80.800003,76.0
20161022103000,0.0,0.0,0,60.0,71.900002,80.800003,76.0
20161022104500,0.0,0.0,0,60.0,71.800003,80.800003,76.0
20161022110000,0.0,0.0,0,60.0,71.800003,80.800003,76.0
20161022111500,0.0,0.0,0,60.0,71.699997,80.800003,76.0
20161022113000,0.0,0.0,0,60.0,71.699997,80.900002,76.0
20161022114500,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161022120000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022121500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022123000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022124500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022130000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022131500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022133000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022134500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022140000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022141500,0.0,0.0,0,60.0,71.5,80.900002,76.0
20161022143000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022144500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022150000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022151500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022153000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022154500,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022160000,0.0,0.0,0,60.0,71.599998,80.900002,76.0
20161022161500,0.0,0.0,0,60.0,71.699997,80.900002,76.0
20161022163000,0.0,0.0,0,60.0,71.800003,80.900002,76.0
20161022164500,0.0,0.0,0,60.700001,71.800003,80.900002,76.0
20161022170000,0.0,0.0,0,60.700001,71.800003,80.900002,76.0
20161022171500,0.0,0.0,0,60.700001,71.900002,80.900002,76.0
20161022173000,0.0,0.0,0,60.700001,71.800003,80.900002,76.0
20161022174500,0.0,0.0,0,60.700001,71.900002,80.900002,76.0
20161022180000,0.0,0.0,0,60.700001,71.900002,80.900002,76.0
20161022181500,0.0,0.0,0,60.700001,71.900002,80.900002,76.0
20161022183000,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022184500,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022190000,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022191500,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022193000,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022194500,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022200000,0.0,0.0,0,60.700001,72.099998,80.900002,76.0
20161022201500,0.0,0.0,0,60.700001,72.0,80.900002,76.0
20161022203000,0.0,0.0,0,60.700001,71.900002,80.800003,76.0
20161022204500,0.0,0.0,0,60.700001,71.900002,80.800003,76.0
20161022210000,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022211500,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022213000,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022214500,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022220000,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022221500,0.0,0.0,0,60.700001,71.800003,80.900002,76.0
20161022223000,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022224500,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022230000,0.0,0.0,0,60.700001,71.800003,80.800003,76.0
20161022231500,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161022233000,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161022234500,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023000000,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023001500,0.0,0.0,0,60.700001,71.699997,80.699997,76.0
20161023003000,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023004500,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023010000,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023011500,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023013000,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023014500,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023020000,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023021500,0.0,0.0,0,60.700001,71.699997,80.800003,76.0
20161023023000,0.0,0.0,0,60.700001,71.699997,80.699997,76.0
20161023024500,0.0,0.0,0,60.0,71.699997,80.800003,76.0
20161023030000,0.0,0.0,0,60.0,71.699997,80.800003,76.0
20161023031500,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023033000,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023034500,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023040000,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023041500,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023043000,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023044500,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023050000,0.0,0.0,0,60.0,71.599998,80.800003,76.0
20161023051500,0.0,0.0,0,60.0,71.5,80.800003,76.0
20161023053000,0.0,0.0,0,60.0,71.5,80.800003,76.0
20161023054500,0.0,0.0,0,60.0,71.400002,80.800003,76.0
20161023060000,0.0,0.0,0,60.0,71.400002,80.800003,76.0
20161023061500,0.0,0.0,0,60.0,71.400002,80.800003,76.0
20161023063000,0.0,0.0,0,60.0,71.400002,80.800003,76.0
20161023064500,0.0,0.0,0,60.0,71.400002,80.800003,76.0
20161023070000,0.0,0.0,0,60.0,71.400002,80.800003,76.0
20161023071500,0.0,0.0,0,59.200001,71.400002,80.800003,76.0
20161023073000,0.0,0.0,0,59.200001,71.300003,80.800003,76.0
20161023074500,0.0,0.0,0,59.200001,71.300003,80.800003,76.0
20161023080000,0.0,0.0,0,59.200001,71.300003,80.800003,76.0
20161023081500,0.0,0.0,0,59.200001,71.300003,80.800003,76.0
20161023083000,0.0,0.0,0,59.200001,71.300003,80.800003,76.0
20161023084500,0.0,0.0,0,59.200001,71.300003,80.699997,76.0
20161023090000,0.0,0.0,0,59.200001,71.300003,80.699997,76.0
20161023091500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023093000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023094500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023100000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023101500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023103000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023104500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023110000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023111500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023113000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023114500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023120000,0.0,0.0,0,59.900002,71.199997,80.800003,76.0
20161023121500,0.0,0.0,0,59.900002,71.199997,80.800003,76.0
20161023123000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023124500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023130000,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023131500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023133000,0.0,0.0,0,59.900002,71.199997,80.800003,76.0
20161023134500,0.0,0.0,0,59.900002,71.199997,80.699997,76.0
20161023140000,0.0,0.0,0,59.900002,71.300003,80.800003,76.0
20161023141500,0.0,0.0,0,59.900002,71.300003,80.800003,76.0
20161023143000,0.0,0.0,0,59.900002,71.300003,80.800003,76.0
20161023144500,0.0,0.0,0,60.700001,71.300003,80.699997,76.0
20161023150000,0.0,0.0,0,60.700001,71.400002,80.800003,76.0
20161023151500,0.0,0.0,0,60.700001,71.300003,80.699997,76.0
20161023153000,0.0,0.0,0,60.700001,71.400002,80.699997,76.0
20161023154500,0.0,0.0,0,60.700001,71.400002,80.699997,76.0
20161023160000,0.0,0.0,0,60.700001,71.400002,80.800003,76.0
20161023161500,0.0,0.0,0,60.700001,71.400002,80.800003,76.0
20161023163000,0.0,0.0,0,60.700001,71.400002,80.699997,76.0
20161023164500,0.0,0.0,0,60.700001,71.400002,80.699997,76.0
20161023170000,0.0,0.0,0,60.700001,71.400002,80.800003,76.0
20161023171500,0.0,0.0,0,60.700001,71.5,80.699997,76.0
20161023173000,0.0,0.0,0,60.700001,71.599998,80.800003,76.0
20161023174500,0.0,0.0,0,60.700001,71.599998,80.699997,76.0
20161023180000,0.0,0.0,0,60.700001,71.699997,80.699997,76.0
20161023181500,0.0,0.0,0,60.700001,71.699997,80.699997,76.0
20161023183000,0.0,0.0,0,60.700001,71.699997,80.699997,76.0
20161023184500,0.0,0.0,0,61.400002,71.699997,80.800003,76.0
20161023190000,0.0,0.0,0,61.400002,71.699997,80.699997,76.0
20161023191500,0.0,0.0,0,61.400002,71.699997,80.699997,76.0
20161023193000,0.0,0.0,0,61.400002,71.699997,80.699997,76.0
20161023194500,0.0,0.0,0,61.400002,71.699997,80.699997,76.0
20161023200000,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023201500,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023203000,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023204500,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023210000,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023211500,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023213000,0.0,0.0,0,61.400002,71.800003,80.699997,76.0
20161023214500,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161023220000,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161023221500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161023223000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161023224500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161023230000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161023231500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161023233000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161023234500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024000000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024001500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024003000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024004500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024010000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024011500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024013000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024014500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024020000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024021500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024023000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024024500,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024030000,0.0,0.0,0,61.400002,72.099998,80.699997,76.0
20161024031500,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161024033000,0.0,0.0,0,61.400002,72.0,80.699997,76.0
20161024034500,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161024040000,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161024041500,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161024043000,0.0,0.0,0,61.400002,71.900002,80.699997,76.0
20161024044500,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024050000,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024051500,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024053000,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024054500,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024060000,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024061500,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
