PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024063000,0.0,0.0,0,60.700001,72.0,80.699997,76.0
20161024064500,0.0,0.0,0,60.700001,72.099998,80.699997,76.0
20161024070000,0.0,0.0,0,60.700001,72.099998,80.699997,76.0
20161024071500,0.0,0.0,0,60.700001,72.099998,80.699997,76.0
20161024073000,0.0,0.0,0,60.700001,71.900002,80.699997,76.0
20161024074500,0.0,0.0,0,60.700001,71.300003,80.699997,76.0
20161024080000,0.0,0.0,0,60.700001,71.599998,80.699997,76.0
20161024081500,0.0,0.0,0,60.700001,71.599998,80.699997,76.0
20161024083000,0.0,0.0,0,60.700001,71.599998,80.699997,76.0
20161024084500,0.0,0.0,0,60.700001,71.599998,80.699997,76.0
20161024090000,0.0,0.0,0,60.700001,71.300003,80.699997,76.0
20161024091500,0.0,0.0,0,60.700001,71.0,80.699997,76.0
20161024093000,0.0,0.0,0,60.700001,70.699997,80.699997,76.0
20161024094500,0.0,0.0,0,60.700001,70.800003,80.699997,76.0
20161024100000,0.0,0.0,0,60.700001,70.900002,80.699997,76.0
20161024101500,0.0,0.0,0,60.700001,71.0,80.699997,76.0
20161024103000,0.0,0.0,0,60.700001,70.900002,80.699997,76.0
20161024104500,0.0,0.0,0,60.700001,70.5,80.699997,76.0
20161024110000,0.0,0.0,0,61.5,70.699997,80.699997,76.0
20161024111500,0.0,0.0,0,61.5,71.0,80.699997,76.0
20161024113000,0.0,0.0,0,61.5,70.800003,80.699997,76.0
20161024114500,0.0,0.0,0,61.5,71.5,80.699997,76.0
20161024120000,0.0,0.0,0,61.5,71.699997,80.699997,76.0
20161024121500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161024123000,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161024124500,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161024130000,0.0,0.0,0,62.200001,72.900002,82.0,76.0
20161024131500,0.0,0.0,0,62.200001,72.300003,82.0,76.0
20161024133000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161024134500,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161024140000,0.0,0.0,0,62.200001,73.5,82.0,76.0
20161024141500,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161024143000,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161024144500,0.0,0.0,0,62.200001,73.699997,82.0,76.0
20161024150000,0.0,0.0,0,62.200001,73.800003,82.0,76.0
20161024151500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161024153000,0.0,0.0,0,62.200001,73.800003,82.0,76.0
20161024154500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161024160000,0.0,0.0,0,62.200001,73.800003,82.0,76.0
20161024161500,0.0,0.0,0,62.200001,73.699997,82.0,76.0
20161024163000,0.0,0.0,0,62.200001,73.699997,82.0,76.0
20161024164500,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161024170000,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161024171500,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161024173000,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161024174500,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161024180000,0.0,0.0,0,62.200001,73.5,82.0,76.0
20161024181500,0.0,0.0,0,62.200001,73.5,82.0,76.0
20161024183000,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161024184500,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161024190000,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161024191500,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161024193000,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161024194500,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161024200000,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161024201500,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161024203000,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161024204500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161024210000,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161024211500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161024213000,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161024214500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161024220000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161024221500,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161024223000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161024224500,0.0,0.0,0,62.200001,73.0,82.0,76.0
20161024230000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161024231500,0.0,0.0,0,62.200001,73.0,82.0,76.0
20161024233000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161024234500,0.0,0.0,0,62.200001,73.0,82.0,76.0
20161025000000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161025001500,0.0,0.0,0,62.200001,72.900002,82.0,76.0
20161025003000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161025004500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161025010000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20161025011500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20161025013000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20161025014500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025020000,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025021500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025023000,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025024500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025030000,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025031500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161025033000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161025034500,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161025040000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161025041500,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161025043000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161025044500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20161025050000,0.0,0.0,0,60.799999,72.5,82.0,76.0
20161025051500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20161025053000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20161025054500,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20161025060000,0.0,0.0,0,60.799999,72.5,82.0,76.0
20161025061500,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161025063000,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20161025064500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20161025070000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20161025071500,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20161025073000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20161025074500,0.0,0.0,0,60.799999,71.300003,82.0,76.0
20161025080000,0.0,0.0,0,60.799999,71.199997,82.0,76.0
20161025081500,0.0,0.0,0,60.799999,71.0,82.0,76.0
20161025083000,0.0,0.0,0,60.799999,71.0,82.0,76.0
20161025084500,0.0,0.0,0,60.799999,70.900002,82.0,76.0
20161025090000,0.0,0.0,0,60.799999,70.5,82.0,76.0
20161025091500,0.0,0.0,0,60.799999,70.599998,82.0,76.0
20161025093000,0.0,0.0,0,61.5,70.900002,82.0,76.0
20161025094500,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025100000,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025101500,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025103000,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025104500,0.0,0.0,0,61.5,71.300003,82.0,76.0
20161025110000,0.0,0.0,0,61.5,71.0,82.0,76.0
20161025111500,0.0,0.0,0,61.5,70.800003,82.0,76.0
20161025113000,0.0,0.0,0,61.5,70.800003,82.0,76.0
20161025114500,0.0,0.0,0,61.5,70.699997,82.0,76.0
20161025120000,0.0,0.0,0,61.5,70.900002,82.0,76.0
20161025121500,0.0,0.0,0,61.5,71.300003,82.0,76.0
20161025123000,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025124500,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025130000,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025131500,0.0,0.0,0,61.5,71.400002,82.0,76.0
20161025133000,0.0,0.0,0,61.5,71.0,82.0,76.0
20161025134500,0.0,0.0,0,61.5,71.0,82.0,76.0
20161025140000,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161025141500,0.0,0.0,0,61.5,71.400002,82.0,76.0
20161025143000,0.0,0.0,0,61.5,71.400002,82.0,76.0
20161025144500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20161025150000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161025151500,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161025153000,0.0,0.0,0,61.5,70.900002,82.0,76.0
20161025154500,0.0,0.0,0,61.5,69.800003,82.0,76.0
20161025160000,0.0,0.0,0,61.5,71.699997,82.0,76.0
20161025161500,0.0,0.0,0,61.5,72.300003,82.0,76.0
20161025163000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20161025164500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20161025170000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161025171500,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161025173000,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161025174500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161025180000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161025181500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161025183000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161025184500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161025190000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025191500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025193000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025194500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025200000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025201500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025203000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025204500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161025210000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025211500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025213000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025214500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025220000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161025221500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161025223000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161025224500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161025230000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161025231500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161025233000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161025234500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161026000000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161026001500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161026003000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161026004500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161026010000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161026011500,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161026013000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161026014500,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161026020000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161026021500,0.0,0.0,0,61.599998,73.0,82.0,76.0
20161026023000,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161026024500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026030000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026031500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026033000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026034500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026040000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026041500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026043000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026044500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026050000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026051500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026053000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026054500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026060000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026061500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026063000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026064500,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161026070000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026071500,0.0,0.0,0,61.599998,73.0,82.0,76.0
20161026073000,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161026074500,0.0,0.0,0,61.599998,71.900002,82.0,76.0
20161026080000,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161026081500,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161026083000,0.0,0.0,0,61.599998,71.400002,82.0,76.0
20161026084500,0.0,0.0,0,61.599998,70.900002,82.0,76.0
20161026090000,0.0,0.0,0,61.599998,71.0,82.0,76.0
20161026091500,0.0,0.0,0,61.599998,70.900002,82.0,76.0
20161026093000,0.0,0.0,0,61.599998,70.800003,82.0,76.0
20161026094500,0.0,0.0,0,61.599998,70.800003,82.0,76.0
20161026100000,0.0,0.0,0,61.599998,70.800003,82.0,76.0
20161026101500,0.0,0.0,0,62.400002,70.599998,82.0,76.0
20161026103000,0.0,0.0,0,62.400002,70.900002,82.0,76.0
20161026104500,0.0,0.0,0,62.400002,70.800003,82.0,76.0
20161026110000,0.0,0.0,0,62.400002,70.800003,82.0,76.0
20161026111500,0.0,0.0,0,62.400002,69.800003,82.0,76.0
20161026113000,0.0,0.0,0,62.400002,69.900002,82.0,76.0
20161026114500,0.0,0.0,0,62.400002,70.400002,82.0,76.0
20161026120000,0.0,0.0,0,62.400002,70.800003,82.0,76.0
20161026121500,0.0,0.0,0,62.400002,71.199997,82.0,76.0
20161026123000,0.0,0.0,0,62.400002,71.300003,82.0,76.0
20161026124500,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161026130000,0.0,0.0,0,62.400002,71.699997,82.0,76.0
20161026131500,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161026133000,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161026134500,0.0,0.0,0,62.400002,71.5,82.0,76.0
20161026140000,0.0,0.0,0,62.400002,72.5,82.0,76.0
20161026141500,0.0,0.0,0,63.200001,70.800003,82.0,76.0
20161026143000,0.0,0.0,0,63.200001,71.5,82.0,76.0
20161026144500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20161026150000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20161026151500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161026153000,0.0,0.0,0,63.200001,73.0,82.0,76.0
20161026154500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026160000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026161500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026163000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026164500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026170000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026171500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026173000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026174500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026180000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026181500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026183000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026184500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026190000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161026191500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026193000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026194500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026200000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026201500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026203000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161026204500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161026210000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161026211500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161026213000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161026214500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026220000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026221500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026223000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026224500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026230000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026231500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161026233000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161026234500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161027000000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161027001500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027003000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027004500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027010000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027011500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027013000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027014500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027020000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027021500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027023000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027024500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027030000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027031500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027033000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027034500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027040000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027041500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027043000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027044500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027050000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027051500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027053000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027054500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027060000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027061500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027063000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027064500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027070000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027071500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027073000,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161027074500,0.0,0.0,0,62.400002,71.300003,82.0,76.0
20161027080000,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027081500,0.0,0.0,0,62.400002,69.900002,82.0,76.0
20161027083000,0.0,0.0,0,62.400002,69.800003,82.0,76.0
20161027084500,0.0,0.0,0,62.400002,70.099998,82.0,76.0
20161027090000,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027091500,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027093000,0.0,0.0,0,62.400002,70.099998,82.0,76.0
20161027094500,0.0,0.0,0,62.400002,70.099998,82.0,76.0
20161027100000,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027101500,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027103000,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027104500,0.0,0.0,0,62.400002,70.400002,82.0,76.0
20161027110000,0.0,0.0,0,62.400002,69.900002,82.0,76.0
20161027111500,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161027113000,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161027114500,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20161027120000,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20161027121500,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161027123000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161027124500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027130000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161027131500,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20161027133000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20161027134500,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161027140000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027141500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161027143000,0.0,0.0,0,62.400002,71.0,82.0,76.0
20161027144500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20161027150000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027151500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027153000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027154500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161027160000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161027161500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161027163000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161027164500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161027170000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027171500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027173000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161027174500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027180000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161027181500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027183000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027184500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161027190000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027191500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161027193000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027194500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161027200000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027201500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027203000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027204500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027210000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027211500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027213000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161027214500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027220000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161027221500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161027223000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161027224500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161027230000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161027231500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161027233000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161027234500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161028000000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161028001500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161028003000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161028004500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161028010000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161028011500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161028013000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028014500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028020000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028021500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028023000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028024500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028030000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028031500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028033000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028034500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028040000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028041500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161028043000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028044500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028050000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028051500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028053000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161028054500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161028060000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028061500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028063000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161028064500,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161028070000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028071500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161028073000,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161028074500,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20161028080000,0.0,0.0,0,62.400002,71.199997,82.0,76.0
20161028081500,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161028083000,0.0,0.0,0,61.599998,71.400002,82.0,76.0
20161028084500,0.0,0.0,0,61.599998,71.0,82.0,76.0
20161028090000,0.0,0.0,0,61.599998,70.699997,82.0,76.0
20161028091500,0.0,0.0,0,61.599998,70.699997,82.0,76.0
20161028093000,0.0,0.0,0,61.599998,70.400002,82.0,76.0
20161028094500,0.0,0.0,0,61.599998,70.300003,82.0,76.0
20161028100000,0.0,0.0,0,61.599998,70.400002,82.0,76.0
20161028101500,0.0,0.0,0,61.599998,70.400002,82.0,76.0
20161028103000,0.0,0.0,0,61.599998,70.300003,82.0,76.0
20161028104500,0.0,0.0,0,62.400002,70.300003,82.0,76.0
20161028110000,0.0,0.0,0,62.400002,69.900002,82.0,76.0
20161028111500,0.0,0.0,0,62.400002,70.199997,82.0,76.0
20161028113000,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20161028114500,0.0,0.0,0,62.400002,72.5,82.0,76.0
20161028120000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161028121500,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161028123000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161028124500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161028130000,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20161028131500,0.0,0.0,0,62.400002,72.0,82.0,76.0
20161028133000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161028134500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161028140000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161028141500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028143000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161028144500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161028150000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161028151500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161028153000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161028154500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161028160000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028161500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161028163000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161028164500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028170000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028171500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028173000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028174500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161028180000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161028181500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161028183000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161028184500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161028190000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20161028191500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20161028193000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161028194500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20161028200000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161028201500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161028203000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161028204500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161028210000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161028211500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20161028213000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20161028214500,0.0,0.0,0,63.200001,73.5,82.0,76.0
20161028220000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161028221500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161028223000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161028224500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161028230000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161028231500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161028233000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161028234500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161029000000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161029001500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161029003000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161029004500,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029010000,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029011500,0.0,0.0,0,61.700001,73.300003,82.0,76.0
20161029013000,0.0,0.0,0,61.700001,73.300003,82.0,76.0
20161029014500,0.0,0.0,0,61.700001,73.300003,82.0,76.0
20161029020000,0.0,0.0,0,61.700001,73.400002,82.0,76.0
20161029021500,0.0,0.0,0,61.700001,73.400002,82.0,76.0
20161029023000,0.0,0.0,0,61.700001,73.300003,82.0,76.0
20161029024500,0.0,0.0,0,61.700001,73.300003,82.0,76.0
20161029030000,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029031500,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029033000,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029034500,0.0,0.0,0,61.700001,73.099998,82.0,76.0
20161029040000,0.0,0.0,0,61.700001,73.099998,82.0,76.0
20161029041500,0.0,0.0,0,61.700001,73.099998,82.0,76.0
20161029043000,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029044500,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029050000,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029051500,0.0,0.0,0,61.700001,73.199997,82.0,76.0
20161029053000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161029054500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161029060000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161029061500,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029063000,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029064500,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029070000,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029071500,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029073000,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029074500,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029080000,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20161029081500,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20161029083000,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20161029084500,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20161029090000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161029091500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161029093000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161029094500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161029100000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161029101500,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161029103000,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161029104500,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161029110000,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161029111500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161029113000,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161029114500,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161029120000,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161029121500,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161029123000,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161029124500,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161029130000,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161029131500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161029133000,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161029134500,0.0,0.0,0,62.200001,73.5,82.0,76.0
20161029140000,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161029141500,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161029143000,0.0,0.0,0,62.200001,73.599998,82.0,76.0
20161029144500,0.0,0.0,0,63.099998,73.599998,82.0,76.0
20161029150000,0.0,0.0,0,63.099998,73.699997,82.0,76.0
20161029151500,0.0,0.0,0,63.099998,73.699997,82.0,76.0
20161029153000,0.0,0.0,0,63.099998,73.699997,82.0,76.0
20161029154500,0.0,0.0,0,63.099998,73.599998,82.0,76.0
20161029160000,0.0,0.0,0,63.099998,73.599998,82.0,76.0
20161029161500,0.0,0.0,0,63.099998,73.599998,82.0,76.0
20161029163000,0.0,0.0,0,63.099998,73.599998,82.0,76.0
20161029164500,0.0,0.0,0,63.099998,73.699997,82.0,76.0
20161029170000,0.0,0.0,0,63.099998,73.800003,82.0,76.0
20161029171500,0.0,0.0,0,63.099998,73.900002,82.0,76.0
20161029173000,0.0,0.0,0,63.099998,73.900002,82.0,76.0
20161029174500,0.0,0.0,0,63.099998,73.900002,82.0,76.0
20161029180000,0.0,0.0,0,63.099998,74.0,82.0,76.0
20161029181500,0.0,0.0,0,64.0,74.0,82.0,76.0
20161029183000,0.0,0.0,0,64.0,74.0,82.0,76.0
20161029184500,0.0,0.0,0,64.0,74.0,82.0,76.0
20161029190000,0.0,0.0,0,64.0,74.0,82.0,76.0
20161029191500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029193000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029194500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029200000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029201500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029203000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029204500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029210000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029211500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029213000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029214500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029220000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20161029221500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161029223000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161029224500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161029230000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161029231500,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20161029233000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161029234500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161030000000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161030001500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161030003000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161030004500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161030010000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161030011500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161030013000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161030014500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161030020000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161030021500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161030023000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161030024500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161030030000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161030031500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161030033000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030034500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030040000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030041500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030043000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030044500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030050000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161030051500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161030053000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161030054500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161030060000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161030061500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161030063000,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161030064500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161030070000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161030071500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161030073000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161030074500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161030080000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161030081500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161030083000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161030084500,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161030090000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161030091500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161030093000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161030094500,0.0,0.0,0,61.900002,73.300003,82.0,76.0
20161030100000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161030101500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161030103000,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161030104500,0.0,0.0,0,61.900002,73.300003,82.0,76.0
20161030110000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161030111500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161030113000,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161030114500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161030120000,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161030121500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161030123000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161030124500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20161030130000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20161030131500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20161030133000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20161030134500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030140000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030141500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030143000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030144500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030150000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030151500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161030153000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030154500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030160000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161030161500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161030163000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161030164500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161030170000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161030171500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161030173000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161030174500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161030180000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161030181500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030183000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030184500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030190000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030191500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161030193000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030194500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161030200000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161030201500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161030203000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161030204500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161030210000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161030211500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030213000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161030214500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161030220000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161030221500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161030223000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161030224500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161030230000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161030231500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030233000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161030234500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031000000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031001500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031003000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031004500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031010000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031011500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031013000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031014500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031020000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161031021500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161031023000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161031024500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161031030000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161031031500,0.0,0.0,0,62.0,73.5,82.0,76.0
20161031033000,0.0,0.0,0,62.0,73.5,82.0,76.0
20161031034500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161031040000,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161031041500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161031043000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161031044500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161031050000,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161031051500,0.0,0.0,0,61.200001,73.300003,82.0,76.0
20161031053000,0.0,0.0,0,61.200001,73.300003,82.0,76.0
20161031054500,0.0,0.0,0,61.200001,73.5,82.0,76.0
20161031060000,0.0,0.0,0,61.200001,73.5,82.0,76.0
20161031061500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161031063000,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161031064500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161031070000,0.0,0.0,0,61.200001,73.300003,82.0,76.0
20161031071500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161031073000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20161031074500,0.0,0.0,0,61.200001,71.400002,82.0,76.0
20161031080000,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20161031081500,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20161031083000,0.0,0.0,0,61.200001,71.699997,82.0,76.0
20161031084500,0.0,0.0,0,61.900002,71.800003,82.0,76.0
20161031090000,0.0,0.0,0,61.900002,71.699997,82.0,76.0
20161031091500,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20161031093000,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20161031094500,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161031100000,0.0,0.0,0,61.900002,70.300003,82.0,76.0
20161031101500,0.0,0.0,0,61.900002,70.199997,82.0,76.0
20161031103000,0.0,0.0,0,62.599998,69.900002,82.0,76.0
20161031104500,0.0,0.0,0,62.599998,69.900002,82.0,76.0
20161031110000,0.0,0.0,0,62.599998,69.800003,82.0,76.0
20161031111500,0.0,0.0,0,62.599998,69.800003,82.0,76.0
20161031113000,0.0,0.0,0,62.599998,69.599998,82.0,76.0
20161031114500,0.0,0.0,0,62.599998,69.599998,82.0,76.0
20161031120000,0.0,0.0,0,62.599998,69.400002,82.0,76.0
20161031121500,0.0,0.0,0,62.599998,69.900002,82.0,76.0
20161031123000,0.0,0.0,0,62.599998,71.5,82.0,76.0
20161031124500,0.0,0.0,0,62.599998,72.199997,82.0,76.0
20161031130000,0.0,0.0,0,62.599998,72.599998,82.0,76.0
20161031131500,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161031133000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031134500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161031140000,0.0,0.0,0,62.599998,71.800003,82.0,76.0
20161031141500,0.0,0.0,0,62.599998,71.300003,82.0,76.0
20161031143000,0.0,0.0,0,62.599998,71.0,82.0,76.0
20161031144500,0.0,0.0,0,62.599998,70.900002,82.0,76.0
20161031150000,0.0,0.0,0,62.599998,71.5,82.0,76.0
20161031151500,0.0,0.0,0,62.599998,71.300003,82.0,76.0
20161031153000,0.0,0.0,0,62.599998,71.400002,82.0,76.0
20161031154500,0.0,0.0,0,62.599998,72.699997,82.0,76.0
20161031160000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031161500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161031163000,0.0,0.0,0,62.599998,72.199997,82.0,76.0
20161031164500,0.0,0.0,0,62.599998,72.099998,82.0,76.0
20161031170000,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161031171500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031173000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031174500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031180000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031181500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031183000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031184500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031190000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031191500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031193000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031194500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161031200000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031201500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031203000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031204500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031210000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031211500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031213000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031214500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031220000,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161031221500,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161031223000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031224500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161031230000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031231500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031233000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161031234500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161101000000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161101001500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161101003000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161101004500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161101010000,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161101011500,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161101013000,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161101014500,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161101020000,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161101021500,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161101023000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161101024500,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161101030000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161101031500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101033000,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101034500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101040000,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101041500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101043000,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101044500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101050000,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161101051500,0.0,0.0,0,61.599998,73.0,82.0,76.0
20161101053000,0.0,0.0,0,61.599998,73.0,82.0,76.0
20161101054500,0.0,0.0,0,61.599998,73.0,82.0,76.0
20161101060000,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161101061500,0.0,0.0,0,60.900002,72.900002,82.0,76.0
20161101063000,0.0,0.0,0,60.900002,72.900002,82.0,76.0
20161101064500,0.0,0.0,0,60.900002,72.599998,82.0,76.0
20161101070000,0.0,0.0,0,60.900002,72.599998,82.0,76.0
20161101071500,0.0,0.0,0,60.900002,72.599998,82.0,76.0
20161101073000,0.0,0.0,0,60.900002,72.599998,82.0,76.0
20161101074500,0.0,0.0,0,60.900002,71.800003,82.0,76.0
20161101080000,0.0,0.0,0,60.900002,72.400002,82.0,76.0
20161101081500,0.0,0.0,0,60.900002,73.099998,82.0,76.0
20161101083000,0.0,0.0,0,60.900002,71.900002,82.0,76.0
20161101084500,0.0,0.0,0,60.900002,71.800003,82.0,76.0
20161101090000,0.0,0.0,0,60.900002,71.699997,82.0,76.0
20161101091500,0.0,0.0,0,61.900002,71.800003,82.0,76.0
20161101093000,0.0,0.0,0,61.900002,71.900002,82.0,76.0
20161101094500,0.0,0.0,0,61.900002,71.900002,82.0,76.0
20161101100000,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20161101101500,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20161101103000,0.0,0.0,0,61.900002,71.900002,82.0,76.0
20161101104500,0.0,0.0,0,61.900002,71.5,82.0,76.0
20161101110000,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20161101111500,0.0,0.0,0,61.900002,71.199997,82.0,76.0
20161101113000,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20161101114500,0.0,0.0,0,61.900002,71.400002,82.0,76.0
20161101120000,0.0,0.0,0,61.900002,71.199997,82.0,76.0
20161101121500,0.0,0.0,0,61.900002,71.0,82.0,76.0
20161101123000,0.0,0.0,0,61.900002,71.099998,82.0,76.0
20161101124500,0.0,0.0,0,61.900002,71.099998,82.0,76.0
20161101130000,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20161101131500,0.0,0.0,0,61.900002,71.800003,82.0,76.0
20161101133000,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20161101134500,0.0,0.0,0,61.900002,72.0,82.0,76.0
20161101140000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161101141500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161101143000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161101144500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161101150000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20161101151500,0.0,0.0,0,63.599998,72.300003,82.0,76.0
20161101153000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161101154500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161101160000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161101161500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101163000,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161101164500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161101170000,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161101171500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101173000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101174500,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161101180000,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161101181500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101183000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101184500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101190000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101191500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101193000,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161101194500,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161101200000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161101201500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101203000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101204500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101210000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101211500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101213000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161101214500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101220000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161101221500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161101223000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101224500,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161101230000,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161101231500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101233000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161101234500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102000000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102001500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102003000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102004500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102010000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102011500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102013000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102014500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102020000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102021500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102023000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102024500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102030000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102031500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102033000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102034500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102040000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102041500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161102043000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102044500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102050000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102051500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102053000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161102054500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161102060000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102061500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161102063000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161102064500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161102070000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161102071500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161102073000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161102074500,0.0,0.0,0,62.799999,72.400002,82.0,76.0
20161102080000,0.0,0.0,0,62.799999,72.300003,82.0,76.0
20161102081500,0.0,0.0,0,62.799999,72.0,82.0,76.0
20161102083000,0.0,0.0,0,62.799999,70.699997,82.0,76.0
20161102084500,0.0,0.0,0,62.799999,71.300003,82.0,76.0
20161102090000,0.0,0.0,0,62.799999,71.800003,82.0,76.0
20161102091500,0.0,0.0,0,62.799999,70.599998,82.0,76.0
20161102093000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20161102094500,0.0,0.0,0,62.799999,71.300003,82.0,76.0
20161102100000,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20161102101500,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20161102103000,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20161102104500,0.0,0.0,0,62.799999,71.099998,82.0,76.0
20161102110000,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20161102111500,0.0,0.0,0,63.5,71.5,82.0,76.0
20161102113000,0.0,0.0,0,63.5,72.400002,82.0,76.0
20161102114500,0.0,0.0,0,63.5,70.800003,82.0,76.0
20161102120000,0.0,0.0,0,63.5,72.199997,82.0,76.0
20161102121500,0.0,0.0,0,63.5,71.800003,82.0,76.0
20161102123000,0.0,0.0,0,63.5,72.0,82.0,76.0
20161102124500,0.0,0.0,0,63.5,71.400002,82.0,76.0
