PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102130000,0.0,0.0,0,63.5,73.099998,82.0,76.0
20161102131500,0.0,0.0,0,63.5,73.099998,82.0,76.0
20161102133000,0.0,0.0,0,63.5,70.800003,82.0,76.0
20161102134500,0.0,0.0,0,63.5,70.800003,82.0,76.0
20161102140000,0.0,0.0,0,63.5,72.199997,82.0,76.0
20161102141500,0.0,0.0,0,63.5,71.599998,82.0,76.0
20161102143000,0.0,0.0,0,63.5,71.699997,82.0,76.0
20161102144500,0.0,0.0,0,63.5,71.400002,82.0,76.0
20161102150000,0.0,0.0,0,63.5,71.900002,82.0,76.0
20161102151500,0.0,0.0,0,63.5,72.199997,82.0,76.0
20161102153000,0.0,0.0,0,63.5,72.199997,82.0,76.0
20161102154500,0.0,0.0,0,63.5,72.099998,82.0,76.0
20161102160000,0.0,0.0,0,63.5,71.699997,82.0,76.0
20161102161500,0.0,0.0,0,63.5,71.599998,82.0,76.0
20161102163000,0.0,0.0,0,63.5,72.5,82.0,76.0
20161102164500,0.0,0.0,0,63.5,72.900002,82.0,76.0
20161102170000,0.0,0.0,0,63.5,73.099998,82.0,76.0
20161102171500,0.0,0.0,0,63.5,73.199997,82.0,76.0
20161102173000,0.0,0.0,0,63.5,73.199997,82.0,76.0
20161102174500,0.0,0.0,0,63.5,73.300003,82.0,76.0
20161102180000,0.0,0.0,0,63.5,73.5,82.0,76.0
20161102181500,0.0,0.0,0,63.5,73.599998,82.0,76.0
20161102183000,0.0,0.0,0,63.5,73.800003,82.0,76.0
20161102184500,0.0,0.0,0,63.5,73.800003,82.0,76.0
20161102190000,0.0,0.0,0,64.400002,73.800003,82.0,76.0
20161102191500,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20161102193000,0.0,0.0,0,64.400002,73.900002,82.0,76.0
20161102194500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102200000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102201500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102203000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161102204500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102210000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102211500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102213000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161102214500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102220000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161102221500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161102223000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161102224500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161102230000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102231500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102233000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161102234500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161103000000,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161103001500,0.0,0.0,0,64.400002,74.0,82.0,76.0
20161103003000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161103004500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161103010000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161103011500,0.0,0.0,0,64.400002,74.199997,82.0,76.0
20161103013000,0.0,0.0,0,64.400002,74.199997,82.0,76.0
20161103014500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161103020000,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161103021500,0.0,0.0,0,64.400002,74.099998,82.0,76.0
20161103023000,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161103024500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161103030000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161103031500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161103033000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161103034500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161103040000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161103041500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161103043000,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161103044500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161103050000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161103051500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161103053000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161103054500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103060000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103061500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103063000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103064500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103070000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103071500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161103073000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161103074500,0.0,0.0,0,63.599998,70.900002,82.0,76.0
20161103080000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20161103081500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161103083000,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20161103084500,0.0,0.0,0,62.799999,71.199997,82.0,76.0
20161103090000,0.0,0.0,0,62.799999,71.199997,82.0,76.0
20161103091500,0.0,0.0,0,62.799999,71.199997,82.0,76.0
20161103093000,0.0,0.0,0,62.799999,71.300003,82.0,76.0
20161103094500,0.0,0.0,0,62.799999,71.400002,82.0,76.0
20161103100000,0.0,0.0,0,62.799999,71.300003,82.0,76.0
20161103101500,0.0,0.0,0,62.799999,71.5,82.0,76.0
20161103103000,0.0,0.0,0,62.799999,71.400002,82.0,76.0
20161103104500,0.0,0.0,0,62.799999,71.900002,82.0,76.0
20161103110000,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20161103111500,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20161103113000,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20161103114500,0.0,0.0,0,62.799999,71.900002,82.0,76.0
20161103120000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20161103121500,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20161103123000,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20161103124500,0.0,0.0,0,63.599998,72.300003,82.0,76.0
20161103130000,0.0,0.0,0,63.599998,72.0,82.0,76.0
20161103131500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20161103133000,0.0,0.0,0,63.599998,72.099998,82.0,76.0
20161103134500,0.0,0.0,0,63.599998,72.300003,82.0,76.0
20161103140000,0.0,0.0,0,63.599998,72.099998,82.0,76.0
20161103141500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161103143000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161103144500,0.0,0.0,0,63.599998,71.800003,82.0,76.0
20161103150000,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20161103151500,0.0,0.0,0,63.599998,72.5,82.0,76.0
20161103153000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161103154500,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20161103160000,0.0,0.0,0,63.599998,72.0,82.0,76.0
20161103161500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20161103163000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103164500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103170000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103171500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103173000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103174500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103180000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103181500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103183000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103184500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103190000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103191500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103193000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103194500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103200000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161103201500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103203000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103204500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103210000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103211500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103213000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103214500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103220000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103221500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161103223000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20161103224500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161103230000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20161103231500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161103233000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161103234500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104000000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104001500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104003000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104004500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104010000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104011500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161104013000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104014500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104020000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104021500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104023000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104024500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104030000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104031500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104033000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104034500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104040000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104041500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104043000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104044500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104050000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161104051500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161104053000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161104054500,0.0,0.0,0,62.099998,73.300003,82.0,76.0
20161104060000,0.0,0.0,0,62.099998,73.300003,82.0,76.0
20161104061500,0.0,0.0,0,62.099998,73.300003,82.0,76.0
20161104063000,0.0,0.0,0,62.099998,73.199997,82.0,76.0
20161104064500,0.0,0.0,0,62.099998,73.199997,82.0,76.0
20161104070000,0.0,0.0,0,62.099998,73.199997,82.0,76.0
20161104071500,0.0,0.0,0,62.099998,73.199997,82.0,76.0
20161104073000,0.0,0.0,0,62.099998,73.099998,82.0,76.0
20161104074500,0.0,0.0,0,62.099998,71.800003,82.0,76.0
20161104080000,0.0,0.0,0,62.099998,72.300003,82.0,76.0
20161104081500,0.0,0.0,0,62.099998,71.800003,82.0,76.0
20161104083000,0.0,0.0,0,62.099998,71.400002,82.0,76.0
20161104084500,0.0,0.0,0,62.799999,70.300003,82.0,76.0
20161104090000,0.0,0.0,0,62.799999,69.900002,82.0,76.0
20161104091500,0.0,0.0,0,62.799999,69.800003,82.0,76.0
20161104093000,0.0,0.0,0,62.799999,69.5,82.0,76.0
20161104094500,0.0,0.0,0,62.799999,70.199997,82.0,76.0
20161104100000,0.0,0.0,0,62.799999,70.5,82.0,76.0
20161104101500,0.0,0.0,0,62.799999,70.5,82.0,76.0
20161104103000,0.0,0.0,0,62.799999,70.599998,82.0,76.0
20161104104500,0.0,0.0,0,62.799999,70.5,82.0,76.0
20161104110000,0.0,0.0,0,62.799999,70.699997,82.0,76.0
20161104111500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20161104113000,0.0,0.0,0,62.799999,70.199997,82.0,76.0
20161104114500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20161104120000,0.0,0.0,0,62.799999,70.400002,82.0,76.0
20161104121500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20161104123000,0.0,0.0,0,62.799999,71.099998,82.0,76.0
20161104124500,0.0,0.0,0,62.799999,71.900002,82.0,76.0
20161104130000,0.0,0.0,0,62.799999,72.199997,82.0,76.0
20161104131500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20161104133000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104134500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20161104140000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161104141500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161104143000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161104144500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161104150000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161104151500,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161104153000,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161104154500,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161104160000,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161104161500,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161104163000,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161104164500,0.0,0.0,0,63.799999,73.699997,82.0,76.0
20161104170000,0.0,0.0,0,63.799999,73.699997,82.0,76.0
20161104171500,0.0,0.0,0,63.799999,73.699997,82.0,76.0
20161104173000,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161104174500,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161104180000,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161104181500,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161104183000,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104184500,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104190000,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104191500,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104193000,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104194500,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104200000,0.0,0.0,0,63.799999,73.400002,82.0,76.0
20161104201500,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104203000,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104204500,0.0,0.0,0,63.799999,73.400002,82.0,76.0
20161104210000,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104211500,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104213000,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104214500,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104220000,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104221500,0.0,0.0,0,63.799999,73.300003,82.0,76.0
20161104223000,0.0,0.0,0,63.799999,73.199997,82.0,76.0
20161104224500,0.0,0.0,0,63.799999,73.199997,82.0,76.0
20161104230000,0.0,0.0,0,63.799999,73.400002,82.0,76.0
20161104231500,0.0,0.0,0,63.799999,73.5,82.0,76.0
20161104233000,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161104234500,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161105000000,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161105001500,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161105003000,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161105004500,0.0,0.0,0,63.799999,73.699997,82.0,76.0
20161105010000,0.0,0.0,0,63.799999,73.599998,82.0,76.0
20161105011500,0.0,0.0,0,63.799999,73.699997,82.0,76.0
20161105013000,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161105014500,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161105020000,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161105021500,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161105023000,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161105024500,0.0,0.0,0,63.799999,73.800003,82.0,76.0
20161105030000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105031500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105033000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105034500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105040000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105041500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105043000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105044500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105050000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105051500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161105053000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161105054500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161105060000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105061500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105063000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105064500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105070000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105071500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105073000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105074500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105080000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105081500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105083000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161105084500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105090000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105091500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105093000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105094500,0.0,0.0,0,62.0,73.5,82.0,76.0
20161105100000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105101500,0.0,0.0,0,62.0,73.5,82.0,76.0
20161105103000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105104500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105110000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161105111500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161105113000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161105114500,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161105120000,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161105121500,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161105123000,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161105124500,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161105130000,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161105131500,0.0,0.0,0,62.0,73.099998,82.0,76.0
20161105133000,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161105134500,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161105140000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161105141500,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161105143000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161105144500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161105150000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161105151500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161105153000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161105154500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161105160000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161105161500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161105163000,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161105164500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161105170000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161105171500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161105173000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161105174500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161105180000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161105181500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161105183000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161105184500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161105190000,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105191500,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105193000,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105194500,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105210000,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105211500,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105213000,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161105214500,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161105220000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161105221500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161105223000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161105224500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161105230000,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161105231500,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161105233000,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161105234500,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161106000000,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161106001500,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161106003000,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161106004500,0.0,0.0,0,62.900002,73.699997,82.0,76.0
20161106010000,0.0,0.0,0,62.900002,73.800003,82.0,76.0
20161106011500,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161106013000,0.0,0.0,0,62.900002,73.900002,82.0,76.0
20161106014500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161106020000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161106021500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161106023000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106024500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106030000,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106031500,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106033000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106034500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106040000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106041500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106043000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106044500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106050000,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106051500,0.0,0.0,0,62.099998,73.800003,82.0,76.0
20161106053000,0.0,0.0,0,62.099998,73.800003,82.0,76.0
20161106054500,0.0,0.0,0,62.099998,73.800003,82.0,76.0
20161106060000,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106061500,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106063000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106064500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106070000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106071500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106073000,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106074500,0.0,0.0,0,62.099998,74.0,82.0,76.0
20161106080000,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106081500,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106083000,0.0,0.0,0,62.099998,73.800003,82.0,76.0
20161106084500,0.0,0.0,0,62.099998,73.800003,82.0,76.0
20161106090000,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106091500,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106093000,0.0,0.0,0,62.099998,73.900002,82.0,76.0
20161106094500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161106100000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106101500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106103000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106104500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161106110000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106111500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106113000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106114500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161106120000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161106121500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161106123000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161106124500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106130000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106131500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106133000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106134500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161106140000,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161106141500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161106143000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106144500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106150000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106151500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161106153000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161106154500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161106160000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161106161500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161106163000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161106164500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161106170000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161106171500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161106173000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161106174500,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161106180000,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161106181500,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161106183000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106184500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106190000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106191500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106193000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106194500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106200000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106201500,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161106203000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106204500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106210000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106211500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106213000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106214500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106220000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106221500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106223000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106224500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106230000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106231500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161106233000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161106234500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161107000000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161107001500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161107003000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161107004500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161107010000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161107011500,0.0,0.0,0,62.799999,74.199997,82.0,76.0
20161107013000,0.0,0.0,0,62.799999,74.199997,82.0,76.0
20161107014500,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161107020000,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161107021500,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161107023000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107024500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107030000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107031500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107033000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107034500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107040000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107041500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107043000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107044500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107050000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107051500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107053000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107054500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107060000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107061500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107063000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107064500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107070000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107071500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161107073000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20161107074500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20161107080000,0.0,0.0,0,62.0,72.300003,82.0,76.0
20161107081500,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161107083000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161107084500,0.0,0.0,0,62.0,71.400002,82.0,76.0
20161107090000,0.0,0.0,0,62.0,71.199997,82.0,76.0
20161107091500,0.0,0.0,0,62.0,71.599998,82.0,76.0
20161107093000,0.0,0.0,0,62.0,71.800003,82.0,76.0
20161107094500,0.0,0.0,0,62.0,71.699997,82.0,76.0
20161107100000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20161107101500,0.0,0.0,0,62.0,71.599998,82.0,76.0
20161107103000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20161107104500,0.0,0.0,0,62.0,71.599998,82.0,76.0
20161107110000,0.0,0.0,0,62.0,72.099998,82.0,76.0
20161107111500,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161107113000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161107114500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161107120000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20161107121500,0.0,0.0,0,62.0,72.5,82.0,76.0
20161107123000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20161107124500,0.0,0.0,0,62.0,72.199997,82.0,76.0
20161107130000,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161107131500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107133000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107134500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107140000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107141500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161107143000,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161107144500,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161107150000,0.0,0.0,0,62.0,74.800003,82.0,76.0
20161107151500,0.0,0.0,0,62.0,74.800003,82.0,76.0
20161107153000,0.0,0.0,0,62.0,74.900002,82.0,76.0
20161107154500,0.0,0.0,0,62.0,75.0,82.0,76.0
20161107160000,0.0,0.0,0,62.0,75.0,82.0,76.0
20161107161500,0.0,0.0,0,62.0,75.099998,82.0,76.0
20161107163000,0.0,0.0,0,62.0,75.099998,82.0,76.0
20161107164500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107170000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161107171500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161107173000,0.0,0.0,0,62.0,74.5,82.0,76.0
20161107174500,0.0,0.0,0,62.0,74.5,82.0,76.0
20161107180000,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161107181500,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161107183000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107184500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107190000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161107191500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107193000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107194500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107200000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161107201500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107203000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161107204500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161107210000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107211500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107213000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107214500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107220000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107221500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161107223000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107224500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107230000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107231500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107233000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161107234500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108000000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108001500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108003000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108004500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108010000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108011500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108013000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108014500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108020000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108021500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108023000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108024500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108030000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108031500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161108033000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108034500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108040000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108041500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108043000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108044500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108050000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108051500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108053000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108054500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108060000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108061500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108063000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108064500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108070000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108071500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108073000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108074500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108080000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108081500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108083000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108084500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108090000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20161108091500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20161108093000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20161108094500,0.0,0.0,0,62.799999,72.300003,82.0,76.0
20161108100000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20161108101500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20161108103000,0.0,0.0,0,62.799999,72.400002,82.0,76.0
20161108104500,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20161108110000,0.0,0.0,0,62.799999,71.900002,82.0,76.0
20161108111500,0.0,0.0,0,62.799999,72.199997,82.0,76.0
20161108113000,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20161108114500,0.0,0.0,0,62.0,72.099998,82.0,76.0
20161108120000,0.0,0.0,0,62.0,72.300003,82.0,76.0
20161108121500,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161108123000,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161108124500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161108130000,0.0,0.0,0,62.0,72.099998,82.0,76.0
20161108131500,0.0,0.0,0,62.799999,71.0,82.0,76.0
20161108133000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20161108134500,0.0,0.0,0,62.799999,70.699997,82.0,76.0
20161108140000,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20161108141500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20161108143000,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20161108144500,0.0,0.0,0,62.799999,71.699997,82.0,76.0
20161108150000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20161108151500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20161108153000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20161108154500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161108160000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161108161500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161108163000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108164500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161108170000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161108171500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161108173000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161108174500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161108180000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161108181500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108183000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108184500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108190000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161108191500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108193000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108194500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108200000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108201500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108203000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108204500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108210000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108211500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108213000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108214500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108220000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161108221500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108223000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108224500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108230000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108231500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161108233000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161108234500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109000000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109001500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109003000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109004500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109010000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109011500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109013000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109014500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109020000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109021500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109023000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161109024500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161109030000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161109031500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109033000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161109034500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109040000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161109041500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161109043000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109044500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109050000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109051500,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109053000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161109054500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161109060000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161109061500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161109063000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161109064500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161109070000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161109071500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161109073000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161109074500,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109080000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109081500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109083000,0.0,0.0,0,62.200001,72.900002,82.0,76.0
20161109084500,0.0,0.0,0,62.200001,72.5,82.0,76.0
20161109090000,0.0,0.0,0,62.200001,72.400002,82.0,76.0
20161109091500,0.0,0.0,0,62.200001,72.300003,82.0,76.0
20161109093000,0.0,0.0,0,62.200001,71.699997,82.0,76.0
20161109094500,0.0,0.0,0,62.200001,71.5,82.0,76.0
20161109100000,0.0,0.0,0,62.200001,71.300003,82.0,76.0
20161109101500,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20161109103000,0.0,0.0,0,62.200001,71.0,82.0,76.0
20161109104500,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20161109110000,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20161109111500,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20161109113000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20161109114500,0.0,0.0,0,62.200001,71.599998,82.0,76.0
20161109120000,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20161109121500,0.0,0.0,0,62.200001,71.300003,82.0,76.0
20161109123000,0.0,0.0,0,62.200001,72.400002,82.0,76.0
20161109124500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161109130000,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20161109131500,0.0,0.0,0,62.200001,70.699997,82.0,76.0
20161109133000,0.0,0.0,0,62.200001,72.199997,82.0,76.0
20161109134500,0.0,0.0,0,62.200001,73.300003,82.0,76.0
20161109140000,0.0,0.0,0,62.200001,73.699997,82.0,76.0
20161109141500,0.0,0.0,0,62.200001,74.300003,82.0,76.0
20161109143000,0.0,0.0,0,62.200001,72.199997,82.0,76.0
20161109144500,0.0,0.0,0,62.200001,72.199997,82.0,76.0
20161109150000,0.0,0.0,0,62.200001,72.199997,82.0,76.0
20161109151500,0.0,0.0,0,62.200001,71.099998,82.0,76.0
20161109153000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20161109154500,0.0,0.0,0,62.200001,73.199997,82.0,76.0
20161109160000,0.0,0.0,0,62.200001,73.400002,82.0,76.0
20161109161500,0.0,0.0,0,62.200001,73.800003,82.0,76.0
20161109163000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109164500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109170000,0.0,0.0,0,62.200001,73.099998,82.0,76.0
20161109171500,0.0,0.0,0,62.200001,73.800003,82.0,76.0
20161109173000,0.0,0.0,0,62.200001,73.900002,82.0,76.0
20161109174500,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109180000,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109181500,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109183000,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109184500,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109190000,0.0,0.0,0,62.200001,74.199997,82.0,76.0
20161109191500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109193000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109194500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109200000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109201500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109203000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109204500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109210000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109211500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109213000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109214500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20161109220000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109221500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109223000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109224500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109230000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109231500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109233000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161109234500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161110000000,0.0,0.0,0,62.200001,73.900002,82.0,76.0
20161110001500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161110003000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161110004500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161110010000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161110011500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20161110013000,0.0,0.0,0,61.5,74.0,82.0,76.0
20161110014500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161110020000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161110021500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161110023000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161110024500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161110030000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161110031500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161110033000,0.0,0.0,0,61.5,73.5,82.0,76.0
20161110034500,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161110040000,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161110041500,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161110043000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161110044500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161110050000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161110051500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161110053000,31.200001,9.122807,0,60.799999,73.199997,82.0,76.0
20161110054500,31.200001,9.122807,0,60.799999,73.199997,82.0,76.0
20161110060000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161110061500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161110063000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161110064500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161110070000,31.200001,9.122807,0,60.799999,73.0,82.0,76.0
20161110071500,31.200001,9.122807,0,60.799999,72.900002,82.0,76.0
20161110073000,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161110074500,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161110080000,31.200001,9.122807,0,60.0,72.800003,82.0,76.0
20161110081500,0.0,0.0,0,60.0,72.800003,82.0,76.0
20161110083000,31.200001,9.122807,0,60.0,72.599998,82.0,76.0
20161110084500,31.200001,9.122807,0,60.0,71.400002,82.0,76.0
20161110090000,31.200001,9.122807,0,60.0,70.900002,82.0,76.0
20161110091500,31.200001,9.122807,0,60.0,70.699997,82.0,76.0
20161110093000,0.0,0.0,0,60.0,70.699997,82.0,76.0
20161110094500,0.0,0.0,0,60.0,69.699997,82.0,76.0
20161110100000,31.200001,9.122807,0,60.0,70.300003,82.0,76.0
20161110101500,0.0,0.0,0,60.0,70.699997,82.0,76.0
20161110103000,0.0,0.0,0,60.700001,69.900002,82.0,76.0
20161110104500,0.0,0.0,0,60.700001,69.800003,82.0,76.0
20161110110000,0.0,0.0,0,60.700001,69.300003,82.0,76.0
20161110111500,0.0,0.0,0,60.700001,69.800003,82.0,76.0
20161110113000,0.0,0.0,0,60.700001,69.900002,82.0,76.0
20161110114500,0.0,0.0,0,60.700001,70.199997,82.0,76.0
20161110120000,0.0,0.0,0,60.700001,70.199997,82.0,76.0
20161110121500,0.0,0.0,0,60.700001,70.900002,82.0,76.0
20161110123000,0.0,0.0,0,60.700001,71.599998,82.0,76.0
20161110124500,0.0,0.0,0,61.5,71.599998,82.0,76.0
20161110130000,0.0,0.0,0,61.5,71.400002,82.0,76.0
20161110131500,0.0,0.0,0,61.5,71.900002,82.0,76.0
20161110133000,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161110134500,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161110140000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161110141500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161110143000,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20161110144500,0.0,0.0,0,62.400002,71.699997,82.0,76.0
20161110150000,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20161110151500,0.0,0.0,0,62.400002,71.300003,82.0,76.0
20161110153000,0.0,0.0,0,62.400002,71.199997,82.0,76.0
20161110154500,0.0,0.0,0,62.400002,71.0,82.0,76.0
20161110160000,0.0,0.0,0,62.400002,72.199997,82.0,76.0
20161110161500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20161110163000,0.0,0.0,0,62.400002,72.5,82.0,76.0
20161110164500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161110170000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161110171500,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20161110173000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161110174500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161110180000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161110181500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161110183000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161110184500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161110190000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161110191500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110193000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110194500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110200000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110201500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110203000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110204500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110210000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161110211500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161110213000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161110214500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110220000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110221500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161110223000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110224500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110230000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110231500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110233000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161110234500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161111000000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161111001500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161111003000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161111004500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161111010000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161111011500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161111013000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161111014500,0.0,0.0,0,61.599998,73.800003,82.0,76.0
20161111020000,0.0,0.0,0,61.599998,73.800003,82.0,76.0
20161111021500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161111023000,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161111024500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111030000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111031500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111033000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111034500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111040000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111041500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111043000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161111044500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161111050000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111051500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111053000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111054500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111060000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111061500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111063000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111064500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161111070000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161111071500,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161111073000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161111074500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161111080000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161111081500,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161111083000,0.0,0.0,0,60.799999,71.099998,82.0,76.0
20161111084500,0.0,0.0,0,60.799999,71.199997,82.0,76.0
20161111090000,0.0,0.0,0,60.799999,71.300003,82.0,76.0
20161111091500,0.0,0.0,0,60.799999,71.599998,82.0,76.0
20161111093000,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161111094500,0.0,0.0,0,60.799999,71.599998,82.0,76.0
20161111100000,0.0,0.0,0,60.799999,70.800003,82.0,76.0
20161111101500,0.0,0.0,0,60.799999,70.300003,82.0,76.0
20161111103000,0.0,0.0,0,60.799999,69.599998,82.0,76.0
20161111104500,0.0,0.0,0,60.799999,69.5,82.0,76.0
20161111110000,0.0,0.0,0,60.799999,69.5,82.0,76.0
20161111111500,0.0,0.0,0,60.799999,69.400002,82.0,76.0
20161111113000,0.0,0.0,0,61.5,69.800003,82.0,76.0
20161111114500,0.0,0.0,0,61.5,70.300003,82.0,76.0
20161111120000,0.0,0.0,0,61.5,71.199997,82.0,76.0
20161111121500,0.0,0.0,0,61.5,72.0,82.0,76.0
20161111123000,0.0,0.0,0,61.5,72.199997,82.0,76.0
20161111124500,0.0,0.0,0,61.5,72.5,82.0,76.0
20161111130000,0.0,0.0,0,61.5,72.199997,82.0,76.0
20161111131500,0.0,0.0,0,61.5,70.599998,82.0,76.0
20161111133000,0.0,0.0,0,61.5,71.800003,82.0,76.0
20161111134500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161111140000,0.0,0.0,0,61.5,73.099998,82.0,76.0
20161111141500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20161111143000,0.0,0.0,0,61.5,71.900002,82.0,76.0
20161111144500,0.0,0.0,0,61.5,71.699997,82.0,76.0
20161111150000,0.0,0.0,0,61.5,71.300003,82.0,76.0
20161111151500,0.0,0.0,0,61.5,70.900002,82.0,76.0
20161111153000,0.0,0.0,0,61.5,70.199997,82.0,76.0
20161111154500,0.0,0.0,0,61.5,72.099998,82.0,76.0
20161111160000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20161111161500,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161111163000,0.0,0.0,0,61.5,71.300003,82.0,76.0
20161111164500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20161111170000,0.0,0.0,0,62.400002,70.800003,82.0,76.0
20161111171500,0.0,0.0,0,62.400002,71.199997,82.0,76.0
20161111173000,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20161111174500,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20161111180000,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161111181500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161111183000,0.0,0.0,0,62.400002,73.0,82.0,76.0
20161111184500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161111190000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161111191500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161111193000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161111194500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161111200000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111201500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111203000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111204500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111210000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161111211500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111213000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111214500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161111220000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161111221500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161111223000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161111224500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161111230000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161111231500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161111233000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161111234500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161112000000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161112001500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161112003000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161112004500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112010000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112011500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161112013000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
