PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112014500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112020000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112021500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112023000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112024500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112030000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161112031500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161112033000,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161112034500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161112040000,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161112041500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161112043000,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161112044500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161112050000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161112051500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161112053000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161112054500,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112060000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112061500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112063000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112064500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112070000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112071500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112073000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112074500,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112080000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112081500,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112083000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112084500,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112090000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112091500,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112093000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112094500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112100000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112101500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112103000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112104500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112110000,0.0,0.0,0,60.900002,73.400002,82.0,76.0
20161112111500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112113000,0.0,0.0,0,60.900002,73.199997,82.0,76.0
20161112114500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112120000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112121500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112123000,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112124500,0.0,0.0,0,60.900002,73.300003,82.0,76.0
20161112130000,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161112131500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161112133000,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161112134500,0.0,0.0,0,61.900002,73.300003,82.0,76.0
20161112140000,0.0,0.0,0,61.900002,73.300003,82.0,76.0
20161112141500,0.0,0.0,0,61.900002,73.300003,82.0,76.0
20161112143000,0.0,0.0,0,61.900002,73.400002,82.0,76.0
20161112144500,0.0,0.0,0,61.900002,73.400002,82.0,76.0
20161112150000,0.0,0.0,0,61.900002,73.400002,82.0,76.0
20161112151500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161112153000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112154500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112160000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112161500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112163000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112164500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112170000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112171500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112173000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112174500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112180000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112181500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161112183000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112184500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112190000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112191500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112193000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161112194500,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161112200000,0.0,0.0,0,62.799999,73.400002,82.0,76.0
20161112201500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161112203000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112204500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112210000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161112211500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161112213000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161112214500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161112220000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161112221500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161112223000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161112224500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161112230000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161112231500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161112233000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161112234500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161113000000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161113001500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161113003000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161113004500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161113010000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161113011500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161113013000,0.0,0.0,0,61.200001,73.5,82.0,76.0
20161113014500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113020000,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113021500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113023000,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113024500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113030000,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113031500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113033000,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113034500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113040000,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113041500,0.0,0.0,0,61.200001,73.400002,82.0,76.0
20161113043000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161113044500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161113050000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161113051500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113053000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113054500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113060000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113061500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113063000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113064500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113070000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113071500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113073000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113074500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113080000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113081500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113083000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113084500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113090000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113091500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113093000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161113094500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161113100000,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161113101500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161113103000,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161113104500,0.0,0.0,0,60.400002,73.0,82.0,76.0
20161113110000,0.0,0.0,0,60.400002,73.0,82.0,76.0
20161113111500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161113113000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161113114500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161113120000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161113121500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161113123000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113124500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113130000,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113131500,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113133000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113134500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113140000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113141500,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161113143000,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161113144500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113150000,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113151500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113153000,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161113154500,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113160000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113161500,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113163000,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161113164500,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161113170000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113171500,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113173000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113174500,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113180000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161113181500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113183000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113184500,0.0,0.0,0,61.900002,72.900002,82.0,76.0
20161113190000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113191500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113193000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113194500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113200000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113201500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113203000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113204500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161113210000,0.0,0.0,0,61.900002,72.900002,82.0,76.0
20161113211500,0.0,0.0,0,61.900002,72.900002,82.0,76.0
20161113213000,0.0,0.0,0,61.900002,73.0,82.0,76.0
20161113214500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113220000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113221500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113223000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113224500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113230000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113231500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161113233000,0.0,0.0,0,61.900002,72.900002,82.0,76.0
20161113234500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161114000000,0.0,0.0,0,61.200001,73.199997,82.0,76.0
20161114001500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114003000,0.0,0.0,0,61.200001,73.199997,82.0,76.0
20161114004500,0.0,0.0,0,61.200001,73.199997,82.0,76.0
20161114010000,0.0,0.0,0,61.200001,73.199997,82.0,76.0
20161114011500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114013000,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114014500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114020000,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114021500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114023000,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114024500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20161114030000,0.0,0.0,0,61.200001,73.0,82.0,76.0
20161114031500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114033000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114034500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114040000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114041500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114043000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114044500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114050000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161114051500,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20161114053000,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20161114054500,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20161114060000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114061500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114063000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114064500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114070000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114071500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114073000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114074500,31.200001,9.122807,0,60.400002,73.0,82.0,76.0
20161114080000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114081500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161114083000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161114084500,0.0,0.0,0,60.400002,71.699997,82.0,76.0
20161114090000,0.0,0.0,0,60.400002,71.300003,82.0,76.0
20161114091500,0.0,0.0,0,60.400002,71.300003,82.0,76.0
20161114093000,0.0,0.0,0,60.400002,71.5,82.0,76.0
20161114094500,0.0,0.0,0,60.400002,71.199997,82.0,76.0
20161114100000,0.0,0.0,0,60.400002,70.400002,82.0,76.0
20161114101500,0.0,0.0,0,60.400002,71.099998,82.0,76.0
20161114103000,0.0,0.0,0,60.400002,71.0,82.0,76.0
20161114104500,0.0,0.0,0,60.400002,71.0,82.0,76.0
20161114110000,0.0,0.0,0,60.400002,70.900002,82.0,76.0
20161114111500,0.0,0.0,0,60.400002,72.5,82.0,76.0
20161114113000,0.0,0.0,0,61.099998,73.0,82.0,76.0
20161114114500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161114120000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161114121500,0.0,0.0,0,61.099998,70.800003,82.0,76.0
20161114123000,0.0,0.0,0,61.099998,72.099998,82.0,76.0
20161114124500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161114130000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161114131500,0.0,0.0,0,61.099998,70.800003,82.0,76.0
20161114133000,0.0,0.0,0,61.099998,70.5,82.0,76.0
20161114134500,0.0,0.0,0,61.099998,70.199997,82.0,76.0
20161114140000,0.0,0.0,0,61.900002,70.199997,82.0,76.0
20161114141500,0.0,0.0,0,61.900002,70.199997,82.0,76.0
20161114143000,0.0,0.0,0,61.900002,70.800003,82.0,76.0
20161114144500,0.0,0.0,0,61.900002,72.099998,82.0,76.0
20161114150000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161114151500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161114153000,0.0,0.0,0,61.900002,73.300003,82.0,76.0
20161114154500,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161114160000,0.0,0.0,0,61.900002,73.699997,82.0,76.0
20161114161500,0.0,0.0,0,61.900002,73.699997,82.0,76.0
20161114163000,0.0,0.0,0,61.900002,73.699997,82.0,76.0
20161114164500,0.0,0.0,0,62.700001,72.199997,82.0,76.0
20161114170000,0.0,0.0,0,62.700001,71.699997,82.0,76.0
20161114171500,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20161114173000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161114174500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161114180000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161114181500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161114183000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114184500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114190000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114191500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114193000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114194500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114200000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114201500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114203000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114204500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114210000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114211500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114213000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161114214500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114220000,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114221500,0.0,0.0,0,62.0,73.699997,82.0,76.0
20161114223000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161114224500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161114230000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161114231500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161114233000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161114234500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115000000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115001500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115003000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115004500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115010000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115011500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115013000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115014500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115020000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115021500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115023000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115024500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115030000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115031500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115033000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115034500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115040000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115041500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115043000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115044500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115050000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115051500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115053000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115054500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115060000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115061500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115063000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115064500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115070000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115071500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115073000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161115074500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115080000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161115081500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20161115083000,0.0,0.0,0,61.200001,71.0,82.0,76.0
20161115084500,0.0,0.0,0,61.200001,71.0,82.0,76.0
20161115090000,0.0,0.0,0,61.900002,70.800003,82.0,76.0
20161115091500,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20161115093000,0.0,0.0,0,61.900002,71.400002,82.0,76.0
20161115094500,0.0,0.0,0,61.900002,71.699997,82.0,76.0
20161115100000,0.0,0.0,0,61.900002,71.199997,82.0,76.0
20161115101500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161115103000,0.0,0.0,0,61.900002,72.099998,82.0,76.0
20161115104500,0.0,0.0,0,61.900002,71.800003,82.0,76.0
20161115110000,0.0,0.0,0,61.900002,71.400002,82.0,76.0
20161115111500,0.0,0.0,0,61.900002,70.699997,82.0,76.0
20161115113000,0.0,0.0,0,61.900002,71.0,82.0,76.0
20161115114500,0.0,0.0,0,61.900002,71.099998,82.0,76.0
20161115120000,0.0,0.0,0,61.900002,71.5,82.0,76.0
20161115121500,0.0,0.0,0,61.900002,72.699997,82.0,76.0
20161115123000,0.0,0.0,0,61.900002,72.900002,82.0,76.0
20161115124500,0.0,0.0,0,61.900002,72.199997,82.0,76.0
20161115130000,0.0,0.0,0,62.799999,73.0,82.0,76.0
20161115131500,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161115133000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161115134500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20161115140000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161115141500,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20161115143000,0.0,0.0,0,63.599998,71.400002,82.0,76.0
20161115144500,0.0,0.0,0,63.599998,71.599998,82.0,76.0
20161115150000,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20161115151500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161115153000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20161115154500,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20161115160000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20161115161500,0.0,0.0,0,62.900002,72.300003,82.0,76.0
20161115163000,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161115164500,0.0,0.0,0,62.900002,71.0,82.0,76.0
20161115170000,0.0,0.0,0,62.900002,72.099998,82.0,76.0
20161115171500,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20161115173000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161115174500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20161115180000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20161115181500,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161115183000,0.0,0.0,0,63.599998,73.699997,82.0,76.0
20161115184500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161115190000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161115191500,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161115193000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161115194500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161115200000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161115201500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161115203000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161115204500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161115210000,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161115211500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161115213000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161115214500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161115220000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161115221500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161115223000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161115224500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161115230000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161115231500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161115233000,0.0,0.0,0,60.799999,73.5,82.0,76.0
20161115234500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116000000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116001500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116003000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116004500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116010000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116011500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116013000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116014500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116020000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116021500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161116023000,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161116024500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161116030000,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161116031500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161116033000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161116034500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116040000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116041500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116043000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116044500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116050000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116051500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116053000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116054500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116060000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116061500,0.0,0.0,0,60.0,73.5,82.0,76.0
20161116063000,0.0,0.0,0,60.0,73.5,82.0,76.0
20161116064500,0.0,0.0,0,60.0,73.5,82.0,76.0
20161116070000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116071500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116073000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161116074500,0.0,0.0,0,60.0,73.5,82.0,76.0
20161116080000,0.0,0.0,0,60.0,73.400002,82.0,76.0
20161116081500,0.0,0.0,0,60.0,73.400002,82.0,76.0
20161116083000,0.0,0.0,0,60.0,73.400002,82.0,76.0
20161116084500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20161116090000,0.0,0.0,0,60.700001,71.099998,82.0,76.0
20161116091500,0.0,0.0,0,60.700001,71.599998,82.0,76.0
20161116093000,0.0,0.0,0,60.700001,72.099998,82.0,76.0
20161116094500,0.0,0.0,0,60.700001,72.0,82.0,76.0
20161116100000,0.0,0.0,0,60.700001,71.800003,82.0,76.0
20161116101500,0.0,0.0,0,61.5,71.699997,82.0,76.0
20161116103000,0.0,0.0,0,61.5,71.599998,82.0,76.0
20161116104500,0.0,0.0,0,61.5,71.400002,82.0,76.0
20161116110000,0.0,0.0,0,61.5,71.300003,82.0,76.0
20161116111500,0.0,0.0,0,60.799999,71.5,82.0,76.0
20161116113000,0.0,0.0,0,60.799999,71.400002,82.0,76.0
20161116114500,0.0,0.0,0,60.799999,71.400002,82.0,76.0
20161116120000,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161116121500,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161116123000,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161116124500,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161116130000,0.0,0.0,0,60.799999,71.599998,82.0,76.0
20161116131500,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20161116133000,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20161116134500,0.0,0.0,0,60.799999,70.900002,82.0,76.0
20161116140000,0.0,0.0,0,60.799999,70.400002,82.0,76.0
20161116141500,0.0,0.0,0,60.799999,70.900002,82.0,76.0
20161116143000,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20161116144500,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20161116150000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161116151500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161116153000,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161116154500,0.0,0.0,0,61.5,74.0,82.0,76.0
20161116160000,0.0,0.0,0,61.5,74.199997,82.0,76.0
20161116161500,0.0,0.0,0,61.5,71.599998,82.0,76.0
20161116163000,0.0,0.0,0,61.5,71.300003,82.0,76.0
20161116164500,0.0,0.0,0,61.5,71.800003,82.0,76.0
20161116170000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20161116171500,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161116173000,0.0,0.0,0,61.5,73.400002,82.0,76.0
20161116174500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161116180000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161116181500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161116183000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161116184500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116190000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116191500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116193000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116194500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116200000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161116201500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161116203000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161116204500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161116210000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161116211500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161116213000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116214500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116220000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161116221500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161116223000,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161116224500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161116230000,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161116231500,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161116233000,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161116234500,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161117000000,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161117001500,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161117003000,0.0,0.0,0,61.700001,74.199997,82.0,76.0
20161117004500,0.0,0.0,0,61.700001,74.300003,82.0,76.0
20161117010000,0.0,0.0,0,61.700001,74.300003,82.0,76.0
20161117011500,0.0,0.0,0,61.700001,74.300003,82.0,76.0
20161117013000,0.0,0.0,0,60.799999,74.300003,82.0,76.0
20161117014500,0.0,0.0,0,60.799999,74.300003,82.0,76.0
20161117020000,0.0,0.0,0,60.799999,74.400002,82.0,76.0
20161117021500,0.0,0.0,0,60.799999,74.400002,82.0,76.0
20161117023000,0.0,0.0,0,60.799999,74.400002,82.0,76.0
20161117024500,0.0,0.0,0,60.799999,74.5,82.0,76.0
20161117030000,0.0,0.0,0,60.799999,74.5,82.0,76.0
20161117031500,0.0,0.0,0,60.799999,74.5,82.0,76.0
20161117033000,0.0,0.0,0,60.799999,74.5,82.0,76.0
20161117034500,0.0,0.0,0,60.799999,74.5,82.0,76.0
20161117040000,0.0,0.0,0,60.799999,74.400002,82.0,76.0
20161117041500,0.0,0.0,0,60.0,74.400002,82.0,76.0
20161117043000,0.0,0.0,0,60.0,74.400002,82.0,76.0
20161117044500,0.0,0.0,0,60.0,74.400002,82.0,76.0
20161117050000,0.0,0.0,0,60.0,74.300003,82.0,76.0
20161117051500,0.0,0.0,0,60.0,74.300003,82.0,76.0
20161117053000,0.0,0.0,0,60.0,74.300003,82.0,76.0
20161117054500,0.0,0.0,0,60.0,74.300003,82.0,76.0
20161117060000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161117061500,0.0,0.0,0,60.0,74.300003,82.0,76.0
20161117063000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161117064500,0.0,0.0,0,59.200001,74.199997,82.0,76.0
20161117070000,0.0,0.0,0,59.200001,74.099998,82.0,76.0
20161117071500,0.0,0.0,0,59.200001,74.099998,82.0,76.0
20161117073000,31.200001,9.122807,0,59.200001,74.0,82.0,76.0
20161117074500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161117080000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161117081500,31.200001,9.122807,0,59.200001,73.900002,82.0,76.0
20161117083000,0.0,0.0,0,59.900002,74.099998,82.0,76.0
20161117084500,0.0,0.0,0,59.900002,74.199997,82.0,76.0
20161117090000,0.0,0.0,0,59.900002,72.699997,82.0,76.0
20161117091500,0.0,0.0,0,61.099998,72.300003,82.0,76.0
20161117093000,0.0,0.0,0,61.099998,72.300003,82.0,76.0
20161117094500,0.0,0.0,0,61.099998,72.599998,82.0,76.0
20161117100000,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161117101500,0.0,0.0,0,61.099998,72.199997,82.0,76.0
20161117103000,0.0,0.0,0,61.099998,72.300003,82.0,76.0
20161117104500,0.0,0.0,0,61.099998,72.5,82.0,76.0
20161117110000,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161117111500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20161117113000,0.0,0.0,0,61.900002,72.5,82.0,76.0
20161117114500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20161117120000,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20161117121500,0.0,0.0,0,61.900002,72.099998,82.0,76.0
20161117123000,0.0,0.0,0,61.900002,72.199997,82.0,76.0
20161117124500,0.0,0.0,0,61.900002,73.0,82.0,76.0
20161117130000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161117131500,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161117133000,0.0,0.0,0,62.799999,73.900002,82.0,76.0
20161117134500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161117140000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161117141500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20161117143000,0.0,0.0,0,62.799999,72.5,82.0,76.0
20161117144500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20161117150000,0.0,0.0,0,62.799999,72.199997,82.0,76.0
20161117151500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20161117153000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20161117154500,0.0,0.0,0,62.799999,72.199997,82.0,76.0
20161117160000,0.0,0.0,0,62.799999,71.699997,82.0,76.0
20161117161500,0.0,0.0,0,62.799999,71.5,82.0,76.0
20161117163000,0.0,0.0,0,62.799999,71.400002,82.0,76.0
20161117164500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20161117170000,0.0,0.0,0,62.799999,73.5,82.0,76.0
20161117171500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20161117173000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161117174500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161117180000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161117181500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161117183000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117184500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117190000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117191500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161117193000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117194500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161117200000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161117201500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161117203000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161117204500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117210000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117211500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117213000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117214500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117220000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117221500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117223000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117224500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161117230000,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161117231500,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161117233000,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161117234500,0.0,0.0,0,62.0,74.699997,82.0,76.0
20161118000000,0.0,0.0,0,62.0,74.699997,82.0,76.0
20161118001500,0.0,0.0,0,62.0,74.699997,82.0,76.0
20161118003000,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118004500,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118010000,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118011500,0.0,0.0,0,62.0,74.5,82.0,76.0
20161118013000,0.0,0.0,0,62.0,74.5,82.0,76.0
20161118014500,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118020000,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118021500,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118023000,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118024500,0.0,0.0,0,62.0,74.599998,82.0,76.0
20161118030000,0.0,0.0,0,62.0,74.5,82.0,76.0
20161118031500,0.0,0.0,0,62.0,74.5,82.0,76.0
20161118033000,0.0,0.0,0,61.299999,74.5,82.0,76.0
20161118034500,0.0,0.0,0,61.299999,74.5,82.0,76.0
20161118040000,0.0,0.0,0,61.299999,74.400002,82.0,76.0
20161118041500,0.0,0.0,0,61.299999,74.300003,82.0,76.0
20161118043000,0.0,0.0,0,61.299999,74.400002,82.0,76.0
20161118044500,0.0,0.0,0,61.299999,74.400002,82.0,76.0
20161118050000,0.0,0.0,0,61.299999,74.400002,82.0,76.0
20161118051500,0.0,0.0,0,61.299999,74.300003,82.0,76.0
20161118053000,0.0,0.0,0,61.299999,74.300003,82.0,76.0
20161118054500,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118060000,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118061500,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118063000,0.0,0.0,0,61.299999,74.099998,82.0,76.0
20161118064500,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118070000,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118071500,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118073000,0.0,0.0,0,61.299999,74.199997,82.0,76.0
20161118074500,0.0,0.0,0,61.299999,74.099998,82.0,76.0
20161118080000,0.0,0.0,0,61.299999,74.099998,82.0,76.0
20161118081500,0.0,0.0,0,61.299999,74.0,82.0,76.0
20161118083000,0.0,0.0,0,61.299999,74.0,82.0,76.0
20161118084500,0.0,0.0,0,61.299999,74.0,82.0,76.0
20161118090000,0.0,0.0,0,61.299999,72.800003,82.0,76.0
20161118091500,0.0,0.0,0,61.299999,72.599998,82.0,76.0
20161118093000,0.0,0.0,0,61.299999,72.599998,82.0,76.0
20161118094500,0.0,0.0,0,61.299999,72.199997,82.0,76.0
20161118100000,0.0,0.0,0,61.299999,72.199997,82.0,76.0
20161118101500,0.0,0.0,0,61.299999,72.0,82.0,76.0
20161118103000,0.0,0.0,0,62.0,71.800003,82.0,76.0
20161118104500,0.0,0.0,0,62.0,72.0,82.0,76.0
20161118110000,0.0,0.0,0,62.0,71.800003,82.0,76.0
20161118111500,0.0,0.0,0,62.0,72.099998,82.0,76.0
20161118113000,0.0,0.0,0,62.0,72.199997,82.0,76.0
20161118114500,0.0,0.0,0,62.0,72.099998,82.0,76.0
20161118120000,0.0,0.0,0,62.0,72.199997,82.0,76.0
20161118121500,0.0,0.0,0,62.0,72.300003,82.0,76.0
20161118123000,0.0,0.0,0,62.0,72.199997,82.0,76.0
20161118124500,0.0,0.0,0,62.0,72.199997,82.0,76.0
20161118130000,0.0,0.0,0,62.0,71.900002,82.0,76.0
20161118131500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20161118133000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20161118134500,0.0,0.0,0,62.0,73.199997,82.0,76.0
20161118140000,0.0,0.0,0,62.0,73.300003,82.0,76.0
20161118141500,0.0,0.0,0,62.0,73.400002,82.0,76.0
20161118143000,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161118144500,0.0,0.0,0,62.0,73.599998,82.0,76.0
20161118150000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161118151500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161118153000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161118154500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161118160000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118161500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118163000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118164500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118170000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161118171500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118173000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118174500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118180000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118181500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118183000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161118184500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118190000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161118191500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118193000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161118194500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118200000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118201500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118203000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118204500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118210000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161118211500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161118213000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161118214500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161118220000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161118221500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20161118223000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161118224500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161118230000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161118231500,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20161118233000,0.0,0.0,0,62.799999,73.900002,82.0,76.0
20161118234500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161119000000,0.0,0.0,0,62.799999,73.900002,82.0,76.0
20161119001500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161119003000,0.0,0.0,0,62.799999,73.900002,82.0,76.0
20161119004500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161119010000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161119011500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119013000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119014500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119020000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119021500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119023000,0.0,0.0,0,62.0,73.900002,82.0,76.0
20161119024500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119030000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119031500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119033000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119034500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119040000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119041500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119043000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119044500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119050000,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119051500,0.0,0.0,0,62.0,74.0,82.0,76.0
20161119053000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161119054500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161119060000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161119061500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161119063000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161119064500,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119070000,0.0,0.0,0,60.299999,73.900002,82.0,76.0
20161119071500,0.0,0.0,0,60.299999,73.900002,82.0,76.0
20161119073000,0.0,0.0,0,60.299999,73.900002,82.0,76.0
20161119074500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161119080000,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161119081500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161119083000,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161119084500,0.0,0.0,0,59.599998,73.900002,82.0,76.0
20161119090000,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161119091500,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161119093000,0.0,0.0,0,59.599998,73.900002,82.0,76.0
20161119094500,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161119100000,31.200001,9.122807,0,59.599998,73.800003,82.0,76.0
20161119101500,31.200001,9.122807,0,59.599998,73.699997,82.0,76.0
20161119103000,31.200001,9.122807,0,59.599998,73.699997,82.0,76.0
20161119104500,31.200001,9.122807,0,59.599998,73.599998,82.0,76.0
20161119110000,31.200001,9.122807,0,58.799999,73.599998,82.0,76.0
20161119111500,31.200001,9.122807,0,58.799999,73.5,82.0,76.0
20161119113000,0.0,0.0,0,58.799999,73.5,82.0,76.0
20161119114500,31.200001,9.122807,0,58.799999,73.400002,82.0,76.0
20161119120000,31.200001,9.122807,0,58.799999,73.599998,82.0,76.0
20161119121500,0.0,0.0,0,58.799999,73.599998,82.0,76.0
20161119123000,0.0,0.0,0,58.799999,73.599998,82.0,76.0
20161119124500,0.0,0.0,0,59.5,73.699997,82.0,76.0
20161119130000,31.200001,9.122807,0,59.5,73.699997,82.0,76.0
20161119131500,0.0,0.0,0,59.5,73.699997,82.0,76.0
20161119133000,31.200001,9.122807,0,59.5,73.699997,82.0,76.0
20161119134500,0.0,0.0,0,59.5,73.800003,82.0,76.0
20161119140000,0.0,0.0,0,59.5,73.800003,82.0,76.0
20161119141500,0.0,0.0,0,59.5,73.800003,82.0,76.0
20161119143000,0.0,0.0,0,59.5,73.800003,82.0,76.0
20161119144500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119150000,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119151500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119153000,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119154500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119160000,0.0,0.0,0,60.299999,73.699997,82.0,76.0
20161119161500,0.0,0.0,0,60.299999,73.599998,82.0,76.0
20161119163000,0.0,0.0,0,60.299999,73.699997,82.0,76.0
20161119164500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119170000,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119171500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119173000,0.0,0.0,0,60.299999,73.900002,82.0,76.0
20161119174500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119180000,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119181500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119183000,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119184500,0.0,0.0,0,60.299999,73.800003,82.0,76.0
20161119190000,0.0,0.0,0,60.299999,73.900002,82.0,76.0
20161119191500,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119193000,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119194500,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119200000,0.0,0.0,0,60.299999,74.099998,82.0,76.0
20161119201500,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119203000,0.0,0.0,0,60.299999,74.099998,82.0,76.0
20161119204500,0.0,0.0,0,60.299999,74.099998,82.0,76.0
20161119210000,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119211500,0.0,0.0,0,60.299999,74.0,82.0,76.0
20161119213000,0.0,0.0,0,60.299999,74.099998,82.0,76.0
20161119214500,0.0,0.0,0,60.299999,74.099998,82.0,76.0
20161119220000,0.0,0.0,0,60.299999,74.099998,82.0,76.0
20161119221500,0.0,0.0,0,60.299999,74.199997,82.0,76.0
20161119223000,0.0,0.0,0,60.299999,74.199997,82.0,76.0
20161119224500,0.0,0.0,0,60.299999,74.199997,82.0,76.0
20161119230000,0.0,0.0,0,60.299999,74.199997,82.0,76.0
20161119231500,0.0,0.0,0,60.299999,74.199997,82.0,76.0
20161119233000,0.0,0.0,0,59.599998,74.099998,82.0,76.0
20161119234500,0.0,0.0,0,59.599998,74.099998,82.0,76.0
20161120000000,0.0,0.0,0,59.599998,74.099998,82.0,76.0
20161120001500,0.0,0.0,0,59.599998,74.099998,82.0,76.0
20161120003000,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161120004500,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161120010000,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161120011500,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161120013000,0.0,0.0,0,59.599998,74.099998,82.0,76.0
20161120014500,0.0,0.0,0,59.599998,74.199997,82.0,76.0
20161120020000,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161120021500,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161120023000,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161120024500,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161120030000,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161120031500,0.0,0.0,0,58.900002,74.300003,82.0,76.0
20161120033000,0.0,0.0,0,58.900002,74.300003,82.0,76.0
20161120034500,0.0,0.0,0,58.900002,74.300003,82.0,76.0
20161120040000,0.0,0.0,0,58.900002,74.199997,82.0,76.0
20161120041500,31.200001,9.122807,0,58.900002,74.199997,82.0,76.0
20161120043000,0.0,0.0,0,58.900002,74.199997,82.0,76.0
20161120044500,31.200001,9.122807,0,58.900002,74.199997,82.0,76.0
20161120050000,31.200001,9.122807,0,58.900002,74.199997,82.0,76.0
20161120051500,31.200001,9.122807,0,58.900002,74.199997,82.0,76.0
20161120053000,0.0,0.0,0,58.900002,74.199997,82.0,76.0
20161120054500,31.200001,9.122807,0,58.900002,74.099998,82.0,76.0
20161120060000,31.200001,9.122807,0,58.900002,74.099998,82.0,76.0
20161120061500,31.200001,9.122807,0,58.900002,74.099998,82.0,76.0
20161120063000,31.200001,9.122807,0,58.299999,74.099998,82.0,76.0
20161120064500,31.200001,9.122807,0,58.299999,74.099998,82.0,76.0
20161120070000,31.200001,9.122807,0,58.299999,74.099998,82.0,76.0
20161120071500,31.200001,9.122807,0,58.299999,74.099998,82.0,76.0
20161120073000,31.200001,9.122807,0,58.299999,74.099998,82.0,76.0
20161120074500,31.200001,9.122807,0,58.299999,74.0,82.0,76.0
20161120080000,31.200001,9.122807,0,58.299999,74.0,82.0,76.0
20161120081500,31.200001,9.122807,0,58.299999,74.0,82.0,76.0
20161120083000,31.200001,9.122807,0,58.299999,73.900002,82.0,76.0
20161120084500,0.0,0.0,0,58.299999,74.0,82.0,76.0
20161120090000,31.200001,9.122807,0,58.299999,73.900002,82.0,76.0
20161120091500,0.0,0.0,0,58.299999,73.900002,82.0,76.0
20161120093000,31.200001,9.122807,0,58.299999,73.699997,82.0,76.0
20161120094500,31.200001,9.122807,0,58.299999,73.800003,82.0,76.0
20161120100000,31.200001,9.122807,0,58.299999,73.699997,82.0,76.0
20161120101500,31.200001,9.122807,0,59.099998,73.699997,82.0,76.0
20161120103000,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120104500,31.200001,9.122807,0,59.099998,73.800003,82.0,76.0
20161120110000,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120111500,31.200001,9.122807,0,59.099998,73.800003,82.0,76.0
20161120113000,31.200001,9.122807,0,59.099998,73.800003,82.0,76.0
20161120114500,31.200001,9.122807,0,59.099998,73.599998,82.0,76.0
20161120120000,31.200001,9.122807,0,59.099998,73.699997,82.0,76.0
20161120121500,0.0,0.0,0,59.099998,73.699997,82.0,76.0
20161120123000,0.0,0.0,0,59.099998,73.699997,82.0,76.0
20161120124500,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120130000,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120131500,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120133000,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120134500,0.0,0.0,0,59.099998,73.800003,82.0,76.0
20161120140000,0.0,0.0,0,59.099998,73.699997,82.0,76.0
20161120141500,0.0,0.0,0,59.099998,73.699997,82.0,76.0
20161120143000,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120144500,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120150000,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120151500,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120153000,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120154500,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120160000,0.0,0.0,0,59.900002,73.800003,82.0,76.0
20161120161500,0.0,0.0,0,59.900002,73.699997,82.0,76.0
20161120163000,0.0,0.0,0,59.900002,73.699997,82.0,76.0
20161120164500,0.0,0.0,0,60.700001,73.699997,82.0,76.0
20161120170000,0.0,0.0,0,60.700001,73.699997,82.0,76.0
20161120171500,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120173000,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120174500,0.0,0.0,0,60.700001,73.900002,82.0,76.0
20161120180000,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120181500,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120183000,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120184500,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120190000,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120191500,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120193000,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161120194500,0.0,0.0,0,60.700001,73.900002,82.0,76.0
20161120200000,0.0,0.0,0,60.700001,74.0,82.0,76.0
20161120201500,0.0,0.0,0,60.700001,74.0,82.0,76.0
20161120203000,0.0,0.0,0,60.700001,74.0,82.0,76.0
20161120204500,0.0,0.0,0,60.700001,74.099998,82.0,76.0
20161120210000,0.0,0.0,0,60.700001,74.099998,82.0,76.0
20161120211500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161120213000,0.0,0.0,0,60.0,74.0,82.0,76.0
20161120214500,0.0,0.0,0,60.0,74.0,82.0,76.0
20161120220000,0.0,0.0,0,60.0,74.0,82.0,76.0
20161120221500,0.0,0.0,0,60.0,74.0,82.0,76.0
20161120223000,0.0,0.0,0,60.0,74.0,82.0,76.0
20161120224500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161120230000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161120231500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161120233000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161120234500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161121000000,0.0,0.0,0,60.0,74.300003,82.0,76.0
20161121001500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161121003000,0.0,0.0,0,59.200001,74.199997,82.0,76.0
20161121004500,0.0,0.0,0,59.200001,74.199997,82.0,76.0
20161121010000,0.0,0.0,0,59.200001,74.199997,82.0,76.0
20161121011500,0.0,0.0,0,59.200001,74.199997,82.0,76.0
20161121013000,0.0,0.0,0,59.200001,74.300003,82.0,76.0
20161121014500,0.0,0.0,0,59.200001,74.300003,82.0,76.0
20161121020000,0.0,0.0,0,59.200001,74.300003,82.0,76.0
20161121021500,0.0,0.0,0,59.200001,74.300003,82.0,76.0
20161121023000,0.0,0.0,0,59.200001,74.199997,82.0,76.0
20161121024500,0.0,0.0,0,58.400002,74.199997,82.0,76.0
20161121030000,0.0,0.0,0,58.400002,74.199997,82.0,76.0
20161121031500,0.0,0.0,0,58.400002,74.199997,82.0,76.0
20161121033000,0.0,0.0,0,58.400002,74.099998,82.0,76.0
20161121034500,0.0,0.0,0,58.400002,74.099998,82.0,76.0
20161121040000,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121041500,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121043000,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121044500,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121050000,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121051500,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121053000,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121054500,31.200001,9.122807,0,58.400002,74.099998,82.0,76.0
20161121060000,31.200001,9.122807,0,58.400002,74.0,82.0,76.0
20161121061500,31.200001,9.122807,0,58.400002,74.0,82.0,76.0
20161121063000,31.200001,9.122807,0,58.400002,74.0,82.0,76.0
20161121064500,31.200001,9.122807,0,58.400002,74.0,82.0,76.0
20161121070000,31.200001,9.122807,0,58.400002,74.0,82.0,76.0
20161121071500,0.0,0.0,0,57.599998,74.0,82.0,76.0
20161121073000,31.200001,9.122807,0,57.599998,74.0,82.0,76.0
