PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121074500,31.200001,9.122807,0,57.599998,74.0,82.0,76.0
20161121080000,31.200001,9.122807,0,57.599998,73.900002,82.0,76.0
20161121081500,31.200001,9.122807,0,57.599998,73.800003,82.0,76.0
20161121083000,31.200001,9.122807,0,57.599998,72.800003,82.0,76.0
20161121084500,31.200001,9.122807,0,57.599998,72.5,82.0,76.0
20161121090000,31.200001,9.122807,0,57.599998,72.599998,82.0,76.0
20161121091500,0.0,0.0,0,58.5,72.599998,82.0,76.0
20161121093000,0.0,0.0,0,58.5,72.400002,82.0,76.0
20161121094500,0.0,0.0,0,58.5,72.300003,82.0,76.0
20161121100000,0.0,0.0,0,59.099998,71.5,82.0,76.0
20161121101500,31.200001,9.122807,0,59.099998,72.099998,82.0,76.0
20161121103000,0.0,0.0,0,59.099998,72.300003,82.0,76.0
20161121104500,0.0,0.0,0,59.099998,72.099998,82.0,76.0
20161121110000,0.0,0.0,0,59.099998,72.199997,82.0,76.0
20161121111500,0.0,0.0,0,59.099998,71.900002,82.0,76.0
20161121113000,0.0,0.0,0,59.900002,72.099998,82.0,76.0
20161121114500,0.0,0.0,0,59.900002,71.0,82.0,76.0
20161121120000,0.0,0.0,0,60.700001,70.800003,82.0,76.0
20161121121500,0.0,0.0,0,60.700001,71.0,82.0,76.0
20161121123000,0.0,0.0,0,60.700001,72.300003,82.0,76.0
20161121124500,0.0,0.0,0,60.700001,72.699997,82.0,76.0
20161121130000,0.0,0.0,0,60.700001,73.099998,82.0,76.0
20161121131500,0.0,0.0,0,60.700001,73.5,82.0,76.0
20161121133000,0.0,0.0,0,60.700001,73.900002,82.0,76.0
20161121134500,0.0,0.0,0,61.5,74.300003,82.0,76.0
20161121140000,0.0,0.0,0,61.5,74.300003,82.0,76.0
20161121141500,0.0,0.0,0,61.5,74.300003,82.0,76.0
20161121143000,0.0,0.0,0,61.5,74.599998,82.0,76.0
20161121144500,0.0,0.0,0,61.5,74.900002,82.0,76.0
20161121150000,0.0,0.0,0,61.5,73.199997,82.0,76.0
20161121151500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161121153000,0.0,0.0,0,61.5,74.699997,82.0,76.0
20161121154500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161121160000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161121161500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161121163000,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161121164500,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121170000,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161121171500,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121173000,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161121174500,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121180000,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121181500,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121183000,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121184500,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121190000,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161121191500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161121193000,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161121194500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161121200000,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161121201500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161121203000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161121204500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161121210000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161121211500,0.0,0.0,0,61.599998,75.0,82.0,76.0
20161121213000,0.0,0.0,0,61.599998,74.800003,82.0,76.0
20161121214500,0.0,0.0,0,61.599998,74.900002,82.0,76.0
20161121220000,0.0,0.0,0,60.799999,74.900002,82.0,76.0
20161121221500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161121223000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161121224500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161121230000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161121231500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161121233000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161121234500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122000000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122001500,0.0,0.0,0,60.799999,75.199997,82.0,76.0
20161122003000,0.0,0.0,0,60.799999,75.199997,82.0,76.0
20161122004500,0.0,0.0,0,60.799999,75.199997,82.0,76.0
20161122010000,0.0,0.0,0,60.799999,75.199997,82.0,76.0
20161122011500,0.0,0.0,0,60.799999,75.199997,82.0,76.0
20161122013000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122014500,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122020000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122021500,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122023000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122024500,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122030000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122031500,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122033000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122034500,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122040000,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122041500,0.0,0.0,0,60.799999,75.099998,82.0,76.0
20161122043000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122044500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122050000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122051500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122053000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122054500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122060000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122061500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122063000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122064500,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122070000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122071500,0.0,0.0,0,60.799999,74.900002,82.0,76.0
20161122073000,0.0,0.0,0,60.799999,74.800003,82.0,76.0
20161122074500,0.0,0.0,0,60.799999,74.800003,82.0,76.0
20161122080000,0.0,0.0,0,60.799999,74.699997,82.0,76.0
20161122081500,0.0,0.0,0,60.799999,74.699997,82.0,76.0
20161122083000,0.0,0.0,0,60.799999,75.0,82.0,76.0
20161122084500,0.0,0.0,0,60.799999,74.5,82.0,76.0
20161122090000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161122091500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161122093000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161122094500,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20161122100000,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20161122101500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20161122103000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20161122104500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20161122110000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20161122111500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20161122113000,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20161122114500,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20161122120000,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20161122121500,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161122123000,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20161122124500,0.0,0.0,0,62.400002,71.300003,82.0,76.0
20161122130000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161122131500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161122133000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161122134500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161122140000,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161122141500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161122143000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161122144500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161122150000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161122151500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161122153000,0.0,0.0,0,63.200001,73.0,82.0,76.0
20161122154500,0.0,0.0,0,63.200001,73.0,82.0,76.0
20161122160000,0.0,0.0,0,63.200001,72.800003,82.0,76.0
20161122161500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161122163000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161122164500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161122170000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161122171500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161122173000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161122174500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161122180000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161122181500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161122183000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161122184500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161122190000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122191500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122193000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122194500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122200000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122201500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122203000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122204500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122210000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122211500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122213000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122214500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122220000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122221500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122223000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122224500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122230000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161122231500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122233000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161122234500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161123000000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161123001500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161123003000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161123004500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161123010000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161123011500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161123013000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161123014500,0.0,0.0,0,63.200001,74.900002,82.0,76.0
20161123020000,0.0,0.0,0,63.200001,74.900002,82.0,76.0
20161123021500,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161123023000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123024500,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161123030000,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161123031500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123033000,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123034500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123040000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123041500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123043000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161123044500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123050000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161123051500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161123053000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123054500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123060000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123061500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123063000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123064500,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123070000,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123071500,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123073000,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123074500,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123080000,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123081500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123083000,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161123084500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161123090000,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161123091500,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161123093000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161123094500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161123100000,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161123101500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161123103000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161123104500,0.0,0.0,0,62.400002,72.800003,82.0,76.0
20161123110000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161123111500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161123113000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123114500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161123120000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123121500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161123123000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123124500,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161123130000,0.0,0.0,0,62.400002,75.0,82.0,76.0
20161123131500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161123133000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161123134500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161123140000,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123141500,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161123143000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123144500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123150000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123151500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123153000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123154500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123160000,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161123161500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123163000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123164500,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123170000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161123171500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161123173000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123174500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123180000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123181500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123183000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123184500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123190000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123191500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123193000,0.0,0.0,0,63.200001,74.900002,82.0,76.0
20161123194500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123200000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123201500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123203000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123204500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123210000,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123211500,0.0,0.0,0,63.200001,75.0,82.0,76.0
20161123213000,0.0,0.0,0,63.200001,75.099998,82.0,76.0
20161123214500,0.0,0.0,0,63.200001,75.099998,82.0,76.0
20161123220000,0.0,0.0,0,63.200001,75.099998,82.0,76.0
20161123221500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161123223000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161123224500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161123230000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161123231500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161123233000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161123234500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124000000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124001500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124003000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124004500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124010000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124011500,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124013000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124014500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124020000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124021500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124023000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124024500,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124030000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124031500,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124033000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124034500,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124040000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124041500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124043000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124044500,0.0,0.0,0,61.599998,75.300003,82.0,76.0
20161124050000,0.0,0.0,0,61.599998,75.300003,82.0,76.0
20161124051500,0.0,0.0,0,61.599998,75.300003,82.0,76.0
20161124053000,0.0,0.0,0,61.599998,75.300003,82.0,76.0
20161124054500,0.0,0.0,0,61.599998,75.199997,82.0,76.0
20161124060000,0.0,0.0,0,61.599998,75.199997,82.0,76.0
20161124061500,0.0,0.0,0,61.599998,75.199997,82.0,76.0
20161124063000,0.0,0.0,0,61.599998,75.199997,82.0,76.0
20161124064500,0.0,0.0,0,61.599998,75.199997,82.0,76.0
20161124070000,0.0,0.0,0,61.599998,75.199997,82.0,76.0
20161124071500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124073000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124074500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124080000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124081500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124083000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124084500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124090000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124091500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124093000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124094500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124100000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124101500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124103000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124104500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124110000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124111500,0.0,0.0,0,61.599998,75.0,82.0,76.0
20161124113000,0.0,0.0,0,61.599998,75.0,82.0,76.0
20161124114500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124120000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124121500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124123000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124124500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124130000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124131500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124133000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124134500,0.0,0.0,0,61.599998,75.0,82.0,76.0
20161124140000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124141500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124143000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124144500,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124150000,0.0,0.0,0,61.599998,75.099998,82.0,76.0
20161124151500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161124153000,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161124154500,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161124160000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161124161500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161124163000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161124164500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161124170000,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161124171500,0.0,0.0,0,62.400002,75.099998,82.0,76.0
20161124173000,0.0,0.0,0,63.200001,75.099998,82.0,76.0
20161124174500,0.0,0.0,0,63.200001,75.300003,82.0,76.0
20161124180000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124181500,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124183000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124184500,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124190000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124191500,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124193000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124194500,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124200000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124201500,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124203000,0.0,0.0,0,63.200001,75.400002,82.0,76.0
20161124204500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124210000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124211500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124213000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124214500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124220000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124221500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124223000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124224500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124230000,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124231500,0.0,0.0,0,62.400002,75.400002,82.0,76.0
20161124233000,0.0,0.0,0,62.400002,75.300003,82.0,76.0
20161124234500,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161125000000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161125001500,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161125003000,0.0,0.0,0,62.400002,75.199997,82.0,76.0
20161125004500,0.0,0.0,0,61.700001,75.199997,82.0,76.0
20161125010000,0.0,0.0,0,61.700001,75.199997,82.0,76.0
20161125011500,0.0,0.0,0,61.700001,75.199997,82.0,76.0
20161125013000,0.0,0.0,0,61.700001,75.199997,82.0,76.0
20161125014500,0.0,0.0,0,61.700001,75.199997,82.0,76.0
20161125020000,0.0,0.0,0,61.700001,75.199997,82.0,76.0
20161125021500,0.0,0.0,0,61.700001,75.099998,82.0,76.0
20161125023000,0.0,0.0,0,61.700001,75.099998,82.0,76.0
20161125024500,0.0,0.0,0,61.700001,75.099998,82.0,76.0
20161125030000,0.0,0.0,0,61.700001,75.099998,82.0,76.0
20161125031500,0.0,0.0,0,60.900002,75.099998,82.0,76.0
20161125033000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125034500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125040000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125041500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125043000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125044500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125050000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125051500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125053000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125054500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125060000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125061500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125063000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125064500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125070000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125071500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125073000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125074500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125080000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125081500,0.0,0.0,0,60.900002,74.900002,82.0,76.0
20161125083000,0.0,0.0,0,60.900002,74.900002,82.0,76.0
20161125084500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125090000,0.0,0.0,0,60.900002,74.900002,82.0,76.0
20161125091500,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125093000,0.0,0.0,0,60.900002,75.0,82.0,76.0
20161125094500,0.0,0.0,0,60.900002,74.900002,82.0,76.0
20161125100000,0.0,0.0,0,60.900002,74.800003,82.0,76.0
20161125101500,0.0,0.0,0,61.900002,74.900002,82.0,76.0
20161125103000,0.0,0.0,0,61.900002,74.900002,82.0,76.0
20161125104500,0.0,0.0,0,61.900002,74.900002,82.0,76.0
20161125110000,0.0,0.0,0,61.900002,74.900002,82.0,76.0
20161125111500,0.0,0.0,0,61.900002,74.800003,82.0,76.0
20161125113000,0.0,0.0,0,61.900002,74.900002,82.0,76.0
20161125114500,0.0,0.0,0,61.900002,74.900002,82.0,76.0
20161125120000,0.0,0.0,0,61.900002,74.800003,82.0,76.0
20161125121500,0.0,0.0,0,61.900002,74.800003,82.0,76.0
20161125123000,0.0,0.0,0,61.900002,74.800003,82.0,76.0
20161125124500,0.0,0.0,0,61.900002,74.800003,82.0,76.0
20161125130000,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161125131500,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161125133000,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161125134500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161125140000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161125141500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161125143000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161125144500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161125150000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161125151500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125153000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125154500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125160000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125161500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125163000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125164500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125170000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125171500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125173000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125174500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125180000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125181500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125183000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125184500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125190000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125191500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125193000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125194500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125200000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125201500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125203000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125204500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125210000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125211500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125213000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125214500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125220000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125221500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125223000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125224500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125230000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125231500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161125233000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161125234500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161126000000,0.0,0.0,0,62.0,74.400002,82.0,76.0
20161126001500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161126003000,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161126004500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161126010000,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161126011500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161126013000,0.0,0.0,0,62.0,74.400002,82.0,76.0
20161126014500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161126020000,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161126021500,0.0,0.0,0,61.200001,74.300003,82.0,76.0
20161126023000,0.0,0.0,0,61.200001,74.300003,82.0,76.0
20161126024500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126030000,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126031500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126033000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126034500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126040000,0.0,0.0,0,61.200001,74.300003,82.0,76.0
20161126041500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126043000,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126044500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126050000,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126051500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126053000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126054500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126060000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126061500,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161126063000,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161126064500,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161126070000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161126071500,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161126073000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126074500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126080000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126081500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126083000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126084500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126090000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126091500,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161126093000,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161126094500,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161126100000,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161126101500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126103000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126104500,31.200001,9.122807,0,60.400002,73.800003,82.0,76.0
20161126110000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126111500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126113000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126114500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161126120000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126121500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126123000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126124500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126130000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126131500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126133000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126134500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126140000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126141500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126143000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126144500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161126150000,0.0,0.0,0,61.099998,73.699997,82.0,76.0
20161126151500,0.0,0.0,0,61.099998,73.800003,82.0,76.0
20161126153000,0.0,0.0,0,61.099998,73.800003,82.0,76.0
20161126154500,0.0,0.0,0,61.099998,73.800003,82.0,76.0
20161126160000,0.0,0.0,0,61.099998,73.900002,82.0,76.0
20161126161500,0.0,0.0,0,61.099998,73.900002,82.0,76.0
20161126163000,0.0,0.0,0,61.099998,74.0,82.0,76.0
20161126164500,0.0,0.0,0,61.099998,74.0,82.0,76.0
20161126170000,0.0,0.0,0,61.099998,74.0,82.0,76.0
20161126171500,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161126173000,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161126174500,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161126180000,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161126181500,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161126183000,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161126184500,0.0,0.0,0,61.900002,74.300003,82.0,76.0
20161126190000,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126191500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126193000,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126194500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126200000,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126201500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161126203000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126204500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126210000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126211500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126213000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126214500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126220000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161126221500,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161126223000,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161126224500,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161126230000,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161126231500,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161126233000,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161126234500,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161127000000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161127001500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161127003000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161127004500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161127010000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161127011500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161127013000,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161127014500,31.200001,9.122807,0,59.599998,73.900002,82.0,76.0
20161127020000,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161127021500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161127023000,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161127024500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161127030000,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161127031500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161127033000,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161127034500,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161127040000,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161127041500,31.200001,9.122807,0,59.599998,73.599998,82.0,76.0
20161127043000,31.200001,9.122807,0,58.900002,73.599998,82.0,76.0
20161127044500,31.200001,9.122807,0,58.900002,73.599998,82.0,76.0
20161127050000,0.0,0.0,0,58.900002,73.599998,82.0,76.0
20161127051500,31.200001,9.122807,0,58.900002,73.5,82.0,76.0
20161127053000,31.200001,9.122807,0,58.900002,73.400002,82.0,76.0
20161127054500,31.200001,9.122807,0,58.900002,73.400002,82.0,76.0
20161127060000,31.200001,9.122807,0,58.900002,73.400002,82.0,76.0
20161127061500,31.200001,9.122807,0,58.900002,73.400002,82.0,76.0
20161127063000,31.200001,9.122807,0,58.900002,73.300003,82.0,76.0
20161127064500,31.200001,9.122807,0,58.900002,73.300003,82.0,76.0
20161127070000,31.200001,9.122807,0,58.900002,73.300003,82.0,76.0
20161127071500,31.200001,9.122807,0,58.900002,73.199997,82.0,76.0
20161127073000,31.200001,9.122807,0,58.299999,73.199997,82.0,76.0
20161127074500,31.200001,9.122807,0,58.299999,73.199997,82.0,76.0
20161127080000,31.200001,9.122807,0,58.299999,73.099998,82.0,76.0
20161127081500,31.200001,9.122807,0,58.299999,73.099998,82.0,76.0
20161127083000,31.200001,9.122807,0,58.299999,73.099998,82.0,76.0
20161127084500,31.200001,9.122807,0,58.299999,73.099998,82.0,76.0
20161127090000,0.0,0.0,0,58.299999,73.0,82.0,76.0
20161127091500,31.200001,9.122807,0,58.299999,72.900002,82.0,76.0
20161127093000,31.200001,9.122807,0,58.299999,72.900002,82.0,76.0
20161127094500,31.200001,9.122807,0,58.299999,72.900002,82.0,76.0
20161127100000,0.0,0.0,0,58.299999,72.900002,82.0,76.0
20161127101500,31.200001,9.122807,0,58.299999,72.900002,82.0,76.0
20161127103000,31.200001,9.122807,0,58.299999,72.900002,82.0,76.0
20161127104500,31.200001,9.122807,0,58.299999,72.800003,82.0,76.0
20161127110000,31.200001,9.122807,0,58.299999,72.800003,82.0,76.0
20161127111500,31.200001,9.122807,0,59.099998,72.800003,82.0,76.0
20161127113000,31.200001,9.122807,0,59.099998,72.800003,82.0,76.0
20161127114500,31.200001,9.122807,0,59.099998,72.800003,82.0,76.0
20161127120000,31.200001,9.122807,0,59.099998,72.800003,82.0,76.0
20161127121500,31.200001,9.122807,0,59.099998,72.800003,82.0,76.0
20161127123000,31.200001,9.122807,0,59.099998,72.699997,82.0,76.0
20161127124500,31.200001,9.122807,0,59.099998,72.699997,82.0,76.0
20161127130000,31.200001,9.122807,0,59.099998,72.699997,82.0,76.0
20161127131500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161127133000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161127134500,0.0,0.0,0,59.900002,72.800003,82.0,76.0
20161127140000,0.0,0.0,0,59.900002,72.800003,82.0,76.0
20161127141500,0.0,0.0,0,59.900002,72.699997,82.0,76.0
20161127143000,0.0,0.0,0,59.900002,72.800003,82.0,76.0
20161127144500,0.0,0.0,0,59.900002,72.900002,82.0,76.0
20161127150000,0.0,0.0,0,60.700001,72.900002,82.0,76.0
20161127151500,0.0,0.0,0,60.700001,72.900002,82.0,76.0
20161127153000,0.0,0.0,0,60.700001,72.900002,82.0,76.0
20161127154500,0.0,0.0,0,60.700001,72.900002,82.0,76.0
20161127160000,0.0,0.0,0,60.700001,73.0,82.0,76.0
20161127161500,0.0,0.0,0,60.700001,73.0,82.0,76.0
20161127163000,0.0,0.0,0,60.700001,73.099998,82.0,76.0
20161127164500,0.0,0.0,0,60.700001,73.099998,82.0,76.0
20161127170000,0.0,0.0,0,60.700001,73.199997,82.0,76.0
20161127171500,0.0,0.0,0,60.700001,73.199997,82.0,76.0
20161127173000,0.0,0.0,0,60.700001,73.300003,82.0,76.0
20161127174500,0.0,0.0,0,60.700001,73.400002,82.0,76.0
20161127180000,0.0,0.0,0,60.700001,73.400002,82.0,76.0
20161127181500,0.0,0.0,0,60.700001,73.5,82.0,76.0
20161127183000,0.0,0.0,0,61.5,73.5,82.0,76.0
20161127184500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161127190000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161127191500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161127193000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127194500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127200000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127201500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127203000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127204500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127210000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127211500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127213000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127214500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127220000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127221500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127223000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127224500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127230000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127231500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161127233000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161127234500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161128000000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128001500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128003000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128004500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128010000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128011500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128013000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161128014500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128020000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128021500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128023000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128024500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128030000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128031500,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161128033000,0.0,0.0,0,61.5,73.699997,82.0,76.0
20161128034500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128040000,0.0,0.0,0,61.5,73.5,82.0,76.0
20161128041500,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128043000,0.0,0.0,0,61.5,73.599998,82.0,76.0
20161128044500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20161128050000,0.0,0.0,0,61.5,74.0,82.0,76.0
20161128051500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161128053000,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161128054500,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161128060000,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161128061500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161128063000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161128064500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161128070000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161128071500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161128073000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161128074500,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161128080000,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20161128081500,0.0,0.0,0,62.400002,72.199997,82.0,76.0
20161128083000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20161128084500,0.0,0.0,0,62.400002,72.0,82.0,76.0
20161128090000,0.0,0.0,0,62.400002,72.0,82.0,76.0
20161128091500,0.0,0.0,0,62.400002,72.199997,82.0,76.0
20161128093000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20161128094500,0.0,0.0,0,63.200001,72.199997,82.0,76.0
20161128100000,0.0,0.0,0,63.200001,73.0,82.0,76.0
20161128101500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161128103000,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20161128104500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161128110000,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161128111500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161128113000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161128114500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161128120000,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20161128121500,0.0,0.0,0,63.200001,72.400002,82.0,76.0
20161128123000,0.0,0.0,0,63.200001,72.099998,82.0,76.0
20161128124500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20161128130000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20161128131500,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20161128133000,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20161128134500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20161128140000,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20161128141500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20161128143000,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20161128144500,0.0,0.0,0,63.200001,71.199997,82.0,76.0
20161128150000,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20161128151500,0.0,0.0,0,63.200001,71.300003,82.0,76.0
20161128153000,0.0,0.0,0,63.200001,71.599998,82.0,76.0
20161128154500,0.0,0.0,0,63.200001,71.400002,82.0,76.0
20161128160000,0.0,0.0,0,63.200001,71.900002,82.0,76.0
20161128161500,0.0,0.0,0,63.200001,72.099998,82.0,76.0
20161128163000,0.0,0.0,0,63.200001,72.099998,82.0,76.0
20161128164500,0.0,0.0,0,63.200001,72.099998,82.0,76.0
20161128170000,0.0,0.0,0,63.200001,71.699997,82.0,76.0
20161128171500,0.0,0.0,0,63.200001,71.800003,82.0,76.0
20161128173000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161128174500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161128180000,0.0,0.0,0,63.200001,73.300003,82.0,76.0
20161128181500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20161128183000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20161128184500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20161128190000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20161128191500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161128193000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20161128194500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161128200000,0.0,0.0,0,63.200001,73.900002,82.0,76.0
20161128201500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161128203000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161128204500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128210000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128211500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161128213000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128214500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128220000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128221500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128223000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161128224500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161128230000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161128231500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161128233000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161128234500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161129000000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129001500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129003000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129004500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129010000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129011500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161129013000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161129014500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129020000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129021500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129023000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129024500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129030000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129031500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129033000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129034500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129040000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129041500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129043000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129044500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129050000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129051500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129053000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129054500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129060000,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20161129061500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161129063000,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20161129064500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129070000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129071500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129073000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129074500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129080000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129081500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161129083000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161129084500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20161129090000,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20161129091500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161129093000,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161129094500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20161129100000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161129101500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161129103000,0.0,0.0,0,63.200001,72.599998,82.0,76.0
20161129104500,0.0,0.0,0,63.200001,72.300003,82.0,76.0
20161129110000,0.0,0.0,0,62.400002,72.5,82.0,76.0
20161129111500,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20161129113000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161129114500,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161129120000,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20161129121500,0.0,0.0,0,62.400002,72.5,82.0,76.0
20161129123000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161129124500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161129130000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161129131500,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20161129133000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129134500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20161129140000,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161129141500,0.0,0.0,0,63.200001,72.699997,82.0,76.0
20161129143000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161129144500,0.0,0.0,0,63.200001,73.199997,82.0,76.0
20161129150000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161129151500,0.0,0.0,0,63.200001,73.099998,82.0,76.0
20161129153000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161129154500,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20161129160000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161129161500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20161129163000,0.0,0.0,0,63.200001,73.5,82.0,76.0
20161129164500,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161129170000,0.0,0.0,0,63.200001,72.900002,82.0,76.0
20161129171500,0.0,0.0,0,63.200001,73.400002,82.0,76.0
20161129173000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161129174500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161129180000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161129181500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161129183000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161129184500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161129190000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161129191500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129193000,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161129194500,0.0,0.0,0,63.200001,74.800003,82.0,76.0
20161129200000,0.0,0.0,0,64.400002,74.800003,82.0,76.0
20161129201500,0.0,0.0,0,64.400002,74.800003,82.0,76.0
20161129203000,0.0,0.0,0,64.400002,74.800003,82.0,76.0
20161129204500,0.0,0.0,0,64.400002,74.800003,82.0,76.0
20161129210000,0.0,0.0,0,64.400002,74.699997,82.0,76.0
20161129211500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129213000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129214500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129220000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129221500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129223000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129224500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20161129230000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129231500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129233000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161129234500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130000000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130001500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130003000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130004500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130010000,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161130011500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161130013000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161130014500,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161130020000,0.0,0.0,0,63.200001,74.0,82.0,76.0
20161130021500,0.0,0.0,0,63.200001,74.099998,82.0,76.0
20161130023000,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20161130024500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130030000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130031500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130033000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130034500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130040000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130041500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130043000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130044500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130050000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161130051500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130053000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130054500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130060000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130061500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130063000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20161130064500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161130070000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20161130071500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20161130073000,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161130074500,0.0,0.0,0,63.200001,74.199997,82.0,76.0
20161130080000,0.0,0.0,0,62.5,74.0,82.0,76.0
20161130081500,0.0,0.0,0,62.5,74.0,82.0,76.0
20161130083000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20161130084500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161130090000,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161130091500,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161130093000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161130094500,0.0,0.0,0,61.599998,72.300003,82.0,76.0
20161130100000,0.0,0.0,0,61.599998,72.099998,82.0,76.0
20161130101500,0.0,0.0,0,61.599998,71.900002,82.0,76.0
20161130103000,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161130104500,0.0,0.0,0,61.599998,71.599998,82.0,76.0
20161130110000,0.0,0.0,0,61.599998,70.800003,82.0,76.0
20161130111500,0.0,0.0,0,61.599998,71.400002,82.0,76.0
20161130113000,0.0,0.0,0,61.599998,71.5,82.0,76.0
20161130114500,0.0,0.0,0,61.599998,71.5,82.0,76.0
20161130120000,0.0,0.0,0,61.599998,71.599998,82.0,76.0
20161130121500,0.0,0.0,0,61.599998,71.300003,82.0,76.0
20161130123000,0.0,0.0,0,61.599998,71.599998,82.0,76.0
20161130124500,0.0,0.0,0,61.599998,71.400002,82.0,76.0
20161130130000,0.0,0.0,0,60.5,71.599998,82.0,76.0
