PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130131500,0.0,0.0,0,60.5,71.400002,82.0,76.0
20161130133000,0.0,0.0,0,60.5,71.400002,82.0,76.0
20161130134500,0.0,0.0,0,60.5,70.599998,82.0,76.0
20161130140000,0.0,0.0,0,60.5,70.699997,82.0,76.0
20161130141500,0.0,0.0,0,60.5,70.900002,82.0,76.0
20161130143000,0.0,0.0,0,60.5,70.099998,82.0,76.0
20161130144500,0.0,0.0,0,60.5,69.800003,82.0,76.0
20161130150000,0.0,0.0,0,60.5,69.699997,82.0,76.0
20161130151500,0.0,0.0,0,60.5,69.599998,82.0,76.0
20161130153000,0.0,0.0,0,60.5,70.400002,82.0,76.0
20161130154500,0.0,0.0,0,60.5,70.599998,82.0,76.0
20161130160000,0.0,0.0,0,60.5,70.400002,82.0,76.0
20161130161500,0.0,0.0,0,60.5,70.5,82.0,76.0
20161130163000,0.0,0.0,0,60.5,70.5,82.0,76.0
20161130164500,0.0,0.0,0,60.5,70.599998,82.0,76.0
20161130170000,0.0,0.0,0,60.5,70.599998,82.0,76.0
20161130171500,0.0,0.0,0,60.5,70.099998,82.0,76.0
20161130173000,0.0,0.0,0,60.5,71.599998,82.0,76.0
20161130174500,0.0,0.0,0,60.5,71.900002,82.0,76.0
20161130180000,0.0,0.0,0,60.5,72.099998,82.0,76.0
20161130181500,0.0,0.0,0,60.5,72.199997,82.0,76.0
20161130183000,0.0,0.0,0,60.5,72.199997,82.0,76.0
20161130184500,0.0,0.0,0,60.5,72.300003,82.0,76.0
20161130190000,0.0,0.0,0,60.5,72.400002,82.0,76.0
20161130191500,0.0,0.0,0,60.5,72.300003,82.0,76.0
20161130193000,0.0,0.0,0,60.5,72.400002,82.0,76.0
20161130194500,0.0,0.0,0,60.5,72.400002,82.0,76.0
20161130200000,0.0,0.0,0,60.5,72.400002,82.0,76.0
20161130201500,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130203000,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130204500,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130210000,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130211500,0.0,0.0,0,59.599998,72.599998,82.0,76.0
20161130213000,0.0,0.0,0,59.599998,72.5,82.0,76.0
20161130214500,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130220000,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130221500,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130223000,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130224500,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130230000,0.0,0.0,0,59.599998,72.400002,82.0,76.0
20161130231500,0.0,0.0,0,58.799999,72.400002,82.0,76.0
20161130233000,0.0,0.0,0,58.799999,72.300003,82.0,76.0
20161130234500,0.0,0.0,0,58.799999,72.400002,82.0,76.0
20161201000000,0.0,0.0,0,58.799999,72.400002,82.0,76.0
20161201001500,0.0,0.0,0,58.799999,72.400002,82.0,76.0
20161201003000,0.0,0.0,0,58.799999,72.300003,82.0,76.0
20161201004500,0.0,0.0,0,58.799999,72.400002,82.0,76.0
20161201010000,31.200001,9.122807,0,58.799999,72.599998,82.0,76.0
20161201011500,31.200001,9.122807,0,58.799999,72.599998,82.0,76.0
20161201013000,0.0,0.0,0,58.799999,72.699997,82.0,76.0
20161201014500,0.0,0.0,0,58.799999,72.699997,82.0,76.0
20161201020000,0.0,0.0,0,58.799999,72.699997,82.0,76.0
20161201021500,0.0,0.0,0,58.799999,72.699997,82.0,76.0
20161201023000,0.0,0.0,0,58.799999,72.699997,82.0,76.0
20161201024500,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201030000,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201031500,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201033000,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201034500,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201040000,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201041500,31.200001,9.122807,0,58.799999,72.699997,82.0,76.0
20161201043000,31.200001,9.122807,0,58.0,72.599998,82.0,76.0
20161201044500,31.200001,9.122807,0,58.0,72.599998,82.0,76.0
20161201050000,31.200001,9.122807,0,58.0,72.599998,82.0,76.0
20161201051500,31.200001,9.122807,0,58.0,72.599998,82.0,76.0
20161201053000,31.200001,9.122807,0,58.0,72.5,82.0,76.0
20161201054500,31.200001,9.122807,0,58.0,72.400002,82.0,76.0
20161201060000,31.200001,9.122807,0,58.0,72.400002,82.0,76.0
20161201061500,31.200001,9.122807,0,58.0,72.400002,82.0,76.0
20161201063000,34.200001,10.0,0,58.0,72.400002,82.0,76.0
20161201064500,31.200001,9.122807,0,58.0,72.5,82.0,76.0
20161201070000,34.200001,10.0,0,58.0,72.400002,82.0,76.0
20161201071500,31.200001,9.122807,0,58.0,72.5,82.0,76.0
20161201073000,31.200001,9.122807,0,58.0,72.400002,82.0,76.0
20161201074500,31.200001,9.122807,0,58.0,72.400002,82.0,76.0
20161201080000,34.200001,10.0,0,58.0,72.300003,82.0,76.0
20161201081500,31.200001,9.122807,0,57.299999,72.400002,82.0,76.0
20161201083000,31.200001,9.122807,0,57.299999,72.599998,82.0,76.0
20161201084500,31.200001,9.122807,0,57.900002,71.199997,82.0,76.0
20161201090000,31.200001,9.122807,0,57.900002,71.199997,82.0,76.0
20161201091500,31.200001,9.122807,0,57.900002,71.099998,82.0,76.0
20161201093000,31.200001,9.122807,0,57.900002,71.300003,82.0,76.0
20161201094500,31.200001,9.122807,0,57.900002,71.0,82.0,76.0
20161201100000,31.200001,9.122807,0,57.900002,70.699997,82.0,76.0
20161201101500,0.0,0.0,0,57.900002,70.699997,82.0,76.0
20161201103000,0.0,0.0,0,57.900002,70.800003,82.0,76.0
20161201104500,31.200001,9.122807,0,57.900002,70.699997,82.0,76.0
20161201110000,0.0,0.0,0,58.700001,70.800003,82.0,76.0
20161201111500,31.200001,9.122807,0,58.700001,70.900002,82.0,76.0
20161201113000,31.200001,9.122807,0,58.700001,70.800003,82.0,76.0
20161201114500,31.200001,9.122807,0,58.700001,70.5,82.0,76.0
20161201120000,0.0,0.0,0,58.700001,71.599998,82.0,76.0
20161201121500,31.200001,9.122807,0,58.700001,70.599998,82.0,76.0
20161201123000,0.0,0.0,0,58.700001,71.599998,82.0,76.0
20161201124500,31.200001,9.122807,0,58.700001,70.900002,82.0,76.0
20161201130000,0.0,0.0,0,58.700001,71.300003,82.0,76.0
20161201131500,31.200001,9.122807,0,58.700001,72.300003,82.0,76.0
20161201133000,0.0,0.0,0,58.700001,71.599998,82.0,76.0
20161201134500,0.0,0.0,0,59.5,71.0,82.0,76.0
20161201140000,0.0,0.0,0,59.5,71.199997,82.0,76.0
20161201141500,0.0,0.0,0,59.5,72.400002,82.0,76.0
20161201143000,0.0,0.0,0,59.5,72.900002,82.0,76.0
20161201144500,0.0,0.0,0,59.5,73.199997,82.0,76.0
20161201150000,0.0,0.0,0,59.5,73.5,82.0,76.0
20161201151500,0.0,0.0,0,59.5,72.599998,82.0,76.0
20161201153000,0.0,0.0,0,59.5,71.699997,82.0,76.0
20161201154500,0.0,0.0,0,59.5,71.599998,82.0,76.0
20161201160000,0.0,0.0,0,59.5,72.599998,82.0,76.0
20161201161500,0.0,0.0,0,60.299999,73.099998,82.0,76.0
20161201163000,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161201164500,0.0,0.0,0,60.299999,71.199997,82.0,76.0
20161201170000,0.0,0.0,0,60.299999,70.699997,82.0,76.0
20161201171500,0.0,0.0,0,60.299999,71.199997,82.0,76.0
20161201173000,0.0,0.0,0,60.299999,71.199997,82.0,76.0
20161201174500,0.0,0.0,0,60.299999,72.099998,82.0,76.0
20161201180000,0.0,0.0,0,60.299999,72.599998,82.0,76.0
20161201181500,0.0,0.0,0,60.299999,72.699997,82.0,76.0
20161201183000,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201184500,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201190000,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201191500,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201193000,0.0,0.0,0,60.299999,72.699997,82.0,76.0
20161201194500,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201200000,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201201500,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201203000,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201204500,0.0,0.0,0,60.299999,72.900002,82.0,76.0
20161201210000,0.0,0.0,0,60.299999,72.800003,82.0,76.0
20161201211500,0.0,0.0,0,60.299999,72.699997,82.0,76.0
20161201213000,0.0,0.0,0,60.299999,72.900002,82.0,76.0
20161201214500,0.0,0.0,0,59.599998,73.0,82.0,76.0
20161201220000,0.0,0.0,0,59.599998,73.099998,82.0,76.0
20161201221500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161201223000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161201224500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161201230000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161201231500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161201233000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161201234500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161202000000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161202001500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161202003000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161202004500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161202010000,0.0,0.0,0,59.599998,73.099998,82.0,76.0
20161202011500,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202013000,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202014500,31.200001,9.122807,0,58.900002,73.099998,82.0,76.0
20161202020000,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202021500,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202023000,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202024500,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202030000,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202031500,31.200001,9.122807,0,58.900002,73.099998,82.0,76.0
20161202033000,0.0,0.0,0,58.900002,73.099998,82.0,76.0
20161202034500,31.200001,9.122807,0,58.900002,73.0,82.0,76.0
20161202040000,31.200001,9.122807,0,58.900002,73.0,82.0,76.0
20161202041500,31.200001,9.122807,0,58.900002,73.0,82.0,76.0
20161202043000,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161202044500,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161202050000,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161202051500,31.200001,9.122807,0,58.900002,72.900002,82.0,76.0
20161202053000,31.200001,9.122807,0,58.900002,72.900002,82.0,76.0
20161202054500,31.200001,9.122807,0,58.900002,72.900002,82.0,76.0
20161202060000,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161202061500,31.200001,9.122807,0,58.900002,72.900002,82.0,76.0
20161202063000,31.200001,9.122807,0,58.900002,72.900002,82.0,76.0
20161202064500,31.200001,9.122807,0,58.900002,72.900002,82.0,76.0
20161202070000,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161202071500,31.200001,9.122807,0,58.900002,72.800003,82.0,76.0
20161202073000,0.0,0.0,0,58.900002,72.699997,82.0,76.0
20161202074500,31.200001,9.122807,0,58.900002,72.400002,82.0,76.0
20161202080000,31.200001,9.122807,0,58.900002,72.699997,82.0,76.0
20161202081500,0.0,0.0,0,58.900002,72.800003,82.0,76.0
20161202083000,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161202084500,0.0,0.0,0,58.900002,71.599998,82.0,76.0
20161202090000,31.200001,9.122807,0,58.900002,71.599998,82.0,76.0
20161202091500,0.0,0.0,0,59.5,71.900002,82.0,76.0
20161202093000,0.0,0.0,0,59.5,73.099998,82.0,76.0
20161202094500,0.0,0.0,0,59.5,72.099998,82.0,76.0
20161202100000,0.0,0.0,0,59.5,72.199997,82.0,76.0
20161202101500,0.0,0.0,0,59.5,71.5,82.0,76.0
20161202103000,0.0,0.0,0,59.5,71.400002,82.0,76.0
20161202104500,0.0,0.0,0,59.5,71.199997,82.0,76.0
20161202110000,0.0,0.0,0,59.5,71.900002,82.0,76.0
20161202111500,0.0,0.0,0,59.5,70.900002,82.0,76.0
20161202113000,0.0,0.0,0,59.5,70.5,82.0,76.0
20161202114500,0.0,0.0,0,59.5,70.800003,82.0,76.0
20161202120000,0.0,0.0,0,59.5,70.900002,82.0,76.0
20161202121500,0.0,0.0,0,59.5,71.0,82.0,76.0
20161202123000,0.0,0.0,0,59.5,71.900002,82.0,76.0
20161202124500,0.0,0.0,0,60.299999,71.699997,82.0,76.0
20161202130000,0.0,0.0,0,60.299999,71.300003,82.0,76.0
20161202131500,0.0,0.0,0,60.299999,71.199997,82.0,76.0
20161202133000,0.0,0.0,0,60.299999,71.300003,82.0,76.0
20161202134500,0.0,0.0,0,60.299999,71.0,82.0,76.0
20161202140000,0.0,0.0,0,60.299999,70.900002,82.0,76.0
20161202141500,0.0,0.0,0,60.299999,72.300003,82.0,76.0
20161202143000,0.0,0.0,0,61.0,71.900002,82.0,76.0
20161202144500,0.0,0.0,0,61.0,70.699997,82.0,76.0
20161202150000,0.0,0.0,0,61.0,70.699997,82.0,76.0
20161202151500,0.0,0.0,0,61.0,70.5,82.0,76.0
20161202153000,0.0,0.0,0,61.0,70.5,82.0,76.0
20161202154500,0.0,0.0,0,61.0,72.0,82.0,76.0
20161202160000,0.0,0.0,0,61.0,72.400002,82.0,76.0
20161202161500,0.0,0.0,0,61.0,72.699997,82.0,76.0
20161202163000,0.0,0.0,0,61.0,72.900002,82.0,76.0
20161202164500,0.0,0.0,0,61.0,72.900002,82.0,76.0
20161202170000,0.0,0.0,0,61.0,72.900002,82.0,76.0
20161202171500,0.0,0.0,0,61.0,72.900002,82.0,76.0
20161202173000,0.0,0.0,0,61.0,73.099998,82.0,76.0
20161202174500,0.0,0.0,0,61.0,73.199997,82.0,76.0
20161202180000,0.0,0.0,0,61.0,73.199997,82.0,76.0
20161202181500,0.0,0.0,0,61.0,73.199997,82.0,76.0
20161202183000,0.0,0.0,0,61.0,73.300003,82.0,76.0
20161202184500,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161202190000,0.0,0.0,0,61.0,73.300003,82.0,76.0
20161202191500,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161202193000,0.0,0.0,0,61.0,73.5,82.0,76.0
20161202194500,0.0,0.0,0,61.0,73.5,82.0,76.0
20161202200000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202201500,0.0,0.0,0,61.0,73.5,82.0,76.0
20161202203000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161202204500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202210000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202211500,0.0,0.0,0,61.0,73.5,82.0,76.0
20161202213000,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161202214500,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161202220000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202221500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202223000,0.0,0.0,0,61.0,73.5,82.0,76.0
20161202224500,0.0,0.0,0,61.0,73.5,82.0,76.0
20161202230000,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161202231500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202233000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161202234500,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161203000000,0.0,0.0,0,61.0,73.300003,82.0,76.0
20161203001500,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161203003000,0.0,0.0,0,61.0,73.400002,82.0,76.0
20161203004500,0.0,0.0,0,61.0,73.5,82.0,76.0
20161203010000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203011500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203013000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203014500,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203020000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203021500,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203023000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203024500,0.0,0.0,0,61.0,73.900002,82.0,76.0
20161203030000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203031500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203033000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203034500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203040000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203041500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203043000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203044500,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203050000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203051500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203053000,0.0,0.0,0,61.0,73.900002,82.0,76.0
20161203054500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203060000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203061500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203063000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203064500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203070000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203071500,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203073000,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203074500,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203080000,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203081500,0.0,0.0,0,61.0,74.099998,82.0,76.0
20161203083000,0.0,0.0,0,61.0,74.099998,82.0,76.0
20161203084500,0.0,0.0,0,61.0,73.900002,82.0,76.0
20161203090000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203091500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203093000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203094500,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203100000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203101500,0.0,0.0,0,61.0,73.900002,82.0,76.0
20161203103000,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203104500,0.0,0.0,0,61.0,74.099998,82.0,76.0
20161203110000,0.0,0.0,0,61.0,74.099998,82.0,76.0
20161203111500,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203113000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203114500,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203120000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203121500,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203123000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203124500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203130000,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203131500,0.0,0.0,0,61.0,73.900002,82.0,76.0
20161203133000,0.0,0.0,0,61.0,73.599998,82.0,76.0
20161203134500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203140000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203141500,0.0,0.0,0,61.0,73.5,82.0,76.0
20161203143000,0.0,0.0,0,61.0,73.699997,82.0,76.0
20161203144500,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203150000,0.0,0.0,0,61.0,73.800003,82.0,76.0
20161203151500,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203153000,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203154500,0.0,0.0,0,61.0,74.099998,82.0,76.0
20161203160000,0.0,0.0,0,61.0,74.099998,82.0,76.0
20161203161500,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203163000,0.0,0.0,0,61.0,74.0,82.0,76.0
20161203164500,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161203170000,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161203171500,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161203173000,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161203174500,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161203180000,0.0,0.0,0,61.900002,73.900002,82.0,76.0
20161203181500,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161203183000,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161203184500,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161203190000,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161203191500,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161203193000,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161203194500,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161203200000,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161203201500,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161203203000,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161203204500,0.0,0.0,0,61.900002,74.300003,82.0,76.0
20161203210000,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161203211500,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161203213000,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161203214500,0.0,0.0,0,61.900002,74.400002,82.0,76.0
20161203220000,0.0,0.0,0,61.900002,74.300003,82.0,76.0
20161203221500,0.0,0.0,0,61.900002,74.300003,82.0,76.0
20161203223000,0.0,0.0,0,61.900002,74.300003,82.0,76.0
20161203224500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161203230000,0.0,0.0,0,61.900002,74.5,82.0,76.0
20161203231500,0.0,0.0,0,61.900002,74.5,82.0,76.0
20161203233000,0.0,0.0,0,61.900002,74.5,82.0,76.0
20161203234500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161204000000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161204001500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161204003000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161204004500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161204010000,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161204011500,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161204013000,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161204014500,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161204020000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204021500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204023000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204024500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204030000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204031500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204033000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204034500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204040000,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161204041500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204043000,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161204044500,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161204050000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161204051500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204053000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204054500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204060000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204061500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204063000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204064500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204070000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204071500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204073000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204074500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204080000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204081500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204083000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204084500,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20161204090000,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20161204091500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204093000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204094500,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20161204100000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204101500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204103000,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20161204104500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204110000,0.0,0.0,0,62.799999,74.199997,82.0,76.0
20161204111500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161204113000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204114500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161204120000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204121500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204123000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204124500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161204130000,0.0,0.0,0,62.0,74.5,82.0,76.0
20161204131500,0.0,0.0,0,62.0,74.300003,82.0,76.0
20161204133000,0.0,0.0,0,62.0,74.199997,82.0,76.0
20161204134500,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161204140000,0.0,0.0,0,62.0,74.099998,82.0,76.0
20161204141500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161204143000,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161204144500,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161204150000,0.0,0.0,0,61.200001,73.900002,82.0,76.0
20161204151500,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161204153000,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161204154500,0.0,0.0,0,61.200001,74.0,82.0,76.0
20161204160000,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161204161500,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161204163000,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161204164500,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161204170000,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161204171500,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161204173000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161204174500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161204180000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161204181500,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161204183000,0.0,0.0,0,61.200001,73.699997,82.0,76.0
20161204184500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204190000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204191500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204193000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204194500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204200000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204201500,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204203000,0.0,0.0,0,61.200001,73.599998,82.0,76.0
20161204204500,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161204210000,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161204211500,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161204213000,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161204214500,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161204220000,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161204221500,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161204223000,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161204224500,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161204230000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161204231500,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161204233000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161204234500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205000000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205001500,0.0,0.0,0,61.099998,73.5,82.0,76.0
20161205003000,0.0,0.0,0,61.099998,73.5,82.0,76.0
20161205004500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205010000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205011500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205013000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205014500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205020000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205021500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205023000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205024500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205030000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205031500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205033000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205034500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205040000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205041500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205043000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205044500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205050000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205051500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205053000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205054500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205060000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205061500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205063000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205064500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205070000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161205071500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205073000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205074500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205080000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205081500,0.0,0.0,0,61.099998,71.900002,82.0,76.0
20161205083000,0.0,0.0,0,61.099998,71.800003,82.0,76.0
20161205084500,0.0,0.0,0,61.099998,71.5,82.0,76.0
20161205090000,0.0,0.0,0,61.099998,71.599998,82.0,76.0
20161205091500,0.0,0.0,0,61.099998,71.800003,82.0,76.0
20161205093000,0.0,0.0,0,61.099998,71.599998,82.0,76.0
20161205094500,0.0,0.0,0,61.099998,71.400002,82.0,76.0
20161205100000,0.0,0.0,0,61.099998,71.199997,82.0,76.0
20161205101500,0.0,0.0,0,61.099998,71.0,82.0,76.0
20161205103000,0.0,0.0,0,61.099998,71.0,82.0,76.0
20161205104500,0.0,0.0,0,61.099998,71.0,82.0,76.0
20161205110000,0.0,0.0,0,61.099998,70.800003,82.0,76.0
20161205111500,0.0,0.0,0,61.099998,72.400002,82.0,76.0
20161205113000,0.0,0.0,0,61.099998,71.900002,82.0,76.0
20161205114500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161205120000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205121500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205123000,0.0,0.0,0,61.099998,72.5,82.0,76.0
20161205124500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161205130000,0.0,0.0,0,61.099998,73.800003,82.0,76.0
20161205131500,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161205133000,0.0,0.0,0,61.099998,72.599998,82.0,76.0
20161205134500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161205140000,0.0,0.0,0,61.099998,72.300003,82.0,76.0
20161205141500,0.0,0.0,0,61.099998,72.0,82.0,76.0
20161205143000,0.0,0.0,0,61.099998,72.099998,82.0,76.0
20161205144500,0.0,0.0,0,61.099998,72.099998,82.0,76.0
20161205150000,0.0,0.0,0,61.099998,72.599998,82.0,76.0
20161205151500,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161205153000,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161205154500,0.0,0.0,0,61.099998,73.0,82.0,76.0
20161205160000,0.0,0.0,0,61.099998,73.0,82.0,76.0
20161205161500,0.0,0.0,0,61.099998,73.0,82.0,76.0
20161205163000,0.0,0.0,0,61.099998,73.099998,82.0,76.0
20161205164500,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161205170000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20161205171500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161205173000,0.0,0.0,0,61.900002,73.400002,82.0,76.0
20161205174500,0.0,0.0,0,61.900002,73.5,82.0,76.0
20161205180000,0.0,0.0,0,61.900002,73.5,82.0,76.0
20161205181500,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205183000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205184500,0.0,0.0,0,61.900002,73.699997,82.0,76.0
20161205190000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205191500,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205193000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205194500,0.0,0.0,0,61.900002,73.5,82.0,76.0
20161205200000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205201500,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205203000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205204500,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205210000,0.0,0.0,0,61.900002,73.599998,82.0,76.0
20161205211500,0.0,0.0,0,61.900002,73.699997,82.0,76.0
20161205213000,0.0,0.0,0,61.900002,73.699997,82.0,76.0
20161205214500,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161205220000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161205221500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161205223000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20161205224500,0.0,0.0,0,62.799999,73.900002,82.0,76.0
20161205230000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20161205231500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161205233000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161205234500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161206000000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161206001500,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161206003000,0.0,0.0,0,62.0,73.800003,82.0,76.0
20161206004500,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161206010000,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161206011500,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161206013000,0.0,0.0,0,61.200001,73.800003,82.0,76.0
20161206014500,0.0,0.0,0,61.200001,73.900002,82.0,76.0
20161206020000,0.0,0.0,0,61.200001,73.900002,82.0,76.0
20161206021500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206023000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206024500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206030000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206031500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206033000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206034500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161206040000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206041500,0.0,0.0,0,61.200001,74.199997,82.0,76.0
20161206043000,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206044500,0.0,0.0,0,61.200001,74.099998,82.0,76.0
20161206050000,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161206051500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161206053000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161206054500,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161206060000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161206061500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161206063000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161206064500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161206070000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161206071500,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161206073000,0.0,0.0,0,61.599998,72.599998,82.0,76.0
20161206074500,0.0,0.0,0,61.599998,72.599998,82.0,76.0
20161206080000,0.0,0.0,0,61.599998,72.800003,82.0,76.0
20161206081500,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161206083000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20161206084500,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20161206090000,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20161206091500,0.0,0.0,0,60.799999,72.0,82.0,76.0
20161206093000,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20161206094500,0.0,0.0,0,60.799999,71.800003,82.0,76.0
20161206100000,0.0,0.0,0,60.799999,71.800003,82.0,76.0
20161206101500,0.0,0.0,0,60.799999,71.800003,82.0,76.0
20161206103000,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20161206104500,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20161206110000,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20161206111500,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20161206113000,0.0,0.0,0,61.5,71.400002,82.0,76.0
20161206114500,0.0,0.0,0,61.5,71.599998,82.0,76.0
20161206120000,0.0,0.0,0,61.5,72.0,82.0,76.0
20161206121500,0.0,0.0,0,61.5,72.099998,82.0,76.0
20161206123000,0.0,0.0,0,61.5,72.099998,82.0,76.0
20161206124500,0.0,0.0,0,61.5,72.0,82.0,76.0
20161206130000,0.0,0.0,0,61.5,72.099998,82.0,76.0
20161206131500,0.0,0.0,0,61.5,72.300003,82.0,76.0
20161206133000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20161206134500,0.0,0.0,0,62.400002,73.199997,82.0,76.0
20161206140000,0.0,0.0,0,62.400002,72.699997,82.0,76.0
20161206141500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20161206143000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161206144500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161206150000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161206151500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161206153000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161206154500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161206160000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161206161500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161206163000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206164500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161206170000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161206171500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161206173000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161206174500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161206180000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161206181500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161206183000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206184500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206190000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161206191500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206193000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206194500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206200000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161206201500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161206203000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206204500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206210000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161206211500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161206213000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161206214500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161206220000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161206221500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161206223000,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161206224500,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161206230000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161206231500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161206233000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161206234500,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161207000000,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161207001500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161207003000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161207004500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161207010000,0.0,0.0,0,61.599998,74.400002,82.0,76.0
20161207011500,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20161207013000,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20161207014500,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20161207020000,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20161207021500,0.0,0.0,0,61.599998,74.400002,82.0,76.0
20161207023000,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207024500,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207030000,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207031500,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207033000,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20161207034500,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20161207040000,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20161207041500,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207043000,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207044500,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207050000,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207051500,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207053000,0.0,0.0,0,61.599998,74.400002,82.0,76.0
20161207054500,0.0,0.0,0,61.599998,74.5,82.0,76.0
20161207060000,0.0,0.0,0,61.599998,74.400002,82.0,76.0
20161207061500,0.0,0.0,0,61.599998,74.400002,82.0,76.0
20161207063000,0.0,0.0,0,61.599998,74.400002,82.0,76.0
20161207064500,0.0,0.0,0,61.599998,74.300003,82.0,76.0
20161207070000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20161207071500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161207073000,0.0,0.0,0,61.599998,73.300003,82.0,76.0
20161207074500,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161207080000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161207081500,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161207083000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161207084500,0.0,0.0,0,61.599998,72.599998,82.0,76.0
20161207090000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161207091500,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161207093000,0.0,0.0,0,61.599998,72.099998,82.0,76.0
20161207094500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161207100000,0.0,0.0,0,61.599998,72.099998,82.0,76.0
20161207101500,0.0,0.0,0,61.599998,72.800003,82.0,76.0
20161207103000,0.0,0.0,0,62.400002,71.599998,82.0,76.0
20161207104500,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20161207110000,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20161207111500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207113000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161207114500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161207120000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161207121500,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161207123000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161207124500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161207130000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161207131500,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161207133000,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161207134500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161207140000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161207141500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161207143000,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161207144500,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161207150000,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161207151500,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161207153000,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161207154500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207160000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161207161500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207163000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161207164500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161207170000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161207171500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161207173000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161207174500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207180000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207181500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207183000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161207184500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207190000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207191500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161207193000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20161207194500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207200000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207201500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207203000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207204500,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207210000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20161207211500,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20161207213000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161207214500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207220000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207221500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207223000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207224500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207230000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207231500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207233000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161207234500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208000000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208001500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208003000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161208004500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161208010000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161208011500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208013000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208014500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208020000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208021500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208023000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208024500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208030000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208031500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208033000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161208034500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161208040000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208041500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208043000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208044500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208050000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208051500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161208053000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161208054500,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161208060000,0.0,0.0,0,62.400002,73.699997,82.0,76.0
20161208061500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161208063000,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161208064500,0.0,0.0,0,61.599998,73.800003,82.0,76.0
20161208070000,0.0,0.0,0,61.599998,73.800003,82.0,76.0
20161208071500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161208073000,0.0,0.0,0,61.599998,72.5,82.0,76.0
20161208074500,0.0,0.0,0,61.599998,71.300003,82.0,76.0
20161208080000,0.0,0.0,0,61.599998,71.599998,82.0,76.0
20161208081500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161208083000,0.0,0.0,0,61.599998,72.300003,82.0,76.0
20161208084500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161208090000,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161208091500,0.0,0.0,0,61.599998,71.400002,82.0,76.0
20161208093000,0.0,0.0,0,61.599998,71.599998,82.0,76.0
20161208094500,0.0,0.0,0,61.599998,71.599998,82.0,76.0
20161208100000,0.0,0.0,0,61.599998,71.300003,82.0,76.0
20161208111500,0.0,0.0,0,62.400002,71.800003,82.0,76.0
20161208113000,0.0,0.0,0,61.599998,71.800003,82.0,76.0
20161208114500,0.0,0.0,0,61.599998,71.900002,82.0,76.0
20161208120000,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161208121500,0.0,0.0,0,61.599998,71.300003,82.0,76.0
20161208123000,0.0,0.0,0,61.599998,72.099998,82.0,76.0
20161208124500,0.0,0.0,0,61.599998,72.599998,82.0,76.0
20161208130000,0.0,0.0,0,61.599998,72.800003,82.0,76.0
20161208131500,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161208133000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161208134500,0.0,0.0,0,61.599998,73.5,82.0,76.0
20161208140000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161208141500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161208143000,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161208144500,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20161208150000,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161208151500,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161208153000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161208154500,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161208160000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208161500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20161208163000,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20161208164500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20161208170000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208171500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161208173000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161208174500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161208180000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161208181500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161208183000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161208184500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161208190000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161208191500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161208193000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161208194500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161208200000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161208201500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161208203000,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161208204500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161208210000,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161208211500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208213000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208214500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208220000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208221500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208223000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161208224500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161208230000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161208231500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20161208233000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161208234500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161209000000,0.0,0.0,0,59.599998,72.900002,82.0,76.0
20161209001500,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209003000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209004500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209010000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209011500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209013000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209014500,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209020000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209021500,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209023000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209024500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209030000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209031500,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209033000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209034500,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20161209040000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209041500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209043000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209044500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209050000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209051500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209053000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209054500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209060000,0.0,0.0,0,59.599998,72.599998,82.0,76.0
20161209061500,31.200001,9.122807,0,59.599998,72.599998,82.0,76.0
20161209063000,0.0,0.0,0,59.599998,72.599998,82.0,76.0
20161209064500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209070000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20161209071500,0.0,0.0,0,58.900002,72.699997,82.0,76.0
20161209073000,31.200001,9.122807,0,58.900002,72.699997,82.0,76.0
20161209074500,0.0,0.0,0,58.900002,72.699997,82.0,76.0
20161209080000,0.0,0.0,0,58.900002,72.699997,82.0,76.0
20161209081500,31.200001,9.122807,0,58.900002,72.599998,82.0,76.0
20161209083000,31.200001,9.122807,0,58.900002,72.0,82.0,76.0
20161209084500,31.200001,9.122807,0,58.900002,70.900002,82.0,76.0
20161209090000,0.0,0.0,0,58.900002,70.800003,82.0,76.0
20161209091500,31.200001,9.122807,0,58.900002,72.199997,82.0,76.0
20161209093000,0.0,0.0,0,58.900002,71.5,82.0,76.0
20161209094500,0.0,0.0,0,58.900002,71.699997,82.0,76.0
20161209100000,0.0,0.0,0,58.900002,71.699997,82.0,76.0
20161209101500,0.0,0.0,0,58.900002,72.0,82.0,76.0
20161209103000,0.0,0.0,0,58.900002,72.599998,82.0,76.0
20161209104500,0.0,0.0,0,58.900002,72.800003,82.0,76.0
20161209110000,0.0,0.0,0,58.900002,72.900002,82.0,76.0
20161209111500,0.0,0.0,0,58.900002,72.099998,82.0,76.0
20161209113000,0.0,0.0,0,58.900002,71.800003,82.0,76.0
20161209114500,0.0,0.0,0,58.900002,71.900002,82.0,76.0
20161209120000,0.0,0.0,0,58.900002,71.900002,82.0,76.0
20161209121500,0.0,0.0,0,58.900002,72.199997,82.0,76.0
20161209123000,0.0,0.0,0,59.5,72.900002,82.0,76.0
20161209124500,0.0,0.0,0,59.5,73.199997,82.0,76.0
20161209130000,0.0,0.0,0,59.5,73.199997,82.0,76.0
20161209131500,0.0,0.0,0,59.5,73.400002,82.0,76.0
20161209133000,0.0,0.0,0,60.299999,73.099998,82.0,76.0
20161209134500,0.0,0.0,0,60.299999,72.300003,82.0,76.0
20161209140000,0.0,0.0,0,60.299999,72.199997,82.0,76.0
20161209141500,0.0,0.0,0,60.299999,72.599998,82.0,76.0
20161209143000,0.0,0.0,0,60.299999,73.199997,82.0,76.0
20161209144500,0.0,0.0,0,60.299999,73.300003,82.0,76.0
20161209150000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209151500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209153000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209154500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209160000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161209161500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209163000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209164500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209170000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209171500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209173000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209174500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209180000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161209181500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161209183000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161209184500,0.0,0.0,0,61.099998,73.599998,82.0,76.0
20161209190000,0.0,0.0,0,61.099998,73.800003,82.0,76.0
20161209191500,0.0,0.0,0,61.099998,74.0,82.0,76.0
20161209193000,0.0,0.0,0,61.099998,74.0,82.0,76.0
20161209194500,0.0,0.0,0,61.099998,74.0,82.0,76.0
20161209200000,0.0,0.0,0,61.099998,74.099998,82.0,76.0
