PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209201500,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209203000,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209204500,0.0,0.0,0,61.099998,74.199997,82.0,76.0
20161209210000,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209211500,0.0,0.0,0,61.099998,74.199997,82.0,76.0
20161209213000,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209214500,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209220000,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209221500,0.0,0.0,0,61.099998,74.099998,82.0,76.0
20161209223000,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161209224500,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161209230000,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161209231500,0.0,0.0,0,60.400002,74.099998,82.0,76.0
20161209233000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161209234500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210000000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210001500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210003000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210004500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210010000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210011500,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161210013000,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161210014500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161210020000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161210021500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161210023000,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161210024500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161210030000,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161210031500,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161210033000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161210034500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161210040000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161210041500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161210043000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161210044500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210050000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210051500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210053000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210054500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210060000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210061500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161210063000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161210064500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161210070000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161210071500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210073000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210074500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210080000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210081500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210083000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210084500,0.0,0.0,0,59.599998,73.099998,82.0,76.0
20161210090000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210091500,31.200001,9.122807,0,59.599998,73.199997,82.0,76.0
20161210093000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210094500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210100000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210101500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210103000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210104500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210110000,31.200001,9.122807,0,59.599998,73.199997,82.0,76.0
20161210111500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210113000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210114500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210120000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210121500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210123000,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210124500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20161210130000,0.0,0.0,0,60.299999,73.199997,82.0,76.0
20161210131500,0.0,0.0,0,60.299999,73.300003,82.0,76.0
20161210133000,0.0,0.0,0,60.299999,73.300003,82.0,76.0
20161210134500,0.0,0.0,0,60.299999,73.300003,82.0,76.0
20161210140000,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161210141500,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161210143000,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161210144500,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161210150000,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161210151500,0.0,0.0,0,60.299999,73.400002,82.0,76.0
20161210153000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161210154500,0.0,0.0,0,61.099998,73.5,82.0,76.0
20161210160000,0.0,0.0,0,61.099998,73.599998,82.0,76.0
20161210161500,0.0,0.0,0,61.099998,73.599998,82.0,76.0
20161210163000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161210164500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210170000,0.0,0.0,0,61.099998,73.099998,82.0,76.0
20161210171500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210173000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210174500,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210180000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210181500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161210183000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210184500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161210190000,0.0,0.0,0,61.099998,73.199997,82.0,76.0
20161210191500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161210193000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161210194500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161210200000,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161210201500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161210203000,0.0,0.0,0,60.400002,73.0,82.0,76.0
20161210204500,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161210210000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161210211500,0.0,0.0,0,60.400002,73.199997,82.0,76.0
20161210213000,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161210214500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161210220000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161210221500,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161210223000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161210224500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161210230000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161210231500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161210233000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161210234500,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161211000000,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161211001500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161211003000,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161211004500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161211010000,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161211011500,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161211013000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211014500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211020000,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161211021500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161211023000,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161211024500,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161211030000,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161211031500,0.0,0.0,0,59.599998,73.800003,82.0,76.0
20161211033000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211034500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161211040000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211041500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161211043000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211044500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211050000,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161211051500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211053000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211054500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211060000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211061500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211063000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211064500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211070000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211071500,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161211073000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211074500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211080000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211081500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211083000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211084500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211090000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161211091500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161211093000,0.0,0.0,0,59.599998,74.0,82.0,76.0
20161211094500,0.0,0.0,0,60.700001,74.300003,82.0,76.0
20161211100000,0.0,0.0,0,60.700001,74.5,82.0,76.0
20161211101500,0.0,0.0,0,60.700001,74.599998,82.0,76.0
20161211103000,0.0,0.0,0,60.700001,74.599998,82.0,76.0
20161211104500,0.0,0.0,0,61.400002,74.699997,82.0,76.0
20161211110000,0.0,0.0,0,61.400002,74.099998,82.0,76.0
20161211111500,0.0,0.0,0,61.400002,74.0,82.0,76.0
20161211113000,0.0,0.0,0,61.400002,73.900002,82.0,76.0
20161211114500,0.0,0.0,0,61.400002,73.900002,82.0,76.0
20161211120000,0.0,0.0,0,61.400002,74.0,82.0,76.0
20161211121500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161211123000,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161211124500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161211130000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161211131500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161211133000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161211134500,0.0,0.0,0,63.099998,75.300003,82.0,76.0
20161211140000,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161211141500,0.0,0.0,0,63.099998,75.5,82.0,76.0
20161211143000,0.0,0.0,0,63.099998,75.599998,82.0,76.0
20161211144500,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161211150000,0.0,0.0,0,63.099998,75.599998,82.0,76.0
20161211151500,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161211153000,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161211154500,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161211160000,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161211161500,0.0,0.0,0,63.099998,75.800003,82.0,76.0
20161211163000,0.0,0.0,0,63.099998,75.800003,82.0,76.0
20161211164500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211170000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211171500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211173000,31.200001,9.122807,0,63.099998,75.900002,82.0,76.0
20161211174500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211180000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211181500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211183000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211184500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211190000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211191500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211193000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211194500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211200000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211201500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211203000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211204500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211210000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161211211500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211213000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211214500,0.0,0.0,0,63.099998,75.5,82.0,76.0
20161211220000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161211221500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161211223000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161211224500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161211230000,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161211231500,0.0,0.0,0,63.099998,75.300003,82.0,76.0
20161211233000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161211234500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161212000000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161212001500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161212003000,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161212004500,0.0,0.0,0,63.099998,75.300003,82.0,76.0
20161212010000,0.0,0.0,0,63.099998,75.300003,82.0,76.0
20161212011500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212013000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212014500,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161212020000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212021500,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161212023000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212024500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212030000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212031500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212033000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212034500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212040000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212041500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212043000,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212044500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212050000,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161212051500,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161212053000,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161212054500,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161212060000,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161212061500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161212063000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161212064500,0.0,0.0,0,63.099998,75.800003,82.0,76.0
20161212070000,0.0,0.0,0,63.099998,75.599998,82.0,76.0
20161212071500,0.0,0.0,0,63.099998,75.5,82.0,76.0
20161212073000,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161212074500,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161212080000,0.0,0.0,0,63.099998,75.300003,82.0,76.0
20161212081500,0.0,0.0,0,63.099998,75.199997,82.0,76.0
20161212083000,0.0,0.0,0,63.099998,74.800003,82.0,76.0
20161212084500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212090000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212091500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161212093000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212094500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212100000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212101500,0.0,0.0,0,63.099998,73.800003,82.0,76.0
20161212103000,0.0,0.0,0,63.099998,73.300003,82.0,76.0
20161212104500,0.0,0.0,0,63.099998,74.400002,82.0,76.0
20161212110000,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161212111500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212113000,0.0,0.0,0,63.099998,73.099998,82.0,76.0
20161212114500,0.0,0.0,0,63.099998,73.900002,82.0,76.0
20161212120000,0.0,0.0,0,63.099998,73.900002,82.0,76.0
20161212121500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212123000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212124500,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161212130000,0.0,0.0,0,63.099998,74.699997,82.0,76.0
20161212131500,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161212133000,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212134500,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161212140000,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161212141500,0.0,0.0,0,63.099998,74.400002,82.0,76.0
20161212143000,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212144500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212150000,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212151500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212153000,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212154500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212160000,0.0,0.0,0,63.099998,74.400002,82.0,76.0
20161212161500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212163000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212164500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212170000,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161212171500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212173000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212174500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212180000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212181500,0.0,0.0,0,63.099998,74.400002,82.0,76.0
20161212183000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212184500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212190000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212191500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212193000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161212194500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161212200000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161212201500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212203000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212204500,0.0,0.0,0,63.099998,74.400002,82.0,76.0
20161212210000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212211500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212213000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212214500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161212220000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161212221500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212223000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161212224500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212230000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212231500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212233000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161212234500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213000000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213001500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213003000,0.0,0.0,0,63.099998,74.0,82.0,76.0
20161213004500,0.0,0.0,0,63.099998,74.0,82.0,76.0
20161213010000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213011500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213013000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213014500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213020000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213021500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213023000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213024500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213030000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213031500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213033000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213034500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213040000,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213041500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213043000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213044500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213050000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213051500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213053000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213054500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213060000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213061500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213063000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213064500,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213070000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213071500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161213073000,0.0,0.0,0,63.099998,74.0,82.0,76.0
20161213074500,0.0,0.0,0,63.099998,73.800003,82.0,76.0
20161213080000,0.0,0.0,0,63.099998,73.800003,82.0,76.0
20161213081500,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213083000,0.0,0.0,0,63.099998,74.300003,82.0,76.0
20161213084500,0.0,0.0,0,63.099998,74.199997,82.0,76.0
20161213090000,0.0,0.0,0,63.099998,74.099998,82.0,76.0
20161213091500,0.0,0.0,0,63.099998,73.699997,82.0,76.0
20161213093000,0.0,0.0,0,63.099998,73.5,82.0,76.0
20161213094500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20161213100000,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20161213101500,0.0,0.0,0,63.099998,73.400002,82.0,76.0
20161213103000,0.0,0.0,0,63.099998,73.699997,82.0,76.0
20161213104500,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161213110000,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161213111500,0.0,0.0,0,63.099998,75.0,82.0,76.0
20161213113000,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161213114500,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161213120000,0.0,0.0,0,63.099998,74.400002,82.0,76.0
20161213121500,0.0,0.0,0,63.099998,75.599998,82.0,76.0
20161213123000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161213124500,0.0,0.0,0,63.099998,76.099998,82.0,76.0
20161213130000,0.0,0.0,0,63.099998,76.199997,82.0,76.0
20161213131500,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161213133000,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161213134500,0.0,0.0,0,63.099998,75.5,82.0,76.0
20161213140000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161213141500,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161213143000,0.0,0.0,0,63.099998,76.0,82.0,76.0
20161213144500,0.0,0.0,0,63.099998,76.099998,82.0,76.0
20161213150000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161213151500,0.0,0.0,0,63.099998,75.699997,82.0,76.0
20161213153000,0.0,0.0,0,63.099998,75.5,82.0,76.0
20161213154500,0.0,0.0,0,63.099998,75.599998,82.0,76.0
20161213160000,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161213161500,0.0,0.0,0,63.099998,75.599998,82.0,76.0
20161213163000,0.0,0.0,0,63.099998,75.900002,82.0,76.0
20161213164500,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161213170000,0.0,0.0,0,63.099998,75.400002,82.0,76.0
20161213171500,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161213173000,0.0,0.0,0,63.099998,75.0,82.0,76.0
20161213174500,0.0,0.0,0,63.099998,75.099998,82.0,76.0
20161213180000,0.0,0.0,0,63.099998,75.0,82.0,76.0
20161213181500,0.0,0.0,0,63.099998,75.0,82.0,76.0
20161213183000,0.0,0.0,0,63.099998,74.900002,82.0,76.0
20161213184500,0.0,0.0,0,63.099998,74.800003,82.0,76.0
20161213190000,0.0,0.0,0,63.099998,75.0,82.0,76.0
20161213191500,0.0,0.0,0,63.099998,74.800003,82.0,76.0
20161213193000,0.0,0.0,0,63.099998,74.800003,82.0,76.0
20161213194500,0.0,0.0,0,63.099998,74.699997,82.0,76.0
20161213200000,0.0,0.0,0,63.099998,74.699997,82.0,76.0
20161213201500,0.0,0.0,0,63.099998,74.699997,82.0,76.0
20161213203000,0.0,0.0,0,63.099998,74.699997,82.0,76.0
20161213204500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161213210000,0.0,0.0,0,63.099998,74.599998,82.0,76.0
20161213211500,0.0,0.0,0,63.099998,74.5,82.0,76.0
20161213213000,0.0,0.0,0,63.099998,74.699997,82.0,76.0
20161213214500,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161213220000,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161213221500,0.0,0.0,0,62.400002,74.900002,82.0,76.0
20161213223000,0.0,0.0,0,62.400002,74.800003,82.0,76.0
20161213224500,0.0,0.0,0,62.400002,74.699997,82.0,76.0
20161213230000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161213231500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161213233000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161213234500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214000000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214001500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214003000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214004500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214010000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161214011500,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214013000,0.0,0.0,0,62.400002,74.599998,82.0,76.0
20161214014500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161214020000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161214021500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161214023000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20161214024500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20161214030000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161214031500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161214033000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161214034500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161214040000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161214041500,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161214043000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161214044500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161214050000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161214051500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20161214053000,0.0,0.0,0,62.400002,73.900002,82.0,76.0
20161214054500,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161214060000,0.0,0.0,0,62.400002,74.0,82.0,76.0
20161214061500,0.0,0.0,0,62.400002,74.099998,82.0,76.0
20161214063000,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20161214064500,0.0,0.0,0,62.400002,74.5,82.0,76.0
20161214070000,0.0,0.0,0,61.599998,74.599998,82.0,76.0
20161214071500,0.0,0.0,0,61.599998,74.5,82.0,76.0
20161214073000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20161214074500,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161214080000,0.0,0.0,0,61.599998,72.0,82.0,76.0
20161214081500,0.0,0.0,0,61.599998,71.900002,82.0,76.0
20161214083000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161214084500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20161214090000,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161214091500,0.0,0.0,0,61.599998,72.599998,82.0,76.0
20161214093000,0.0,0.0,0,61.599998,72.300003,82.0,76.0
20161214094500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161214100000,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161214101500,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161214103000,0.0,0.0,0,61.599998,72.099998,82.0,76.0
20161214104500,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161214110000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161214111500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161214113000,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161214114500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20161214120000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20161214121500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161214123000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20161214124500,0.0,0.0,0,61.599998,72.300003,82.0,76.0
20161214130000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161214131500,0.0,0.0,0,61.599998,72.5,82.0,76.0
20161214133000,0.0,0.0,0,61.599998,72.300003,82.0,76.0
20161214134500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161214140000,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161214141500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161214143000,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161214144500,0.0,0.0,0,61.599998,73.400002,82.0,76.0
20161214150000,0.0,0.0,0,61.599998,72.699997,82.0,76.0
20161214151500,0.0,0.0,0,61.599998,72.300003,82.0,76.0
20161214153000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161214154500,0.0,0.0,0,61.599998,71.699997,82.0,76.0
20161214160000,0.0,0.0,0,61.599998,72.199997,82.0,76.0
20161214161500,0.0,0.0,0,61.599998,72.400002,82.0,76.0
20161214163000,0.0,0.0,0,61.599998,72.800003,82.0,76.0
20161214164500,0.0,0.0,0,61.599998,72.599998,82.0,76.0
20161214170000,0.0,0.0,0,61.599998,72.800003,82.0,76.0
20161214171500,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161214173000,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161214174500,0.0,0.0,0,61.599998,72.900002,82.0,76.0
20161214180000,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161214181500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161214183000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161214184500,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161214190000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161214191500,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161214193000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161214194500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214200000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214201500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214203000,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161214204500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214210000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214211500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214213000,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161214214500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214220000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20161214221500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214223000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214224500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214230000,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214231500,0.0,0.0,0,60.799999,73.300003,82.0,76.0
20161214233000,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161214234500,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161215000000,0.0,0.0,0,60.799999,73.400002,82.0,76.0
20161215001500,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161215003000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161215004500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161215010000,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161215011500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161215013000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20161215014500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161215020000,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161215021500,0.0,0.0,0,60.799999,73.699997,82.0,76.0
20161215023000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215024500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215030000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215031500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215033000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215034500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215040000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215041500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215043000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215044500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215050000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215051500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215053000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215054500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215060000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215061500,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215063000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215064500,0.0,0.0,0,60.0,73.900002,82.0,76.0
20161215070000,0.0,0.0,0,60.0,74.0,82.0,76.0
20161215071500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215073000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215074500,0.0,0.0,0,60.0,73.300003,82.0,76.0
20161215080000,0.0,0.0,0,60.0,72.599998,82.0,76.0
20161215081500,0.0,0.0,0,60.0,73.199997,82.0,76.0
20161215083000,0.0,0.0,0,60.0,73.0,82.0,76.0
20161215084500,0.0,0.0,0,60.0,73.099998,82.0,76.0
20161215090000,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161215091500,0.0,0.0,0,60.0,72.099998,82.0,76.0
20161215093000,0.0,0.0,0,60.0,72.400002,82.0,76.0
20161215094500,0.0,0.0,0,60.0,71.699997,82.0,76.0
20161215100000,0.0,0.0,0,60.0,71.699997,82.0,76.0
20161215101500,0.0,0.0,0,60.0,71.699997,82.0,76.0
20161215103000,0.0,0.0,0,60.0,72.099998,82.0,76.0
20161215104500,0.0,0.0,0,60.0,71.300003,82.0,76.0
20161215110000,0.0,0.0,0,60.0,71.5,82.0,76.0
20161215111500,0.0,0.0,0,60.0,72.0,82.0,76.0
20161215113000,0.0,0.0,0,60.0,71.5,82.0,76.0
20161215114500,0.0,0.0,0,60.0,72.199997,82.0,76.0
20161215120000,0.0,0.0,0,60.0,71.699997,82.0,76.0
20161215121500,0.0,0.0,0,60.0,72.300003,82.0,76.0
20161215123000,0.0,0.0,0,60.0,72.800003,82.0,76.0
20161215124500,0.0,0.0,0,60.0,73.099998,82.0,76.0
20161215130000,0.0,0.0,0,60.0,73.300003,82.0,76.0
20161215131500,0.0,0.0,0,60.0,73.400002,82.0,76.0
20161215133000,0.0,0.0,0,60.0,73.400002,82.0,76.0
20161215134500,0.0,0.0,0,60.0,73.199997,82.0,76.0
20161215140000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215141500,0.0,0.0,0,60.0,73.800003,82.0,76.0
20161215143000,0.0,0.0,0,60.0,73.800003,82.0,76.0
20161215144500,0.0,0.0,0,60.0,73.800003,82.0,76.0
20161215150000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215151500,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215153000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215154500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215160000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215161500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215163000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215164500,0.0,0.0,0,60.700001,73.900002,82.0,76.0
20161215170000,0.0,0.0,0,60.700001,73.699997,82.0,76.0
20161215171500,0.0,0.0,0,60.700001,73.599998,82.0,76.0
20161215173000,0.0,0.0,0,60.700001,73.900002,82.0,76.0
20161215174500,0.0,0.0,0,60.700001,73.800003,82.0,76.0
20161215180000,0.0,0.0,0,60.700001,73.699997,82.0,76.0
20161215181500,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215183000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215184500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215190000,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215191500,0.0,0.0,0,60.0,73.599998,82.0,76.0
20161215193000,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215194500,0.0,0.0,0,60.0,73.699997,82.0,76.0
20161215200000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215201500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215203000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215204500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215210000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215211500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215213000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215214500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215220000,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215221500,0.0,0.0,0,60.0,74.199997,82.0,76.0
20161215223000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215224500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215230000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215231500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215233000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161215234500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161216000000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161216001500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161216003000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161216004500,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161216010000,0.0,0.0,0,60.0,74.099998,82.0,76.0
20161216011500,0.0,0.0,0,59.200001,74.099998,82.0,76.0
20161216013000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216014500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216020000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216021500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216023000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216024500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216030000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216031500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216033000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216034500,0.0,0.0,0,59.200001,73.900002,82.0,76.0
20161216040000,0.0,0.0,0,59.200001,73.800003,82.0,76.0
20161216041500,0.0,0.0,0,59.200001,73.800003,82.0,76.0
20161216043000,0.0,0.0,0,59.200001,73.800003,82.0,76.0
20161216044500,0.0,0.0,0,59.200001,73.900002,82.0,76.0
20161216050000,0.0,0.0,0,59.200001,73.900002,82.0,76.0
20161216051500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216053000,0.0,0.0,0,59.200001,73.900002,82.0,76.0
20161216054500,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216060000,0.0,0.0,0,59.200001,74.0,82.0,76.0
20161216061500,0.0,0.0,0,59.200001,73.900002,82.0,76.0
20161216063000,0.0,0.0,0,59.200001,73.900002,82.0,76.0
20161216064500,0.0,0.0,0,59.200001,73.599998,82.0,76.0
20161216070000,0.0,0.0,0,59.200001,73.599998,82.0,76.0
20161216071500,0.0,0.0,0,59.200001,73.599998,82.0,76.0
20161216073000,0.0,0.0,0,59.200001,73.5,82.0,76.0
20161216074500,0.0,0.0,0,59.200001,73.599998,82.0,76.0
20161216080000,0.0,0.0,0,59.200001,73.099998,82.0,76.0
20161216081500,0.0,0.0,0,59.200001,73.099998,82.0,76.0
20161216083000,0.0,0.0,0,59.200001,73.400002,82.0,76.0
20161216084500,0.0,0.0,0,59.200001,73.300003,82.0,76.0
20161216090000,0.0,0.0,0,59.200001,72.699997,82.0,76.0
20161216091500,0.0,0.0,0,59.200001,72.5,82.0,76.0
20161216093000,0.0,0.0,0,59.200001,72.800003,82.0,76.0
20161216094500,0.0,0.0,0,59.200001,73.099998,82.0,76.0
20161216100000,0.0,0.0,0,60.200001,72.800003,82.0,76.0
20161216101500,0.0,0.0,0,60.200001,73.099998,82.0,76.0
20161216103000,0.0,0.0,0,60.200001,72.900002,82.0,76.0
20161216104500,0.0,0.0,0,60.200001,73.400002,82.0,76.0
20161216110000,0.0,0.0,0,60.200001,73.199997,82.0,76.0
20161216111500,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161216113000,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161216114500,0.0,0.0,0,61.099998,72.699997,82.0,76.0
20161216120000,0.0,0.0,0,61.099998,72.599998,82.0,76.0
20161216121500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20161216123000,0.0,0.0,0,61.900002,72.699997,82.0,76.0
20161216124500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20161216130000,0.0,0.0,0,61.900002,73.400002,82.0,76.0
20161216131500,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161216133000,0.0,0.0,0,61.900002,73.800003,82.0,76.0
20161216134500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216140000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216141500,0.0,0.0,0,62.599998,74.199997,82.0,76.0
20161216143000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216144500,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161216150000,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161216151500,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161216153000,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161216154500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161216160000,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161216161500,0.0,0.0,0,62.599998,74.099998,82.0,76.0
20161216163000,0.0,0.0,0,62.599998,74.199997,82.0,76.0
20161216164500,0.0,0.0,0,62.599998,74.199997,82.0,76.0
20161216170000,0.0,0.0,0,62.599998,74.199997,82.0,76.0
20161216171500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161216173000,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161216174500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161216180000,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161216181500,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161216183000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216184500,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161216190000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216191500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216193000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216194500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216200000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216201500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216203000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216204500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216210000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216211500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216213000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216214500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216220000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161216221500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161216223000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161216224500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161216230000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161216231500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161216233000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161216234500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217000000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217001500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217003000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217004500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217010000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217011500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217013000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217014500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217020000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217021500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217023000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217024500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217030000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217031500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217033000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217034500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217040000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217041500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217043000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217044500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217050000,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161217051500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217053000,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217054500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217060000,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217061500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217063000,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217064500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217070000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217071500,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161217073000,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161217074500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217080000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217081500,0.0,0.0,0,62.599998,74.0,82.0,76.0
20161217083000,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217084500,0.0,0.0,0,62.599998,73.800003,82.0,76.0
20161217090000,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161217091500,0.0,0.0,0,62.599998,73.900002,82.0,76.0
20161217093000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217094500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217100000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217101500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217103000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217104500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217110000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217111500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217113000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217114500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217120000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217121500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217123000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217124500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217130000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217131500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217133000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217134500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217140000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217141500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217143000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161217144500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217150000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217151500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217153000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217154500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217160000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217161500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217163000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161217164500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217170000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217171500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217173000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217174500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217180000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217181500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217183000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217184500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217190000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217191500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217193000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217194500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217200000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161217201500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217203000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161217204500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161217210000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161217211500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161217213000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217214500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217220000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217221500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161217223000,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217224500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217230000,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161217231500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161217233000,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161217234500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161218000000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161218001500,0.0,0.0,0,62.599998,73.400002,82.0,76.0
20161218003000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218004500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218010000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218011500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218013000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218014500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218020000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218021500,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218023000,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161218024500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161218030000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218031500,0.0,0.0,0,62.599998,73.699997,82.0,76.0
20161218033000,0.0,0.0,0,62.599998,73.599998,82.0,76.0
20161218034500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161218040000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161218041500,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161218043000,0.0,0.0,0,62.599998,73.5,82.0,76.0
20161218044500,0.0,0.0,0,62.599998,73.300003,82.0,76.0
20161218050000,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161218051500,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161218053000,0.0,0.0,0,62.599998,73.099998,82.0,76.0
20161218054500,0.0,0.0,0,62.599998,73.199997,82.0,76.0
20161218060000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161218061500,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161218063000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161218064500,0.0,0.0,0,61.599998,73.099998,82.0,76.0
20161218070000,0.0,0.0,0,61.599998,73.199997,82.0,76.0
20161218071500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161218073000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161218074500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161218080000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161218081500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20161218083000,0.0,0.0,0,60.799999,73.0,82.0,76.0
20161218084500,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161218090000,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161218091500,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161218093000,0.0,0.0,0,60.0,72.900002,82.0,76.0
20161218094500,0.0,0.0,0,60.0,72.800003,82.0,76.0
20161218100000,0.0,0.0,0,60.0,72.800003,82.0,76.0
20161218101500,31.200001,9.122807,0,60.0,72.699997,82.0,76.0
20161218103000,0.0,0.0,0,59.200001,72.699997,82.0,76.0
20161218104500,0.0,0.0,0,59.200001,72.599998,82.0,76.0
20161218110000,0.0,0.0,0,59.200001,72.599998,82.0,76.0
20161218111500,31.200001,9.122807,0,59.200001,72.599998,82.0,76.0
20161218113000,31.200001,9.122807,0,59.200001,72.400002,82.0,76.0
20161218114500,0.0,0.0,0,59.200001,72.5,82.0,76.0
20161218120000,31.200001,9.122807,0,59.200001,72.400002,82.0,76.0
20161218121500,31.200001,9.122807,0,59.200001,72.300003,82.0,76.0
20161218123000,31.200001,9.122807,0,59.200001,72.300003,82.0,76.0
20161218124500,31.200001,9.122807,0,58.5,72.199997,82.0,76.0
20161218130000,31.200001,9.122807,0,58.5,72.099998,82.0,76.0
20161218131500,0.0,0.0,0,58.5,72.099998,82.0,76.0
20161218133000,31.200001,9.122807,0,58.5,72.099998,82.0,76.0
20161218134500,31.200001,9.122807,0,58.5,72.099998,82.0,76.0
20161218140000,31.200001,9.122807,0,58.5,71.900002,82.0,76.0
20161218141500,31.200001,9.122807,0,58.5,71.900002,82.0,76.0
20161218143000,31.200001,9.122807,0,58.5,71.900002,82.0,76.0
20161218144500,31.200001,9.122807,0,58.5,71.800003,82.0,76.0
20161218150000,31.200001,9.122807,0,58.5,71.800003,82.0,76.0
20161218151500,31.200001,9.122807,0,58.5,71.800003,82.0,76.0
20161218153000,31.200001,9.122807,0,58.5,71.699997,82.0,76.0
20161218154500,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218160000,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218161500,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218163000,31.200001,9.122807,0,58.5,71.699997,82.0,76.0
20161218164500,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218170000,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218171500,31.200001,9.122807,0,58.5,71.699997,82.0,76.0
20161218173000,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218174500,31.200001,9.122807,0,58.5,71.699997,82.0,76.0
20161218180000,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218181500,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218183000,31.200001,9.122807,0,58.5,71.599998,82.0,76.0
20161218184500,31.200001,9.122807,0,57.900002,71.400002,82.0,76.0
20161218190000,31.200001,9.122807,0,57.900002,71.400002,82.0,76.0
20161218191500,31.200001,9.122807,0,57.900002,71.400002,82.0,76.0
20161218193000,31.200001,9.122807,0,57.900002,71.400002,82.0,76.0
20161218194500,31.200001,9.122807,0,57.900002,71.400002,82.0,76.0
20161218200000,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218201500,0.0,0.0,0,57.900002,71.5,82.0,76.0
20161218203000,31.200001,9.122807,0,57.900002,71.5,82.0,76.0
20161218204500,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218210000,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218211500,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218213000,31.200001,9.122807,0,57.900002,71.699997,82.0,76.0
20161218214500,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218220000,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218221500,31.200001,9.122807,0,57.900002,71.599998,82.0,76.0
20161218223000,31.200001,9.122807,0,57.900002,71.5,82.0,76.0
20161218224500,0.0,0.0,0,57.900002,71.599998,82.0,76.0
20161218230000,31.200001,9.122807,0,57.900002,71.699997,82.0,76.0
20161218231500,31.200001,9.122807,0,57.900002,71.699997,82.0,76.0
20161218233000,31.200001,9.122807,0,57.900002,71.699997,82.0,76.0
20161218234500,31.200001,9.122807,0,57.900002,71.699997,82.0,76.0
20161219000000,31.200001,9.122807,0,57.900002,71.800003,82.0,76.0
20161219001500,31.200001,9.122807,0,57.900002,71.900002,82.0,76.0
20161219003000,31.200001,9.122807,0,57.900002,71.900002,82.0,76.0
20161219004500,31.200001,9.122807,0,57.900002,71.900002,82.0,76.0
20161219010000,0.0,0.0,0,57.900002,71.900002,82.0,76.0
