PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228050000,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228051500,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228053000,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228054500,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228060000,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228061500,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228063000,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228064500,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161228070000,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20161228071500,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20161228073000,0.0,0.0,0,63.599998,72.099998,82.0,76.0
20161228074500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161228080000,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161228081500,0.0,0.0,0,63.599998,71.699997,82.0,76.0
20161228083000,0.0,0.0,0,63.599998,72.099998,82.0,76.0
20161228084500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161228090000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161228091500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161228093000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161228094500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161228100000,0.0,0.0,0,63.599998,72.800003,82.0,76.0
20161228101500,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20161228103000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20161228104500,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20161228110000,0.0,0.0,0,63.599998,72.699997,82.0,76.0
20161228111500,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20161228113000,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20161228114500,0.0,0.0,0,63.599998,72.5,82.0,76.0
20161228120000,0.0,0.0,0,63.599998,72.199997,82.0,76.0
20161228121500,0.0,0.0,0,63.599998,72.400002,82.0,76.0
20161228123000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20161228124500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20161228130000,0.0,0.0,0,63.599998,73.800003,82.0,76.0
20161228131500,0.0,0.0,0,63.599998,73.900002,82.0,76.0
20161228133000,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20161228134500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161228140000,0.0,0.0,0,63.599998,74.0,82.0,76.0
20161228141500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161228143000,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20161228144500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161228150000,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161228151500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161228153000,0.0,0.0,0,63.599998,74.300003,82.0,76.0
20161228154500,0.0,0.0,0,63.599998,74.300003,82.0,76.0
20161228160000,0.0,0.0,0,63.599998,74.300003,82.0,76.0
20161228161500,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20161228163000,0.0,0.0,0,63.599998,74.199997,82.0,76.0
20161228164500,0.0,0.0,0,63.599998,74.099998,82.0,76.0
20161228170000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161228171500,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161228173000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161228174500,0.0,0.0,0,62.900002,74.400002,82.0,76.0
20161228180000,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228181500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228183000,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228184500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228190000,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228191500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228193000,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228194500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228200000,0.0,0.0,0,62.900002,74.599998,82.0,76.0
20161228201500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228203000,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228204500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161228210000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161228211500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161228213000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161228214500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161228220000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161228221500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161228223000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161228224500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161228230000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161228231500,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161228233000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161228234500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229000000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229001500,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161229003000,0.0,0.0,0,62.900002,74.599998,82.0,76.0
20161229004500,0.0,0.0,0,62.900002,74.699997,82.0,76.0
20161229010000,0.0,0.0,0,62.900002,74.599998,82.0,76.0
20161229011500,0.0,0.0,0,62.900002,74.5,82.0,76.0
20161229013000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161229014500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229020000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229021500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229023000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161229024500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229030000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161229031500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161229033000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161229034500,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161229040000,0.0,0.0,0,62.900002,74.0,82.0,76.0
20161229041500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229043000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229044500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229050000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229051500,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229053000,0.0,0.0,0,62.900002,74.099998,82.0,76.0
20161229054500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229060000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229061500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229063000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161229064500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20161229070000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20161229071500,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20161229073000,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20161229074500,0.0,0.0,0,62.900002,72.199997,82.0,76.0
20161229080000,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20161229081500,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20161229083000,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20161229084500,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20161229090000,0.0,0.0,0,62.900002,72.699997,82.0,76.0
20161229091500,0.0,0.0,0,62.900002,72.599998,82.0,76.0
20161229093000,0.0,0.0,0,62.900002,72.300003,82.0,76.0
20161229094500,0.0,0.0,0,62.0,72.199997,82.0,76.0
20161229100000,0.0,0.0,0,62.0,72.099998,82.0,76.0
20161229101500,0.0,0.0,0,61.200001,72.099998,82.0,76.0
20161229103000,0.0,0.0,0,61.200001,71.900002,82.0,76.0
20161229104500,0.0,0.0,0,61.200001,71.800003,82.0,76.0
20161229110000,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20161229111500,0.0,0.0,0,60.400002,71.400002,82.0,76.0
20161229113000,31.200001,9.122807,0,60.400002,71.300003,82.0,76.0
20161229114500,0.0,0.0,0,60.400002,71.199997,82.0,76.0
20161229120000,0.0,0.0,0,59.700001,71.199997,82.0,76.0
20161229121500,0.0,0.0,0,59.700001,71.0,82.0,76.0
20161229123000,0.0,0.0,0,59.700001,71.300003,82.0,76.0
20161229124500,0.0,0.0,0,59.700001,71.099998,82.0,76.0
20161229130000,0.0,0.0,0,59.700001,70.900002,82.0,76.0
20161229131500,0.0,0.0,0,59.700001,70.699997,82.0,76.0
20161229133000,0.0,0.0,0,59.099998,70.5,82.0,76.0
20161229134500,0.0,0.0,0,59.099998,71.0,82.0,76.0
20161229140000,0.0,0.0,0,59.099998,71.199997,82.0,76.0
20161229141500,0.0,0.0,0,59.099998,71.099998,82.0,76.0
20161229143000,0.0,0.0,0,59.099998,70.800003,82.0,76.0
20161229144500,31.200001,9.122807,0,59.099998,70.900002,82.0,76.0
20161229150000,0.0,0.0,0,59.099998,70.800003,82.0,76.0
20161229151500,31.200001,9.122807,0,59.099998,71.0,82.0,76.0
20161229153000,0.0,0.0,0,59.099998,71.400002,82.0,76.0
20161229154500,31.200001,9.122807,0,59.099998,71.5,82.0,76.0
20161229160000,0.0,0.0,0,59.099998,71.599998,82.0,76.0
20161229161500,0.0,0.0,0,59.099998,71.5,82.0,76.0
20161229163000,0.0,0.0,0,59.099998,71.5,82.0,76.0
20161229164500,0.0,0.0,0,59.099998,72.099998,82.0,76.0
20161229170000,0.0,0.0,0,59.099998,72.199997,82.0,76.0
20161229171500,0.0,0.0,0,59.099998,72.199997,82.0,76.0
20161229173000,0.0,0.0,0,59.099998,72.300003,82.0,76.0
20161229174500,0.0,0.0,0,59.099998,72.400002,82.0,76.0
20161229180000,0.0,0.0,0,59.099998,72.400002,82.0,76.0
20161229181500,0.0,0.0,0,59.099998,72.400002,82.0,76.0
20161229183000,0.0,0.0,0,59.099998,72.300003,82.0,76.0
20161229184500,0.0,0.0,0,59.099998,72.400002,82.0,76.0
20161229190000,0.0,0.0,0,59.099998,72.400002,82.0,76.0
20161229191500,0.0,0.0,0,59.099998,72.5,82.0,76.0
20161229193000,0.0,0.0,0,59.099998,72.5,82.0,76.0
20161229194500,0.0,0.0,0,59.099998,72.599998,82.0,76.0
20161229200000,0.0,0.0,0,59.099998,72.599998,82.0,76.0
20161229201500,0.0,0.0,0,59.099998,72.599998,82.0,76.0
20161229203000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229204500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229210000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229211500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229213000,0.0,0.0,0,59.099998,72.599998,82.0,76.0
20161229214500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229220000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229221500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229223000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229224500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229230000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229231500,0.0,0.0,0,59.099998,72.800003,82.0,76.0
20161229233000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161229234500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230000000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230001500,0.0,0.0,0,59.099998,72.800003,82.0,76.0
20161230003000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230004500,31.200001,9.122807,0,59.099998,72.699997,82.0,76.0
20161230010000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230011500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230013000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230014500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230020000,0.0,0.0,0,59.099998,72.800003,82.0,76.0
20161230021500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230023000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230024500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230030000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230031500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230033000,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230034500,0.0,0.0,0,59.099998,72.699997,82.0,76.0
20161230040000,0.0,0.0,0,59.099998,72.800003,82.0,76.0
20161230041500,31.200001,9.122807,0,59.099998,72.800003,82.0,76.0
20161230043000,0.0,0.0,0,59.099998,72.800003,82.0,76.0
20161230044500,31.200001,9.122807,0,58.400002,72.800003,82.0,76.0
20161230050000,31.200001,9.122807,0,58.400002,72.800003,82.0,76.0
20161230051500,0.0,0.0,0,58.400002,72.800003,82.0,76.0
20161230053000,31.200001,9.122807,0,58.400002,72.800003,82.0,76.0
20161230054500,31.200001,9.122807,0,58.400002,72.800003,82.0,76.0
20161230060000,0.0,0.0,0,58.400002,72.800003,82.0,76.0
20161230061500,31.200001,9.122807,0,58.400002,72.800003,82.0,76.0
20161230063000,31.200001,9.122807,0,59.5,72.900002,82.0,76.0
20161230064500,0.0,0.0,0,59.5,72.699997,82.0,76.0
20161230070000,0.0,0.0,0,59.5,72.699997,82.0,76.0
20161230071500,0.0,0.0,0,59.5,72.599998,82.0,76.0
20161230073000,31.200001,9.122807,0,59.5,72.699997,82.0,76.0
20161230074500,31.200001,9.122807,0,59.5,72.599998,82.0,76.0
20161230080000,0.0,0.0,0,59.5,71.199997,82.0,76.0
20161230081500,0.0,0.0,0,59.5,71.0,82.0,76.0
20161230083000,31.200001,9.122807,0,59.5,70.800003,82.0,76.0
20161230084500,0.0,0.0,0,59.5,70.599998,82.0,76.0
20161230090000,31.200001,9.122807,0,59.5,70.5,82.0,76.0
20161230091500,31.200001,9.122807,0,59.5,70.300003,82.0,76.0
20161230093000,0.0,0.0,0,59.5,70.5,82.0,76.0
20161230094500,31.200001,9.122807,0,59.5,70.599998,82.0,76.0
20161230100000,0.0,0.0,0,60.299999,70.5,82.0,76.0
20161230101500,0.0,0.0,0,60.299999,70.5,82.0,76.0
20161230103000,0.0,0.0,0,60.299999,71.699997,82.0,76.0
20161230104500,0.0,0.0,0,60.299999,72.099998,82.0,76.0
20161230110000,0.0,0.0,0,60.299999,72.300003,82.0,76.0
20161230111500,0.0,0.0,0,60.299999,72.400002,82.0,76.0
20161230113000,0.0,0.0,0,60.299999,72.400002,82.0,76.0
20161230114500,0.0,0.0,0,60.299999,72.0,82.0,76.0
20161230120000,0.0,0.0,0,60.299999,72.099998,82.0,76.0
20161230121500,0.0,0.0,0,60.299999,72.199997,82.0,76.0
20161230123000,0.0,0.0,0,60.299999,72.199997,82.0,76.0
20161230124500,0.0,0.0,0,60.299999,72.0,82.0,76.0
20161230130000,0.0,0.0,0,61.099998,72.800003,82.0,76.0
20161230131500,0.0,0.0,0,61.099998,72.900002,82.0,76.0
20161230133000,0.0,0.0,0,61.099998,73.099998,82.0,76.0
20161230134500,0.0,0.0,0,61.099998,73.300003,82.0,76.0
20161230140000,0.0,0.0,0,61.099998,73.400002,82.0,76.0
20161230141500,0.0,0.0,0,60.400002,73.099998,82.0,76.0
20161230143000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161230144500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230150000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20161230151500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230153000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230154500,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161230160000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230161500,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230163000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230164500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230170000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230171500,0.0,0.0,0,60.400002,73.599998,82.0,76.0
20161230173000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161230174500,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161230180000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230181500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230183000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230184500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230190000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230191500,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230193000,0.0,0.0,0,60.400002,73.300003,82.0,76.0
20161230194500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161230200000,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161230201500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161230203000,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161230204500,0.0,0.0,0,60.400002,74.0,82.0,76.0
20161230210000,0.0,0.0,0,60.400002,73.900002,82.0,76.0
20161230211500,0.0,0.0,0,60.400002,73.800003,82.0,76.0
20161230213000,0.0,0.0,0,60.400002,73.699997,82.0,76.0
20161230214500,0.0,0.0,0,60.400002,73.5,82.0,76.0
20161230220000,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230221500,0.0,0.0,0,60.400002,73.400002,82.0,76.0
20161230223000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161230224500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161230230000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161230231500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161230233000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161230234500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231000000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231001500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231003000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231004500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231010000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231011500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231013000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231014500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231020000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231021500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231023000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231024500,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231030000,0.0,0.0,0,59.599998,73.300003,82.0,76.0
20161231031500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231033000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231034500,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161231040000,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161231041500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231043000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231044500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231050000,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231051500,0.0,0.0,0,59.599998,73.400002,82.0,76.0
20161231053000,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161231054500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231060000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231061500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231063000,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231064500,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161231070000,0.0,0.0,0,59.599998,73.5,82.0,76.0
20161231071500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231073000,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161231074500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231080000,0.0,0.0,0,59.599998,73.699997,82.0,76.0
20161231081500,0.0,0.0,0,59.599998,73.599998,82.0,76.0
20161231083000,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161231084500,0.0,0.0,0,59.599998,74.300003,82.0,76.0
20161231090000,0.0,0.0,0,60.299999,74.300003,82.0,76.0
20161231091500,0.0,0.0,0,60.299999,74.5,82.0,76.0
20161231093000,0.0,0.0,0,60.299999,74.5,82.0,76.0
20161231094500,0.0,0.0,0,60.299999,74.5,82.0,76.0
20161231100000,0.0,0.0,0,61.099998,74.5,82.0,76.0
20161231101500,0.0,0.0,0,61.099998,74.5,82.0,76.0
20161231103000,0.0,0.0,0,61.099998,74.300003,82.0,76.0
20161231104500,0.0,0.0,0,61.099998,74.400002,82.0,76.0
20161231110000,0.0,0.0,0,61.099998,74.400002,82.0,76.0
20161231111500,0.0,0.0,0,61.099998,74.5,82.0,76.0
20161231113000,0.0,0.0,0,61.900002,74.5,82.0,76.0
20161231114500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231120000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231121500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231123000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231124500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231130000,0.0,0.0,0,61.900002,74.5,82.0,76.0
20161231131500,0.0,0.0,0,61.900002,74.5,82.0,76.0
20161231133000,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231134500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231140000,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161231141500,0.0,0.0,0,61.900002,74.699997,82.0,76.0
20161231143000,0.0,0.0,0,61.900002,74.300003,82.0,76.0
20161231144500,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161231150000,0.0,0.0,0,61.900002,74.0,82.0,76.0
20161231151500,0.0,0.0,0,61.900002,74.099998,82.0,76.0
20161231153000,0.0,0.0,0,61.900002,74.199997,82.0,76.0
20161231154500,0.0,0.0,0,61.900002,74.599998,82.0,76.0
20161231160000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231161500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231163000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231164500,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161231170000,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161231171500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161231173000,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20161231174500,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20161231180000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20161231181500,0.0,0.0,0,62.799999,74.199997,82.0,76.0
20161231183000,0.0,0.0,0,62.799999,74.199997,82.0,76.0
20161231184500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161231190000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161231191500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161231193000,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20161231194500,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161231200000,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161231201500,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161231203000,0.0,0.0,0,62.799999,74.900002,82.0,76.0
20161231204500,0.0,0.0,0,62.799999,74.800003,82.0,76.0
20161231210000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231211500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231213000,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231214500,0.0,0.0,0,62.799999,74.699997,82.0,76.0
20161231220000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161231221500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161231223000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161231224500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161231230000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161231231500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20161231233000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20161231234500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101000000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101001500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101003000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101004500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101010000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101011500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101013000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101014500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101020000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101021500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101023000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101024500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101030000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101031500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101033000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101034500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101040000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101041500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101043000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101044500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101050000,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20170101051500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101053000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101054500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101060000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101061500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101063000,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20170101064500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101070000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101071500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101073000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101074500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101080000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101081500,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101083000,0.0,0.0,0,62.799999,74.400002,82.0,76.0
20170101084500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101090000,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101091500,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101093000,0.0,0.0,0,62.799999,74.599998,82.0,76.0
20170101094500,0.0,0.0,0,62.799999,74.5,82.0,76.0
20170101100000,0.0,0.0,0,62.799999,74.300003,82.0,76.0
20170101101500,0.0,0.0,0,62.799999,74.099998,82.0,76.0
20170101103000,0.0,0.0,0,62.799999,74.0,82.0,76.0
20170101104500,0.0,0.0,0,62.799999,74.0,82.0,76.0
20170101110000,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20170101111500,0.0,0.0,0,62.799999,73.800003,82.0,76.0
20170101113000,0.0,0.0,0,62.799999,73.699997,82.0,76.0
20170101114500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101120000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101121500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101123000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101124500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101130000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101131500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170101133000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101134500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101140000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101141500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101143000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101144500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101150000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170101151500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101153000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170101154500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101160000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101161500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101163000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101164500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101170000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101171500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101173000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101174500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101180000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101181500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101183000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101184500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101190000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101191500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101193000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101194500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101200000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101201500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101203000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101204500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101210000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101211500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101213000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101214500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101220000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101221500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170101223000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101224500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101230000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101231500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101233000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170101234500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102000000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102001500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170102003000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170102004500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170102010000,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170102011500,0.0,0.0,0,63.200001,73.599998,82.0,76.0
20170102013000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102014500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102020000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102021500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102023000,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102024500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102030000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170102031500,0.0,0.0,0,63.200001,73.699997,82.0,76.0
20170102033000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170102034500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170102040000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170102041500,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170102043000,0.0,0.0,0,63.200001,73.800003,82.0,76.0
20170102044500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20170102050000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20170102051500,0.0,0.0,0,64.0,73.699997,82.0,76.0
20170102053000,0.0,0.0,0,64.0,73.599998,82.0,76.0
20170102054500,0.0,0.0,0,64.0,73.599998,82.0,76.0
20170102060000,0.0,0.0,0,64.0,73.699997,82.0,76.0
20170102061500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20170102063000,0.0,0.0,0,64.0,73.800003,82.0,76.0
20170102064500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20170102070000,0.0,0.0,0,64.0,73.900002,82.0,76.0
20170102071500,0.0,0.0,0,64.0,73.800003,82.0,76.0
20170102073000,0.0,0.0,0,64.0,73.900002,82.0,76.0
20170102074500,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102080000,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102081500,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102083000,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102084500,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102090000,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102091500,0.0,0.0,0,64.0,73.900002,82.0,76.0
20170102093000,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102094500,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102100000,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102101500,0.0,0.0,0,64.0,74.0,82.0,76.0
20170102103000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102104500,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102110000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102111500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102113000,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102114500,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102120000,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102121500,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102123000,0.0,0.0,0,64.0,74.5,82.0,76.0
20170102124500,0.0,0.0,0,64.0,74.400002,82.0,76.0
20170102130000,0.0,0.0,0,64.0,74.5,82.0,76.0
20170102131500,0.0,0.0,0,64.0,74.5,82.0,76.0
20170102133000,0.0,0.0,0,64.0,74.400002,82.0,76.0
20170102134500,0.0,0.0,0,64.0,74.400002,82.0,76.0
20170102140000,0.0,0.0,0,64.0,74.400002,82.0,76.0
20170102141500,0.0,0.0,0,64.0,74.5,82.0,76.0
20170102143000,0.0,0.0,0,64.0,74.5,82.0,76.0
20170102144500,0.0,0.0,0,64.0,74.5,82.0,76.0
20170102150000,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102151500,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102153000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102154500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102160000,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102161500,0.0,0.0,0,64.0,74.099998,82.0,76.0
20170102163000,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102164500,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102170000,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102171500,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102173000,0.0,0.0,0,64.0,74.199997,82.0,76.0
20170102174500,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102180000,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102181500,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102183000,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102184500,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102190000,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102191500,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102193000,0.0,0.0,0,64.0,74.300003,82.0,76.0
20170102194500,0.0,0.0,0,62.900002,74.400002,82.0,76.0
20170102200000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20170102201500,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20170102203000,0.0,0.0,0,62.900002,74.300003,82.0,76.0
20170102204500,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20170102210000,0.0,0.0,0,62.900002,74.199997,82.0,76.0
20170102211500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102213000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102214500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102220000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102221500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102223000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102224500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170102230000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170102231500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170102233000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170102234500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170103000000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170103001500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170103003000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170103004500,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170103010000,0.0,0.0,0,62.200001,74.099998,82.0,76.0
20170103011500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170103013000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170103014500,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170103020000,0.0,0.0,0,62.200001,74.0,82.0,76.0
20170103021500,0.0,0.0,0,62.200001,73.900002,82.0,76.0
20170103023000,0.0,0.0,0,62.200001,73.900002,82.0,76.0
20170103024500,0.0,0.0,0,62.200001,73.900002,82.0,76.0
20170103030000,0.0,0.0,0,62.200001,73.900002,82.0,76.0
20170103031500,0.0,0.0,0,61.5,73.900002,82.0,76.0
20170103033000,0.0,0.0,0,61.5,73.900002,82.0,76.0
20170103034500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103040000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103041500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103043000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103044500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103050000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103051500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103053000,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103054500,0.0,0.0,0,61.5,73.800003,82.0,76.0
20170103060000,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20170103061500,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170103063000,0.0,0.0,0,60.799999,71.800003,82.0,76.0
20170103064500,0.0,0.0,0,60.799999,70.800003,82.0,76.0
20170103070000,0.0,0.0,0,60.799999,70.5,82.0,76.0
20170103071500,0.0,0.0,0,60.799999,70.800003,82.0,76.0
20170103073000,0.0,0.0,0,60.799999,70.599998,82.0,76.0
20170103074500,0.0,0.0,0,60.799999,71.699997,82.0,76.0
20170103080000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20170103081500,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170103083000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170103084500,0.0,0.0,0,61.5,73.400002,82.0,76.0
20170103090000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170103091500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170103093000,0.0,0.0,0,62.400002,72.599998,82.0,76.0
20170103094500,0.0,0.0,0,62.400002,72.0,82.0,76.0
20170103100000,0.0,0.0,0,62.400002,71.900002,82.0,76.0
20170103101500,0.0,0.0,0,62.400002,71.699997,82.0,76.0
20170103103000,0.0,0.0,0,62.400002,72.199997,82.0,76.0
20170103104500,0.0,0.0,0,62.400002,72.400002,82.0,76.0
20170103110000,0.0,0.0,0,62.400002,72.300003,82.0,76.0
20170103111500,0.0,0.0,0,62.400002,71.400002,82.0,76.0
20170103113000,0.0,0.0,0,62.400002,71.5,82.0,76.0
20170103114500,0.0,0.0,0,62.400002,72.0,82.0,76.0
20170103120000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20170103121500,0.0,0.0,0,62.400002,72.199997,82.0,76.0
20170103123000,0.0,0.0,0,62.400002,72.099998,82.0,76.0
20170103124500,0.0,0.0,0,62.400002,72.900002,82.0,76.0
20170103130000,0.0,0.0,0,62.400002,73.5,82.0,76.0
20170103131500,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20170103133000,0.0,0.0,0,62.400002,73.800003,82.0,76.0
20170103134500,0.0,0.0,0,62.400002,73.300003,82.0,76.0
20170103140000,0.0,0.0,0,62.400002,73.400002,82.0,76.0
20170103141500,0.0,0.0,0,62.400002,73.099998,82.0,76.0
20170103143000,0.0,0.0,0,62.400002,73.599998,82.0,76.0
20170103144500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20170103150000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20170103151500,0.0,0.0,0,62.400002,74.400002,82.0,76.0
20170103153000,0.0,0.0,0,62.400002,74.5,82.0,76.0
20170103154500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20170103160000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20170103161500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103163000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103164500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20170103170000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103171500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103173000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103174500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103180000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103181500,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20170103183000,0.0,0.0,0,63.200001,74.699997,82.0,76.0
20170103184500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103190000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103191500,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103193000,0.0,0.0,0,63.200001,74.599998,82.0,76.0
20170103194500,0.0,0.0,0,63.200001,74.5,82.0,76.0
20170103200000,0.0,0.0,0,63.200001,74.5,82.0,76.0
20170103201500,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20170103203000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20170103204500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20170103210000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20170103211500,0.0,0.0,0,63.200001,74.400002,82.0,76.0
20170103213000,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20170103214500,0.0,0.0,0,63.200001,74.300003,82.0,76.0
20170103220000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20170103221500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170103223000,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170103224500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170103230000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20170103231500,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20170103233000,0.0,0.0,0,62.400002,74.300003,82.0,76.0
20170103234500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170104000000,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170104001500,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170104003000,0.0,0.0,0,62.400002,74.199997,82.0,76.0
20170104004500,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20170104010000,0.0,0.0,0,61.599998,74.199997,82.0,76.0
20170104011500,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104013000,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104014500,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104020000,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104021500,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104023000,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104024500,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104030000,0.0,0.0,0,61.599998,74.099998,82.0,76.0
20170104031500,0.0,0.0,0,61.599998,74.0,82.0,76.0
20170104033000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20170104034500,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20170104040000,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20170104041500,0.0,0.0,0,61.599998,74.0,82.0,76.0
20170104043000,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20170104044500,0.0,0.0,0,61.599998,73.800003,82.0,76.0
20170104050000,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20170104051500,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20170104053000,0.0,0.0,0,61.599998,74.0,82.0,76.0
20170104054500,0.0,0.0,0,61.599998,74.0,82.0,76.0
20170104060000,0.0,0.0,0,61.599998,73.900002,82.0,76.0
20170104061500,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20170104063000,0.0,0.0,0,61.599998,73.699997,82.0,76.0
20170104064500,0.0,0.0,0,61.599998,73.599998,82.0,76.0
20170104070000,0.0,0.0,0,60.799999,73.599998,82.0,76.0
20170104071500,0.0,0.0,0,60.799999,73.5,82.0,76.0
20170104073000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20170104074500,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170104080000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20170104081500,0.0,0.0,0,60.799999,73.199997,82.0,76.0
20170104083000,0.0,0.0,0,60.799999,72.5,82.0,76.0
20170104084500,0.0,0.0,0,60.799999,71.800003,82.0,76.0
20170104090000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20170104091500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20170104093000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20170104094500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20170104100000,0.0,0.0,0,60.799999,72.300003,82.0,76.0
20170104101500,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20170104103000,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170104104500,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20170104110000,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170104111500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104113000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104114500,0.0,0.0,0,61.5,73.0,82.0,76.0
20170104120000,0.0,0.0,0,61.5,72.699997,82.0,76.0
20170104121500,0.0,0.0,0,61.5,73.0,82.0,76.0
20170104123000,0.0,0.0,0,61.5,73.099998,82.0,76.0
20170104124500,0.0,0.0,0,61.5,73.300003,82.0,76.0
20170104130000,0.0,0.0,0,61.5,73.099998,82.0,76.0
20170104131500,0.0,0.0,0,61.5,73.199997,82.0,76.0
20170104133000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170104134500,0.0,0.0,0,61.5,73.099998,82.0,76.0
20170104140000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104141500,0.0,0.0,0,61.5,73.099998,82.0,76.0
20170104143000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104144500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104150000,0.0,0.0,0,61.5,73.0,82.0,76.0
20170104151500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104153000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104154500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104160000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104161500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104163000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104164500,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104170000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104171500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104173000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104174500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104180000,0.0,0.0,0,61.5,72.900002,82.0,76.0
20170104181500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104183000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104184500,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104190000,0.0,0.0,0,61.5,72.800003,82.0,76.0
20170104191500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20170104193000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20170104194500,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20170104200000,0.0,0.0,0,60.799999,73.099998,82.0,76.0
20170104201500,0.0,0.0,0,60.799999,73.0,82.0,76.0
20170104203000,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20170104204500,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20170104210000,0.0,0.0,0,60.799999,72.900002,82.0,76.0
20170104211500,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20170104213000,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20170104214500,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20170104220000,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20170104221500,0.0,0.0,0,60.799999,72.800003,82.0,76.0
20170104223000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170104224500,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170104230000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170104231500,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170104233000,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170104234500,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170105000000,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170105001500,0.0,0.0,0,60.400002,72.5,82.0,76.0
20170105003000,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170105004500,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170105010000,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170105011500,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170105013000,0.0,0.0,0,60.400002,72.5,82.0,76.0
20170105014500,0.0,0.0,0,60.400002,72.5,82.0,76.0
20170105020000,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170105021500,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170105023000,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170105024500,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170105030000,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170105031500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105033000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105034500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105040000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105041500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105043000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105044500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105050000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105051500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105053000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105054500,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105060000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170105061500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170105063000,0.0,0.0,0,60.400002,71.900002,82.0,76.0
20170105064500,0.0,0.0,0,60.400002,71.800003,82.0,76.0
20170105070000,0.0,0.0,0,60.400002,71.800003,82.0,76.0
20170105071500,0.0,0.0,0,60.400002,71.900002,82.0,76.0
20170105073000,0.0,0.0,0,60.400002,71.900002,82.0,76.0
20170105074500,0.0,0.0,0,60.400002,71.300003,82.0,76.0
20170105080000,0.0,0.0,0,60.400002,70.900002,82.0,76.0
20170105081500,0.0,0.0,0,60.400002,71.699997,82.0,76.0
20170105083000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170105084500,0.0,0.0,0,60.400002,71.400002,82.0,76.0
20170105090000,0.0,0.0,0,60.400002,70.900002,82.0,76.0
20170105091500,0.0,0.0,0,60.400002,70.599998,82.0,76.0
20170105093000,0.0,0.0,0,60.400002,70.5,82.0,76.0
20170105094500,0.0,0.0,0,60.400002,70.800003,82.0,76.0
20170105100000,0.0,0.0,0,60.400002,70.300003,82.0,76.0
20170105101500,0.0,0.0,0,61.099998,70.199997,82.0,76.0
20170105103000,0.0,0.0,0,61.099998,70.199997,82.0,76.0
20170105104500,0.0,0.0,0,61.099998,70.099998,82.0,76.0
20170105110000,0.0,0.0,0,61.099998,70.699997,82.0,76.0
20170105111500,0.0,0.0,0,61.099998,70.5,82.0,76.0
20170105113000,0.0,0.0,0,61.099998,70.800003,82.0,76.0
20170105114500,0.0,0.0,0,61.099998,71.699997,82.0,76.0
20170105120000,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20170105121500,0.0,0.0,0,61.900002,71.900002,82.0,76.0
20170105123000,0.0,0.0,0,61.900002,72.300003,82.0,76.0
20170105124500,0.0,0.0,0,61.900002,72.099998,82.0,76.0
20170105130000,0.0,0.0,0,61.900002,72.400002,82.0,76.0
20170105131500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170105133000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20170105134500,0.0,0.0,0,61.900002,72.699997,82.0,76.0
20170105140000,0.0,0.0,0,61.900002,73.099998,82.0,76.0
20170105141500,0.0,0.0,0,61.900002,72.099998,82.0,76.0
20170105143000,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20170105144500,0.0,0.0,0,61.900002,71.5,82.0,76.0
20170105150000,0.0,0.0,0,61.900002,72.199997,82.0,76.0
20170105151500,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20170105153000,0.0,0.0,0,61.900002,72.800003,82.0,76.0
20170105154500,0.0,0.0,0,61.900002,73.199997,82.0,76.0
20170105160000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105161500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105163000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105164500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170105170000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105171500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105173000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105174500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105180000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170105181500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170105183000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170105184500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105190000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170105191500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105193000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170105194500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170105200000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170105201500,0.0,0.0,0,62.0,73.300003,82.0,76.0
20170105203000,0.0,0.0,0,62.0,73.199997,82.0,76.0
20170105204500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20170105210000,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20170105211500,0.0,0.0,0,61.200001,73.099998,82.0,76.0
20170105213000,0.0,0.0,0,61.200001,73.0,82.0,76.0
20170105214500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170105220000,0.0,0.0,0,61.200001,73.0,82.0,76.0
20170105221500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170105223000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170105224500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170105230000,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170105231500,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170105233000,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170105234500,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170106000000,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170106001500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106003000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170106004500,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170106010000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106011500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106013000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106014500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106020000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106021500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106023000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170106024500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106030000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106031500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106033000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20170106034500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106040000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106041500,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20170106043000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170106044500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106050000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170106051500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106053000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170106054500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170106060000,0.0,0.0,0,60.400002,72.900002,82.0,76.0
20170106061500,0.0,0.0,0,59.599998,72.900002,82.0,76.0
20170106063000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20170106064500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20170106070000,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20170106071500,0.0,0.0,0,59.599998,72.699997,82.0,76.0
20170106073000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20170106074500,0.0,0.0,0,59.599998,72.300003,82.0,76.0
20170106080000,0.0,0.0,0,59.599998,72.300003,82.0,76.0
20170106081500,0.0,0.0,0,59.599998,72.300003,82.0,76.0
20170106083000,0.0,0.0,0,59.599998,72.199997,82.0,76.0
20170106084500,0.0,0.0,0,59.599998,72.199997,82.0,76.0
20170106090000,0.0,0.0,0,59.599998,72.800003,82.0,76.0
20170106091500,0.0,0.0,0,59.599998,73.199997,82.0,76.0
20170106093000,0.0,0.0,0,59.599998,71.900002,82.0,76.0
20170106094500,0.0,0.0,0,59.599998,71.599998,82.0,76.0
20170106100000,0.0,0.0,0,59.599998,71.300003,82.0,76.0
20170106101500,0.0,0.0,0,59.599998,71.300003,82.0,76.0
20170106103000,0.0,0.0,0,59.599998,71.199997,82.0,76.0
20170106104500,0.0,0.0,0,59.599998,71.400002,82.0,76.0
20170106110000,0.0,0.0,0,59.599998,71.400002,82.0,76.0
20170106111500,0.0,0.0,0,58.799999,71.699997,82.0,76.0
20170106113000,0.0,0.0,0,58.799999,71.599998,82.0,76.0
20170106114500,0.0,0.0,0,59.5,71.599998,82.0,76.0
