PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115211500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170115213000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170115214500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115220000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115221500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115223000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115224500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115230000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115231500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115233000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170115234500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170116000000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170116001500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116003000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116004500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116010000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116011500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116013000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116014500,0.0,0.0,0,62.0,72.5,82.0,76.0
20170116020000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116021500,0.0,0.0,0,62.0,72.5,82.0,76.0
20170116023000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170116024500,0.0,0.0,0,62.0,72.5,82.0,76.0
20170116030000,0.0,0.0,0,62.0,72.5,82.0,76.0
20170116031500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116033000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116034500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116040000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116041500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116043000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116044500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116050000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116051500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116053000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116054500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116060000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116061500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116063000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116064500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170116070000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170116071500,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170116073000,0.0,0.0,0,62.0,71.400002,82.0,76.0
20170116074500,0.0,0.0,0,62.799999,70.900002,82.0,76.0
20170116080000,0.0,0.0,0,62.799999,70.5,82.0,76.0
20170116081500,0.0,0.0,0,62.799999,70.800003,82.0,76.0
20170116083000,0.0,0.0,0,62.799999,71.0,82.0,76.0
20170116084500,0.0,0.0,0,62.799999,71.699997,82.0,76.0
20170116090000,0.0,0.0,0,62.799999,71.900002,82.0,76.0
20170116091500,0.0,0.0,0,62.799999,71.699997,82.0,76.0
20170116093000,0.0,0.0,0,62.799999,71.900002,82.0,76.0
20170116094500,0.0,0.0,0,62.799999,71.599998,82.0,76.0
20170116100000,0.0,0.0,0,62.799999,71.699997,82.0,76.0
20170116101500,0.0,0.0,0,62.0,71.699997,82.0,76.0
20170116103000,0.0,0.0,0,62.0,71.199997,82.0,76.0
20170116104500,0.0,0.0,0,62.0,71.300003,82.0,76.0
20170116110000,0.0,0.0,0,62.0,71.400002,82.0,76.0
20170116111500,0.0,0.0,0,62.0,71.300003,82.0,76.0
20170116113000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170116114500,0.0,0.0,0,62.0,71.5,82.0,76.0
20170116120000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170116121500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170116123000,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170116124500,0.0,0.0,0,62.0,71.699997,82.0,76.0
20170116130000,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170116131500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116133000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170116134500,0.0,0.0,0,62.700001,72.800003,82.0,76.0
20170116140000,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170116141500,0.0,0.0,0,62.700001,73.300003,82.0,76.0
20170116143000,0.0,0.0,0,62.700001,73.099998,82.0,76.0
20170116144500,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170116150000,0.0,0.0,0,62.700001,73.300003,82.0,76.0
20170116151500,0.0,0.0,0,62.700001,73.300003,82.0,76.0
20170116153000,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170116154500,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170116160000,0.0,0.0,0,62.700001,73.300003,82.0,76.0
20170116161500,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170116163000,0.0,0.0,0,62.700001,73.099998,82.0,76.0
20170116164500,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170116170000,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170116171500,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170116173000,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170116174500,0.0,0.0,0,62.700001,73.099998,82.0,76.0
20170116180000,0.0,0.0,0,62.700001,73.300003,82.0,76.0
20170116181500,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170116183000,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170116184500,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170116190000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116191500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116193000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116194500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170116200000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116201500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116203000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116204500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116210000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116211500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116213000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116214500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170116220000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170116221500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170116223000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170116224500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170116230000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170116231500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170116233000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170116234500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117000000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117001500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117003000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117004500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117010000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117011500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117013000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117014500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117020000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117021500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117023000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117024500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117030000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117031500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117033000,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117034500,0.0,0.0,0,63.599998,73.599998,82.0,76.0
20170117040000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170117041500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170117043000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170117044500,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170117050000,0.0,0.0,0,63.599998,73.5,82.0,76.0
20170117051500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117053000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117054500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117060000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20170117061500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117063000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117064500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117070000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20170117071500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20170117073000,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20170117074500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20170117080000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20170117081500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20170117083000,0.0,0.0,0,63.599998,73.199997,82.0,76.0
20170117084500,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117090000,0.0,0.0,0,63.599998,73.400002,82.0,76.0
20170117091500,0.0,0.0,0,63.599998,73.300003,82.0,76.0
20170117093000,0.0,0.0,0,63.599998,72.599998,82.0,76.0
20170117094500,0.0,0.0,0,63.599998,72.300003,82.0,76.0
20170117100000,0.0,0.0,0,62.900002,72.400002,82.0,76.0
20170117101500,0.0,0.0,0,62.900002,73.0,82.0,76.0
20170117103000,0.0,0.0,0,62.900002,72.800003,82.0,76.0
20170117104500,0.0,0.0,0,62.900002,72.400002,82.0,76.0
20170117110000,0.0,0.0,0,62.900002,73.0,82.0,76.0
20170117111500,0.0,0.0,0,62.900002,72.599998,82.0,76.0
20170117113000,0.0,0.0,0,62.900002,72.099998,82.0,76.0
20170117114500,0.0,0.0,0,62.900002,72.099998,82.0,76.0
20170117120000,0.0,0.0,0,62.900002,71.900002,82.0,76.0
20170117121500,0.0,0.0,0,62.900002,71.800003,82.0,76.0
20170117123000,0.0,0.0,0,62.900002,72.099998,82.0,76.0
20170117124500,0.0,0.0,0,62.900002,72.5,82.0,76.0
20170117130000,0.0,0.0,0,62.900002,72.699997,82.0,76.0
20170117131500,0.0,0.0,0,62.900002,72.699997,82.0,76.0
20170117133000,0.0,0.0,0,62.900002,72.800003,82.0,76.0
20170117134500,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20170117140000,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117141500,0.0,0.0,0,62.900002,73.0,82.0,76.0
20170117143000,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20170117144500,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117150000,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20170117151500,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117153000,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117154500,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117160000,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117161500,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117163000,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117164500,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20170117170000,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20170117171500,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20170117173000,0.0,0.0,0,62.900002,73.199997,82.0,76.0
20170117174500,0.0,0.0,0,62.900002,73.300003,82.0,76.0
20170117180000,0.0,0.0,0,62.900002,73.400002,82.0,76.0
20170117181500,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117183000,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117184500,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117190000,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117191500,0.0,0.0,0,62.900002,73.099998,82.0,76.0
20170117193000,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20170117194500,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20170117200000,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20170117201500,0.0,0.0,0,62.900002,72.900002,82.0,76.0
20170117203000,0.0,0.0,0,62.900002,72.800003,82.0,76.0
20170117204500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170117210000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117211500,0.0,0.0,0,62.0,73.0,82.0,76.0
20170117213000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117214500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117220000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117221500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117223000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117224500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117230000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170117231500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170117233000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170117234500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118000000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118001500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118003000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118004500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118010000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118011500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118013000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118014500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118020000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118021500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118023000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118024500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118030000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118031500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118033000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118034500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118040000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118041500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118043000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118044500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118050000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118051500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118053000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118054500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118060000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118061500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118063000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118064500,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170118070000,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170118071500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170118073000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170118074500,0.0,0.0,0,62.0,72.099998,82.0,76.0
20170118080000,0.0,0.0,0,62.0,71.800003,82.0,76.0
20170118081500,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170118083000,0.0,0.0,0,62.700001,72.300003,82.0,76.0
20170118084500,0.0,0.0,0,62.700001,71.699997,82.0,76.0
20170118090000,0.0,0.0,0,62.700001,71.199997,82.0,76.0
20170118091500,0.0,0.0,0,62.700001,71.0,82.0,76.0
20170118093000,0.0,0.0,0,62.700001,71.300003,82.0,76.0
20170118094500,0.0,0.0,0,62.700001,71.199997,82.0,76.0
20170118100000,0.0,0.0,0,62.700001,71.300003,82.0,76.0
20170118101500,0.0,0.0,0,62.700001,71.400002,82.0,76.0
20170118103000,0.0,0.0,0,62.700001,71.199997,82.0,76.0
20170118104500,0.0,0.0,0,62.700001,71.900002,82.0,76.0
20170118110000,0.0,0.0,0,62.700001,72.300003,82.0,76.0
20170118111500,0.0,0.0,0,62.700001,72.800003,82.0,76.0
20170118113000,0.0,0.0,0,62.700001,73.099998,82.0,76.0
20170118114500,0.0,0.0,0,62.700001,73.099998,82.0,76.0
20170118120000,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170118121500,0.0,0.0,0,62.700001,72.699997,82.0,76.0
20170118123000,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170118124500,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170118130000,0.0,0.0,0,62.700001,73.5,82.0,76.0
20170118131500,0.0,0.0,0,62.700001,73.599998,82.0,76.0
20170118133000,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170118134500,0.0,0.0,0,62.700001,73.400002,82.0,76.0
20170118140000,0.0,0.0,0,62.700001,73.199997,82.0,76.0
20170118141500,0.0,0.0,0,62.700001,73.0,82.0,76.0
20170118143000,0.0,0.0,0,62.700001,72.599998,82.0,76.0
20170118144500,0.0,0.0,0,62.700001,72.699997,82.0,76.0
20170118150000,0.0,0.0,0,62.700001,72.800003,82.0,76.0
20170118151500,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170118153000,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170118154500,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170118160000,0.0,0.0,0,62.700001,73.0,82.0,76.0
20170118161500,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170118163000,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170118164500,0.0,0.0,0,62.700001,72.900002,82.0,76.0
20170118170000,0.0,0.0,0,62.700001,72.800003,82.0,76.0
20170118171500,0.0,0.0,0,62.700001,72.800003,82.0,76.0
20170118173000,0.0,0.0,0,62.700001,72.800003,82.0,76.0
20170118174500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170118180000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170118181500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170118183000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170118184500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118190000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118191500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118193000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118194500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118200000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118201500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118203000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118204500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118210000,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118211500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118213000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170118214500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170118220000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170118221500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170118223000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170118224500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170118230000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170118231500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170118233000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170118234500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170119000000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119001500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119003000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119004500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119010000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119011500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119013000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119014500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119020000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119021500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119023000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119024500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170119030000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170119031500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170119033000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119034500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119040000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119041500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119043000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119044500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119050000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170119051500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170119053000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170119054500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119060000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119061500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170119063000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170119064500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170119070000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170119071500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170119073000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170119074500,0.0,0.0,0,62.799999,72.400002,82.0,76.0
20170119080000,0.0,0.0,0,62.799999,72.300003,82.0,76.0
20170119081500,0.0,0.0,0,62.799999,72.300003,82.0,76.0
20170119083000,0.0,0.0,0,62.799999,72.400002,82.0,76.0
20170119084500,0.0,0.0,0,62.799999,72.099998,82.0,76.0
20170119090000,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170119091500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170119093000,0.0,0.0,0,62.0,71.800003,82.0,76.0
20170119094500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170119100000,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170119101500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170119103000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170119104500,0.0,0.0,0,62.0,71.900002,82.0,76.0
20170119110000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170119111500,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170119113000,0.0,0.0,0,62.0,71.699997,82.0,76.0
20170119114500,0.0,0.0,0,62.0,71.699997,82.0,76.0
20170119120000,0.0,0.0,0,62.0,71.599998,82.0,76.0
20170119121500,0.0,0.0,0,62.0,71.099998,82.0,76.0
20170119123000,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170119124500,0.0,0.0,0,62.0,72.599998,82.0,76.0
20170119130000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119131500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170119133000,0.0,0.0,0,62.0,71.699997,82.0,76.0
20170119134500,0.0,0.0,0,62.0,72.5,82.0,76.0
20170119140000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170119141500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119143000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119144500,0.0,0.0,0,62.0,72.400002,82.0,76.0
20170119150000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170119151500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119153000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119154500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170119160000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119161500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170119163000,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170119164500,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170119170000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170119171500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170119173000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170119174500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170119180000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170119181500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170119183000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170119184500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170119190000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119191500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119193000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119194500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119200000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119201500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119203000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119204500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119210000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170119211500,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170119213000,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170119214500,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119220000,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119221500,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119223000,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119224500,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119230000,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119231500,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170119233000,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170119234500,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170120000000,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170120001500,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170120003000,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170120004500,0.0,0.0,0,61.200001,72.400002,82.0,76.0
20170120010000,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170120011500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120013000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120014500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120020000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120021500,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170120023000,0.0,0.0,0,61.200001,72.5,82.0,76.0
20170120024500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120030000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120031500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120033000,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120034500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170120040000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170120041500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170120043000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170120044500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170120050000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170120051500,0.0,0.0,0,61.200001,72.599998,82.0,76.0
20170120053000,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120054500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120060000,0.0,0.0,0,61.900002,72.699997,82.0,76.0
20170120061500,0.0,0.0,0,61.900002,72.699997,82.0,76.0
20170120063000,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120064500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120070000,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120071500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120073000,0.0,0.0,0,61.900002,72.699997,82.0,76.0
20170120074500,0.0,0.0,0,61.900002,71.900002,82.0,76.0
20170120080000,0.0,0.0,0,61.900002,71.699997,82.0,76.0
20170120081500,0.0,0.0,0,61.900002,71.599998,82.0,76.0
20170120083000,0.0,0.0,0,61.900002,71.199997,82.0,76.0
20170120084500,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20170120090000,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20170120091500,0.0,0.0,0,61.900002,71.300003,82.0,76.0
20170120093000,0.0,0.0,0,61.900002,71.5,82.0,76.0
20170120094500,0.0,0.0,0,61.900002,71.400002,82.0,76.0
20170120100000,0.0,0.0,0,61.900002,72.099998,82.0,76.0
20170120101500,0.0,0.0,0,61.900002,72.199997,82.0,76.0
20170120103000,0.0,0.0,0,61.900002,72.199997,82.0,76.0
20170120104500,0.0,0.0,0,61.900002,72.300003,82.0,76.0
20170120110000,0.0,0.0,0,61.900002,72.5,82.0,76.0
20170120111500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120113000,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120114500,0.0,0.0,0,61.900002,72.599998,82.0,76.0
20170120120000,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170120121500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120123000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120124500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120130000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120131500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120133000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170120134500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170120140000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170120141500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170120143000,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170120144500,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20170120150000,0.0,0.0,0,62.799999,73.599998,82.0,76.0
20170120151500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120153000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120154500,0.0,0.0,0,62.799999,72.599998,82.0,76.0
20170120160000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170120161500,0.0,0.0,0,62.799999,73.300003,82.0,76.0
20170120163000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170120164500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170120170000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170120171500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170120173000,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170120174500,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170120180000,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170120181500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120183000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120184500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120190000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120191500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120193000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120194500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120200000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120201500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120203000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120204500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120210000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120211500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170120213000,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170120214500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120220000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120221500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120223000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120224500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120230000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120231500,0.0,0.0,0,62.799999,72.699997,82.0,76.0
20170120233000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170120234500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121000000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121001500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121003000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121004500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121010000,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170121011500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121013000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121014500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121020000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121021500,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170121023000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121024500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121030000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121031500,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170121033000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121034500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121040000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170121041500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170121043000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170121044500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170121050000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170121051500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121053000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121054500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121060000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170121061500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121063000,0.0,0.0,0,62.0,73.099998,82.0,76.0
20170121064500,0.0,0.0,0,62.0,73.099998,82.0,76.0
20170121070000,0.0,0.0,0,62.0,73.099998,82.0,76.0
20170121071500,0.0,0.0,0,62.0,73.099998,82.0,76.0
20170121073000,0.0,0.0,0,62.0,73.099998,82.0,76.0
20170121074500,0.0,0.0,0,62.0,73.099998,82.0,76.0
20170121080000,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170121081500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121083000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121084500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121090000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170121091500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121093000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170121094500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170121100000,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170121101500,0.0,0.0,0,62.0,72.699997,82.0,76.0
20170121103000,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170121104500,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170121110000,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170121111500,0.0,0.0,0,62.0,72.900002,82.0,76.0
20170121113000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121114500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121120000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121121500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121123000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121124500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121130000,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121131500,0.0,0.0,0,62.0,72.800003,82.0,76.0
20170121133000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121134500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121140000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121141500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121143000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121144500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121150000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121151500,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170121153000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170121154500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121160000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170121161500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121163000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121164500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121170000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121171500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121173000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121174500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121180000,0.0,0.0,0,62.799999,72.800003,82.0,76.0
20170121181500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121183000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121184500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121190000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170121191500,0.0,0.0,0,62.799999,73.0,82.0,76.0
20170121193000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121194500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121200000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121201500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121203000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121204500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121210000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121211500,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20170121213000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20170121214500,0.0,0.0,0,63.599998,72.900002,82.0,76.0
20170121220000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20170121221500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20170121223000,0.0,0.0,0,63.599998,73.0,82.0,76.0
20170121224500,0.0,0.0,0,63.599998,73.0,82.0,76.0
20170121230000,0.0,0.0,0,63.599998,73.099998,82.0,76.0
20170121231500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121233000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170121234500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122000000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122001500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122003000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122004500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122010000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122011500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122013000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122014500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122020000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122021500,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170122023000,0.0,0.0,0,62.799999,73.199997,82.0,76.0
20170122024500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122030000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122031500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122033000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122034500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122040000,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122041500,0.0,0.0,0,62.799999,73.099998,82.0,76.0
20170122043000,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170122044500,0.0,0.0,0,62.799999,72.900002,82.0,76.0
20170122050000,0.0,0.0,0,62.099998,72.900002,82.0,76.0
20170122051500,0.0,0.0,0,62.099998,72.900002,82.0,76.0
20170122053000,0.0,0.0,0,62.099998,73.0,82.0,76.0
20170122054500,0.0,0.0,0,62.099998,73.0,82.0,76.0
20170122060000,0.0,0.0,0,62.099998,72.900002,82.0,76.0
20170122061500,0.0,0.0,0,62.099998,72.900002,82.0,76.0
20170122063000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122064500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122070000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122071500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122073000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122074500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122080000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122081500,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122083000,0.0,0.0,0,61.200001,72.900002,82.0,76.0
20170122084500,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170122090000,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170122091500,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170122093000,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170122094500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170122100000,0.0,0.0,0,61.200001,72.800003,82.0,76.0
20170122101500,0.0,0.0,0,61.200001,72.699997,82.0,76.0
20170122103000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170122104500,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170122110000,0.0,0.0,0,60.400002,72.800003,82.0,76.0
20170122111500,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170122113000,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170122114500,0.0,0.0,0,60.400002,72.699997,82.0,76.0
20170122120000,0.0,0.0,0,60.400002,72.599998,82.0,76.0
20170122121500,0.0,0.0,0,60.400002,72.5,82.0,76.0
20170122123000,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170122124500,0.0,0.0,0,60.400002,72.400002,82.0,76.0
20170122130000,0.0,0.0,0,60.400002,72.300003,82.0,76.0
20170122131500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122133000,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122134500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122140000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122141500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122143000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122144500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122150000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122151500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122153000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122154500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122160000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122161500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122163000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122164500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122170000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122171500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122173000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122174500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122180000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122181500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122183000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122184500,0.0,0.0,0,60.400002,71.900002,82.0,76.0
20170122190000,0.0,0.0,0,60.400002,72.0,82.0,76.0
20170122191500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122193000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122194500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122200000,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122201500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122203000,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122204500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122210000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122211500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122213000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122214500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122220000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122221500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122223000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170122224500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122230000,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122231500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122233000,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170122234500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123000000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123001500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123003000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123004500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123010000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123011500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123013000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123014500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123020000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123021500,0.0,0.0,0,60.400002,72.199997,82.0,76.0
20170123023000,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123024500,0.0,0.0,0,60.400002,72.099998,82.0,76.0
20170123030000,0.0,0.0,0,60.400002,72.0,82.0,76.0
20170123031500,0.0,0.0,0,59.599998,71.900002,82.0,76.0
20170123033000,0.0,0.0,0,59.599998,71.800003,82.0,76.0
20170123034500,0.0,0.0,0,59.599998,71.800003,82.0,76.0
20170123040000,0.0,0.0,0,59.599998,71.800003,82.0,76.0
20170123041500,0.0,0.0,0,59.599998,71.800003,82.0,76.0
20170123043000,0.0,0.0,0,59.599998,71.800003,82.0,76.0
20170123044500,0.0,0.0,0,59.599998,71.699997,82.0,76.0
20170123050000,0.0,0.0,0,59.599998,71.699997,82.0,76.0
20170123051500,0.0,0.0,0,59.599998,71.699997,82.0,76.0
20170123053000,0.0,0.0,0,59.599998,71.699997,82.0,76.0
20170123054500,0.0,0.0,0,58.799999,71.699997,82.0,76.0
20170123060000,0.0,0.0,0,58.799999,71.699997,82.0,76.0
20170123061500,0.0,0.0,0,58.799999,71.599998,82.0,76.0
20170123063000,0.0,0.0,0,58.799999,71.599998,82.0,76.0
20170123064500,0.0,0.0,0,58.799999,71.199997,82.0,76.0
20170123070000,0.0,0.0,0,58.799999,71.099998,82.0,76.0
20170123071500,0.0,0.0,0,58.799999,70.900002,82.0,76.0
20170123073000,0.0,0.0,0,58.799999,70.599998,82.0,76.0
20170123074500,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170123080000,0.0,0.0,0,58.799999,70.300003,82.0,76.0
20170123081500,0.0,0.0,0,58.799999,71.199997,82.0,76.0
20170123083000,0.0,0.0,0,58.799999,71.699997,82.0,76.0
20170123084500,0.0,0.0,0,59.5,71.699997,82.0,76.0
20170123090000,0.0,0.0,0,59.5,71.699997,82.0,76.0
20170123091500,0.0,0.0,0,59.5,71.699997,82.0,76.0
20170123093000,0.0,0.0,0,59.5,71.900002,82.0,76.0
20170123094500,0.0,0.0,0,59.5,71.900002,82.0,76.0
20170123100000,0.0,0.0,0,59.5,71.699997,82.0,76.0
20170123101500,0.0,0.0,0,59.5,71.699997,82.0,76.0
20170123103000,0.0,0.0,0,59.5,71.599998,82.0,76.0
20170123104500,0.0,0.0,0,59.5,71.400002,82.0,76.0
20170123110000,0.0,0.0,0,59.5,71.599998,82.0,76.0
20170123111500,0.0,0.0,0,59.5,71.5,82.0,76.0
20170123113000,0.0,0.0,0,59.5,71.599998,82.0,76.0
20170123114500,0.0,0.0,0,59.5,71.5,82.0,76.0
20170123120000,0.0,0.0,0,59.5,71.199997,82.0,76.0
20170123121500,0.0,0.0,0,59.5,70.900002,82.0,76.0
20170123123000,0.0,0.0,0,59.5,71.0,82.0,76.0
20170123124500,0.0,0.0,0,60.700001,71.599998,82.0,76.0
20170123130000,0.0,0.0,0,63.599998,71.900002,82.0,76.0
20170123131500,0.0,0.0,0,64.800003,71.900002,82.0,76.0
20170123133000,0.0,0.0,0,65.800003,72.099998,82.0,76.0
20170123134500,0.0,0.0,0,65.800003,71.900002,82.0,76.0
20170123140000,0.0,0.0,0,62.799999,71.300003,82.0,76.0
20170123141500,0.0,0.0,0,61.5,72.300003,82.0,76.0
20170123143000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170123144500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170123150000,0.0,0.0,0,61.5,71.699997,82.0,76.0
20170123151500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20170123153000,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170123154500,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170123160000,0.0,0.0,0,60.799999,72.699997,82.0,76.0
20170123161500,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20170123163000,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20170123164500,0.0,0.0,0,60.799999,72.599998,82.0,76.0
20170123170000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20170123171500,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20170123173000,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20170123174500,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20170123180000,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20170123181500,0.0,0.0,0,60.799999,72.199997,82.0,76.0
20170123183000,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170123184500,0.0,0.0,0,60.0,72.099998,82.0,76.0
20170123190000,0.0,0.0,0,60.0,72.0,82.0,76.0
20170123191500,0.0,0.0,0,60.0,72.0,82.0,76.0
20170123193000,0.0,0.0,0,60.0,71.900002,82.0,76.0
20170123194500,0.0,0.0,0,60.0,72.0,82.0,76.0
20170123200000,0.0,0.0,0,60.0,71.900002,82.0,76.0
20170123201500,0.0,0.0,0,60.0,71.800003,82.0,76.0
20170123203000,0.0,0.0,0,60.0,71.800003,82.0,76.0
20170123204500,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170123210000,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170123211500,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170123213000,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170123214500,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170123220000,0.0,0.0,0,60.0,72.099998,82.0,76.0
20170123221500,0.0,0.0,0,60.0,72.099998,82.0,76.0
20170123223000,0.0,0.0,0,60.0,72.199997,82.0,76.0
20170123224500,0.0,0.0,0,60.0,72.199997,82.0,76.0
20170123230000,0.0,0.0,0,60.0,72.199997,82.0,76.0
20170123231500,0.0,0.0,0,60.0,71.900002,82.0,76.0
20170123233000,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170123234500,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170124000000,0.0,0.0,0,60.0,71.699997,82.0,76.0
20170124001500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124003000,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124004500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124010000,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124011500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124013000,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124014500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124020000,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124021500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124023000,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124024500,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124030000,0.0,0.0,0,60.0,71.599998,82.0,76.0
20170124031500,0.0,0.0,0,60.0,71.400002,82.0,76.0
20170124033000,0.0,0.0,0,60.0,71.400002,82.0,76.0
20170124034500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124040000,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124041500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124043000,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124044500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124050000,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124051500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124053000,0.0,0.0,0,59.200001,71.5,82.0,76.0
20170124054500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124060000,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124061500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124063000,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124064500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124070000,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124071500,0.0,0.0,0,59.200001,71.400002,82.0,76.0
20170124073000,0.0,0.0,0,59.200001,71.300003,82.0,76.0
20170124074500,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170124080000,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170124081500,0.0,0.0,0,59.200001,71.099998,82.0,76.0
20170124083000,0.0,0.0,0,59.200001,71.099998,82.0,76.0
20170124084500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170124090000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170124091500,0.0,0.0,0,59.200001,71.199997,82.0,76.0
20170124093000,0.0,0.0,0,59.900002,71.400002,82.0,76.0
20170124094500,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170124100000,0.0,0.0,0,59.900002,71.5,82.0,76.0
20170124101500,0.0,0.0,0,59.900002,71.800003,82.0,76.0
20170124103000,0.0,0.0,0,59.900002,71.900002,82.0,76.0
20170124104500,0.0,0.0,0,59.900002,71.900002,82.0,76.0
20170124110000,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124111500,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124113000,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124114500,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124120000,0.0,0.0,0,59.900002,72.099998,82.0,76.0
20170124121500,0.0,0.0,0,59.900002,72.099998,82.0,76.0
20170124123000,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124124500,0.0,0.0,0,59.900002,72.0,82.0,76.0
20170124130000,0.0,0.0,0,59.900002,72.099998,82.0,76.0
20170124131500,0.0,0.0,0,59.900002,72.099998,82.0,76.0
20170124133000,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124134500,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170124140000,0.0,0.0,0,59.900002,72.400002,82.0,76.0
20170124141500,0.0,0.0,0,59.900002,71.800003,82.0,76.0
20170124143000,0.0,0.0,0,59.900002,71.199997,82.0,76.0
20170124144500,0.0,0.0,0,59.900002,71.0,82.0,76.0
20170124150000,0.0,0.0,0,60.700001,71.0,82.0,76.0
20170124151500,0.0,0.0,0,60.700001,71.199997,82.0,76.0
20170124153000,0.0,0.0,0,60.700001,71.699997,82.0,76.0
20170124154500,0.0,0.0,0,60.700001,71.699997,82.0,76.0
20170124160000,0.0,0.0,0,60.700001,71.5,82.0,76.0
20170124161500,0.0,0.0,0,60.700001,71.599998,82.0,76.0
20170124163000,0.0,0.0,0,60.700001,72.099998,82.0,76.0
20170124164500,0.0,0.0,0,61.5,71.800003,82.0,76.0
20170124170000,0.0,0.0,0,61.5,71.900002,82.0,76.0
20170124171500,0.0,0.0,0,61.5,71.800003,82.0,76.0
20170124173000,0.0,0.0,0,61.5,71.900002,82.0,76.0
20170124174500,0.0,0.0,0,61.5,71.900002,82.0,76.0
20170124180000,0.0,0.0,0,61.5,71.900002,82.0,76.0
20170124181500,0.0,0.0,0,61.5,72.0,82.0,76.0
20170124183000,0.0,0.0,0,61.5,71.900002,82.0,76.0
20170124184500,0.0,0.0,0,61.5,72.099998,82.0,76.0
20170124190000,0.0,0.0,0,61.5,72.300003,82.0,76.0
20170124191500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124193000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124194500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124200000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124201500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124203000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124204500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124210000,0.0,0.0,0,61.5,72.5,82.0,76.0
20170124211500,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124213000,0.0,0.0,0,61.5,72.400002,82.0,76.0
20170124214500,0.0,0.0,0,61.5,72.5,82.0,76.0
20170124220000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124221500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124223000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124224500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124230000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124231500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124233000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170124234500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170125000000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170125001500,0.0,0.0,0,61.5,72.699997,82.0,76.0
20170125003000,0.0,0.0,0,61.5,72.699997,82.0,76.0
20170125004500,0.0,0.0,0,62.200001,72.699997,82.0,76.0
20170125010000,0.0,0.0,0,62.200001,72.699997,82.0,76.0
20170125011500,0.0,0.0,0,62.200001,72.699997,82.0,76.0
20170125013000,0.0,0.0,0,62.200001,72.699997,82.0,76.0
20170125014500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125020000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125021500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125023000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125024500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125030000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125031500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125033000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125034500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125040000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125041500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125043000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125044500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125050000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125051500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125053000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125054500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125060000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125061500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125063000,0.0,0.0,0,62.200001,72.699997,82.0,76.0
