PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125064500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125070000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125071500,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125073000,0.0,0.0,0,62.200001,72.599998,82.0,76.0
20170125074500,0.0,0.0,0,62.200001,71.599998,82.0,76.0
20170125080000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125081500,0.0,0.0,0,62.200001,71.699997,82.0,76.0
20170125083000,0.0,0.0,0,62.200001,71.5,82.0,76.0
20170125084500,0.0,0.0,0,62.200001,71.400002,82.0,76.0
20170125090000,0.0,0.0,0,62.200001,71.300003,82.0,76.0
20170125091500,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20170125093000,0.0,0.0,0,62.200001,71.0,82.0,76.0
20170125094500,0.0,0.0,0,62.200001,71.0,82.0,76.0
20170125100000,0.0,0.0,0,62.200001,71.0,82.0,76.0
20170125101500,0.0,0.0,0,62.200001,70.599998,82.0,76.0
20170125103000,0.0,0.0,0,62.200001,70.300003,82.0,76.0
20170125104500,0.0,0.0,0,62.200001,70.099998,82.0,76.0
20170125110000,0.0,0.0,0,62.200001,70.099998,82.0,76.0
20170125111500,0.0,0.0,0,62.200001,71.300003,82.0,76.0
20170125113000,0.0,0.0,0,62.200001,71.599998,82.0,76.0
20170125114500,0.0,0.0,0,62.200001,71.699997,82.0,76.0
20170125120000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125121500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125123000,0.0,0.0,0,62.200001,72.199997,82.0,76.0
20170125124500,0.0,0.0,0,62.200001,72.300003,82.0,76.0
20170125130000,0.0,0.0,0,62.200001,70.900002,82.0,76.0
20170125131500,0.0,0.0,0,62.200001,70.599998,82.0,76.0
20170125133000,0.0,0.0,0,62.200001,70.5,82.0,76.0
20170125134500,0.0,0.0,0,62.200001,70.5,82.0,76.0
20170125140000,0.0,0.0,0,62.200001,70.400002,82.0,76.0
20170125141500,0.0,0.0,0,62.200001,70.199997,82.0,76.0
20170125143000,0.0,0.0,0,62.200001,70.199997,82.0,76.0
20170125144500,0.0,0.0,0,62.200001,70.199997,82.0,76.0
20170125150000,0.0,0.0,0,62.200001,70.300003,82.0,76.0
20170125151500,0.0,0.0,0,62.200001,70.199997,82.0,76.0
20170125153000,0.0,0.0,0,62.200001,70.300003,82.0,76.0
20170125154500,0.0,0.0,0,62.200001,71.199997,82.0,76.0
20170125160000,0.0,0.0,0,62.200001,71.300003,82.0,76.0
20170125161500,0.0,0.0,0,62.200001,71.5,82.0,76.0
20170125163000,0.0,0.0,0,62.200001,71.599998,82.0,76.0
20170125164500,0.0,0.0,0,62.200001,71.699997,82.0,76.0
20170125170000,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125171500,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125173000,0.0,0.0,0,62.200001,72.0,82.0,76.0
20170125174500,0.0,0.0,0,62.200001,72.099998,82.0,76.0
20170125180000,0.0,0.0,0,62.200001,72.0,82.0,76.0
20170125181500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125183000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125184500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125190000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125191500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125193000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125194500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125200000,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125201500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125203000,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125204500,0.0,0.0,0,62.200001,71.900002,82.0,76.0
20170125210000,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125211500,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125213000,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125214500,0.0,0.0,0,62.200001,71.800003,82.0,76.0
20170125220000,0.0,0.0,0,62.200001,71.699997,82.0,76.0
20170125221500,0.0,0.0,0,62.200001,71.699997,82.0,76.0
20170125223000,0.0,0.0,0,61.200001,71.699997,82.0,76.0
20170125224500,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20170125230000,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20170125231500,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20170125233000,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20170125234500,0.0,0.0,0,61.200001,71.599998,82.0,76.0
20170126000000,0.0,0.0,0,61.200001,71.5,82.0,76.0
20170126001500,0.0,0.0,0,61.200001,71.400002,82.0,76.0
20170126003000,0.0,0.0,0,61.200001,71.5,82.0,76.0
20170126004500,0.0,0.0,0,60.400002,71.400002,82.0,76.0
20170126010000,0.0,0.0,0,60.400002,71.400002,82.0,76.0
20170126011500,0.0,0.0,0,60.400002,71.300003,82.0,76.0
20170126013000,0.0,0.0,0,60.400002,71.300003,82.0,76.0
20170126014500,0.0,0.0,0,60.400002,71.199997,82.0,76.0
20170126020000,0.0,0.0,0,59.599998,71.199997,82.0,76.0
20170126021500,0.0,0.0,0,59.599998,71.099998,82.0,76.0
20170126023000,0.0,0.0,0,59.599998,71.0,82.0,76.0
20170126024500,0.0,0.0,0,59.599998,70.900002,82.0,76.0
20170126030000,0.0,0.0,0,59.599998,70.900002,82.0,76.0
20170126031500,0.0,0.0,0,59.599998,70.900002,82.0,76.0
20170126033000,0.0,0.0,0,59.599998,70.800003,82.0,76.0
20170126034500,0.0,0.0,0,59.599998,70.800003,82.0,76.0
20170126040000,0.0,0.0,0,58.799999,70.699997,82.0,76.0
20170126041500,0.0,0.0,0,58.799999,70.699997,82.0,76.0
20170126043000,0.0,0.0,0,58.799999,70.599998,82.0,76.0
20170126044500,0.0,0.0,0,58.799999,70.5,82.0,76.0
20170126050000,0.0,0.0,0,58.799999,70.5,82.0,76.0
20170126051500,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170126053000,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170126054500,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170126060000,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170126061500,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170126063000,31.200001,9.122807,0,58.799999,70.400002,82.0,76.0
20170126064500,0.0,0.0,0,58.799999,70.400002,82.0,76.0
20170126070000,0.0,0.0,0,58.799999,70.300003,82.0,76.0
20170126071500,31.200001,9.122807,0,58.799999,70.400002,82.0,76.0
20170126073000,0.0,0.0,0,58.799999,69.400002,82.0,76.0
20170126074500,31.200001,9.122807,0,58.799999,69.199997,82.0,76.0
20170126080000,0.0,0.0,0,58.799999,69.400002,82.0,76.0
20170126081500,0.0,0.0,0,58.799999,69.300003,82.0,76.0
20170126083000,0.0,0.0,0,58.799999,70.0,82.0,76.0
20170126084500,0.0,0.0,0,58.799999,69.599998,82.0,76.0
20170126090000,31.200001,9.122807,0,58.799999,69.599998,82.0,76.0
20170126091500,31.200001,9.122807,0,58.799999,69.599998,82.0,76.0
20170126093000,0.0,0.0,0,58.799999,69.300003,82.0,76.0
20170126094500,0.0,0.0,0,58.799999,68.900002,82.0,76.0
20170126100000,0.0,0.0,0,58.799999,69.599998,82.0,76.0
20170126101500,31.200001,9.122807,0,58.799999,69.699997,82.0,76.0
20170126103000,31.200001,9.122807,0,58.799999,70.099998,82.0,76.0
20170126104500,0.0,0.0,0,59.5,68.900002,82.0,76.0
20170126110000,31.200001,9.122807,0,59.5,68.400002,82.0,76.0
20170126111500,0.0,0.0,0,59.5,68.099998,82.0,76.0
20170126113000,0.0,0.0,0,59.5,68.0,82.0,76.0
20170126114500,0.0,0.0,0,59.5,68.599998,82.0,76.0
20170126120000,0.0,0.0,0,59.5,68.800003,82.0,76.0
20170126121500,0.0,0.0,0,59.5,68.400002,82.0,76.0
20170126123000,0.0,0.0,0,59.5,69.199997,82.0,76.0
20170126124500,31.200001,9.122807,0,59.5,69.699997,82.0,76.0
20170126130000,0.0,0.0,0,59.5,69.900002,82.0,76.0
20170126131500,0.0,0.0,0,59.5,69.800003,82.0,76.0
20170126133000,0.0,0.0,0,59.5,69.900002,82.0,76.0
20170126134500,0.0,0.0,0,59.5,70.0,82.0,76.0
20170126140000,0.0,0.0,0,59.5,70.199997,82.0,76.0
20170126141500,0.0,0.0,0,59.5,70.300003,82.0,76.0
20170126143000,0.0,0.0,0,59.5,70.400002,82.0,76.0
20170126144500,0.0,0.0,0,59.5,70.400002,82.0,76.0
20170126150000,0.0,0.0,0,59.5,70.300003,82.0,76.0
20170126151500,0.0,0.0,0,59.5,70.400002,82.0,76.0
20170126153000,0.0,0.0,0,59.5,70.400002,82.0,76.0
20170126154500,0.0,0.0,0,59.5,70.5,82.0,76.0
20170126160000,0.0,0.0,0,59.5,70.5,82.0,76.0
20170126161500,0.0,0.0,0,59.5,70.5,82.0,76.0
20170126163000,0.0,0.0,0,60.099998,70.699997,82.0,76.0
20170126164500,0.0,0.0,0,60.099998,70.699997,82.0,76.0
20170126170000,0.0,0.0,0,60.099998,70.699997,82.0,76.0
20170126171500,0.0,0.0,0,60.099998,70.699997,82.0,76.0
20170126173000,0.0,0.0,0,60.099998,70.800003,82.0,76.0
20170126174500,0.0,0.0,0,60.099998,70.800003,82.0,76.0
20170126180000,0.0,0.0,0,60.099998,70.800003,82.0,76.0
20170126181500,0.0,0.0,0,60.099998,70.900002,82.0,76.0
20170126183000,0.0,0.0,0,60.099998,70.900002,82.0,76.0
20170126184500,0.0,0.0,0,60.099998,70.900002,82.0,76.0
20170126190000,0.0,0.0,0,60.099998,70.900002,82.0,76.0
20170126191500,0.0,0.0,0,60.099998,70.800003,82.0,76.0
20170126193000,0.0,0.0,0,60.099998,70.900002,82.0,76.0
20170126194500,0.0,0.0,0,60.099998,71.0,82.0,76.0
20170126200000,0.0,0.0,0,60.099998,71.0,82.0,76.0
20170126201500,0.0,0.0,0,60.099998,71.099998,82.0,76.0
20170126203000,0.0,0.0,0,60.099998,71.099998,82.0,76.0
20170126204500,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126210000,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126211500,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126213000,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126214500,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126220000,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126221500,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126223000,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126224500,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126230000,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126231500,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126233000,0.0,0.0,0,60.099998,71.199997,82.0,76.0
20170126234500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127000000,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127001500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127003000,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127004500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127010000,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127011500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127013000,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127014500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127020000,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127021500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127023000,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127024500,0.0,0.0,0,59.299999,71.199997,82.0,76.0
20170127030000,0.0,0.0,0,59.299999,71.099998,82.0,76.0
20170127031500,0.0,0.0,0,59.299999,71.099998,82.0,76.0
20170127033000,0.0,0.0,0,59.299999,71.099998,82.0,76.0
20170127034500,0.0,0.0,0,59.299999,71.099998,82.0,76.0
20170127040000,0.0,0.0,0,59.299999,71.099998,82.0,76.0
20170127041500,0.0,0.0,0,59.299999,71.0,82.0,76.0
20170127043000,0.0,0.0,0,59.299999,71.0,82.0,76.0
20170127044500,0.0,0.0,0,59.299999,71.0,82.0,76.0
20170127050000,0.0,0.0,0,59.299999,71.0,82.0,76.0
20170127051500,0.0,0.0,0,59.299999,71.0,82.0,76.0
20170127053000,31.200001,9.122807,0,59.299999,71.0,82.0,76.0
20170127054500,31.200001,9.122807,0,59.299999,70.900002,82.0,76.0
20170127060000,31.200001,9.122807,0,59.299999,70.900002,82.0,76.0
20170127061500,31.200001,9.122807,0,58.700001,70.900002,82.0,76.0
20170127063000,0.0,0.0,0,58.700001,70.900002,82.0,76.0
20170127064500,31.200001,9.122807,0,58.700001,70.800003,82.0,76.0
20170127070000,0.0,0.0,0,58.700001,70.800003,82.0,76.0
20170127071500,31.200001,9.122807,0,58.700001,70.800003,82.0,76.0
20170127073000,31.200001,9.122807,0,58.0,70.800003,82.0,76.0
20170127074500,31.200001,9.122807,0,58.0,70.199997,82.0,76.0
20170127080000,0.0,0.0,0,58.0,70.300003,82.0,76.0
20170127081500,0.0,0.0,0,58.0,70.400002,82.0,76.0
20170127083000,31.200001,9.122807,0,58.0,70.800003,82.0,76.0
20170127084500,0.0,0.0,0,58.0,71.199997,82.0,76.0
20170127090000,31.200001,9.122807,0,58.700001,70.199997,82.0,76.0
20170127091500,0.0,0.0,0,58.700001,70.699997,82.0,76.0
20170127093000,0.0,0.0,0,58.700001,70.800003,82.0,76.0
20170127094500,31.200001,9.122807,0,58.700001,70.900002,82.0,76.0
20170127100000,0.0,0.0,0,58.700001,70.5,82.0,76.0
20170127101500,0.0,0.0,0,58.700001,71.199997,82.0,76.0
20170127103000,0.0,0.0,0,58.700001,71.300003,82.0,76.0
20170127104500,0.0,0.0,0,58.700001,71.300003,82.0,76.0
20170127110000,0.0,0.0,0,58.700001,71.0,82.0,76.0
20170127111500,0.0,0.0,0,60.799999,71.199997,82.0,76.0
20170127113000,0.0,0.0,0,60.0,70.300003,82.0,76.0
20170127114500,0.0,0.0,0,60.0,70.5,82.0,76.0
20170127120000,0.0,0.0,0,60.0,70.5,82.0,76.0
20170127121500,31.200001,9.122807,0,60.0,70.300003,82.0,76.0
20170127123000,0.0,0.0,0,60.0,70.199997,82.0,76.0
20170127124500,0.0,0.0,0,60.0,70.199997,82.0,76.0
20170127130000,0.0,0.0,0,60.700001,70.199997,82.0,76.0
20170127131500,0.0,0.0,0,60.700001,70.099998,82.0,76.0
20170127133000,0.0,0.0,0,60.700001,70.0,82.0,76.0
20170127134500,0.0,0.0,0,60.0,70.5,82.0,76.0
20170127140000,0.0,0.0,0,60.0,70.800003,82.0,76.0
20170127141500,0.0,0.0,0,60.700001,70.699997,82.0,76.0
20170127143000,0.0,0.0,0,60.700001,70.300003,82.0,76.0
20170127144500,0.0,0.0,0,60.0,70.699997,82.0,76.0
20170127150000,0.0,0.0,0,60.0,71.0,82.0,76.0
20170127151500,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127153000,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127154500,0.0,0.0,0,60.0,71.199997,82.0,76.0
20170127160000,0.0,0.0,0,60.0,71.199997,82.0,76.0
20170127161500,0.0,0.0,0,60.0,71.199997,82.0,76.0
20170127163000,0.0,0.0,0,60.0,71.199997,82.0,76.0
20170127164500,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127170000,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127171500,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127173000,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127174500,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127180000,0.0,0.0,0,60.0,71.300003,82.0,76.0
20170127181500,0.0,0.0,0,60.0,71.199997,82.0,76.0
20170127183000,0.0,0.0,0,60.0,71.199997,82.0,76.0
20170127184500,0.0,0.0,0,60.0,70.800003,82.0,76.0
20170127190000,0.0,0.0,0,60.0,70.699997,82.0,76.0
20170127191500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170127193000,0.0,0.0,0,59.200001,70.599998,82.0,76.0
20170127194500,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170127200000,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170127201500,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170127203000,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170127204500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170127210000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127211500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127213000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127214500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127220000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127221500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127223000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127224500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127230000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127231500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127233000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170127234500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170128000000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170128001500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170128003000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170128004500,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170128010000,0.0,0.0,0,59.200001,70.900002,82.0,76.0
20170128011500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128013000,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128014500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128020000,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128021500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128023000,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128024500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128030000,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128031500,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128033000,0.0,0.0,0,59.200001,70.800003,82.0,76.0
20170128034500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128040000,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128041500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128043000,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128044500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128050000,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128051500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128053000,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128054500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128060000,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128061500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128063000,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128064500,0.0,0.0,0,59.200001,70.699997,82.0,76.0
20170128070000,0.0,0.0,0,59.200001,70.599998,82.0,76.0
20170128071500,0.0,0.0,0,59.200001,70.599998,82.0,76.0
20170128073000,0.0,0.0,0,59.200001,70.599998,82.0,76.0
20170128074500,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170128080000,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170128081500,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170128083000,0.0,0.0,0,59.200001,70.5,82.0,76.0
20170128084500,0.0,0.0,0,59.200001,70.400002,82.0,76.0
20170128090000,31.200001,9.122807,0,59.200001,70.400002,82.0,76.0
20170128091500,0.0,0.0,0,59.200001,70.400002,82.0,76.0
20170128093000,0.0,0.0,0,59.200001,70.300003,82.0,76.0
20170128094500,0.0,0.0,0,59.200001,70.300003,82.0,76.0
20170128100000,31.200001,9.122807,0,59.200001,70.300003,82.0,76.0
20170128101500,0.0,0.0,0,59.200001,70.300003,82.0,76.0
20170128103000,31.200001,9.122807,0,59.200001,70.199997,82.0,76.0
20170128104500,31.200001,9.122807,0,59.200001,70.199997,82.0,76.0
20170128110000,0.0,0.0,0,59.200001,70.199997,82.0,76.0
20170128111500,0.0,0.0,0,59.200001,70.099998,82.0,76.0
20170128113000,0.0,0.0,0,59.200001,70.0,82.0,76.0
20170128114500,31.200001,9.122807,0,59.200001,70.0,82.0,76.0
20170128120000,31.200001,9.122807,0,59.200001,69.900002,82.0,76.0
20170128121500,31.200001,9.122807,0,59.200001,69.900002,82.0,76.0
20170128123000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128124500,31.200001,9.122807,0,59.200001,69.800003,82.0,76.0
20170128130000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128131500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128133000,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128134500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128140000,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128141500,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128143000,31.200001,9.122807,0,59.200001,69.699997,82.0,76.0
20170128144500,31.200001,9.122807,0,59.200001,69.699997,82.0,76.0
20170128150000,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128151500,31.200001,9.122807,0,59.200001,69.699997,82.0,76.0
20170128153000,31.200001,9.122807,0,59.200001,69.699997,82.0,76.0
20170128154500,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128160000,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128161500,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128163000,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128164500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128170000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128171500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128173000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128174500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128180000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128181500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128183000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128184500,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128190000,0.0,0.0,0,59.200001,69.599998,82.0,76.0
20170128191500,0.0,0.0,0,59.200001,69.300003,82.0,76.0
20170128193000,0.0,0.0,0,59.200001,69.300003,82.0,76.0
20170128194500,0.0,0.0,0,59.200001,69.300003,82.0,76.0
20170128200000,0.0,0.0,0,59.200001,69.300003,82.0,76.0
20170128201500,0.0,0.0,0,59.200001,69.699997,82.0,76.0
20170128203000,0.0,0.0,0,59.200001,69.800003,82.0,76.0
20170128204500,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128210000,31.200001,9.122807,0,59.200001,69.800003,82.0,76.0
20170128211500,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128213000,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128214500,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128220000,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128221500,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128223000,31.200001,9.122807,0,59.200001,69.900002,82.0,76.0
20170128224500,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128230000,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128231500,0.0,0.0,0,59.200001,69.900002,82.0,76.0
20170128233000,0.0,0.0,0,59.200001,69.5,82.0,76.0
20170128234500,0.0,0.0,0,59.200001,69.400002,82.0,76.0
20170129000000,0.0,0.0,0,59.200001,69.400002,82.0,76.0
20170129001500,0.0,0.0,0,58.599998,69.400002,82.0,76.0
20170129003000,0.0,0.0,0,58.599998,69.599998,82.0,76.0
20170129004500,0.0,0.0,0,58.599998,69.5,82.0,76.0
20170129010000,0.0,0.0,0,58.599998,69.5,82.0,76.0
20170129011500,0.0,0.0,0,58.0,69.5,82.0,76.0
20170129013000,0.0,0.0,0,58.0,69.400002,82.0,76.0
20170129014500,0.0,0.0,0,58.0,69.800003,82.0,76.0
20170129020000,0.0,0.0,0,58.0,69.900002,82.0,76.0
20170129021500,0.0,0.0,0,58.0,69.900002,82.0,76.0
20170129023000,0.0,0.0,0,58.700001,69.900002,82.0,76.0
20170129024500,0.0,0.0,0,58.700001,69.900002,82.0,76.0
20170129030000,0.0,0.0,0,58.700001,69.900002,82.0,76.0
20170129031500,0.0,0.0,0,58.700001,69.800003,82.0,76.0
20170129033000,0.0,0.0,0,58.700001,69.800003,82.0,76.0
20170129034500,31.200001,9.122807,0,58.700001,69.800003,82.0,76.0
20170129040000,0.0,0.0,0,58.700001,69.800003,82.0,76.0
20170129041500,0.0,0.0,0,58.700001,69.699997,82.0,76.0
20170129043000,0.0,0.0,0,58.700001,69.699997,82.0,76.0
20170129044500,0.0,0.0,0,58.0,69.699997,82.0,76.0
20170129050000,31.200001,9.122807,0,58.0,69.699997,82.0,76.0
20170129051500,31.200001,9.122807,0,58.0,69.599998,82.0,76.0
20170129053000,31.200001,9.122807,0,58.0,69.599998,82.0,76.0
20170129054500,0.0,0.0,0,58.0,69.599998,82.0,76.0
20170129060000,31.200001,9.122807,0,58.0,69.199997,82.0,76.0
20170129061500,31.200001,9.122807,0,58.0,69.099998,82.0,76.0
20170129063000,31.200001,9.122807,0,58.0,69.099998,82.0,76.0
20170129064500,31.200001,9.122807,0,58.0,69.099998,82.0,76.0
20170129070000,31.200001,9.122807,0,57.200001,69.400002,82.0,76.0
20170129071500,31.200001,9.122807,0,57.200001,69.5,82.0,76.0
20170129073000,31.200001,9.122807,0,57.200001,69.400002,82.0,76.0
20170129074500,31.200001,9.122807,0,57.200001,69.400002,82.0,76.0
20170129080000,31.200001,9.122807,0,57.200001,69.400002,82.0,76.0
20170129081500,31.200001,9.122807,0,57.900002,69.300003,82.0,76.0
20170129083000,31.200001,9.122807,0,57.900002,69.300003,82.0,76.0
20170129084500,31.200001,9.122807,0,57.900002,69.300003,82.0,76.0
20170129090000,31.200001,9.122807,0,57.900002,69.300003,82.0,76.0
20170129091500,0.0,0.0,0,57.900002,69.300003,82.0,76.0
20170129093000,31.200001,9.122807,0,57.900002,69.300003,82.0,76.0
20170129094500,31.200001,9.122807,0,57.900002,68.900002,82.0,76.0
20170129100000,31.200001,9.122807,0,57.900002,68.900002,82.0,76.0
20170129101500,0.0,0.0,0,57.900002,68.800003,82.0,76.0
20170129103000,31.200001,9.122807,0,57.900002,68.900002,82.0,76.0
20170129104500,0.0,0.0,0,57.900002,68.900002,82.0,76.0
20170129110000,0.0,0.0,0,57.900002,68.900002,82.0,76.0
20170129111500,31.200001,9.122807,0,57.900002,69.099998,82.0,76.0
20170129113000,0.0,0.0,0,58.700001,69.300003,82.0,76.0
20170129114500,31.200001,9.122807,0,58.700001,69.400002,82.0,76.0
20170129120000,0.0,0.0,0,58.700001,69.300003,82.0,76.0
20170129121500,0.0,0.0,0,58.700001,69.400002,82.0,76.0
20170129123000,0.0,0.0,0,58.700001,69.400002,82.0,76.0
20170129124500,0.0,0.0,0,59.5,69.400002,82.0,76.0
20170129130000,0.0,0.0,0,59.5,69.599998,82.0,76.0
20170129131500,0.0,0.0,0,59.5,69.699997,82.0,76.0
20170129133000,0.0,0.0,0,59.5,69.699997,82.0,76.0
20170129134500,0.0,0.0,0,59.5,69.699997,82.0,76.0
20170129140000,0.0,0.0,0,59.5,69.800003,82.0,76.0
20170129141500,0.0,0.0,0,59.5,69.400002,82.0,76.0
20170129143000,0.0,0.0,0,59.5,69.400002,82.0,76.0
20170129144500,0.0,0.0,0,59.5,69.400002,82.0,76.0
20170129150000,0.0,0.0,0,59.5,69.400002,82.0,76.0
20170129151500,0.0,0.0,0,59.5,69.400002,82.0,76.0
20170129153000,0.0,0.0,0,59.5,69.5,82.0,76.0
20170129154500,0.0,0.0,0,59.5,69.599998,82.0,76.0
20170129160000,0.0,0.0,0,59.5,69.599998,82.0,76.0
20170129161500,0.0,0.0,0,59.5,69.599998,82.0,76.0
20170129163000,0.0,0.0,0,59.5,69.599998,82.0,76.0
20170129164500,0.0,0.0,0,59.5,69.699997,82.0,76.0
20170129170000,0.0,0.0,0,59.5,69.699997,82.0,76.0
20170129171500,0.0,0.0,0,59.5,69.699997,82.0,76.0
20170129173000,0.0,0.0,0,59.5,70.0,82.0,76.0
20170129174500,0.0,0.0,0,59.5,70.199997,82.0,76.0
20170129180000,0.0,0.0,0,59.5,70.300003,82.0,76.0
20170129181500,0.0,0.0,0,60.299999,70.300003,82.0,76.0
20170129183000,0.0,0.0,0,60.299999,70.300003,82.0,76.0
20170129184500,0.0,0.0,0,60.299999,70.300003,82.0,76.0
20170129190000,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129191500,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129193000,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129194500,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129200000,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129201500,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129203000,0.0,0.0,0,60.299999,70.400002,82.0,76.0
20170129204500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129210000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129211500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129213000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129214500,0.0,0.0,0,59.599998,70.0,82.0,76.0
20170129220000,0.0,0.0,0,59.599998,70.300003,82.0,76.0
20170129221500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129223000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129224500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129230000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129231500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129233000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170129234500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170130000000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170130001500,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170130003000,0.0,0.0,0,59.599998,70.400002,82.0,76.0
20170130004500,0.0,0.0,0,59.599998,70.5,82.0,76.0
20170130010000,0.0,0.0,0,59.599998,70.5,82.0,76.0
20170130011500,0.0,0.0,0,59.599998,70.5,82.0,76.0
20170130013000,0.0,0.0,0,59.599998,70.5,82.0,76.0
20170130014500,0.0,0.0,0,59.0,70.400002,82.0,76.0
20170130020000,0.0,0.0,0,59.0,70.400002,82.0,76.0
20170130021500,0.0,0.0,0,59.0,70.400002,82.0,76.0
20170130023000,0.0,0.0,0,59.0,70.400002,82.0,76.0
20170130024500,0.0,0.0,0,59.0,70.400002,82.0,76.0
20170130030000,0.0,0.0,0,59.0,70.400002,82.0,76.0
20170130031500,0.0,0.0,0,59.0,70.300003,82.0,76.0
20170130033000,0.0,0.0,0,59.0,70.300003,82.0,76.0
20170130034500,0.0,0.0,0,59.0,70.300003,82.0,76.0
20170130040000,0.0,0.0,0,59.0,70.300003,82.0,76.0
20170130041500,0.0,0.0,0,59.0,70.300003,82.0,76.0
20170130043000,0.0,0.0,0,59.0,70.300003,82.0,76.0
20170130044500,0.0,0.0,0,58.400002,70.300003,82.0,76.0
20170130050000,0.0,0.0,0,58.400002,70.300003,82.0,76.0
20170130051500,0.0,0.0,0,58.400002,70.199997,82.0,76.0
20170130053000,0.0,0.0,0,58.400002,70.199997,82.0,76.0
20170130054500,0.0,0.0,0,58.400002,70.199997,82.0,76.0
20170130060000,0.0,0.0,0,58.400002,70.199997,82.0,76.0
20170130061500,0.0,0.0,0,58.400002,70.199997,82.0,76.0
20170130063000,0.0,0.0,0,58.400002,70.0,82.0,76.0
20170130064500,0.0,0.0,0,58.400002,69.900002,82.0,76.0
20170130070000,0.0,0.0,0,58.400002,69.800003,82.0,76.0
20170130071500,31.200001,9.122807,0,58.400002,69.800003,82.0,76.0
20170130073000,31.200001,9.122807,0,58.400002,69.800003,82.0,76.0
20170130074500,0.0,0.0,0,58.400002,69.099998,82.0,76.0
20170130080000,0.0,0.0,0,58.400002,69.400002,82.0,76.0
20170130081500,0.0,0.0,0,58.400002,69.800003,82.0,76.0
20170130083000,0.0,0.0,0,58.400002,70.099998,82.0,76.0
20170130084500,0.0,0.0,0,58.400002,70.300003,82.0,76.0
20170130090000,0.0,0.0,0,58.400002,70.5,82.0,76.0
20170130091500,0.0,0.0,0,59.099998,70.5,82.0,76.0
20170130093000,0.0,0.0,0,59.099998,70.699997,82.0,76.0
20170130094500,0.0,0.0,0,59.099998,70.800003,82.0,76.0
20170130100000,0.0,0.0,0,59.099998,71.0,82.0,76.0
20170130101500,0.0,0.0,0,59.099998,71.199997,82.0,76.0
20170130103000,0.0,0.0,0,59.099998,71.400002,82.0,76.0
20170130104500,0.0,0.0,0,59.099998,71.300003,82.0,76.0
20170130110000,0.0,0.0,0,59.099998,71.0,82.0,76.0
20170130111500,0.0,0.0,0,59.099998,70.800003,82.0,76.0
20170130113000,0.0,0.0,0,59.099998,71.400002,82.0,76.0
20170130114500,0.0,0.0,0,59.099998,71.599998,82.0,76.0
20170130120000,0.0,0.0,0,59.900002,71.800003,82.0,76.0
20170130121500,0.0,0.0,0,59.900002,71.800003,82.0,76.0
20170130123000,0.0,0.0,0,59.900002,71.900002,82.0,76.0
20170130124500,0.0,0.0,0,59.900002,72.0,82.0,76.0
20170130130000,0.0,0.0,0,59.900002,72.199997,82.0,76.0
20170130131500,0.0,0.0,0,59.900002,72.5,82.0,76.0
20170130133000,0.0,0.0,0,59.900002,72.599998,82.0,76.0
20170130134500,0.0,0.0,0,59.900002,72.699997,82.0,76.0
20170130140000,0.0,0.0,0,59.900002,72.699997,82.0,76.0
20170130141500,0.0,0.0,0,59.900002,72.699997,82.0,76.0
20170130143000,0.0,0.0,0,60.599998,72.800003,82.0,76.0
20170130144500,0.0,0.0,0,60.599998,72.699997,82.0,76.0
20170130150000,0.0,0.0,0,60.599998,72.699997,82.0,76.0
20170130151500,0.0,0.0,0,60.599998,72.699997,82.0,76.0
20170130153000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130154500,0.0,0.0,0,60.599998,72.699997,82.0,76.0
20170130160000,0.0,0.0,0,60.599998,72.400002,82.0,76.0
20170130161500,0.0,0.0,0,60.599998,72.300003,82.0,76.0
20170130163000,0.0,0.0,0,60.599998,72.199997,82.0,76.0
20170130164500,0.0,0.0,0,60.599998,72.199997,82.0,76.0
20170130170000,0.0,0.0,0,60.599998,72.199997,82.0,76.0
20170130171500,0.0,0.0,0,60.599998,72.199997,82.0,76.0
20170130173000,0.0,0.0,0,60.599998,72.199997,82.0,76.0
20170130174500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130180000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130181500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130183000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130184500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130190000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130191500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130193000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130194500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130200000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130201500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130203000,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130204500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130210000,0.0,0.0,0,60.599998,72.5,82.0,76.0
20170130211500,0.0,0.0,0,60.599998,72.599998,82.0,76.0
20170130213000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170130214500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170130220000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170130221500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170130223000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170130224500,0.0,0.0,0,61.5,72.5,82.0,76.0
20170130230000,0.0,0.0,0,61.5,72.5,82.0,76.0
20170130231500,0.0,0.0,0,61.5,72.5,82.0,76.0
20170130233000,0.0,0.0,0,61.5,72.5,82.0,76.0
20170130234500,0.0,0.0,0,61.5,72.5,82.0,76.0
20170131000000,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170131001500,0.0,0.0,0,61.5,72.599998,82.0,76.0
20170131003000,0.0,0.0,0,60.799999,72.5,82.0,76.0
20170131004500,0.0,0.0,0,60.799999,72.5,82.0,76.0
20170131010000,0.0,0.0,0,60.799999,72.400002,82.0,76.0
20170131011500,0.0,0.0,0,60.799999,72.0,82.0,76.0
20170131013000,0.0,0.0,0,60.799999,72.0,82.0,76.0
20170131014500,0.0,0.0,0,60.799999,72.0,82.0,76.0
20170131020000,0.0,0.0,0,60.799999,72.0,82.0,76.0
20170131021500,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20170131023000,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20170131024500,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20170131030000,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20170131031500,0.0,0.0,0,60.799999,71.900002,82.0,76.0
20170131033000,0.0,0.0,0,60.799999,72.0,82.0,76.0
20170131034500,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170131040000,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170131041500,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170131043000,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170131044500,0.0,0.0,0,60.799999,72.099998,82.0,76.0
20170131050000,0.0,0.0,0,60.799999,72.0,82.0,76.0
