PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,336.0,332.85,79.25,50,64.0,100,65.3,68.5,65.5
20160101001500,336.0,332.85,79.25,50,64.0,100,65.3,68.5,65.5
20160101003000,336.0,340.2,81.0,50,65.3,100,65.3,68.5,65.5
20160101004500,336.0,340.2,81.0,50,62.8,100,65.3,68.5,65.5
20160101010000,336.0,340.2,81.0,50,64.4,100,65.3,68.5,65.5
20160101011500,336.0,332.85,79.25,50,64.4,100,65.3,68.5,65.5
20160101013000,336.0,340.2,81.0,50,63.6,100,65.3,68.5,65.5
20160101014500,336.0,332.85,79.25,50,64.5,100,65.5,68.5,65.5
20160101020000,336.0,340.2,81.0,50,67.2,100,65.2,68.5,65.5
20160101021500,336.0,340.2,81.0,50,67.2,100,65.3,68.5,65.5
20160101023000,336.0,332.85,79.25,50,67.2,100,65.5,68.5,65.5
20160101024500,336.0,332.85,79.25,50,67.2,100,65.3,68.5,65.5
20160101030000,336.0,340.2,81.0,50,66.2,100,65.6,68.5,65.5
20160101031500,336.0,332.85,79.25,50,66.2,100,65.5,68.5,65.5
20160101033000,336.0,340.2,81.0,50,67.7,100,65.3,68.5,65.5
20160101034500,336.0,332.85,79.25,50,65.3,100,65.6,68.5,65.5
20160101040000,336.0,332.85,79.25,50,66.2,100,65.5,68.5,65.5
20160101041500,336.0,340.2,81.0,50,67.3,100,65.6,68.5,65.5
20160101043000,336.0,340.2,81.0,50,67.3,100,65.5,68.5,65.5
20160101044500,336.0,340.2,81.0,50,67.3,100,65.6,68.5,65.5
20160101050000,336.0,340.2,81.0,50,68.1,100,65.4,68.5,65.5
20160101051500,336.0,332.85,79.25,50,66.8,100,65.3,68.5,65.5
20160101053000,336.0,332.85,79.25,50,69.1,100,65.1,68.5,65.5
20160101054500,336.0,340.2,81.0,50,75.8,100,65.5,68.5,65.5
20160101060000,336.0,340.2,81.0,50,73.0,100,65.4,68.5,65.5
20160101061500,336.0,332.85,79.25,50,72.0,100,65.5,68.5,65.5
20160101063000,336.0,332.85,79.25,50,75.9,100,65.7,68.5,65.5
20160101064500,336.0,340.2,81.0,50,75.9,100,65.5,68.5,65.5
20160101070000,336.0,340.2,81.0,50,75.9,100,65.5,68.5,65.5
20160101071500,336.0,332.85,79.25,50,75.9,100,65.5,68.5,65.5
20160101073000,336.0,340.2,81.0,50,74.9,100,65.5,68.5,65.5
20160101074500,336.0,340.2,81.0,50,74.9,100,65.5,68.5,65.5
20160101080000,336.0,340.2,81.0,50,72.0,100,65.3,68.5,65.5
20160101081500,336.0,332.85,79.25,50,72.0,100,65.5,68.5,65.5
20160101083000,336.0,332.85,79.25,50,72.0,100,65.3,68.5,65.5
20160101084500,336.0,340.2,81.0,50,74.3,100,65.3,68.5,65.5
20160101090000,336.0,340.2,81.0,50,75.3,100,65.3,68.5,65.5
20160101091500,336.0,340.2,81.0,50,75.3,100,65.4,68.5,65.5
20160101093000,336.0,340.2,81.0,50,76.3,100,65.4,68.5,65.5
20160101094500,336.0,340.2,81.0,50,76.3,100,65.3,68.5,65.5
20160101100000,336.0,340.2,81.0,50,79.7,100,65.4,68.5,65.5
20160101101500,336.0,340.2,81.0,50,79.7,100,65.6,68.5,65.5
20160101103000,336.0,340.2,81.0,50,78.9,100,65.6,68.5,65.5
20160101104500,336.0,348.6,83.0,50,62.1,100,65.6,68.5,65.5
20160101110000,336.0,340.2,81.0,50,57.2,100,64.6,68.5,65.5
20160101111500,336.0,340.2,81.0,50,57.2,100,64.3,68.5,65.5
20160101113000,336.0,340.2,81.0,50,57.2,100,64.1,68.5,65.5
20160101114500,336.0,348.6,83.0,50,57.2,100,64.0,68.5,65.5
20160101120000,336.0,348.6,83.0,50,68.1,100,64.1,68.5,65.5
20160101121500,336.0,325.5,77.5,50,76.0,100,64.8,68.5,65.5
20160101123000,336.0,325.5,77.5,50,78.7,100,65.5,68.5,65.5
20160101124500,336.0,332.85,79.25,50,74.9,100,65.2,68.5,65.5
20160101130000,336.0,332.85,79.25,50,81.1,100,65.4,68.5,65.5
20160101131500,336.0,332.85,79.25,50,78.3,100,65.8,68.5,65.5
20160101133000,336.0,332.85,79.25,50,56.8,100,64.5,68.5,65.5
20160101134500,336.0,332.85,79.25,50,56.8,100,64.3,68.5,65.5
20160101140000,336.0,332.85,79.25,50,57.5,100,64.1,68.5,65.5
20160101141500,336.0,340.2,81.0,50,58.7,100,64.0,68.5,65.5
20160101143000,336.0,332.85,79.25,50,72.9,100,64.1,68.5,65.5
20160101144500,336.0,325.5,77.5,50,74.8,100,64.8,68.5,65.5
20160101150000,336.0,325.5,77.5,50,80.6,100,65.1,68.5,65.5
20160101151500,336.0,332.85,79.25,50,80.6,100,65.4,68.5,65.5
20160101153000,336.0,332.85,79.25,50,80.6,100,65.6,68.5,65.5
20160101154500,336.0,337.05,80.25,50,80.6,100,65.7,68.5,65.5
20160101160000,336.0,341.25,81.25,50,57.2,100,64.8,68.5,65.5
20160101161500,336.0,341.25,81.25,50,57.2,100,64.3,68.5,65.5
20160101163000,336.0,341.25,81.25,50,57.2,100,64.2,68.5,65.5
20160101164500,336.0,341.25,81.25,50,57.2,100,64.1,68.5,65.5
20160101170000,336.0,341.25,81.25,50,61.1,100,64.0,68.5,65.5
20160101171500,336.0,341.25,81.25,50,83.7,100,64.6,68.5,65.5
20160101173000,336.0,341.25,81.25,50,84.9,100,64.9,68.5,65.5
20160101174500,336.0,341.25,81.25,50,77.6,100,65.1,68.5,65.5
20160101180000,336.0,341.25,81.25,50,81.7,100,65.6,68.5,65.5
20160101181500,336.0,341.25,81.25,50,57.6,100,65.1,68.5,65.5
20160101183000,336.0,341.25,81.25,50,96.0,100,66.9,77.1,74.1
20160101184500,336.0,341.25,81.25,50,94.2,100,67.2,77.4,74.4
20160101190000,336.0,341.25,81.25,50,91.7,100,68.1,77.4,74.4
20160101191500,336.0,341.25,81.25,50,91.7,100,68.1,77.4,74.4
20160101193000,336.0,341.25,81.25,50,101.9,100,68.4,77.4,74.4
20160101194500,336.0,341.25,81.25,50,99.8,100,68.6,77.4,74.4
20160101200000,336.0,341.25,81.25,50,103.0,100,68.7,77.1,74.1
20160101201500,336.0,341.25,81.25,50,99.7,100,69.2,77.1,74.1
20160101203000,336.0,341.25,81.25,50,99.7,100,69.2,77.1,74.1
20160101204500,336.0,336.0,80.0,50,90.5,100,69.2,77.1,74.1
20160101210000,336.0,336.0,80.0,50,100.2,100,69.3,77.1,74.1
20160101211500,336.0,340.2,81.0,50,101.4,100,69.3,77.1,74.1
20160101213000,336.0,340.2,81.0,50,101.4,100,69.3,77.1,74.1
20160101214500,336.0,340.2,81.0,50,101.4,100,69.4,77.1,74.1
20160101220000,336.0,340.2,81.0,50,101.4,100,69.6,77.1,74.1
20160101221500,336.0,336.0,80.0,50,101.4,100,69.6,77.1,74.1
20160101223000,336.0,341.25,81.25,50,101.4,100,69.7,77.1,74.1
20160101224500,336.0,341.25,81.25,50,100.2,100,69.7,77.1,74.1
20160101230000,336.0,334.95,79.75,50,100.2,100,69.7,77.1,74.1
20160101231500,336.0,334.95,79.75,50,100.2,100,69.7,77.1,74.1
20160101233000,336.0,339.15,80.75,50,100.2,100,69.7,77.1,74.1
20160101234500,336.0,333.9,79.5,50,100.2,100,69.7,77.1,74.1
20160102000000,336.0,329.7,78.5,50,101.9,100,69.7,77.1,74.1
20160102001500,336.0,329.7,78.5,50,101.9,100,69.8,77.1,74.1
20160102003000,336.0,329.7,78.5,50,101.9,100,69.7,77.1,74.1
20160102004500,336.0,329.7,78.5,50,101.9,100,69.8,77.1,74.1
20160102010000,336.0,325.5,77.5,50,101.9,100,69.7,77.1,74.1
20160102011500,336.0,332.85,79.25,3,101.9,100,70.0,77.1,74.1
20160102013000,336.0,332.85,79.25,50,97.9,100,70.2,77.1,74.1
20160102014500,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102020000,336.0,339.15,80.75,50,101.0,100,69.9,77.1,74.1
20160102021500,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102023000,336.0,339.15,80.75,50,101.0,100,69.9,77.1,74.1
20160102024500,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102030000,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102031500,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102033000,336.0,339.15,80.75,50,101.0,100,70.2,77.1,74.1
20160102034500,336.0,339.15,80.75,50,101.0,100,70.1,77.1,74.1
20160102040000,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102041500,336.0,339.15,80.75,50,101.0,100,70.0,77.1,74.1
20160102043000,336.0,339.15,80.75,50,102.7,100,70.0,77.1,74.1
20160102044500,336.0,339.15,80.75,50,102.7,100,70.0,77.1,74.1
20160102050000,336.0,339.15,80.75,50,102.7,100,70.1,77.1,74.1
20160102051500,336.0,339.15,80.75,50,102.7,100,70.3,77.1,74.1
20160102053000,336.0,339.15,80.75,50,102.7,100,70.2,77.1,74.1
20160102054500,336.0,339.15,80.75,50,102.7,100,70.2,77.1,74.1
20160102060000,336.0,339.15,80.75,50,102.7,100,70.1,77.1,74.1
20160102061500,336.0,339.15,80.75,50,102.7,100,70.2,77.4,74.4
20160102063000,336.0,339.15,80.75,50,100.0,100,70.0,77.4,74.4
20160102064500,336.0,339.15,80.75,50,96.4,100,70.0,77.1,74.1
20160102070000,336.0,339.15,80.75,50,96.4,100,70.2,77.4,74.4
20160102071500,336.0,339.15,80.75,50,93.1,100,70.0,77.4,74.4
20160102073000,336.0,339.15,80.75,50,102.7,100,70.1,77.4,74.4
20160102074500,336.0,339.15,80.75,50,100.2,100,70.1,77.4,74.4
20160102080000,336.0,339.15,80.75,50,100.2,100,70.2,77.4,74.4
20160102081500,336.0,339.15,80.75,50,100.2,100,70.3,77.4,74.4
20160102083000,336.0,339.15,80.75,50,100.2,100,70.2,77.4,74.4
20160102084500,336.0,339.15,80.75,50,100.2,100,70.2,77.4,74.4
20160102090000,336.0,339.15,80.75,50,97.8,100,70.2,77.4,74.4
20160102091500,336.0,339.15,80.75,50,90.4,100,70.2,77.1,74.1
20160102093000,336.0,339.15,80.75,50,90.4,100,70.2,77.1,74.1
20160102094500,336.0,339.15,80.75,50,90.4,100,70.3,77.1,74.1
20160102100000,336.0,339.15,80.75,50,90.4,100,70.2,77.1,74.1
20160102101500,336.0,343.35,81.75,50,90.4,100,70.3,77.1,74.1
20160102103000,336.0,348.6,83.0,50,90.4,100,70.3,77.1,74.1
20160102104500,336.0,348.6,83.0,50,90.4,100,70.4,77.1,74.1
20160102110000,336.0,348.6,83.0,50,94.0,100,70.5,77.1,74.1
20160102111500,336.0,348.6,83.0,50,99.0,100,70.8,77.1,74.1
20160102113000,336.0,348.6,83.0,50,99.0,100,70.6,77.1,74.1
20160102114500,336.0,348.6,83.0,50,99.0,100,70.6,77.1,74.1
20160102120000,336.0,348.6,83.0,50,97.2,100,70.3,77.1,74.1
20160102121500,336.0,348.6,83.0,50,100.2,100,70.6,77.1,74.1
20160102123000,336.0,344.4,82.0,50,102.0,100,70.6,77.1,74.1
20160102124500,336.0,348.6,83.0,50,99.6,100,70.8,77.1,74.1
20160102130000,336.0,348.6,83.0,50,101.0,100,70.7,77.1,74.1
20160102131500,336.0,348.6,83.0,50,102.1,100,71.0,77.1,74.1
20160102133000,336.0,348.6,83.0,50,98.4,100,70.9,77.1,74.1
20160102134500,336.0,348.6,83.0,50,94.8,100,70.9,77.1,74.1
20160102140000,336.0,348.6,83.0,50,93.0,100,70.9,77.1,74.1
20160102141500,336.0,342.3,81.5,50,93.0,100,71.0,77.1,74.1
20160102143000,336.0,346.5,82.5,50,93.0,100,71.3,77.1,74.1
20160102144500,336.0,346.5,82.5,50,101.9,100,71.0,77.1,74.1
20160102150000,336.0,346.5,82.5,50,100.2,100,71.0,77.1,74.1
20160102151500,336.0,346.5,82.5,50,90.5,100,71.3,77.1,74.1
20160102153000,336.0,342.3,81.5,50,100.2,100,71.1,77.1,74.1
20160102154500,336.0,347.55,82.75,50,101.9,100,71.4,77.1,74.1
20160102160000,336.0,347.55,82.75,50,100.3,100,71.2,77.1,74.1
20160102161500,336.0,342.3,81.5,50,95.4,100,71.3,77.1,74.1
20160102163000,336.0,348.6,83.0,50,91.7,100,71.3,77.1,74.1
20160102164500,336.0,348.6,83.0,50,90.5,100,71.3,77.1,74.1
20160102170000,336.0,348.6,83.0,50,95.1,100,71.3,77.1,74.1
20160102171500,336.0,343.35,81.75,50,98.4,100,71.7,77.1,74.1
20160102173000,336.0,343.35,81.75,50,96.4,100,71.5,77.1,74.1
20160102174500,336.0,347.55,82.75,50,101.0,100,71.4,77.1,74.1
20160102180000,336.0,347.55,82.75,50,97.9,100,71.5,77.1,74.1
20160102181500,336.0,347.55,82.75,50,92.6,100,71.2,77.1,74.1
20160102183000,336.0,339.15,80.75,50,96.5,100,71.6,77.1,74.1
20160102184500,336.0,344.4,82.0,50,101.9,100,71.4,77.1,74.1
20160102190000,336.0,348.6,83.0,50,90.5,100,71.4,77.1,74.1
20160102191500,336.0,342.3,81.5,50,101.9,100,71.3,77.1,74.1
20160102193000,336.0,347.55,82.75,50,101.9,100,71.3,77.1,74.1
20160102194500,336.0,340.2,81.0,50,101.9,100,71.2,77.1,74.1
20160102200000,336.0,344.4,82.0,50,101.9,100,71.1,77.1,74.1
20160102201500,336.0,344.4,82.0,50,101.9,100,71.2,77.1,74.1
20160102203000,336.0,344.4,82.0,50,91.1,100,71.2,77.1,74.1
20160102204500,336.0,344.4,82.0,50,97.0,100,71.2,77.1,74.1
20160102210000,336.0,344.4,82.0,50,102.7,100,71.2,77.1,74.1
20160102211500,336.0,344.4,82.0,50,102.7,100,71.2,77.1,74.1
20160102213000,336.0,337.05,80.25,50,97.5,100,71.2,77.1,74.1
20160102214500,336.0,337.05,80.25,50,90.5,100,71.2,77.1,74.1
20160102220000,336.0,337.05,80.25,50,91.5,100,71.1,77.1,74.1
20160102221500,336.0,337.05,80.25,50,91.5,100,71.1,77.1,74.1
20160102223000,336.0,337.05,80.25,50,99.0,100,71.0,77.1,74.1
20160102224500,336.0,329.7,78.5,50,93.5,100,71.0,77.1,74.1
20160102230000,336.0,337.05,80.25,50,100.2,100,70.9,77.1,74.1
20160102231500,336.0,337.05,80.25,50,102.7,100,71.4,77.1,74.1
20160102233000,336.0,337.05,80.25,50,102.7,100,71.2,77.1,74.1
20160102234500,336.0,337.05,80.25,50,99.6,100,71.3,77.1,74.1
20160103000000,336.0,332.85,79.25,50,101.0,100,71.2,77.1,74.1
20160103001500,336.0,338.1,80.5,50,103.4,100,71.1,77.1,74.1
20160103003000,336.0,338.1,80.5,50,103.4,100,71.1,77.1,74.1
20160103004500,336.0,338.1,80.5,50,93.5,100,71.2,77.1,74.1
20160103010000,336.0,338.1,80.5,50,96.1,100,71.3,77.1,74.1
20160103011500,336.0,338.1,80.5,50,99.6,100,71.3,77.1,74.1
20160103013000,336.0,338.1,80.5,50,99.6,100,71.3,77.1,74.1
20160103014500,336.0,338.1,80.5,50,101.9,100,71.2,77.1,74.1
20160103020000,336.0,338.1,80.5,50,101.9,100,71.1,77.1,74.1
20160103021500,336.0,338.1,80.5,50,101.9,100,71.2,77.1,74.1
20160103023000,336.0,338.1,80.5,50,101.9,100,71.2,77.1,74.1
20160103024500,336.0,338.1,80.5,50,103.4,100,71.1,77.1,74.1
20160103030000,336.0,338.1,80.5,50,92.5,100,71.3,77.1,74.1
20160103031500,336.0,338.1,80.5,50,91.1,100,71.3,77.1,74.1
20160103033000,336.0,338.1,80.5,50,103.5,100,71.1,77.1,74.1
20160103034500,336.0,338.1,80.5,50,97.9,100,71.2,77.1,74.1
20160103040000,336.0,338.1,80.5,50,101.0,100,71.3,77.1,74.1
20160103041500,336.0,338.1,80.5,50,101.0,100,71.2,77.1,74.1
20160103043000,336.0,338.1,80.5,50,91.1,100,71.3,77.1,74.1
20160103044500,336.0,338.1,80.5,50,101.9,100,71.2,77.1,74.1
20160103050000,336.0,338.1,80.5,50,101.9,100,71.0,77.1,74.1
20160103051500,336.0,338.1,80.5,50,96.8,100,71.2,77.1,74.1
20160103053000,336.0,342.3,81.5,50,101.0,100,71.2,77.1,74.1
20160103054500,336.0,342.3,81.5,50,99.8,100,71.2,77.1,74.1
20160103060000,336.0,338.1,80.5,50,99.8,100,71.0,77.1,74.1
20160103061500,336.0,346.5,82.5,50,99.8,100,71.0,77.1,74.1
20160103063000,336.0,339.15,80.75,50,102.7,100,70.9,77.1,74.1
20160103064500,336.0,339.15,80.75,50,90.8,100,70.3,77.1,74.1
20160103070000,336.0,339.15,80.75,50,90.8,100,70.2,77.1,74.1
20160103071500,336.0,339.15,80.75,50,102.7,100,70.2,76.8,73.8
20160103073000,336.0,339.15,80.75,50,90.6,100,70.2,77.1,74.1
20160103074500,336.0,339.15,80.75,50,92.1,100,70.2,77.1,74.1
20160103080000,336.0,339.15,80.75,50,101.9,100,70.0,77.1,74.1
20160103081500,336.0,339.15,80.75,50,101.9,100,70.1,77.1,74.1
20160103083000,336.0,339.15,80.75,50,101.9,100,70.1,77.1,74.1
20160103084500,336.0,339.15,80.75,50,101.9,100,70.2,77.1,74.1
20160103090000,336.0,339.15,80.75,50,99.0,100,70.3,77.1,74.1
20160103091500,336.0,339.15,80.75,50,89.3,100,70.3,77.1,74.1
20160103093000,336.0,339.15,80.75,50,91.0,100,70.3,77.1,74.1
20160103094500,336.0,348.6,83.0,50,94.1,100,70.4,77.1,74.1
20160103100000,336.0,348.6,83.0,50,92.3,100,70.5,77.1,74.1
20160103101500,336.0,348.6,83.0,50,98.8,100,70.5,76.8,73.8
20160103103000,336.0,352.8,84.0,50,91.9,100,70.5,76.8,73.8
20160103104500,336.0,352.8,84.0,50,98.3,100,70.4,77.1,74.1
20160103110000,336.0,348.6,83.0,50,94.2,100,70.5,77.1,74.1
20160103111500,336.0,344.4,82.0,50,101.0,100,70.6,77.1,74.1
20160103113000,336.0,344.4,82.0,50,101.0,100,70.6,77.1,74.1
20160103114500,336.0,349.65,83.25,50,102.1,100,70.7,77.1,74.1
20160103120000,336.0,349.65,83.25,50,99.0,100,70.6,77.1,74.1
20160103121500,336.0,349.65,83.25,50,89.2,100,70.8,76.8,73.8
20160103123000,336.0,349.65,83.25,50,91.2,100,70.8,77.1,74.1
20160103124500,336.0,349.65,83.25,50,96.5,100,70.8,77.1,74.1
20160103130000,336.0,349.65,83.25,50,98.1,100,70.8,76.8,73.8
20160103131500,336.0,344.4,82.0,50,101.0,100,70.7,77.1,74.1
20160103133000,336.0,348.6,83.0,50,95.4,100,70.8,77.0,74.0
20160103134500,336.0,348.6,83.0,50,91.1,100,70.8,77.1,74.1
20160103140000,336.0,348.6,83.0,50,91.1,100,71.3,77.1,74.1
20160103141500,336.0,348.6,83.0,50,91.1,100,71.0,77.1,74.1
20160103143000,336.0,343.35,81.75,50,99.7,100,71.0,77.1,74.1
20160103144500,336.0,343.35,81.75,50,101.0,100,71.0,77.1,74.1
20160103150000,336.0,343.35,81.75,50,99.0,100,71.2,76.8,73.8
20160103151500,336.0,343.35,81.75,50,92.3,100,71.3,76.8,73.8
20160103153000,336.0,343.35,81.75,50,89.3,100,71.1,77.1,74.1
20160103154500,336.0,339.15,80.75,50,92.4,100,71.0,77.1,74.1
20160103160000,336.0,339.15,80.75,50,103.5,100,71.2,77.1,74.1
20160103161500,336.0,343.35,81.75,50,103.5,100,71.2,76.8,73.8
20160103163000,336.0,339.15,80.75,50,101.0,100,71.1,77.1,74.1
20160103164500,336.0,339.15,80.75,50,101.0,100,71.3,77.1,74.1
20160103170000,336.0,339.15,80.75,50,93.2,100,71.3,77.1,74.1
20160103171500,336.0,339.15,80.75,50,103.4,100,71.2,77.1,74.1
20160103173000,336.0,339.15,80.75,50,100.2,100,71.2,77.1,74.1
20160103174500,336.0,339.15,80.75,50,91.7,100,71.4,77.1,74.1
20160103180000,336.0,345.45,82.25,50,97.1,100,71.3,77.1,74.1
20160103181500,336.0,340.2,81.0,50,91.7,100,71.4,76.8,73.8
20160103183000,336.0,340.2,81.0,50,91.7,100,71.3,77.1,74.1
20160103184500,336.0,345.45,82.25,50,94.2,100,71.3,77.1,74.1
20160103190000,336.0,345.45,82.25,50,94.2,100,71.3,77.1,74.1
20160103191500,336.0,345.45,82.25,50,103.5,100,71.3,77.1,74.1
20160103193000,336.0,339.15,80.75,50,100.4,100,71.3,77.1,74.1
20160103194500,336.0,339.15,80.75,50,94.9,100,71.6,77.1,74.1
20160103200000,336.0,339.15,80.75,50,101.9,100,71.4,77.1,74.1
20160103201500,336.0,339.15,80.75,50,91.8,100,71.3,77.1,74.1
20160103203000,336.0,343.35,81.75,50,91.8,100,71.4,77.1,74.1
20160103204500,336.0,343.35,81.75,50,94.3,100,71.3,77.1,74.1
20160103210000,336.0,343.35,81.75,50,94.3,100,71.3,77.1,74.1
20160103211500,336.0,343.35,81.75,50,91.1,100,71.4,77.1,74.1
20160103213000,336.0,336.0,80.0,50,94.2,100,71.6,77.1,74.1
20160103214500,336.0,343.35,81.75,50,95.9,100,71.5,77.1,74.1
20160103220000,336.0,338.1,80.5,50,95.9,100,71.4,77.1,74.1
20160103221500,336.0,338.1,80.5,50,99.1,100,71.3,77.1,74.1
20160103223000,336.0,338.1,80.5,50,101.4,100,71.3,77.1,74.1
20160103224500,336.0,338.1,80.5,50,101.4,100,71.3,77.1,74.1
20160103230000,336.0,338.1,80.5,50,101.4,100,71.4,77.1,74.1
20160103231500,336.0,338.1,80.5,50,102.7,100,71.4,77.1,74.1
20160103233000,336.0,338.1,80.5,50,102.7,100,71.4,77.1,74.1
20160103234500,336.0,338.1,80.5,50,96.7,100,71.2,77.1,74.1
20160104000000,336.0,338.1,80.5,50,91.7,100,71.1,77.1,74.1
20160104001500,336.0,344.4,82.0,50,91.7,100,71.3,77.1,74.1
20160104003000,336.0,344.4,82.0,50,91.7,100,71.3,77.1,74.1
20160104004500,336.0,344.4,82.0,50,90.5,100,71.3,77.1,74.1
20160104010000,336.0,339.15,80.75,50,92.4,100,71.3,77.1,74.1
20160104011500,336.0,339.15,80.75,50,94.0,100,71.2,77.1,74.1
20160104013000,336.0,339.15,80.75,50,102.7,100,71.1,77.1,74.1
20160104014500,336.0,339.15,80.75,50,102.7,100,71.2,77.1,74.1
20160104020000,336.0,339.15,80.75,50,102.7,100,71.3,77.1,74.1
20160104021500,336.0,339.15,80.75,50,102.7,100,71.2,77.1,74.1
20160104023000,336.0,339.15,80.75,50,102.7,100,71.2,77.1,74.1
20160104024500,336.0,345.45,82.25,50,102.7,100,71.1,77.1,74.1
20160104030000,336.0,340.2,81.0,50,101.0,100,71.0,77.1,74.1
20160104031500,336.0,340.2,81.0,50,101.0,100,71.1,77.1,74.1
20160104033000,336.0,340.2,81.0,50,101.0,100,71.0,77.1,74.1
20160104034500,336.0,345.45,82.25,50,99.6,100,71.0,77.1,74.1
20160104040000,336.0,345.45,82.25,50,99.6,100,71.1,77.1,74.1
20160104041500,336.0,345.45,82.25,50,99.6,100,71.1,77.1,74.1
20160104043000,336.0,345.45,82.25,50,92.1,100,71.0,77.1,74.1
20160104044500,336.0,345.45,82.25,50,93.1,100,71.0,77.1,74.1
20160104050000,336.0,341.25,81.25,50,93.1,100,71.0,77.1,74.1
20160104051500,336.0,341.25,81.25,50,93.1,100,71.1,77.1,74.1
20160104053000,336.0,341.25,81.25,50,102.7,100,71.0,77.1,74.1
20160104054500,336.0,341.25,81.25,50,99.7,100,71.0,77.1,74.1
20160104060000,336.0,341.25,81.25,50,101.1,100,71.0,77.1,74.1
20160104061500,336.0,341.25,81.25,50,98.1,100,70.9,77.1,74.1
20160104063000,336.0,341.25,81.25,50,98.1,100,70.9,75.7,72.7
20160104064500,336.0,336.0,80.0,50,99.6,100,70.8,75.7,72.7
20160104070000,336.0,336.0,80.0,50,101.9,100,70.7,75.7,72.7
20160104071500,336.0,340.2,81.0,50,100.2,100,70.7,75.7,72.7
20160104073000,336.0,340.2,81.0,50,100.2,100,70.6,75.7,72.7
20160104074500,336.0,340.2,81.0,50,100.2,100,70.7,75.7,72.7
20160104080000,336.0,340.2,81.0,50,97.8,100,70.8,75.7,72.7
20160104081500,336.0,340.2,81.0,50,100.2,100,70.6,75.7,72.7
20160104083000,336.0,340.2,81.0,50,99.0,100,70.8,75.7,72.7
20160104084500,336.0,340.2,81.0,50,100.2,100,70.8,75.7,72.7
20160104090000,336.0,340.2,81.0,50,103.5,100,70.8,75.7,72.7
20160104091500,336.0,340.2,81.0,50,99.0,100,72.7,68.1,65.1
20160104093000,336.0,355.95,84.75,52,57.2,0,70.0,68.4,65.4
20160104094500,336.0,371.7,88.5,53,57.2,0,69.2,68.4,65.4
20160104100000,336.0,348.6,83.0,52,57.2,0,68.6,68.4,65.4
20160104101500,336.0,348.6,83.0,51,57.2,0,68.2,68.9,65.9
20160104103000,336.0,348.6,83.0,51,57.2,0,67.8,68.9,65.9
20160104104500,336.0,348.6,83.0,51,57.2,0,67.6,68.9,65.9
20160104110000,336.0,355.95,84.75,51,57.2,0,67.2,68.9,65.9
20160104111500,336.0,348.6,83.0,51,57.2,0,66.9,68.9,65.9
20160104113000,336.0,348.6,83.0,51,57.2,0,66.8,68.9,65.9
20160104114500,336.0,340.2,81.0,51,57.2,0,66.7,68.9,65.9
20160104120000,336.0,348.6,83.0,51,57.2,0,66.7,68.9,65.9
20160104121500,336.0,348.6,83.0,51,57.2,0,66.6,68.9,65.9
20160104123000,336.0,348.6,83.0,51,57.2,0,66.7,68.9,65.9
20160104124500,336.0,348.6,83.0,51,57.2,0,66.4,68.9,65.9
20160104130000,336.0,340.2,81.0,51,57.2,0,66.3,68.9,65.9
20160104131500,336.0,384.3,91.5,55,57.2,0,66.3,68.4,65.4
20160104133000,336.0,340.2,81.0,51,57.2,0,66.2,68.9,65.9
20160104134500,336.0,348.6,83.0,51,57.2,0,66.2,68.9,65.9
20160104140000,336.0,348.6,83.0,51,57.2,0,66.2,68.9,65.9
20160104141500,336.0,340.2,81.0,51,57.2,0,66.3,68.9,65.9
20160104143000,336.0,340.2,81.0,51,57.2,0,66.6,68.9,65.9
20160104144500,336.0,340.2,81.0,51,57.2,0,66.3,68.9,65.9
20160104150000,336.0,340.2,81.0,51,57.2,0,66.3,68.9,65.9
20160104151500,336.0,340.2,81.0,51,57.2,0,66.3,68.9,65.9
20160104153000,336.0,340.2,81.0,51,57.2,0,66.3,68.9,65.9
20160104154500,336.0,340.2,81.0,51,57.2,0,66.5,68.9,65.9
20160104160000,336.0,348.6,83.0,51,57.2,0,66.8,68.9,65.9
20160104161500,336.0,348.6,83.0,51,57.2,0,66.6,68.9,65.9
20160104163000,336.0,340.2,81.0,51,57.2,0,66.6,68.9,65.9
20160104164500,336.0,348.6,83.0,51,57.2,0,66.7,68.9,65.9
20160104170000,336.0,355.95,84.75,51,56.3,0,66.6,68.9,65.9
20160104171500,336.0,348.6,83.0,50,57.2,0,66.7,68.9,65.9
20160104173000,336.0,348.6,83.0,50,57.2,0,66.7,68.9,65.9
20160104174500,336.0,348.6,83.0,50,57.2,0,66.7,68.9,65.9
20160104180000,336.0,348.6,83.0,50,57.2,0,66.6,68.9,65.9
20160104181500,336.0,340.2,81.0,50,57.2,0,66.6,68.9,65.9
20160104183000,336.0,348.6,83.0,50,57.2,0,66.4,68.9,65.9
20160104184500,336.0,348.6,83.0,50,57.2,0,66.3,68.9,65.9
20160104190000,336.0,348.6,83.0,50,57.2,0,66.3,68.9,65.9
20160104191500,336.0,348.6,83.0,50,57.2,0,66.3,68.9,65.9
20160104193000,336.0,348.6,83.0,50,57.2,0,66.2,68.9,65.9
20160104194500,336.0,348.6,83.0,50,57.2,0,66.3,68.9,65.9
20160104200000,336.0,355.95,84.75,50,57.2,0,66.1,68.9,65.9
20160104201500,336.0,348.6,83.0,50,57.2,0,66.1,68.9,65.9
20160104203000,336.0,348.6,83.0,50,57.2,0,66.0,68.9,65.9
20160104204500,336.0,340.2,81.0,50,57.2,0,65.8,68.9,65.9
20160104210000,336.0,348.6,83.0,50,57.2,0,65.8,68.9,65.9
20160104211500,336.0,348.6,83.0,50,57.2,0,65.7,68.9,65.9
20160104213000,336.0,348.6,83.0,50,57.2,100,65.6,68.9,65.9
20160104214500,336.0,340.2,81.0,50,56.4,100,65.4,68.9,65.9
20160104220000,336.0,340.2,81.0,50,56.4,100,65.4,68.9,65.9
20160104221500,336.0,348.6,83.0,50,56.4,100,65.4,68.9,65.9
20160104223000,336.0,348.6,83.0,50,56.4,100,65.3,68.9,65.9
20160104224500,336.0,348.6,83.0,50,57.1,100,65.3,68.9,65.9
20160104230000,336.0,355.95,84.75,50,57.1,100,65.2,68.9,65.9
20160104231500,336.0,348.6,83.0,50,57.1,100,65.1,68.9,65.9
20160104233000,336.0,348.6,83.0,50,57.1,100,64.4,68.9,65.9
20160104234500,336.0,348.6,83.0,50,63.1,100,64.5,68.9,65.9
20160105000000,336.0,348.6,83.0,50,67.7,100,65.0,68.9,65.9
20160105001500,336.0,348.6,83.0,50,77.3,100,65.6,68.9,65.9
20160105003000,336.0,348.6,83.0,50,75.3,100,65.8,68.9,65.9
20160105004500,336.0,348.6,83.0,50,77.2,100,66.1,68.9,65.9
20160105010000,336.0,340.2,81.0,50,56.4,100,65.4,68.9,65.9
20160105011500,336.0,348.6,83.0,50,56.4,100,65.0,68.9,65.9
20160105013000,336.0,340.2,81.0,50,56.4,100,64.8,68.9,65.9
20160105014500,336.0,348.6,83.0,50,56.4,100,64.7,68.9,65.9
20160105020000,336.0,348.6,83.0,50,56.4,100,64.6,68.9,65.9
20160105021500,336.0,348.6,83.0,50,59.7,100,64.6,68.9,65.9
20160105023000,336.0,348.6,83.0,50,74.8,100,65.1,68.9,65.9
20160105024500,336.0,348.6,83.0,50,75.8,100,65.4,68.9,65.9
20160105030000,336.0,348.6,83.0,50,75.8,100,65.5,68.9,65.9
20160105031500,336.0,340.2,81.0,50,75.8,100,65.7,68.9,65.9
20160105033000,336.0,340.2,81.0,50,75.8,100,65.6,68.9,65.9
20160105034500,336.0,348.6,83.0,50,74.9,100,65.7,68.9,65.9
20160105040000,336.0,348.6,83.0,50,74.9,100,65.6,68.9,65.9
20160105041500,336.0,348.6,83.0,50,74.9,100,65.6,68.9,65.9
20160105043000,336.0,348.6,83.0,50,77.9,100,65.7,68.9,65.9
20160105044500,336.0,348.6,83.0,50,77.9,100,65.9,68.9,65.9
20160105050000,336.0,348.6,83.0,50,75.8,100,66.0,68.9,65.9
20160105051500,336.0,348.6,83.0,50,78.3,100,66.0,68.9,65.9
20160105053000,336.0,348.6,83.0,50,56.0,100,65.5,68.9,65.9
20160105054500,336.0,348.6,83.0,50,56.0,100,64.7,68.9,65.9
20160105060000,336.0,348.6,83.0,50,56.0,100,64.5,68.9,65.9
20160105061500,336.0,340.2,81.0,50,56.0,100,64.4,68.9,65.9
20160105063000,336.0,348.6,83.0,50,64.4,100,64.4,69.0,66.0
20160105064500,336.0,348.6,83.0,50,81.1,100,65.1,69.0,66.0
20160105070000,336.0,340.2,81.0,50,75.9,100,65.5,69.0,66.0
20160105071500,336.0,340.2,81.0,50,94.1,100,65.6,69.0,66.0
20160105073000,336.0,348.6,83.0,50,55.6,100,65.3,69.0,66.0
20160105074500,336.0,340.2,81.0,50,56.3,100,64.6,69.0,66.0
20160105080000,336.0,348.6,83.0,50,56.3,100,64.6,69.0,66.0
20160105081500,336.0,348.6,83.0,50,57.5,100,64.4,69.0,66.0
20160105083000,336.0,340.2,81.0,50,67.2,100,64.8,69.0,66.0
20160105084500,336.0,340.2,81.0,50,72.4,100,65.3,69.0,66.0
20160105090000,336.0,340.2,81.0,50,76.8,100,66.0,69.0,66.0
20160105091500,336.0,340.2,81.0,50,75.9,100,66.1,69.0,66.0
20160105093000,336.0,340.2,81.0,50,72.4,100,66.2,69.0,66.0
20160105094500,336.0,340.2,81.0,50,73.6,100,66.1,69.0,66.0
20160105100000,336.0,340.2,81.0,50,76.8,100,65.9,69.0,66.0
20160105101500,336.0,340.2,81.0,50,75.9,100,66.1,69.0,66.0
20160105103000,336.0,340.2,81.0,50,58.0,100,65.7,69.0,66.0
20160105104500,336.0,340.2,81.0,50,56.8,100,65.5,69.0,66.0
20160105110000,336.0,340.2,81.0,50,56.8,100,65.4,69.0,66.0
20160105111500,336.0,340.2,81.0,50,56.8,100,65.8,69.0,66.0
20160105113000,336.0,340.2,81.0,50,57.5,100,65.5,69.0,66.0
20160105114500,336.0,340.2,81.0,50,57.5,100,65.3,69.0,66.0
20160105120000,336.0,332.85,79.25,50,57.5,100,65.3,69.0,66.0
20160105121500,336.0,332.85,79.25,50,56.8,100,65.1,69.0,66.0
20160105123000,336.0,332.85,79.25,50,57.5,100,65.1,69.0,66.0
20160105124500,336.0,332.85,79.25,50,58.3,100,65.1,69.0,66.0
20160105130000,336.0,332.85,79.25,50,58.3,100,65.1,68.0,64.9
20160105131500,336.0,325.5,77.5,50,56.4,100,65.1,68.9,65.9
20160105133000,336.0,348.6,83.0,51,57.2,0,65.1,68.0,63.1
20160105134500,336.0,348.6,83.0,51,57.2,0,65.1,68.0,63.6
20160105140000,336.0,340.2,81.0,51,57.2,0,65.1,68.0,64.2
20160105141500,336.0,348.6,83.0,51,56.3,0,65.0,68.0,64.2
20160105143000,336.0,348.6,83.0,51,56.3,0,65.0,68.0,64.2
20160105144500,336.0,348.6,83.0,51,56.3,0,65.0,68.0,64.2
20160105150000,336.0,340.2,81.0,51,56.3,0,65.0,68.0,64.2
20160105151500,336.0,348.6,83.0,51,56.3,0,65.1,68.0,64.2
20160105153000,336.0,348.6,83.0,51,56.3,0,65.1,68.0,64.2
20160105154500,336.0,348.6,83.0,51,56.3,0,65.1,68.0,64.2
20160105160000,336.0,340.2,81.0,51,56.3,0,65.2,68.0,64.3
20160105161500,336.0,348.6,83.0,51,56.3,0,65.2,68.0,64.8
20160105163000,336.0,348.6,83.0,51,56.3,0,65.3,68.0,64.8
20160105164500,336.0,348.6,83.0,51,56.3,0,65.2,68.0,64.9
20160105170000,336.0,355.95,84.75,51,56.3,100,65.2,68.4,65.4
20160105171500,336.0,348.6,83.0,51,56.3,0,65.5,68.0,64.8
20160105173000,336.0,348.6,83.0,51,56.3,0,65.3,68.0,64.3
20160105174500,336.0,348.6,83.0,51,56.3,0,65.1,68.0,64.8
20160105180000,336.0,348.6,83.0,51,56.3,0,65.1,68.0,64.3
20160105181500,336.0,355.95,84.75,51,57.1,0,65.2,68.0,64.8
20160105183000,336.0,355.95,84.75,51,57.1,0,65.1,68.0,64.8
20160105184500,336.0,355.95,84.75,51,57.1,0,65.0,68.0,64.8
20160105190000,336.0,348.6,83.0,50,56.4,0,64.7,68.0,64.8
20160105191500,336.0,348.6,83.0,50,57.5,0,65.0,68.0,63.3
20160105193000,336.0,348.6,83.0,50,57.5,0,65.0,68.0,64.8
20160105194500,336.0,340.2,81.0,50,56.4,0,65.1,68.0,64.8
20160105200000,336.0,348.6,83.0,50,56.4,0,65.0,68.0,64.8
20160105201500,336.0,348.6,83.0,50,57.2,0,64.9,68.0,64.8
20160105203000,336.0,348.6,83.0,50,57.2,0,64.8,68.0,64.8
20160105204500,336.0,348.6,83.0,50,57.2,0,64.8,68.0,64.8
20160105210000,336.0,348.6,83.0,50,57.2,0,64.6,68.0,64.8
20160105211500,336.0,348.6,83.0,50,57.2,100,64.5,68.0,64.8
20160105213000,336.0,340.2,81.0,50,57.2,100,64.3,68.0,64.8
20160105214500,336.0,348.6,83.0,50,57.2,100,64.3,68.0,64.8
20160105220000,336.0,348.6,83.0,50,57.2,100,64.3,68.0,64.5
20160105221500,336.0,348.6,83.0,50,57.2,100,64.1,68.0,64.3
20160105223000,336.0,348.6,83.0,50,57.2,100,64.1,68.0,64.3
20160105224500,336.0,348.6,83.0,50,57.2,100,64.1,68.0,64.3
20160105230000,336.0,340.2,81.0,50,57.2,100,63.9,68.0,64.3
20160105231500,336.0,340.2,81.0,50,57.2,100,63.9,68.0,64.3
20160105233000,336.0,332.85,79.25,50,57.2,100,63.7,68.0,64.2
20160105234500,336.0,340.2,81.0,50,57.2,100,63.8,68.0,64.2
20160106000000,336.0,332.85,79.25,50,57.2,100,63.7,68.0,64.2
20160106001500,336.0,332.85,79.25,50,57.2,100,63.7,68.0,63.7
20160106003000,336.0,340.2,81.0,50,57.2,0,63.6,68.0,63.8
20160106004500,336.0,332.85,79.25,50,57.2,100,63.6,68.0,64.2
20160106010000,336.0,332.85,79.25,50,57.2,100,63.5,68.0,64.2
20160106011500,336.0,332.85,79.25,10,57.2,100,63.5,68.0,64.3
20160106013000,336.0,332.85,79.25,50,57.2,100,63.9,68.0,64.2
20160106014500,336.0,338.1,80.5,50,57.2,100,63.6,68.0,63.6
20160106020000,336.0,338.1,80.5,50,56.4,100,63.3,68.0,63.7
20160106021500,336.0,338.1,80.5,50,57.5,100,63.4,68.0,64.2
20160106023000,336.0,332.85,79.25,50,56.0,100,63.2,68.0,63.6
20160106024500,336.0,332.85,79.25,50,57.5,0,63.2,68.0,63.7
20160106030000,336.0,338.1,80.5,50,56.4,0,63.2,68.0,63.0
20160106031500,336.0,338.1,80.5,50,57.1,100,63.2,68.0,63.6
20160106033000,336.0,338.1,80.5,50,56.3,100,63.1,68.0,63.6
20160106034500,336.0,331.8,79.0,50,56.9,100,63.1,68.0,63.6
20160106040000,336.0,336.0,80.0,50,56.9,100,63.1,68.0,63.6
20160106041500,336.0,336.0,80.0,50,56.9,100,63.0,68.0,63.6
20160106044500,336.0,328.65,78.25,13,57.5,100,63.1,68.5,65.5
20160106050000,336.0,339.15,80.75,14,77.7,100,63.5,68.5,65.5
20160106051500,336.0,347.55,82.75,51,73.9,100,64.2,68.5,65.5
20160106053000,336.0,347.55,82.75,51,85.4,100,64.8,68.5,65.5
20160106054500,336.0,347.55,82.75,51,88.0,100,65.2,68.5,65.5
20160106060000,336.0,347.55,82.75,51,91.7,100,65.7,68.4,65.4
20160106061500,336.0,347.55,82.75,51,56.7,100,64.2,68.7,65.7
20160106063000,336.0,347.55,82.75,51,56.7,100,64.0,68.6,65.6
20160106064500,336.0,343.35,81.75,50,58.7,100,63.7,68.5,65.5
20160106070000,336.0,343.35,81.75,50,77.2,100,64.1,68.4,65.4
20160106071500,336.0,343.35,81.75,50,70.1,100,65.4,68.9,65.9
20160106073000,336.0,347.55,82.75,50,72.4,100,65.4,68.9,65.9
20160106074500,336.0,347.55,82.75,50,74.9,100,66.0,68.9,65.9
20160106080000,336.0,347.55,82.75,50,57.2,100,65.3,68.9,65.9
20160106081500,336.0,347.55,82.75,50,57.2,100,64.8,68.9,65.9
20160106083000,336.0,347.55,82.75,50,57.2,100,65.0,68.9,65.9
20160106084500,336.0,347.55,82.75,50,57.2,100,64.7,68.9,65.9
20160106090000,336.0,343.35,81.75,50,57.2,100,64.8,68.9,65.9
20160106091500,336.0,343.35,81.75,50,58.3,100,64.9,68.9,65.9
20160106093000,336.0,338.1,80.5,50,59.9,100,64.9,68.9,65.9
20160106094500,336.0,338.1,80.5,50,64.4,100,65.2,68.9,65.9
20160106100000,336.0,338.1,80.5,50,66.6,100,65.5,68.9,65.9
20160106101500,336.0,342.3,81.5,50,65.3,100,65.7,68.9,65.9
20160106103000,336.0,338.1,80.5,50,65.3,100,65.8,68.9,65.9
20160106104500,336.0,338.1,80.5,50,65.3,100,65.7,68.9,65.9
20160106110000,336.0,338.1,80.5,50,65.3,100,65.8,68.9,65.9
20160106111500,336.0,338.1,80.5,50,62.0,0,65.8,68.4,65.4
20160106113000,336.0,333.9,79.5,50,56.0,0,65.8,68.4,65.4
20160106114500,336.0,333.9,79.5,50,56.0,0,65.8,68.5,65.5
20160106120000,336.0,341.25,81.25,50,56.0,100,65.6,68.9,65.9
20160106121500,336.0,341.25,81.25,50,57.1,0,65.8,68.9,65.9
20160106123000,336.0,341.25,81.25,50,56.3,100,65.6,68.9,65.9
20160106124500,336.0,341.25,81.25,50,56.3,100,65.1,68.9,65.9
20160106130000,336.0,341.25,81.25,50,56.3,100,64.9,68.9,65.9
20160106131500,336.0,341.25,81.25,50,57.1,100,65.5,68.9,65.9
20160106133000,336.0,341.25,81.25,50,57.1,100,65.6,68.9,65.9
20160106134500,336.0,341.25,81.25,50,57.1,100,65.7,68.9,65.9
20160106140000,336.0,341.25,81.25,50,57.1,100,65.6,68.9,65.9
20160106141500,336.0,341.25,81.25,50,57.1,100,65.6,68.9,65.9
20160106143000,336.0,341.25,81.25,50,57.1,100,65.9,68.5,65.5
20160106144500,336.0,347.55,82.75,50,56.0,100,65.1,68.5,65.5
20160106150000,336.0,347.55,82.75,50,56.0,0,66.2,68.9,65.9
20160106151500,336.0,347.55,82.75,50,56.0,100,65.7,68.9,65.9
20160106153000,336.0,347.55,82.75,50,56.0,0,65.8,68.9,65.9
20160106154500,336.0,347.55,82.75,50,56.0,100,65.6,68.9,65.9
20160106160000,336.0,347.55,82.75,50,56.0,100,65.6,68.9,65.9
20160106161500,336.0,347.55,82.75,50,56.0,100,65.6,68.9,65.9
20160106163000,336.0,347.55,82.75,50,56.0,100,65.6,68.9,65.9
20160106164500,336.0,347.55,82.75,50,56.0,100,65.6,68.9,65.9
20160106170000,336.0,354.9,84.5,50,56.0,0,66.0,68.9,65.9
20160106171500,336.0,348.6,83.0,50,56.0,0,65.9,68.9,65.9
20160106173000,336.0,348.6,83.0,50,56.0,0,65.8,68.9,65.9
20160106174500,336.0,348.6,83.0,50,56.0,0,65.8,68.9,65.9
20160106180000,336.0,348.6,83.0,50,56.0,0,65.7,68.9,65.9
20160106181500,336.0,344.4,82.0,50,56.0,0,65.7,68.9,65.9
20160106183000,336.0,349.65,83.25,50,56.0,100,65.6,68.9,65.9
20160106184500,336.0,349.65,83.25,50,56.0,100,65.5,68.9,65.9
20160106190000,336.0,349.65,83.25,50,56.0,100,65.6,68.9,65.9
20160106191500,336.0,345.45,82.25,50,56.0,100,65.6,68.9,65.9
20160106193000,336.0,349.65,83.25,50,56.0,100,65.5,68.9,65.9
20160106194500,336.0,349.65,83.25,50,56.7,100,65.6,68.9,65.9
20160106200000,336.0,349.65,83.25,50,56.7,100,65.6,68.9,65.9
20160106201500,336.0,349.65,83.25,50,56.7,0,65.7,68.4,65.4
20160106203000,336.0,349.65,83.25,50,56.7,0,65.6,68.4,65.4
20160106204500,336.0,349.65,83.25,50,56.7,0,65.6,68.4,65.4
20160106210000,336.0,349.65,83.25,50,56.7,0,65.5,68.4,65.4
20160106211500,336.0,349.65,83.25,50,56.7,0,65.5,68.4,65.4
20160106213000,336.0,353.85,84.25,50,56.7,0,65.5,68.4,65.4
20160106214500,336.0,353.85,84.25,50,56.7,0,65.4,68.4,65.4
20160106220000,336.0,353.85,84.25,50,56.0,100,65.3,68.8,65.8
20160106221500,336.0,348.6,83.0,50,56.0,100,65.1,68.5,65.5
20160106223000,336.0,354.9,84.5,50,56.0,100,65.1,68.5,65.5
20160106224500,336.0,354.9,84.5,50,56.0,100,65.1,68.5,65.5
20160106230000,336.0,343.35,81.75,50,57.2,100,65.1,68.5,65.5
20160106231500,336.0,347.55,82.75,50,57.2,100,65.0,68.5,65.5
20160106233000,336.0,347.55,82.75,50,57.2,100,65.0,68.5,65.5
20160106234500,336.0,340.2,81.0,50,57.2,100,64.9,68.5,65.5
20160107000000,336.0,347.55,82.75,50,57.2,100,64.8,68.5,65.5
20160107001500,336.0,347.55,82.75,50,57.2,100,64.8,68.5,65.5
20160107003000,336.0,347.55,82.75,50,57.2,100,64.8,68.5,65.5
20160107004500,336.0,347.55,82.75,50,57.9,100,64.7,68.5,65.5
20160107010000,336.0,347.55,82.75,50,59.9,100,64.7,68.5,65.5
20160107011500,336.0,347.55,82.75,50,67.2,100,65.0,68.9,65.9
20160107013000,336.0,347.55,82.75,50,69.2,100,65.4,68.9,65.9
20160107014500,336.0,343.35,81.75,50,72.0,100,65.6,68.9,65.9
20160107020000,336.0,343.35,81.75,50,72.0,100,65.7,68.9,65.9
20160107021500,336.0,343.35,81.75,50,72.0,100,66.1,68.9,65.9
20160107023000,336.0,348.6,83.0,50,70.6,100,66.1,68.9,65.9
20160107024500,336.0,348.6,83.0,50,57.2,0,65.9,68.9,65.9
20160107030000,336.0,348.6,83.0,50,56.4,100,65.2,68.9,65.9
20160107031500,336.0,348.6,83.0,50,56.4,100,65.0,68.9,65.9
20160107033000,336.0,348.6,83.0,50,56.4,100,64.8,68.9,65.9
20160107034500,336.0,348.6,83.0,50,56.4,100,64.8,68.9,65.9
20160107040000,336.0,348.6,83.0,50,57.1,100,64.7,68.8,65.8
20160107041500,336.0,348.6,83.0,50,59.1,100,64.7,68.7,65.7
20160107043000,336.0,348.6,83.0,50,60.8,100,64.9,68.6,65.6
20160107044500,336.0,348.6,83.0,50,60.8,100,64.9,68.5,65.5
20160107050000,336.0,348.6,83.0,50,63.6,100,65.1,68.5,65.5
20160107051500,336.0,348.6,83.0,50,63.6,100,65.2,68.5,65.5
20160107053000,336.0,348.6,83.0,50,63.6,100,65.2,68.5,65.5
20160107054500,336.0,348.6,83.0,50,64.4,100,65.3,68.5,65.5
20160107060000,336.0,348.6,83.0,50,63.6,100,65.3,68.5,65.5
20160107061500,336.0,348.6,83.0,50,63.6,100,65.3,68.5,65.5
20160107063000,336.0,348.6,83.0,50,65.3,100,65.3,68.5,65.5
20160107064500,336.0,348.6,83.0,50,64.0,100,65.3,68.5,65.5
20160107070000,336.0,348.6,83.0,50,64.0,100,65.3,68.5,65.5
20160107071500,336.0,348.6,83.0,50,64.0,100,65.3,68.5,65.5
20160107073000,336.0,348.6,83.0,50,64.0,100,65.3,68.5,65.5
20160107074500,336.0,348.6,83.0,50,70.1,100,65.6,68.5,65.5
20160107080000,336.0,348.6,83.0,50,57.2,100,65.3,68.4,65.4
20160107081500,336.0,348.6,83.0,50,57.2,100,65.1,68.4,65.4
20160107083000,336.0,348.6,83.0,50,57.2,100,65.0,68.0,64.9
20160107084500,336.0,344.4,82.0,50,57.2,100,64.9,68.4,65.4
20160107090000,336.0,340.2,81.0,50,57.2,100,64.9,68.4,65.4
20160107091500,336.0,363.3,86.5,52,57.2,0,66.0,68.2,65.2
20160107093000,336.0,355.95,84.75,51,56.4,100,65.0,68.4,65.4
20160107094500,336.0,424.2,101.0,59,60.4,0,66.0,68.4,65.4
20160107100000,336.0,348.6,83.0,47,56.7,0,65.3,68.4,65.4
20160107101500,336.0,340.2,81.0,47,56.0,0,65.2,68.4,65.4
20160107103000,336.0,348.6,83.0,47,56.0,0,65.2,68.4,65.4
20160107104500,336.0,355.95,84.75,48,56.7,100,65.1,68.4,65.4
20160107110000,336.0,348.6,83.0,47,56.7,100,65.2,68.4,65.4
20160107111500,336.0,348.6,83.0,47,56.7,100,65.3,68.4,65.4
20160107113000,336.0,348.6,83.0,47,56.0,100,65.2,68.4,65.4
20160107114500,336.0,348.6,83.0,47,56.0,100,65.5,68.4,65.4
20160107120000,336.0,355.95,84.75,48,56.0,0,65.5,68.4,65.4
20160107121500,336.0,340.2,81.0,47,56.0,0,65.3,68.4,65.4
20160107123000,336.0,348.6,83.0,47,56.0,0,65.3,68.4,65.4
20160107124500,336.0,348.6,83.0,47,56.7,0,65.6,68.4,65.4
20160107130000,336.0,348.6,83.0,47,56.7,0,65.5,68.4,65.4
20160107131500,336.0,348.6,83.0,47,56.7,0,65.7,68.4,65.4
20160107133000,336.0,340.2,81.0,47,56.0,0,65.5,68.4,65.4
20160107134500,336.0,340.2,81.0,47,56.0,0,65.7,68.4,65.4
20160107140000,336.0,340.2,81.0,47,56.0,0,65.7,68.4,65.4
20160107141500,336.0,355.95,84.75,49,56.0,0,65.9,68.0,64.9
20160107143000,336.0,355.95,84.75,48,56.0,0,65.6,68.0,64.9
20160107144500,336.0,348.6,83.0,48,56.0,0,66.0,68.0,64.9
20160107150000,336.0,348.6,83.0,48,56.0,0,65.2,68.0,64.9
20160107151500,336.0,348.6,83.0,48,56.0,0,65.1,68.0,64.9
20160107153000,336.0,348.6,83.0,48,56.0,0,65.8,68.0,64.9
20160107154500,336.0,348.6,83.0,48,56.0,0,65.7,68.0,64.9
20160107160000,336.0,355.95,84.75,48,56.0,0,65.6,68.0,64.9
20160107161500,336.0,348.6,83.0,48,56.0,0,65.6,68.0,64.9
20160107163000,336.0,348.6,83.0,48,56.0,0,65.6,68.0,64.9
20160107164500,336.0,355.95,84.75,48,56.0,0,65.9,68.0,64.9
20160107170000,336.0,355.95,84.75,48,56.0,0,65.8,68.0,64.9
20160107171500,336.0,355.95,84.75,48,56.8,0,65.7,68.0,64.9
20160107173000,336.0,355.95,84.75,48,56.8,0,65.8,68.0,64.9
20160107174500,336.0,348.6,83.0,47,56.8,0,65.8,68.0,64.9
20160107180000,336.0,348.6,83.0,47,56.8,0,65.7,68.0,64.9
20160107181500,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107183000,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107184500,336.0,340.2,81.0,47,56.8,0,65.6,68.0,64.9
20160107190000,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107191500,336.0,348.6,83.0,47,56.8,0,65.7,68.0,64.9
20160107193000,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107194500,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107200000,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107201500,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107203000,336.0,348.6,83.0,47,56.8,0,65.6,68.0,64.9
20160107204500,336.0,348.6,83.0,47,56.8,0,65.5,68.0,64.9
20160107210000,336.0,332.85,79.25,47,56.8,0,65.5,68.0,64.9
20160107211500,336.0,340.2,81.0,47,56.8,0,65.5,68.0,64.9
20160107213000,336.0,332.85,79.25,47,56.8,0,65.5,68.0,64.9
20160107214500,336.0,332.85,79.25,47,56.8,0,65.5,68.0,64.9
20160107220000,336.0,332.85,79.25,47,56.8,0,65.3,68.0,64.9
20160107221500,336.0,332.85,79.25,47,56.8,0,65.2,68.0,64.9
20160107223000,336.0,340.2,81.0,47,56.8,0,65.2,68.0,64.9
20160107224500,336.0,340.2,81.0,47,56.8,0,65.2,68.0,64.9
20160107230000,336.0,332.85,79.25,47,56.8,0,65.2,68.0,64.9
20160107231500,336.0,332.85,79.25,47,56.8,0,65.1,68.0,64.9
20160107233000,336.0,332.85,79.25,47,56.0,0,65.0,68.0,64.9
20160107234500,336.0,340.2,81.0,47,56.0,0,65.0,68.0,64.9
20160108000000,336.0,332.85,79.25,47,55.2,0,65.0,68.0,64.9
20160108001500,336.0,340.2,81.0,47,55.2,0,64.8,68.0,64.9
20160108003000,336.0,332.85,79.25,47,55.2,0,64.8,68.0,64.9
20160108004500,336.0,340.2,81.0,47,55.2,0,64.7,68.0,64.9
20160108010000,336.0,340.2,81.0,47,55.2,0,64.7,68.0,64.9
20160108011500,336.0,340.2,81.0,47,55.2,100,64.6,68.0,64.9
20160108013000,336.0,340.2,81.0,47,55.2,100,64.5,68.0,64.9
20160108014500,336.0,332.85,79.25,47,55.2,100,64.6,68.0,64.9
20160108020000,336.0,332.85,79.25,47,55.2,100,64.4,68.0,64.9
20160108021500,336.0,332.85,79.25,47,55.2,100,64.4,68.0,64.9
20160108023000,336.0,332.85,79.25,47,55.2,100,64.4,68.0,64.9
20160108024500,336.0,332.85,79.25,47,55.2,100,64.4,68.0,64.9
20160108030000,336.0,340.2,81.0,47,55.2,100,64.3,68.0,64.9
20160108031500,336.0,332.85,79.25,47,55.2,100,64.2,68.0,64.9
20160108033000,336.0,332.85,79.25,47,55.2,100,64.2,68.0,64.9
20160108034500,336.0,332.85,79.25,47,55.2,100,64.2,68.0,64.9
20160108040000,336.0,332.85,79.25,47,55.2,100,64.1,68.0,64.9
20160108041500,336.0,340.2,81.0,47,55.2,100,64.1,68.0,64.9
20160108043000,336.0,340.2,81.0,47,55.2,100,64.1,68.0,64.9
20160108044500,336.0,332.85,79.25,47,55.2,100,64.0,68.0,64.9
20160108050000,336.0,340.2,81.0,47,55.2,100,64.1,68.0,64.9
20160108051500,336.0,332.85,79.25,47,55.2,100,64.0,68.0,64.9
20160108053000,336.0,340.2,81.0,47,55.9,100,64.0,68.0,64.9
20160108054500,336.0,340.2,81.0,47,55.9,100,64.0,68.0,64.9
20160108060000,336.0,340.2,81.0,47,55.9,100,63.9,68.0,64.9
20160108061500,336.0,332.85,79.25,47,61.9,100,64.0,68.0,64.9
20160108063000,336.0,340.2,81.0,47,66.4,0,65.5,68.0,64.9
20160108064500,336.0,340.2,81.0,47,57.2,100,64.5,68.0,64.9
20160108070000,336.0,332.85,79.25,47,57.2,100,64.3,68.0,64.9
20160108071500,336.0,340.2,81.0,47,57.2,100,64.4,68.0,64.9
20160108073000,336.0,332.85,79.25,47,57.9,100,64.5,68.0,64.9
20160108074500,336.0,332.85,79.25,47,56.8,100,64.8,68.0,64.9
20160108080000,336.0,332.85,79.25,47,56.8,100,64.9,68.0,64.9
20160108081500,336.0,340.2,81.0,47,56.8,100,65.0,68.0,64.9
20160108083000,336.0,332.85,79.25,47,56.8,0,65.2,68.0,64.9
20160108084500,336.0,340.2,81.0,47,56.8,0,65.2,68.0,64.9
20160108090000,336.0,355.95,84.75,49,56.8,0,65.3,68.0,64.9
20160108091500,336.0,355.95,84.75,49,56.8,0,65.1,68.0,64.9
20160108093000,336.0,348.6,83.0,49,56.8,0,65.3,68.0,64.9
20160108094500,336.0,355.95,84.75,49,56.8,0,65.3,68.0,64.9
20160108100000,336.0,340.2,81.0,48,56.8,0,65.3,68.0,64.9
20160108101500,336.0,348.6,83.0,48,56.8,0,65.5,68.0,64.9
20160108103000,336.0,348.6,83.0,48,56.8,0,65.6,68.0,64.9
20160108104500,336.0,348.6,83.0,48,56.8,0,65.6,68.0,64.9
20160108110000,336.0,348.6,83.0,48,56.8,0,65.6,68.0,64.9
20160108111500,336.0,348.6,83.0,48,56.8,0,65.8,68.0,64.9
20160108113000,336.0,355.95,84.75,48,56.8,0,65.9,68.0,64.9
20160108114500,336.0,348.6,83.0,48,56.8,0,65.2,68.0,64.9
20160108120000,336.0,348.6,83.0,48,56.8,0,65.2,68.0,64.9
20160108121500,336.0,348.6,83.0,48,56.8,0,65.5,68.0,64.9
20160108123000,336.0,355.95,84.75,48,56.8,0,65.5,68.0,64.9
20160108124500,336.0,348.6,83.0,48,56.8,0,65.5,68.0,64.9
20160108130000,336.0,348.6,83.0,48,56.8,0,65.5,68.0,64.9
20160108131500,336.0,348.6,83.0,48,56.8,0,65.5,68.0,64.9
20160108133000,336.0,340.2,81.0,48,56.8,0,65.4,68.0,64.9
20160108134500,336.0,355.95,84.75,48,56.8,0,65.5,68.0,64.9
20160108140000,336.0,348.6,83.0,48,56.8,0,65.8,68.0,64.9
20160108141500,336.0,340.2,81.0,48,56.8,0,65.6,68.0,64.9
20160108143000,336.0,340.2,81.0,48,56.8,0,65.7,68.0,64.9
20160108144500,336.0,348.6,83.0,48,56.8,0,65.8,68.0,64.9
20160108150000,336.0,348.6,83.0,48,56.8,0,66.1,68.0,64.9
20160108151500,336.0,348.6,83.0,48,56.8,0,65.9,68.0,64.9
20160108153000,336.0,348.6,83.0,48,56.8,0,65.9,68.0,64.9
20160108154500,336.0,348.6,83.0,48,56.8,0,65.9,68.0,64.9
20160108160000,336.0,355.95,84.75,49,56.8,0,66.5,68.0,64.9
20160108161500,336.0,355.95,84.75,49,56.8,0,66.2,68.0,64.9
20160108163000,336.0,348.6,83.0,48,56.8,0,66.2,68.0,64.9
20160108164500,336.0,348.6,83.0,48,56.8,0,66.1,68.0,64.9
20160108170000,336.0,348.6,83.0,48,56.8,0,66.1,68.0,64.9
20160108171500,336.0,348.6,83.0,48,56.8,0,66.1,68.0,64.9
20160108173000,336.0,355.95,84.75,48,56.8,0,66.2,68.0,64.9
20160108174500,336.0,355.95,84.75,48,56.8,0,66.3,68.0,64.9
20160108180000,336.0,348.6,83.0,48,56.8,0,66.3,68.0,64.9
20160108181500,336.0,348.6,83.0,48,56.8,0,66.2,68.0,64.9
20160108183000,336.0,348.6,83.0,48,56.8,0,66.3,68.0,64.9
20160108184500,336.0,348.6,83.0,48,56.8,0,66.2,68.0,64.9
20160108190000,336.0,348.6,83.0,48,56.8,0,66.2,68.0,64.9
20160108191500,336.0,348.6,83.0,48,56.8,0,66.0,68.0,64.9
20160108193000,336.0,340.2,81.0,48,56.8,0,66.2,68.0,64.9
20160108194500,336.0,348.6,83.0,48,56.8,0,66.1,68.0,64.9
20160108200000,336.0,340.2,81.0,48,56.8,0,66.0,68.0,64.9
20160108201500,336.0,340.2,81.0,48,56.8,0,65.8,68.0,64.9
20160108203000,336.0,348.6,83.0,48,56.8,0,65.9,68.0,64.9
20160108204500,336.0,348.6,83.0,48,56.8,0,66.3,68.0,64.9
20160108210000,336.0,340.2,81.0,48,56.8,0,66.0,68.0,64.9
20160108211500,336.0,340.2,81.0,48,56.8,0,65.8,68.0,64.9
20160108213000,336.0,340.2,81.0,48,56.8,0,65.7,68.0,64.9
20160108214500,336.0,340.2,81.0,48,56.8,0,65.7,68.0,64.9
20160108220000,336.0,340.2,81.0,48,56.8,0,65.7,68.0,64.9
20160108221500,336.0,340.2,81.0,48,56.8,0,65.8,68.0,64.9
20160108223000,336.0,340.2,81.0,48,56.8,0,65.7,68.0,64.9
20160108224500,336.0,340.2,81.0,48,57.4,0,65.7,68.0,64.9
20160108230000,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160108231500,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160108233000,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160108234500,336.0,348.6,83.0,48,57.4,0,65.5,68.0,64.9
20160109000000,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160109001500,336.0,340.2,81.0,48,57.4,0,65.5,68.0,64.9
20160109003000,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160109004500,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160109010000,336.0,340.2,81.0,48,57.4,0,65.6,68.0,64.9
20160109011500,336.0,332.85,79.25,6,57.4,0,65.6,68.0,64.9
20160109013000,336.0,371.7,88.5,53,57.4,0,66.1,68.0,64.9
20160109014500,336.0,348.6,83.0,51,57.4,0,65.6,68.0,64.9
20160109020000,336.0,348.6,83.0,51,57.4,0,65.7,68.0,64.9
20160109021500,336.0,340.2,81.0,51,56.8,0,65.8,68.0,64.9
20160109023000,336.0,340.2,81.0,50,57.2,0,65.6,68.0,64.9
20160109024500,336.0,340.2,81.0,50,57.2,0,65.4,68.0,64.9
20160109030000,336.0,340.2,81.0,50,57.2,0,65.4,68.0,64.9
20160109031500,336.0,348.6,83.0,50,57.2,0,65.3,68.0,64.9
20160109033000,336.0,348.6,83.0,50,57.2,0,65.2,68.0,64.9
20160109034500,336.0,340.2,81.0,50,57.2,0,65.2,68.0,64.9
20160109040000,336.0,348.6,83.0,50,57.2,0,65.2,68.0,64.9
20160109041500,336.0,348.6,83.0,50,57.2,0,65.1,68.0,64.9
20160109043000,336.0,340.2,81.0,50,57.2,0,65.1,68.0,64.9
20160109044500,336.0,348.6,83.0,50,57.2,0,65.1,68.0,64.9
20160109050000,336.0,348.6,83.0,50,57.2,0,65.1,68.0,64.9
20160109051500,336.0,340.2,81.0,50,57.2,0,65.0,68.0,64.9
20160109053000,336.0,340.2,81.0,50,57.2,0,65.0,68.0,64.9
20160109054500,336.0,348.6,83.0,50,57.2,0,65.0,68.0,64.9
20160109060000,336.0,348.6,83.0,50,57.2,0,65.0,68.0,64.9
20160109061500,336.0,348.6,83.0,50,57.2,0,64.8,68.0,64.9
20160109063000,336.0,340.2,81.0,50,57.2,0,64.8,68.0,64.9
20160109064500,336.0,340.2,81.0,50,57.2,0,64.7,68.0,64.9
20160109070000,336.0,340.2,81.0,50,57.2,0,64.7,68.0,64.9
20160109071500,336.0,340.2,81.0,50,57.2,100,64.6,68.0,64.9
20160109073000,336.0,348.6,83.0,50,56.4,100,64.6,68.0,64.9
20160109074500,336.0,348.6,83.0,50,56.4,100,64.6,68.0,64.9
20160109080000,336.0,348.6,83.0,50,56.4,100,64.6,68.0,64.9
20160109081500,336.0,348.6,83.0,50,57.0,100,64.4,68.0,64.9
20160109083000,336.0,348.6,83.0,50,57.0,100,64.5,68.0,64.9
20160109084500,336.0,340.2,81.0,50,57.0,100,64.3,68.0,64.9
20160109090000,336.0,348.6,83.0,50,57.0,100,64.4,68.0,64.9
20160109091500,336.0,348.6,83.0,50,57.6,100,64.4,68.0,64.9
20160109093000,336.0,340.2,81.0,50,57.6,100,64.6,68.0,64.9
20160109094500,336.0,348.6,83.0,50,57.6,100,64.4,68.0,64.9
20160109100000,336.0,348.6,83.0,50,57.6,100,64.6,68.0,64.9
20160109101500,336.0,340.2,81.0,50,57.6,100,64.7,68.0,64.9
