PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109103000,336.0,348.6,83.0,50,57.6,100,64.7,68.0,64.9
20160109104500,336.0,340.2,81.0,50,57.6,100,64.7,68.0,64.9
20160109110000,336.0,348.6,83.0,50,57.6,100,64.7,68.0,64.9
20160109111500,336.0,340.2,81.0,50,57.6,100,64.8,68.0,64.9
20160109113000,336.0,340.2,81.0,50,57.6,100,65.0,68.0,64.9
20160109114500,336.0,340.2,81.0,50,57.6,100,65.0,68.0,64.9
20160109120000,336.0,348.6,83.0,50,57.6,100,65.0,68.0,64.9
20160109121500,336.0,332.85,79.25,50,58.3,100,65.0,68.0,64.9
20160109123000,336.0,348.6,83.0,50,57.1,100,65.0,68.0,64.9
20160109124500,336.0,340.2,81.0,50,57.1,100,65.0,68.0,64.9
20160109130000,336.0,340.2,81.0,50,57.1,100,65.1,68.0,64.9
20160109131500,336.0,340.2,81.0,50,57.1,100,65.1,68.0,64.9
20160109133000,336.0,348.6,83.0,50,57.1,0,65.3,68.0,64.9
20160109134500,336.0,340.2,81.0,50,57.1,0,65.4,68.0,64.9
20160109140000,336.0,340.2,81.0,50,56.4,0,65.5,68.0,64.9
20160109141500,336.0,340.2,81.0,50,56.4,0,65.5,68.0,64.9
20160109143000,336.0,340.2,81.0,50,56.4,0,65.5,68.0,64.9
20160109144500,336.0,340.2,81.0,50,56.4,0,65.5,68.0,64.9
20160109150000,336.0,348.6,83.0,50,56.4,0,65.5,68.0,64.9
20160109151500,336.0,348.6,83.0,50,56.4,0,65.5,68.0,64.9
20160109153000,336.0,348.6,83.0,50,56.4,0,65.5,68.0,64.9
20160109154500,336.0,348.6,83.0,50,56.4,0,65.8,68.0,64.9
20160109160000,336.0,340.2,81.0,50,56.4,0,65.7,68.0,64.9
20160109161500,336.0,340.2,81.0,50,56.4,0,65.8,68.0,64.9
20160109163000,336.0,340.2,81.0,50,57.1,0,65.8,68.0,64.9
20160109164500,336.0,348.6,83.0,50,57.1,0,65.8,68.0,64.9
20160109170000,336.0,348.6,83.0,50,57.1,0,65.8,68.0,64.9
20160109171500,336.0,340.2,81.0,50,57.1,0,65.8,68.0,64.9
20160109173000,336.0,348.6,83.0,50,57.1,0,66.1,68.0,64.9
20160109174500,336.0,340.2,81.0,50,57.1,0,65.8,68.0,64.9
20160109180000,336.0,340.2,81.0,50,57.1,0,65.7,68.0,64.9
20160109181500,336.0,340.2,81.0,50,57.1,0,65.6,68.0,64.9
20160109183000,336.0,348.6,83.0,50,57.1,0,65.8,68.0,64.9
20160109184500,336.0,348.6,83.0,50,57.1,0,65.7,68.0,64.9
20160109190000,336.0,348.6,83.0,50,57.1,0,65.6,68.0,64.9
20160109191500,336.0,340.2,81.0,50,57.1,0,65.5,68.0,64.9
20160109193000,336.0,340.2,81.0,50,57.1,0,65.3,68.0,64.9
20160109194500,336.0,348.6,83.0,50,57.1,0,65.3,68.0,64.9
20160109200000,336.0,348.6,83.0,50,57.9,0,65.3,68.0,64.9
20160109201500,336.0,348.6,83.0,50,57.9,0,65.3,68.0,64.9
20160109203000,336.0,340.2,81.0,50,57.9,0,65.3,68.0,64.9
20160109204500,336.0,348.6,83.0,50,57.9,0,65.2,68.0,64.9
20160109210000,336.0,340.2,81.0,50,57.1,0,65.1,68.0,64.9
20160109211500,336.0,348.6,83.0,50,57.1,0,65.0,68.0,64.9
20160109213000,336.0,340.2,81.0,50,57.1,0,65.0,68.0,64.9
20160109214500,336.0,348.6,83.0,50,57.1,0,65.0,68.0,64.9
20160109220000,336.0,340.2,81.0,50,57.1,0,65.0,68.0,64.9
20160109221500,336.0,340.2,81.0,50,57.1,0,64.9,68.0,64.9
20160109223000,336.0,340.2,81.0,50,57.1,0,64.9,68.0,64.9
20160109224500,336.0,348.6,83.0,50,57.9,0,64.8,68.0,64.9
20160109230000,336.0,348.6,83.0,50,57.9,0,64.8,68.0,64.9
20160109231500,336.0,348.6,83.0,50,56.6,0,64.7,68.0,64.9
20160109233000,336.0,348.6,83.0,50,57.5,0,64.7,68.0,64.9
20160109234500,336.0,340.2,81.0,50,57.5,0,64.7,68.0,64.9
20160110000000,336.0,340.2,81.0,50,57.5,100,64.6,68.0,64.9
20160110001500,336.0,348.6,83.0,50,56.8,100,64.6,68.0,64.9
20160110003000,336.0,348.6,83.0,50,56.8,100,64.6,68.0,64.9
20160110004500,336.0,340.2,81.0,50,56.8,100,64.6,68.0,64.9
20160110010000,336.0,348.6,83.0,50,56.8,100,64.4,68.0,64.9
20160110011500,336.0,340.2,81.0,50,57.6,100,64.4,68.0,64.9
20160110013000,336.0,348.6,83.0,50,57.6,100,64.4,68.0,64.9
20160110014500,336.0,348.6,83.0,50,57.6,100,64.4,68.0,64.9
20160110020000,336.0,340.2,81.0,50,57.6,100,64.3,68.0,64.9
20160110021500,336.0,348.6,83.0,50,57.6,100,64.3,68.0,64.9
20160110023000,336.0,348.6,83.0,50,57.6,100,64.3,68.0,64.9
20160110024500,336.0,348.6,83.0,50,57.6,100,64.2,68.0,64.9
20160110030000,336.0,348.6,83.0,50,57.6,100,64.2,68.0,64.9
20160110031500,336.0,340.2,81.0,50,57.6,100,64.1,68.0,64.9
20160110033000,336.0,348.6,83.0,50,58.8,100,64.1,68.0,64.9
20160110034500,336.0,348.6,83.0,50,60.4,100,64.2,68.0,64.9
20160110040000,336.0,348.6,83.0,50,62.8,100,64.4,68.0,64.9
20160110041500,336.0,348.6,83.0,50,62.8,100,64.5,68.0,64.9
20160110043000,336.0,340.2,81.0,50,64.9,100,64.7,68.0,64.9
20160110044500,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110050000,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110051500,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110053000,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110054500,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110060000,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110061500,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110063000,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110064500,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110070000,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110071500,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110073000,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110074500,336.0,340.2,81.0,50,64.9,100,64.8,68.0,64.9
20160110080000,336.0,348.6,83.0,50,64.9,100,64.8,68.0,64.9
20160110081500,336.0,348.6,83.0,50,65.8,100,64.8,68.0,64.9
20160110083000,336.0,340.2,81.0,50,66.7,100,64.8,68.0,64.9
20160110084500,336.0,340.2,81.0,50,65.8,100,64.8,68.0,64.9
20160110090000,336.0,340.2,81.0,50,66.7,100,64.8,68.0,64.9
20160110091500,336.0,340.2,81.0,50,65.8,100,64.8,68.0,64.9
20160110093000,336.0,348.6,83.0,50,66.5,100,65.1,68.0,64.9
20160110094500,336.0,340.2,81.0,50,57.2,100,64.6,68.0,64.9
20160110100000,336.0,348.6,83.0,50,57.2,100,64.2,68.0,64.9
20160110101500,336.0,348.6,83.0,50,57.2,100,64.2,68.0,64.9
20160110103000,336.0,348.6,83.0,50,57.2,100,64.0,68.0,64.9
20160110104500,336.0,348.6,83.0,50,57.2,100,63.9,68.0,64.9
20160110110000,336.0,340.2,81.0,50,57.2,100,63.9,68.0,64.9
20160110111500,336.0,348.6,83.0,50,57.9,100,63.8,68.0,64.9
20160110113000,336.0,348.6,83.0,50,61.1,100,64.0,68.0,64.9
20160110114500,336.0,340.2,81.0,50,62.7,100,64.2,68.0,64.9
20160110120000,336.0,348.6,83.0,50,79.6,100,64.1,68.0,64.9
20160110121500,336.0,340.2,81.0,50,74.8,100,65.1,68.0,64.9
20160110123000,336.0,340.2,81.0,50,56.8,100,64.3,68.0,64.9
20160110124500,336.0,348.6,83.0,50,56.8,100,64.4,68.0,64.9
20160110130000,336.0,348.6,83.0,50,57.5,100,64.4,68.0,64.9
20160110131500,336.0,340.2,81.0,50,57.5,100,64.4,68.0,64.9
20160110133000,336.0,348.6,83.0,50,57.5,100,64.4,68.0,64.9
20160110134500,336.0,348.6,83.0,50,57.5,100,64.3,68.0,64.9
20160110140000,336.0,348.6,83.0,50,57.5,100,64.4,68.0,64.9
20160110141500,336.0,340.2,81.0,50,57.5,100,64.4,68.0,64.9
20160110143000,336.0,340.2,81.0,50,57.5,100,64.6,68.0,64.9
20160110144500,336.0,348.6,83.0,50,58.3,100,64.7,68.0,64.9
20160110150000,336.0,348.6,83.0,50,58.3,100,64.7,68.0,64.9
20160110151500,336.0,348.6,83.0,50,58.3,100,64.7,68.0,64.9
20160110153000,336.0,348.6,83.0,50,57.6,100,64.8,68.0,64.9
20160110154500,336.0,340.2,81.0,50,58.3,100,64.8,68.0,64.9
20160110160000,336.0,348.6,83.0,50,57.5,100,64.8,68.0,64.9
20160110161500,336.0,340.2,81.0,50,57.5,100,64.8,68.0,64.9
20160110163000,336.0,340.2,81.0,50,57.5,100,64.8,68.0,64.9
20160110164500,336.0,348.6,83.0,50,57.5,100,64.8,68.0,64.9
20160110170000,336.0,340.2,81.0,50,57.5,100,65.0,68.0,64.9
20160110171500,336.0,340.2,81.0,50,57.5,0,65.1,68.0,64.9
20160110173000,336.0,340.2,81.0,50,56.8,0,65.0,68.0,64.9
20160110174500,336.0,340.2,81.0,50,56.8,0,65.0,68.0,64.9
20160110180000,336.0,340.2,81.0,50,57.5,0,65.0,68.0,64.9
20160110181500,336.0,348.6,83.0,50,57.5,0,65.0,68.0,64.9
20160110183000,336.0,340.2,81.0,50,57.5,0,65.0,68.0,64.9
20160110184500,336.0,340.2,81.0,50,57.5,0,65.0,68.0,64.9
20160110190000,336.0,340.2,81.0,50,57.5,0,65.1,68.0,64.9
20160110191500,336.0,348.6,83.0,50,57.5,0,64.9,68.0,64.9
20160110193000,336.0,340.2,81.0,50,57.5,0,64.8,68.0,64.9
20160110194500,336.0,340.2,81.0,50,57.5,0,64.8,68.0,64.9
20160110200000,336.0,340.2,81.0,50,57.5,0,64.8,68.0,64.9
20160110201500,336.0,340.2,81.0,50,57.5,0,64.8,68.0,64.9
20160110203000,336.0,348.6,83.0,50,57.5,0,64.8,68.0,64.9
20160110204500,336.0,348.6,83.0,50,56.8,0,64.7,68.0,64.9
20160110210000,336.0,348.6,83.0,50,56.8,0,64.7,68.0,64.9
20160110211500,336.0,348.6,83.0,50,56.8,100,64.6,68.0,64.9
20160110213000,336.0,340.2,81.0,50,56.8,100,64.6,68.0,64.9
20160110214500,336.0,348.6,83.0,50,56.8,100,64.6,68.0,64.9
20160110220000,336.0,348.6,83.0,50,56.8,100,64.0,68.0,64.9
20160110221500,336.0,340.2,81.0,50,57.5,100,64.0,68.0,64.9
20160110223000,336.0,348.6,83.0,50,57.5,100,63.8,68.0,64.9
20160110224500,336.0,348.6,83.0,50,57.5,100,63.5,68.0,64.9
20160110230000,336.0,340.2,81.0,50,59.7,100,63.6,68.0,64.9
20160110231500,336.0,340.2,81.0,50,65.0,100,63.8,68.0,64.9
20160110233000,336.0,340.2,81.0,50,77.0,100,64.4,68.0,64.9
20160110234500,336.0,348.6,83.0,50,78.7,100,64.7,68.0,64.9
20160111000000,336.0,340.2,81.0,50,81.1,100,64.5,68.0,64.9
20160111001500,336.0,348.6,83.0,50,81.1,100,64.6,68.0,64.9
20160111003000,336.0,348.6,83.0,50,80.1,100,64.6,68.0,64.9
20160111004500,336.0,348.6,83.0,50,80.1,100,64.9,68.0,64.9
20160111010000,336.0,348.6,83.0,50,56.8,0,64.6,68.0,64.9
20160111011500,336.0,348.6,83.0,50,56.8,100,64.2,68.0,64.9
20160111013000,336.0,348.6,83.0,50,56.2,100,64.1,68.0,64.9
20160111014500,336.0,348.6,83.0,50,56.2,100,64.0,68.0,64.9
20160111020000,336.0,348.6,83.0,50,56.8,100,63.8,68.0,64.9
20160111021500,336.0,348.6,83.0,50,56.8,100,63.6,68.0,64.9
20160111023000,336.0,348.6,83.0,50,59.9,100,63.7,68.0,64.9
20160111024500,336.0,348.6,83.0,50,67.7,100,64.1,68.0,64.9
20160111030000,336.0,348.6,83.0,50,75.9,100,64.6,68.0,64.9
20160111031500,336.0,340.2,81.0,50,70.5,100,64.7,68.0,65.0
20160111033000,336.0,340.2,81.0,50,70.5,100,64.8,68.0,64.9
20160111034500,336.0,348.6,83.0,50,69.6,100,64.8,68.0,65.0
20160111040000,336.0,340.2,81.0,50,68.6,100,64.9,68.0,64.9
20160111041500,336.0,340.2,81.0,50,71.5,100,65.0,68.0,64.9
20160111043000,336.0,340.2,81.0,50,71.5,100,65.0,68.0,64.9
20160111044500,336.0,340.2,81.0,50,70.1,100,64.9,68.1,65.1
20160111050000,336.0,348.6,83.0,50,70.1,100,65.0,68.0,65.0
20160111051500,336.0,348.6,83.0,50,68.6,100,65.0,68.1,65.1
20160111053000,336.0,348.6,83.0,50,70.9,100,64.8,68.0,65.0
20160111054500,336.0,348.6,83.0,50,70.1,100,64.8,68.1,65.1
20160111060000,336.0,348.6,83.0,50,71.0,100,65.0,68.2,65.2
20160111061500,336.0,348.6,83.0,50,74.8,100,65.0,68.2,65.2
20160111063000,336.0,340.2,81.0,50,72.4,100,65.1,68.1,65.1
20160111064500,336.0,348.6,83.0,50,75.3,100,65.1,68.2,65.2
20160111070000,336.0,340.2,81.0,50,61.2,100,65.2,68.1,65.1
20160111071500,336.0,340.2,81.0,50,55.9,100,64.2,68.1,65.1
20160111073000,336.0,340.2,81.0,50,55.9,100,64.4,68.1,65.1
20160111074500,336.0,340.2,81.0,50,55.9,100,63.9,68.0,65.0
20160111080000,336.0,348.6,83.0,50,55.9,100,63.8,68.1,65.1
20160111081500,336.0,348.6,83.0,50,56.7,100,64.3,68.0,65.0
20160111083000,336.0,340.2,81.0,50,59.1,100,64.0,68.1,65.1
20160111084500,336.0,340.2,81.0,50,69.0,100,64.0,68.0,65.0
20160111090000,336.0,340.2,81.0,50,69.0,100,64.8,68.0,65.0
20160111091500,336.0,348.6,83.0,50,68.2,100,65.0,68.2,65.2
20160111093000,336.0,348.6,83.0,50,69.1,100,65.1,68.1,65.1
20160111094500,336.0,340.2,81.0,50,56.8,100,64.6,68.0,65.0
20160111100000,336.0,348.6,83.0,50,56.8,100,64.6,68.1,65.1
20160111101500,336.0,348.6,83.0,50,56.8,100,64.4,68.1,65.1
20160111103000,336.0,348.6,83.0,50,57.7,100,64.8,68.0,65.0
20160111104500,336.0,340.2,81.0,50,57.7,100,64.4,68.0,65.0
20160111110000,336.0,340.2,81.0,50,57.7,100,64.5,68.1,65.1
20160111111500,336.0,340.2,81.0,50,57.7,100,64.7,68.0,65.0
20160111113000,336.0,340.2,81.0,50,57.7,100,64.7,68.1,65.1
20160111114500,336.0,340.2,81.0,50,57.7,100,64.2,68.1,65.1
20160111120000,336.0,340.2,81.0,50,57.7,100,64.0,68.0,65.0
20160111121500,336.0,340.2,81.0,50,59.1,100,64.5,68.1,65.1
20160111123000,336.0,340.2,81.0,50,58.3,100,64.8,68.1,65.1
20160111124500,336.0,340.2,81.0,50,59.4,100,64.9,68.1,65.1
20160111130000,336.0,340.2,81.0,50,59.4,100,64.9,68.1,65.1
20160111131500,336.0,340.2,81.0,50,59.4,100,65.2,68.0,65.0
20160111133000,336.0,340.2,81.0,50,57.1,0,65.1,68.0,65.0
20160111134500,336.0,348.6,83.0,50,57.1,0,65.1,68.0,65.0
20160111140000,336.0,340.2,81.0,50,57.1,0,65.2,68.1,65.1
20160111141500,336.0,340.2,81.0,50,57.1,0,65.1,68.1,65.1
20160111143000,336.0,340.2,81.0,50,57.1,0,65.1,68.1,65.1
20160111144500,336.0,340.2,81.0,50,57.1,0,65.1,68.1,65.1
20160111150000,336.0,340.2,81.0,50,57.1,0,65.2,68.1,65.1
20160111151500,336.0,340.2,81.0,50,57.1,0,65.3,68.1,65.1
20160111153000,336.0,340.2,81.0,50,57.1,0,65.5,68.1,65.1
20160111154500,336.0,340.2,81.0,50,57.1,0,65.3,68.3,65.3
20160111160000,336.0,348.6,83.0,51,57.1,0,65.3,68.1,65.1
20160111161500,336.0,348.6,83.0,51,57.1,0,65.3,68.1,65.1
20160111163000,336.0,348.6,83.0,51,57.1,0,65.7,68.1,65.1
20160111164500,336.0,348.6,83.0,51,57.1,0,65.5,68.1,65.1
20160111170000,336.0,348.6,83.0,51,56.4,0,65.3,68.2,65.2
20160111171500,336.0,340.2,81.0,51,57.1,0,65.2,68.1,65.1
20160111173000,336.0,340.2,81.0,51,57.1,0,65.2,68.2,65.2
20160111174500,336.0,340.2,81.0,51,57.1,0,65.1,68.2,65.2
20160111180000,336.0,340.2,81.0,51,57.1,0,65.1,68.2,65.2
20160111181500,336.0,340.2,81.0,51,56.3,0,64.8,68.1,65.1
20160111183000,336.0,340.2,81.0,51,55.2,100,64.8,68.0,65.0
20160111184500,336.0,340.2,81.0,51,56.3,100,64.8,68.1,65.1
20160111190000,336.0,340.2,81.0,51,56.3,0,64.8,68.1,65.1
20160111191500,336.0,340.2,81.0,51,57.1,100,64.7,68.1,65.1
20160111193000,336.0,340.2,81.0,51,57.9,100,65.0,69.0,66.0
20160111194500,336.0,340.2,81.0,51,57.9,100,65.1,69.0,66.0
20160111200000,336.0,340.2,81.0,51,57.9,100,65.1,69.0,66.0
20160111201500,336.0,340.2,81.0,51,57.9,100,65.2,69.4,66.4
20160111203000,336.0,340.2,81.0,51,58.7,100,65.1,69.4,66.4
20160111204500,336.0,340.2,81.0,51,63.2,100,65.4,69.4,66.4
20160111210000,336.0,340.2,81.0,51,66.7,100,65.6,69.4,66.4
20160111211500,336.0,340.2,81.0,51,74.9,100,66.0,69.1,66.1
20160111213000,336.0,340.2,81.0,51,73.1,100,66.1,69.0,66.0
20160111214500,336.0,340.2,81.0,51,58.0,100,65.6,69.4,66.4
20160111220000,336.0,340.2,81.0,51,58.0,100,65.5,69.4,66.4
20160111221500,336.0,340.2,81.0,51,58.0,100,65.3,69.4,66.4
20160111223000,336.0,340.2,81.0,51,58.0,100,65.3,69.4,66.4
20160111224500,336.0,348.6,83.0,51,58.0,100,65.1,69.4,66.4
20160111230000,336.0,348.6,83.0,51,61.9,100,65.2,69.4,66.4
20160111231500,336.0,340.2,81.0,51,68.7,100,65.6,69.4,66.4
20160111233000,336.0,340.2,81.0,51,69.7,100,65.9,69.4,66.4
20160111234500,336.0,340.2,81.0,51,69.7,100,66.0,69.4,66.4
20160112000000,336.0,340.2,81.0,51,78.7,100,66.0,69.4,66.4
20160112001500,336.0,340.2,81.0,51,78.7,100,66.4,69.4,66.4
20160112003000,336.0,340.2,81.0,51,78.7,100,66.5,69.4,66.4
20160112004500,336.0,340.2,81.0,51,57.9,100,66.3,69.4,66.4
20160112010000,336.0,340.2,81.0,51,56.7,100,65.5,69.4,66.4
20160112011500,336.0,340.2,81.0,51,56.7,100,65.3,69.4,66.4
20160112013000,336.0,340.2,81.0,51,56.7,100,65.2,69.4,66.4
20160112014500,336.0,340.2,81.0,51,57.5,100,65.1,69.4,66.4
20160112020000,336.0,340.2,81.0,51,60.3,100,65.1,69.4,66.4
20160112021500,336.0,340.2,81.0,51,67.7,100,65.6,69.4,66.4
20160112023000,336.0,340.2,81.0,51,78.2,100,65.7,69.4,66.4
20160112024500,336.0,340.2,81.0,51,80.1,100,66.0,69.4,66.4
20160112030000,336.0,340.2,81.0,51,79.1,100,66.3,69.4,66.4
20160112031500,336.0,340.2,81.0,51,79.1,100,66.4,69.4,66.4
20160112033000,336.0,340.2,81.0,51,79.1,100,66.6,69.4,66.4
20160112034500,336.0,340.2,81.0,51,57.2,100,66.0,69.4,66.4
20160112040000,336.0,340.2,81.0,51,56.4,100,65.4,69.4,66.4
20160112041500,336.0,340.2,81.0,51,56.4,100,65.1,69.4,66.4
20160112043000,336.0,340.2,81.0,51,57.1,100,65.0,69.4,66.4
20160112044500,336.0,340.2,81.0,51,58.7,100,64.8,69.4,66.4
20160112050000,336.0,340.2,81.0,51,75.3,100,65.3,69.4,66.4
20160112051500,336.0,340.2,81.0,51,78.7,100,65.7,69.4,66.4
20160112053000,336.0,340.2,81.0,51,79.6,100,66.0,69.4,66.4
20160112054500,336.0,340.2,81.0,51,79.6,100,66.0,69.4,66.4
20160112060000,336.0,340.2,81.0,51,82.5,100,66.4,69.4,66.4
20160112061500,336.0,340.2,81.0,51,82.5,100,66.6,69.4,66.4
20160112063000,336.0,340.2,81.0,51,56.8,100,65.8,69.4,66.4
20160112064500,336.0,340.2,81.0,51,56.0,100,64.9,69.4,66.4
20160112070000,336.0,340.2,81.0,51,56.0,100,64.7,69.4,66.4
20160112071500,336.0,340.2,81.0,51,59.5,100,64.8,69.4,66.4
20160112073000,336.0,340.2,81.0,51,68.1,100,65.3,69.4,66.4
20160112074500,336.0,340.2,81.0,51,79.1,100,65.8,69.4,66.4
20160112080000,336.0,340.2,81.0,51,79.1,100,66.1,69.4,66.4
20160112081500,336.0,340.2,81.0,51,77.7,100,66.4,69.4,66.4
20160112083000,336.0,340.2,81.0,51,76.3,100,66.6,69.4,66.4
20160112084500,336.0,340.2,81.0,51,77.2,100,66.6,69.4,66.4
20160112090000,336.0,340.2,81.0,51,57.6,100,66.1,69.4,66.4
20160112091500,336.0,340.2,81.0,51,57.6,100,65.6,69.4,66.4
20160112093000,336.0,340.2,81.0,51,57.6,100,65.6,69.4,66.4
20160112094500,336.0,340.2,81.0,51,57.6,100,65.2,69.4,66.4
20160112100000,336.0,340.2,81.0,51,58.3,100,65.2,69.4,66.4
20160112101500,336.0,340.2,81.0,51,58.3,100,65.1,69.4,66.4
20160112103000,336.0,355.95,84.75,52,57.1,0,65.3,68.0,53.0
20160112104500,336.0,348.6,83.0,52,56.4,0,64.9,68.0,53.0
20160112110000,336.0,348.6,83.0,52,57.1,0,65.0,68.0,53.0
20160112111500,336.0,348.6,83.0,52,57.1,0,65.2,68.0,53.0
20160112113000,336.0,355.95,84.75,51,57.1,0,65.0,68.0,53.0
20160112114500,336.0,355.95,84.75,51,57.1,0,65.2,68.0,53.0
20160112120000,336.0,348.6,83.0,51,57.1,0,65.4,68.0,53.0
20160112121500,336.0,348.6,83.0,51,57.9,0,65.4,68.0,53.0
20160112123000,336.0,348.6,83.0,51,56.8,0,65.2,68.0,53.0
20160112124500,336.0,348.6,83.0,51,56.8,0,64.8,68.0,53.0
20160112130000,336.0,348.6,83.0,51,56.8,0,64.6,68.0,53.0
20160112131500,336.0,355.95,84.75,51,56.8,0,64.5,68.0,53.0
20160112133000,336.0,355.95,84.75,51,57.5,0,64.4,68.0,53.0
20160112134500,336.0,355.95,84.75,50,56.4,0,65.0,68.0,53.0
20160112140000,336.0,348.6,83.0,50,57.5,0,65.0,68.0,53.0
20160112141500,336.0,348.6,83.0,50,57.5,0,65.1,68.0,53.0
20160112143000,336.0,340.2,81.0,50,56.4,0,65.1,68.0,53.0
20160112144500,336.0,348.6,83.0,50,57.4,0,65.5,68.0,53.0
20160112150000,336.0,340.2,81.0,50,57.4,0,65.4,68.0,53.0
20160112151500,336.0,348.6,83.0,50,56.8,0,65.5,68.0,53.0
20160112153000,336.0,340.2,81.0,50,56.8,0,65.5,68.0,53.0
20160112154500,336.0,348.6,83.0,50,56.8,0,66.1,68.0,53.0
20160112160000,336.0,340.2,81.0,50,56.8,0,65.8,68.0,53.0
20160112161500,336.0,348.6,83.0,50,57.6,0,65.9,68.0,53.0
20160112163000,336.0,340.2,81.0,50,56.7,0,65.7,68.0,53.0
20160112164500,336.0,348.6,83.0,50,56.7,0,65.9,68.0,53.0
20160112170000,336.0,348.6,83.0,50,56.7,0,65.8,68.0,53.0
20160112171500,336.0,348.6,83.0,50,56.7,0,65.9,68.0,53.0
20160112173000,336.0,348.6,83.0,50,56.7,0,65.8,68.0,53.0
20160112174500,336.0,340.2,81.0,50,57.5,0,65.9,68.0,53.0
20160112180000,336.0,348.6,83.0,50,57.5,0,66.0,68.0,53.0
20160112181500,336.0,348.6,83.0,50,57.5,0,65.9,68.0,53.0
20160112183000,336.0,340.2,81.0,50,57.5,0,65.8,68.0,53.0
20160112184500,336.0,348.6,83.0,50,56.8,0,65.8,68.0,53.0
20160112190000,336.0,340.2,81.0,50,56.8,0,65.7,68.0,53.0
20160112191500,336.0,340.2,81.0,50,56.8,0,65.6,68.0,53.0
20160112193000,336.0,348.6,83.0,50,56.8,0,65.6,68.0,53.0
20160112194500,336.0,348.6,83.0,50,57.6,0,65.6,68.0,53.0
20160112200000,336.0,348.6,83.0,50,57.6,0,65.5,68.0,53.0
20160112201500,336.0,340.2,81.0,50,57.6,0,65.5,68.0,53.0
20160112203000,336.0,348.6,83.0,50,57.6,0,65.5,68.0,53.0
20160112204500,336.0,348.6,83.0,50,57.6,0,65.4,68.0,53.0
20160112210000,336.0,348.6,83.0,50,56.8,0,65.4,68.0,53.0
20160112211500,336.0,340.2,81.0,50,56.8,0,65.3,68.0,53.0
20160112213000,336.0,348.6,83.0,50,56.8,0,65.2,68.0,53.0
20160112214500,336.0,348.6,83.0,50,56.8,0,65.2,68.0,53.0
20160112220000,336.0,348.6,83.0,50,56.0,0,65.0,68.0,53.0
20160112221500,336.0,340.2,81.0,50,55.2,0,64.8,68.0,53.0
20160112223000,336.0,348.6,83.0,50,55.9,0,64.7,68.0,53.0
20160112224500,336.0,340.2,81.0,50,55.9,0,64.7,68.0,53.0
20160112230000,336.0,348.6,83.0,50,55.9,0,64.6,68.0,53.0
20160112231500,336.0,340.2,81.0,50,55.9,0,64.4,68.0,53.0
20160112233000,336.0,340.2,81.0,50,54.7,0,64.2,68.0,53.0
20160112234500,336.0,340.2,81.0,50,54.7,0,64.1,68.0,53.0
20160113000000,336.0,348.6,83.0,50,54.7,0,64.0,68.0,53.0
20160113001500,336.0,348.6,83.0,50,54.7,0,63.8,68.0,53.0
20160113003000,336.0,348.6,83.0,50,53.9,0,63.6,68.0,53.0
20160113004500,336.0,348.6,83.0,50,53.9,0,63.5,68.0,53.0
20160113010000,336.0,355.95,84.75,50,53.2,0,63.3,68.0,53.0
20160113011500,336.0,340.2,81.0,4,51.8,0,63.1,68.0,53.0
20160113013000,336.0,334.95,79.75,50,51.8,0,63.5,68.0,53.0
20160113014500,336.0,334.95,79.75,50,53.9,0,63.0,68.0,53.0
20160113020000,336.0,334.95,79.75,50,53.9,0,63.1,68.0,53.0
20160113021500,336.0,334.95,79.75,50,52.7,0,63.0,68.0,53.0
20160113023000,336.0,334.95,79.75,50,52.0,0,62.8,68.0,53.0
20160113024500,336.0,334.95,79.75,50,52.0,0,62.6,68.0,53.0
20160113030000,336.0,334.95,79.75,50,52.0,0,62.5,68.0,53.0
20160113031500,336.0,334.95,79.75,50,52.0,0,62.4,68.0,53.0
20160113033000,336.0,334.95,79.75,50,52.0,0,62.1,68.0,53.0
20160113034500,336.0,334.95,79.75,50,52.0,0,62.0,68.0,53.0
20160113040000,336.0,334.95,79.75,50,51.4,0,61.9,68.0,53.0
20160113041500,336.0,339.15,80.75,50,51.4,0,61.9,68.0,53.0
20160113043000,336.0,334.95,79.75,50,50.7,0,61.6,68.0,53.0
20160113044500,336.0,334.95,79.75,50,51.4,0,61.6,68.0,53.0
20160113050000,336.0,334.95,79.75,50,50.7,0,61.5,68.0,53.0
20160113051500,336.0,334.95,79.75,50,51.4,0,61.3,68.0,53.0
20160113053000,336.0,334.95,79.75,50,50.7,0,61.3,68.0,53.0
20160113054500,336.0,342.3,81.5,50,51.8,0,61.1,68.0,53.0
20160113060000,336.0,336.0,80.0,50,52.7,0,61.3,68.0,53.0
20160113061500,336.0,336.0,80.0,50,53.9,0,61.3,68.0,53.0
20160113063000,336.0,336.0,80.0,50,52.6,0,61.3,68.0,53.0
20160113064500,336.0,336.0,80.0,50,52.6,0,61.1,68.0,53.0
20160113070000,336.0,336.0,80.0,50,52.6,0,61.3,68.0,53.0
20160113071500,336.0,336.0,80.0,50,52.6,0,61.5,68.0,53.0
20160113073000,336.0,331.8,79.0,50,52.6,0,61.6,68.0,53.0
20160113074500,336.0,337.05,80.25,50,53.5,0,61.7,68.0,53.0
20160113080000,336.0,337.05,80.25,50,53.5,0,61.9,68.0,53.0
20160113081500,336.0,337.05,80.25,50,54.3,0,62.0,68.0,53.0
20160113083000,336.0,337.05,80.25,50,69.7,100,62.2,69.4,66.4
20160113084500,336.0,332.85,79.25,50,99.0,100,65.4,69.4,66.4
20160113090000,336.0,332.85,79.25,50,95.9,100,66.1,69.4,66.4
20160113091500,336.0,332.85,79.25,50,65.6,0,66.6,69.4,66.4
20160113093000,336.0,332.85,79.25,50,57.9,100,64.8,69.4,66.4
20160113094500,336.0,332.85,79.25,50,57.9,100,64.4,69.4,66.4
20160113100000,336.0,332.85,79.25,50,62.4,100,64.5,69.4,66.4
20160113101500,336.0,339.15,80.75,50,78.3,100,65.7,69.4,66.4
20160113103000,336.0,339.15,80.75,50,78.3,100,65.8,69.4,66.4
20160113104500,336.0,339.15,80.75,50,76.8,100,66.2,69.4,66.4
20160113110000,336.0,339.15,80.75,50,74.8,100,66.9,69.4,66.4
20160113111500,336.0,339.15,80.75,50,57.1,100,65.8,69.4,66.4
20160113113000,336.0,339.15,80.75,50,57.1,100,65.3,69.4,66.4
20160113114500,336.0,339.15,80.75,50,58.1,100,65.3,69.4,66.4
20160113120000,336.0,339.15,80.75,50,58.1,100,65.5,69.4,66.4
20160113121500,336.0,339.15,80.75,50,56.8,100,65.6,69.4,66.4
20160113123000,336.0,339.15,80.75,50,58.4,100,65.5,69.4,66.4
20160113124500,336.0,339.15,80.75,50,59.1,100,65.6,69.4,66.4
20160113130000,336.0,339.15,80.75,50,61.2,100,65.7,69.4,66.4
20160113131500,336.0,339.15,80.75,50,63.6,100,65.7,69.4,66.4
20160113133000,336.0,339.15,80.75,50,64.4,100,66.1,69.4,66.4
20160113134500,336.0,328.65,78.25,50,65.3,100,66.4,69.4,66.4
20160113140000,336.0,333.9,79.5,50,64.0,100,66.6,69.4,66.4
20160113141500,336.0,333.9,79.5,50,57.9,0,66.3,69.4,66.4
20160113143000,336.0,329.7,78.5,50,57.1,0,66.6,69.4,66.4
20160113144500,336.0,338.1,80.5,50,58.3,0,66.2,69.4,66.4
20160113150000,336.0,338.1,80.5,50,58.3,0,66.2,69.4,66.4
20160113151500,336.0,338.1,80.5,50,58.3,0,66.3,69.4,66.4
20160113153000,336.0,333.9,79.5,50,59.1,0,66.4,69.4,66.4
20160113154500,336.0,338.1,80.5,50,57.9,0,66.4,69.4,66.4
20160113160000,336.0,338.1,80.5,50,57.9,0,66.4,69.4,66.4
20160113161500,336.0,331.8,79.0,50,57.9,0,66.6,69.4,66.4
20160113163000,336.0,339.15,80.75,50,57.9,0,66.4,69.4,66.4
20160113164500,336.0,339.15,80.75,50,57.9,0,66.5,69.4,66.4
20160113170000,336.0,343.35,81.75,50,59.1,0,66.6,69.4,66.4
20160113171500,336.0,337.05,80.25,50,57.9,0,66.6,69.4,66.4
20160113173000,336.0,337.05,80.25,50,57.9,0,66.7,69.4,66.4
20160113174500,336.0,337.05,80.25,50,58.7,0,66.6,69.4,66.4
20160113180000,336.0,343.35,81.75,50,57.6,0,66.6,69.4,66.4
20160113181500,336.0,343.35,81.75,50,58.8,0,66.7,69.4,66.4
20160113183000,336.0,343.35,81.75,50,58.8,0,66.5,69.4,66.4
20160113184500,336.0,343.35,81.75,50,57.6,0,66.4,69.4,66.4
20160113190000,336.0,343.35,81.75,50,58.3,0,66.6,69.4,66.4
20160113191500,336.0,343.35,81.75,50,58.3,0,66.6,69.4,66.4
20160113193000,336.0,339.15,80.75,50,58.3,0,66.6,69.4,66.4
20160113194500,336.0,339.15,80.75,50,59.1,0,66.5,69.4,66.4
20160113200000,336.0,339.15,80.75,50,58.4,0,66.4,69.4,66.4
20160113201500,336.0,339.15,80.75,50,58.4,0,66.4,69.4,66.4
20160113203000,336.0,339.15,80.75,50,57.6,0,66.4,69.4,66.4
20160113204500,336.0,339.15,80.75,50,58.7,0,66.2,69.4,66.4
20160113210000,336.0,345.45,82.25,50,58.7,0,66.2,69.4,66.4
20160113211500,336.0,341.25,81.25,50,58.7,0,66.2,69.4,66.4
20160113213000,336.0,341.25,81.25,50,58.7,100,66.0,69.4,66.4
20160113214500,336.0,341.25,81.25,50,58.7,100,66.0,69.4,66.4
20160113220000,336.0,341.25,81.25,50,58.7,100,66.0,69.4,66.4
20160113221500,336.0,341.25,81.25,50,58.7,100,65.9,69.4,66.4
20160113223000,336.0,341.25,81.25,50,58.7,100,65.8,69.4,66.4
20160113224500,336.0,341.25,81.25,50,58.7,100,66.0,69.4,66.4
20160113230000,336.0,341.25,81.25,50,59.5,100,65.9,69.4,66.4
20160113231500,336.0,341.25,81.25,50,58.8,100,65.8,69.4,66.4
20160113233000,336.0,341.25,81.25,50,59.5,100,66.0,69.4,66.4
20160113234500,336.0,341.25,81.25,50,58.7,100,65.9,69.4,66.4
20160114000000,336.0,337.05,80.25,50,59.5,100,65.6,69.4,66.4
20160114001500,336.0,337.05,80.25,50,58.8,100,65.6,69.4,66.4
20160114003000,336.0,337.05,80.25,50,59.9,100,65.5,69.4,66.4
20160114004500,336.0,337.05,80.25,50,61.5,100,65.6,69.4,66.4
20160114010000,336.0,337.05,80.25,50,64.2,100,65.8,69.4,66.4
20160114011500,336.0,337.05,80.25,50,64.2,100,66.0,69.4,66.4
20160114013000,336.0,337.05,80.25,50,64.2,100,66.2,69.4,66.4
20160114014500,336.0,337.05,80.25,50,64.2,100,66.1,69.4,66.4
20160114020000,336.0,337.05,80.25,50,64.2,100,66.1,69.4,66.4
20160114021500,336.0,341.25,81.25,50,64.2,100,66.3,69.4,66.4
20160114023000,336.0,341.25,81.25,50,64.2,100,66.2,69.4,66.4
20160114024500,336.0,341.25,81.25,50,64.2,100,66.2,69.4,66.4
20160114030000,336.0,332.85,79.25,50,64.2,100,66.3,69.4,66.4
20160114031500,336.0,339.15,80.75,50,64.2,100,66.3,69.4,66.4
20160114033000,336.0,339.15,80.75,50,64.2,100,66.4,69.4,66.4
20160114034500,336.0,339.15,80.75,50,65.3,100,66.5,69.4,66.4
20160114040000,336.0,339.15,80.75,50,65.3,100,66.6,69.4,66.4
20160114041500,336.0,339.15,80.75,50,58.4,100,66.4,69.4,66.4
20160114043000,336.0,339.15,80.75,50,58.4,100,66.1,69.4,66.4
20160114044500,336.0,339.15,80.75,50,58.4,100,66.1,69.4,66.4
20160114050000,336.0,339.15,80.75,50,58.4,100,66.1,69.4,66.4
20160114051500,336.0,339.15,80.75,50,58.4,100,66.1,69.4,66.4
20160114053000,336.0,332.85,79.25,50,58.4,100,66.1,69.4,66.4
20160114054500,336.0,332.85,79.25,50,57.6,100,66.1,69.4,66.4
20160114060000,336.0,338.1,80.5,50,57.6,100,66.0,69.4,66.4
20160114061500,336.0,331.8,79.0,50,57.6,100,66.0,69.4,66.4
20160114063000,336.0,337.05,80.25,50,58.7,100,66.0,69.4,66.4
20160114064500,336.0,331.8,79.0,50,57.6,100,66.0,69.4,66.4
20160114070000,336.0,331.8,79.0,50,58.7,100,66.0,69.4,66.4
20160114071500,336.0,336.0,80.0,50,57.6,100,66.0,69.4,66.4
20160114073000,336.0,336.0,80.0,50,58.4,100,66.0,69.4,66.4
20160114074500,336.0,336.0,80.0,50,58.4,100,66.0,69.4,66.4
20160114080000,336.0,336.0,80.0,50,58.4,100,66.1,69.4,66.4
20160114081500,336.0,330.75,78.75,50,59.1,100,66.1,69.4,66.4
20160114083000,336.0,339.15,80.75,50,58.4,100,66.1,69.4,66.4
20160114084500,336.0,339.15,80.75,50,58.4,100,66.4,69.4,66.4
20160114090000,336.0,339.15,80.75,50,58.4,100,66.4,69.4,66.4
20160114091500,336.0,339.15,80.75,50,57.6,100,66.2,69.4,66.4
20160114093000,336.0,339.15,80.75,50,58.3,100,66.2,69.4,66.4
20160114094500,336.0,339.15,80.75,50,59.1,100,66.1,69.4,66.4
20160114100000,336.0,339.15,80.75,50,58.4,100,66.4,69.4,66.4
20160114101500,336.0,339.15,80.75,50,58.4,100,66.4,69.4,66.4
20160114103000,336.0,339.15,80.75,50,58.4,100,66.4,69.4,66.4
20160114104500,336.0,333.9,79.5,50,59.1,100,66.4,69.4,66.4
20160114110000,336.0,338.1,80.5,50,58.4,100,66.4,69.4,66.4
20160114111500,336.0,338.1,80.5,50,57.6,100,66.3,69.4,66.4
20160114113000,336.0,338.1,80.5,50,59.1,100,66.3,69.4,66.4
20160114114500,336.0,338.1,80.5,50,59.1,100,66.4,69.4,66.4
20160114120000,336.0,338.1,80.5,50,57.6,100,66.5,69.4,66.4
20160114121500,336.0,338.1,80.5,50,58.7,100,66.6,69.4,66.4
20160114123000,336.0,343.35,81.75,50,58.7,0,67.1,69.4,66.4
20160114124500,336.0,343.35,81.75,50,57.9,0,66.8,69.4,66.4
20160114130000,336.0,343.35,81.75,50,57.9,0,66.6,69.4,66.4
20160114131500,336.0,339.15,80.75,50,57.2,0,66.6,69.4,66.4
20160114133000,336.0,339.15,80.75,50,57.2,0,66.7,69.4,66.4
20160114134500,336.0,339.15,80.75,50,57.2,0,66.9,69.4,66.4
20160114140000,336.0,339.15,80.75,50,58.3,0,66.9,69.4,66.4
20160114141500,336.0,339.15,80.75,50,57.5,0,66.9,69.4,66.4
20160114143000,336.0,339.15,80.75,50,57.5,0,66.9,69.4,66.4
20160114144500,336.0,345.45,82.25,51,57.5,0,66.7,69.4,66.4
20160114150000,336.0,340.2,81.0,51,57.5,0,66.7,69.4,66.4
20160114151500,336.0,340.2,81.0,51,57.5,0,66.6,69.4,66.4
20160114153000,336.0,350.7,83.5,51,57.5,0,66.6,69.4,66.4
20160114154500,336.0,350.7,83.5,51,57.5,0,66.6,69.4,66.4
20160114160000,336.0,350.7,83.5,51,57.5,0,66.9,69.4,66.4
20160114161500,336.0,350.7,83.5,51,58.3,0,66.6,69.4,66.4
20160114163000,336.0,350.7,83.5,51,58.3,0,66.6,69.4,66.4
20160114164500,336.0,350.7,83.5,51,57.6,0,66.6,69.4,66.4
20160114170000,336.0,350.7,83.5,51,58.3,0,66.5,69.4,66.4
20160114171500,336.0,350.7,83.5,51,58.3,0,66.5,69.4,66.4
20160114173000,336.0,350.7,83.5,51,57.6,0,66.4,69.4,66.4
20160114174500,336.0,346.5,82.5,50,58.7,0,66.2,69.4,66.4
20160114180000,336.0,346.5,82.5,50,57.6,0,66.1,69.4,66.4
20160114181500,336.0,346.5,82.5,50,58.4,100,66.1,69.4,66.4
20160114183000,336.0,346.5,82.5,50,58.4,100,66.1,69.4,66.4
20160114184500,336.0,340.2,81.0,50,58.4,100,66.1,69.4,66.4
20160114190000,336.0,347.55,82.75,50,58.4,100,66.1,69.4,66.4
20160114191500,336.0,347.55,82.75,50,58.4,100,66.0,69.4,66.4
20160114193000,336.0,347.55,82.75,50,57.6,100,66.0,69.4,66.4
20160114194500,336.0,342.3,81.5,50,57.6,100,65.9,69.4,66.4
20160114200000,336.0,342.3,81.5,50,58.7,100,65.9,69.4,66.4
20160114201500,336.0,342.3,81.5,50,57.9,100,66.0,69.4,66.4
20160114203000,336.0,342.3,81.5,50,57.9,100,65.8,69.4,66.4
20160114204500,336.0,342.3,81.5,50,58.7,100,65.9,69.4,66.4
20160114210000,336.0,342.3,81.5,50,58.0,100,65.8,69.4,66.4
20160114211500,336.0,346.5,82.5,50,58.0,100,65.7,69.4,66.4
20160114213000,336.0,346.5,82.5,50,58.0,100,65.6,69.4,66.4
20160114214500,336.0,346.5,82.5,50,58.7,100,65.6,69.4,66.4
20160114220000,336.0,338.1,80.5,50,58.7,100,65.6,69.4,66.4
20160114221500,336.0,343.35,81.75,50,61.2,100,65.6,69.4,66.4
20160114223000,336.0,343.35,81.75,50,70.1,100,65.6,69.4,66.4
20160114224500,336.0,343.35,81.75,50,72.0,100,66.1,69.4,66.4
20160114230000,336.0,343.35,81.75,50,58.4,100,66.1,69.4,66.4
20160114231500,336.0,343.35,81.75,50,58.4,100,66.1,69.4,66.4
20160114233000,336.0,343.35,81.75,50,58.4,100,65.9,69.4,66.4
20160114234500,336.0,343.35,81.75,50,57.6,100,65.8,69.4,66.4
20160115000000,336.0,343.35,81.75,50,57.6,100,65.6,69.4,66.4
20160115001500,336.0,343.35,81.75,50,58.7,100,65.6,69.4,66.4
20160115003000,336.0,348.6,83.0,50,57.9,100,65.6,69.4,66.4
20160115004500,336.0,343.35,81.75,50,59.1,100,65.6,69.4,66.4
20160115010000,336.0,343.35,81.75,50,59.1,100,65.6,69.4,66.4
20160115011500,336.0,343.35,81.75,50,59.1,100,65.7,69.4,66.4
20160115013000,336.0,343.35,81.75,50,60.4,100,65.7,69.4,66.4
20160115014500,336.0,343.35,81.75,50,60.4,100,65.8,69.4,66.4
20160115020000,336.0,343.35,81.75,50,64.0,100,66.0,69.4,66.4
20160115021500,336.0,343.35,81.75,50,64.0,100,66.1,69.4,66.4
20160115023000,336.0,343.35,81.75,50,63.3,100,66.1,69.4,66.4
20160115024500,336.0,343.35,81.75,50,64.4,100,66.1,69.4,66.4
20160115030000,336.0,347.55,82.75,50,63.2,100,66.2,69.4,66.4
20160115031500,336.0,347.55,82.75,50,64.4,100,66.2,69.4,66.4
20160115033000,336.0,347.55,82.75,50,63.2,100,66.1,69.4,66.4
20160115034500,336.0,347.55,82.75,50,64.4,100,66.1,69.4,66.4
20160115040000,336.0,347.55,82.75,50,66.2,100,66.1,69.4,66.4
20160115041500,336.0,347.55,82.75,50,64.9,100,66.1,69.4,66.4
20160115043000,336.0,347.55,82.75,50,66.8,100,66.1,69.4,66.4
20160115044500,336.0,339.15,80.75,50,67.7,100,66.1,69.4,66.4
20160115050000,336.0,348.6,83.0,50,65.5,100,66.1,69.4,66.4
20160115051500,336.0,348.6,83.0,50,70.2,100,66.1,69.4,66.4
20160115053000,336.0,348.6,83.0,50,73.1,100,66.2,69.4,66.4
20160115054500,336.0,348.6,83.0,50,77.2,100,66.6,69.4,66.4
20160115060000,336.0,344.4,82.0,50,58.8,0,66.4,69.4,66.4
20160115061500,336.0,344.4,82.0,50,58.8,100,65.7,69.4,66.4
20160115063000,336.0,339.15,80.75,50,58.8,100,65.6,69.4,66.4
20160115064500,336.0,350.7,83.5,50,58.8,100,65.5,69.4,66.4
20160115070000,336.0,350.7,83.5,50,58.8,100,65.5,69.4,66.4
20160115071500,336.0,350.7,83.5,50,58.8,100,65.5,69.4,66.4
20160115073000,336.0,350.7,83.5,50,58.8,100,65.5,69.4,66.4
20160115074500,336.0,350.7,83.5,50,59.5,100,65.5,69.4,66.4
20160115080000,336.0,350.7,83.5,50,60.4,100,65.6,69.4,66.4
20160115081500,336.0,350.7,83.5,50,64.0,100,65.7,69.4,66.4
20160115083000,336.0,350.7,83.5,50,64.0,100,66.0,69.4,66.4
20160115084500,336.0,350.7,83.5,50,64.0,100,66.1,69.4,66.4
20160115090000,336.0,350.7,83.5,50,65.3,100,66.1,69.4,66.4
20160115091500,336.0,350.7,83.5,50,64.4,100,66.1,69.4,66.4
20160115093000,336.0,350.7,83.5,50,58.7,0,66.2,69.4,66.4
20160115094500,336.0,350.7,83.5,50,58.0,100,66.0,69.4,66.4
20160115100000,336.0,345.45,82.25,50,58.0,100,66.0,69.4,66.4
20160115101500,336.0,345.45,82.25,50,58.0,100,66.3,69.4,66.4
20160115103000,336.0,391.65,93.25,54,57.2,0,66.9,69.4,66.4
20160115104500,336.0,348.6,83.0,52,55.6,100,66.1,69.4,66.4
20160115110000,336.0,348.6,83.0,52,57.1,100,66.1,69.4,66.4
20160115111500,336.0,348.6,83.0,52,57.9,100,66.2,69.4,66.4
20160115113000,336.0,355.95,84.75,52,57.9,100,66.2,69.4,66.4
20160115114500,336.0,348.6,83.0,52,57.9,100,66.1,69.4,66.4
20160115120000,336.0,348.6,83.0,52,57.9,100,66.1,69.4,66.4
20160115121500,336.0,348.6,83.0,52,57.2,100,66.3,72.2,69.2
20160115123000,336.0,348.6,83.0,52,74.2,100,66.8,72.2,69.2
20160115124500,336.0,348.6,83.0,52,75.4,100,67.9,72.2,69.2
20160115130000,336.0,348.6,83.0,52,78.3,100,68.6,72.2,69.2
20160115131500,336.0,348.6,83.0,52,85.0,100,69.2,72.2,69.2
20160115133000,336.0,348.6,83.0,52,58.4,100,68.5,72.2,69.2
20160115134500,336.0,348.6,83.0,52,58.4,100,67.8,72.2,69.2
20160115140000,336.0,355.95,84.75,52,57.2,100,67.4,72.2,69.2
20160115141500,336.0,348.6,83.0,52,61.9,100,67.4,72.2,69.2
20160115143000,336.0,348.6,83.0,52,78.7,100,68.3,72.2,69.2
20160115144500,336.0,355.95,84.75,52,79.6,100,68.7,72.2,69.2
20160115150000,336.0,355.95,84.75,52,76.8,100,68.9,72.2,69.2
20160115151500,336.0,348.6,83.0,51,76.8,100,69.2,72.2,69.2
20160115153000,336.0,355.95,84.75,51,73.7,100,69.4,72.2,69.2
20160115154500,336.0,348.6,83.0,51,57.9,100,68.2,72.2,69.2
20160115160000,336.0,348.6,83.0,50,57.9,100,67.9,72.2,69.2
20160115161500,336.0,348.6,83.0,50,57.9,100,68.2,72.2,69.2
20160115163000,336.0,348.6,83.0,50,57.9,100,67.9,72.2,69.2
20160115164500,336.0,348.6,83.0,50,62.8,100,67.8,72.2,69.2
20160115170000,336.0,348.6,83.0,50,75.9,100,68.4,72.2,69.2
20160115171500,336.0,340.2,81.0,50,75.9,100,68.7,72.2,69.2
20160115173000,336.0,348.6,83.0,50,75.9,100,68.9,72.2,69.2
20160115174500,336.0,348.6,83.0,50,75.9,100,69.1,72.2,69.2
20160115180000,336.0,348.6,83.0,50,80.2,100,69.2,72.2,69.2
20160115181500,336.0,348.6,83.0,50,78.9,100,69.3,72.2,69.2
20160115183000,336.0,340.2,81.0,50,75.3,100,69.4,72.2,69.2
20160115184500,336.0,348.6,83.0,50,58.4,100,68.8,72.2,69.2
20160115190000,336.0,348.6,83.0,50,58.4,100,68.3,72.2,69.2
20160115191500,336.0,348.6,83.0,50,58.4,100,67.9,72.2,69.2
20160115193000,336.0,340.2,81.0,50,58.4,100,67.7,72.2,69.2
20160115194500,336.0,340.2,81.0,50,61.6,100,67.5,72.2,69.2
20160115200000,336.0,348.6,83.0,50,78.7,100,68.2,72.2,69.2
20160115201500,336.0,348.6,83.0,50,81.5,100,68.9,72.2,69.2
20160115203000,336.0,340.2,81.0,50,72.5,100,68.8,72.2,69.2
20160115204500,336.0,348.6,83.0,50,76.8,100,68.9,72.2,69.2
20160115210000,336.0,348.6,83.0,50,80.1,100,69.1,72.2,69.2
20160115211500,336.0,348.6,83.0,50,76.8,100,69.1,72.2,69.2
20160115213000,336.0,348.6,83.0,50,74.4,100,69.1,72.2,69.2
20160115214500,336.0,348.6,83.0,50,78.3,100,69.1,72.2,69.2
20160115220000,336.0,348.6,83.0,50,79.1,100,69.1,72.2,69.2
20160115221500,336.0,340.2,81.0,50,74.8,100,69.2,72.2,69.2
20160115223000,336.0,348.6,83.0,50,75.9,100,69.2,72.2,69.2
20160115224500,336.0,348.6,83.0,50,79.6,100,69.2,72.2,69.2
20160115230000,336.0,340.2,81.0,50,74.4,100,69.2,72.2,69.2
20160115231500,336.0,348.6,83.0,50,79.2,100,69.1,72.2,69.2
20160115233000,336.0,340.2,81.0,50,79.2,100,69.1,72.2,69.2
20160115234500,336.0,348.6,83.0,50,74.4,100,69.1,72.2,69.2
20160116000000,336.0,348.6,83.0,50,79.6,100,69.1,72.2,69.2
20160116001500,336.0,348.6,83.0,50,74.8,100,69.1,72.2,69.2
20160116003000,336.0,348.6,83.0,50,80.2,100,68.9,72.2,69.2
20160116004500,336.0,348.6,83.0,50,77.7,100,68.9,72.2,69.2
20160116010000,336.0,340.2,81.0,50,76.8,100,69.1,72.2,69.2
20160116011500,336.0,331.8,79.0,9,80.8,100,68.2,72.3,69.3
20160116013000,336.0,338.1,80.5,50,65.0,100,68.7,72.3,69.3
20160116014500,336.0,343.35,81.75,50,57.6,100,67.2,72.3,69.3
20160116020000,336.0,343.35,81.75,50,70.9,100,67.1,72.3,69.3
20160116021500,336.0,343.35,81.75,50,86.2,100,68.5,72.3,69.3
20160116023000,336.0,343.35,81.75,50,86.2,100,68.8,72.3,69.3
20160116024500,336.0,338.1,80.5,50,86.2,100,68.9,72.3,69.3
20160116030000,336.0,344.4,82.0,50,88.0,100,69.2,72.3,69.3
20160116031500,336.0,340.2,81.0,50,83.3,100,69.2,72.3,69.3
20160116033000,336.0,345.45,82.25,50,80.7,100,69.3,72.3,69.3
20160116034500,336.0,339.15,80.75,50,87.4,100,69.3,72.3,69.3
20160116040000,336.0,339.15,80.75,50,87.4,100,69.3,72.3,69.3
20160116041500,336.0,345.45,82.25,50,83.8,100,69.4,72.3,69.3
20160116043000,336.0,341.25,81.25,50,80.7,100,69.4,72.3,69.3
20160116044500,336.0,346.5,82.5,50,84.4,100,69.4,72.3,69.3
20160116050000,336.0,341.25,81.25,50,88.2,100,69.5,72.3,69.3
20160116051500,336.0,341.25,81.25,50,58.0,100,67.7,72.3,69.3
20160116053000,336.0,341.25,81.25,50,58.0,100,67.1,72.3,69.3
20160116054500,336.0,341.25,81.25,50,86.8,100,67.1,72.3,69.3
20160116060000,336.0,341.25,81.25,50,90.8,100,68.2,72.3,69.3
20160116061500,336.0,341.25,81.25,50,90.8,100,68.7,72.3,69.3
20160116063000,336.0,341.25,81.25,50,90.8,100,69.0,72.3,69.3
20160116064500,336.0,345.45,82.25,50,90.8,100,69.2,72.3,69.3
20160116070000,336.0,340.2,81.0,50,92.3,100,69.3,72.3,69.3
20160116071500,336.0,340.2,81.0,50,58.7,100,67.9,72.3,69.3
20160116073000,336.0,340.2,81.0,50,58.7,100,66.9,72.3,69.3
20160116074500,336.0,340.2,81.0,50,92.3,100,66.9,72.3,69.3
20160116080000,336.0,345.45,82.25,50,87.5,100,68.4,72.3,69.3
20160116081500,336.0,345.45,82.25,50,80.7,100,68.7,72.3,69.3
20160116083000,336.0,345.45,82.25,50,80.7,100,68.9,72.3,69.3
20160116084500,336.0,345.45,82.25,50,80.7,100,69.2,72.3,69.3
20160116090000,336.0,339.15,80.75,50,87.4,100,69.2,72.3,69.3
20160116091500,336.0,346.5,82.5,50,87.4,100,69.4,72.3,69.3
20160116093000,336.0,346.5,82.5,50,59.2,100,68.3,72.3,69.3
20160116094500,336.0,340.2,81.0,50,59.2,100,67.6,72.3,69.3
20160116100000,336.0,340.2,81.0,50,59.2,100,67.1,72.3,69.3
20160116101500,336.0,340.2,81.0,50,88.7,100,67.9,72.3,69.3
20160116103000,336.0,340.2,81.0,50,82.9,100,68.5,72.3,69.3
20160116104500,336.0,340.2,81.0,50,79.2,100,68.9,72.3,69.3
20160116110000,336.0,340.2,81.0,50,85.8,100,69.2,72.3,69.3
20160116111500,336.0,340.2,81.0,50,68.8,100,69.3,72.3,69.3
20160116113000,336.0,340.2,81.0,50,58.3,100,67.8,72.3,69.3
20160116114500,336.0,340.2,81.0,50,59.2,100,67.3,72.3,69.3
20160116120000,336.0,340.2,81.0,50,66.7,100,67.4,72.3,69.3
20160116121500,336.0,346.5,82.5,50,76.8,100,68.3,72.3,69.3
20160116123000,336.0,346.5,82.5,50,82.6,100,68.9,72.3,69.3
20160116124500,336.0,346.5,82.5,50,78.5,100,69.0,72.3,69.3
20160116130000,336.0,342.3,81.5,50,75.8,100,69.2,72.3,69.3
20160116131500,336.0,342.3,81.5,50,81.1,100,69.3,72.3,69.3
20160116133000,336.0,342.3,81.5,50,76.3,100,69.6,72.3,69.3
20160116134500,336.0,342.3,81.5,50,57.9,100,68.3,72.3,69.3
20160116140000,336.0,342.3,81.5,50,58.7,100,67.9,72.3,69.3
20160116141500,336.0,342.3,81.5,50,57.6,100,67.8,72.3,69.3
20160116143000,336.0,342.3,81.5,50,62.8,100,67.7,72.3,69.3
20160116144500,336.0,342.3,81.5,50,72.8,100,68.2,72.3,69.3
20160116150000,336.0,342.3,81.5,50,75.9,100,68.9,72.3,69.3
20160116151500,336.0,342.3,81.5,50,76.8,100,68.9,72.3,69.3
20160116153000,336.0,342.3,81.5,50,80.6,100,69.1,72.3,69.3
20160116154500,336.0,342.3,81.5,50,75.7,100,69.3,72.3,69.3
20160116160000,336.0,342.3,81.5,50,58.0,100,68.6,72.3,69.3
20160116161500,336.0,342.3,81.5,50,58.7,100,68.1,72.3,69.3
20160116163000,336.0,342.3,81.5,50,58.7,100,67.9,72.3,69.3
20160116164500,336.0,342.3,81.5,50,58.7,100,67.6,72.3,69.3
20160116170000,336.0,338.1,80.5,50,71.4,100,68.0,72.3,69.3
20160116171500,336.0,342.3,81.5,50,73.3,100,68.6,72.3,69.3
20160116173000,336.0,342.3,81.5,50,75.3,100,68.9,72.3,69.3
20160116174500,336.0,342.3,81.5,50,78.1,100,69.0,72.3,69.3
20160116180000,336.0,342.3,81.5,50,77.2,100,69.3,72.3,69.3
20160116181500,336.0,342.3,81.5,50,61.6,100,69.2,72.3,69.3
20160116183000,336.0,342.3,81.5,50,57.9,100,68.1,72.3,69.3
20160116184500,336.0,342.3,81.5,50,59.5,100,67.8,72.3,69.3
20160116190000,336.0,342.3,81.5,50,58.4,100,67.9,72.3,69.3
20160116191500,336.0,342.3,81.5,50,76.8,100,67.9,72.3,69.3
20160116193000,336.0,342.3,81.5,50,78.6,100,68.5,72.3,69.3
20160116194500,336.0,342.3,81.5,50,78.6,100,68.8,72.3,69.3
20160116200000,336.0,342.3,81.5,50,83.7,100,69.0,72.3,69.3
20160116201500,336.0,342.3,81.5,50,78.2,100,69.3,72.3,69.3
20160116203000,336.0,342.3,81.5,50,80.9,100,69.5,72.3,69.3
20160116204500,336.0,347.55,82.75,50,60.0,100,68.9,72.3,69.3
20160116210000,336.0,343.35,81.75,50,58.4,100,67.9,72.3,69.3
20160116211500,336.0,343.35,81.75,50,58.4,100,67.4,72.3,69.3
20160116213000,336.0,343.35,81.75,50,62.4,100,67.3,72.3,69.3
20160116214500,336.0,339.15,80.75,50,79.3,100,68.0,72.3,69.3
20160116220000,336.0,339.15,80.75,50,80.6,100,68.7,72.3,69.3
20160116221500,336.0,339.15,80.75,50,88.6,100,69.4,72.3,69.3
20160116223000,336.0,344.4,82.0,50,58.3,100,68.1,72.3,69.3
20160116224500,336.0,340.2,81.0,50,58.3,100,67.3,72.3,69.3
20160116230000,336.0,340.2,81.0,50,63.3,100,67.1,72.3,69.3
20160116231500,336.0,340.2,81.0,50,88.0,100,68.3,72.3,69.3
20160116233000,336.0,340.2,81.0,50,80.6,100,68.5,72.3,69.3
20160116234500,336.0,344.4,82.0,50,83.1,100,69.0,72.3,69.3
20160117000000,336.0,344.4,82.0,50,84.9,100,69.0,72.3,69.3
20160117001500,336.0,344.4,82.0,50,84.9,100,69.1,72.3,69.3
20160117003000,336.0,344.4,82.0,50,79.6,100,69.1,72.3,69.3
20160117004500,336.0,344.4,82.0,50,82.0,100,69.1,72.3,69.3
20160117010000,336.0,344.4,82.0,50,84.3,100,69.2,72.3,69.3
20160117011500,336.0,344.4,82.0,50,84.3,100,69.1,72.3,69.3
20160117013000,336.0,344.4,82.0,50,84.3,100,69.2,72.3,69.3
20160117014500,336.0,344.4,82.0,50,84.3,100,69.2,72.3,69.3
20160117020000,336.0,338.1,80.5,50,84.3,100,69.2,72.3,69.3
20160117021500,336.0,344.4,82.0,50,82.6,100,69.2,72.3,69.3
20160117023000,336.0,348.6,83.0,50,82.6,100,69.2,72.3,69.3
20160117024500,336.0,344.4,82.0,50,82.6,100,69.5,72.3,69.3
20160117030000,336.0,344.4,82.0,50,82.6,100,69.2,72.3,69.3
20160117031500,336.0,344.4,82.0,50,82.6,100,69.2,72.3,69.3
20160117033000,336.0,344.4,82.0,50,82.6,100,69.3,72.3,69.3
20160117034500,336.0,344.4,82.0,50,85.6,100,69.3,72.3,69.3
20160117040000,336.0,349.65,83.25,50,85.6,100,69.2,72.3,69.3
20160117041500,336.0,343.35,81.75,50,85.6,100,69.2,72.3,69.3
20160117043000,336.0,347.55,82.75,50,84.3,100,69.0,72.3,69.3
20160117044500,336.0,347.55,82.75,50,78.7,100,69.2,72.3,69.3
20160117050000,336.0,342.3,81.5,50,85.6,100,69.2,72.3,69.3
20160117051500,336.0,346.5,82.5,50,92.3,100,69.4,72.3,69.3
20160117053000,336.0,346.5,82.5,50,57.2,100,67.8,72.3,69.3
20160117054500,336.0,346.5,82.5,50,57.2,100,66.9,72.3,69.3
20160117060000,336.0,346.5,82.5,50,87.9,100,67.0,72.3,69.3
20160117061500,336.0,346.5,82.5,50,91.0,100,68.2,72.3,69.3
20160117063000,336.0,351.75,83.75,50,91.0,100,68.8,72.3,69.3
20160117064500,336.0,351.75,83.75,50,88.6,100,68.8,72.3,69.3
20160117070000,336.0,347.55,82.75,50,88.6,100,69.0,72.3,69.3
20160117071500,336.0,347.55,82.75,50,82.5,100,68.9,72.3,69.3
20160117073000,336.0,347.55,82.75,50,89.0,100,69.1,72.3,69.3
20160117074500,336.0,347.55,82.75,50,90.4,100,69.1,72.3,69.3
20160117080000,336.0,351.75,83.75,50,88.6,100,69.2,72.3,69.3
20160117081500,336.0,351.75,83.75,50,81.6,100,69.3,72.3,69.3
20160117083000,336.0,351.75,83.75,50,86.2,100,69.4,72.3,69.3
20160117084500,336.0,351.75,83.75,50,67.6,0,69.3,72.3,69.3
20160117090000,336.0,351.75,83.75,50,57.5,100,67.4,72.3,69.3
20160117091500,336.0,347.55,82.75,50,59.8,100,66.7,72.3,69.3
20160117093000,336.0,353.85,84.25,50,89.3,100,68.0,72.3,69.3
20160117094500,336.0,343.35,81.75,49,91.1,100,68.4,72.3,69.3
20160117100000,336.0,343.35,81.75,49,88.7,100,68.9,72.3,69.3
20160117101500,336.0,343.35,81.75,49,88.7,100,69.0,72.3,69.3
20160117103000,336.0,343.35,81.75,49,89.8,100,69.1,72.3,69.3
20160117104500,336.0,343.35,81.75,49,88.6,100,69.2,72.3,69.3
20160117110000,336.0,343.35,81.75,49,88.6,100,69.3,72.3,69.3
20160117111500,336.0,343.35,81.75,49,57.5,100,68.1,72.3,69.3
20160117113000,336.0,343.35,81.75,49,57.5,100,67.7,72.3,69.3
20160117114500,336.0,343.35,81.75,49,59.5,100,67.1,72.3,69.3
20160117120000,336.0,343.35,81.75,49,91.7,100,68.1,72.3,69.3
20160117121500,336.0,339.15,80.75,49,83.7,100,68.6,72.3,69.3
20160117123000,336.0,344.4,82.0,49,83.7,100,68.9,72.3,69.3
20160117124500,336.0,340.2,81.0,49,83.7,100,69.3,72.3,69.3
20160117130000,336.0,340.2,81.0,49,83.7,100,69.3,72.3,69.3
20160117131500,336.0,340.2,81.0,49,84.9,100,69.4,72.3,69.3
20160117133000,336.0,340.2,81.0,49,58.8,100,68.7,72.3,69.3
20160117134500,336.0,340.2,81.0,49,58.0,100,67.9,72.3,69.3
20160117140000,336.0,336.0,80.0,49,58.7,100,67.6,72.3,69.3
20160117141500,336.0,331.8,79.0,49,61.2,100,67.5,72.3,69.3
20160117143000,336.0,338.1,80.5,49,81.1,100,68.3,72.3,69.3
20160117144500,336.0,338.1,80.5,49,78.9,100,68.7,72.3,69.3
20160117150000,336.0,338.1,80.5,49,78.9,100,68.9,72.3,69.3
20160117151500,336.0,338.1,80.5,49,81.5,100,69.1,72.3,69.3
20160117153000,336.0,338.1,80.5,49,76.8,100,69.2,72.3,69.3
20160117154500,336.0,331.8,79.0,49,80.3,100,69.5,72.3,69.3
20160117160000,336.0,339.15,80.75,49,76.2,100,69.4,72.3,69.3
20160117161500,336.0,339.15,80.75,49,58.3,100,68.8,72.3,69.3
20160117163000,336.0,334.95,79.75,49,58.3,100,68.2,72.3,69.3
20160117164500,336.0,334.95,79.75,49,58.3,100,67.9,72.3,69.3
20160117170000,336.0,334.95,79.75,49,58.3,100,68.0,72.3,69.3
20160117171500,336.0,334.95,79.75,49,61.5,100,67.5,72.3,69.3
20160117173000,336.0,334.95,79.75,49,83.1,100,68.2,72.3,69.3
20160117174500,336.0,334.95,79.75,49,73.1,100,68.7,72.3,69.3
20160117180000,336.0,334.95,79.75,49,78.0,100,68.9,72.3,69.3
20160117181500,336.0,334.95,79.75,49,81.6,100,69.2,72.3,69.3
20160117183000,336.0,334.95,79.75,49,78.2,100,69.3,72.3,69.3
20160117184500,336.0,334.95,79.75,49,80.0,100,69.4,72.3,69.3
20160117190000,336.0,334.95,79.75,49,57.5,100,68.4,72.3,69.3
20160117191500,336.0,334.95,79.75,49,58.7,100,67.8,72.3,69.3
20160117193000,336.0,334.95,79.75,49,58.7,100,67.4,72.3,69.3
20160117194500,336.0,334.95,79.75,49,66.7,100,67.6,72.3,69.3
20160117200000,336.0,334.95,79.75,49,81.1,100,68.7,72.3,69.3
20160117201500,336.0,339.15,80.75,49,83.2,100,69.1,72.3,69.3
20160117203000,336.0,339.15,80.75,49,89.2,100,69.4,72.3,69.3
20160117204500,336.0,339.15,80.75,49,58.0,100,68.0,72.3,69.3
20160117210000,336.0,339.15,80.75,49,58.0,100,67.3,72.3,69.3
20160117211500,336.0,339.15,80.75,49,65.3,100,67.1,72.3,69.3
