PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117213000,336.0,339.15,80.75,49,82.1,100,68.3,72.3,69.3
20160117214500,336.0,339.15,80.75,49,81.1,100,68.9,72.3,69.3
20160117220000,336.0,339.15,80.75,49,85.7,100,69.2,72.3,69.3
20160117221500,336.0,334.95,79.75,49,82.6,100,69.4,72.3,69.3
20160117223000,336.0,340.2,81.0,49,82.6,100,69.4,72.3,69.3
20160117224500,336.0,340.2,81.0,49,63.7,0,69.2,72.3,69.3
20160117230000,336.0,340.2,81.0,49,57.6,100,67.5,72.3,69.3
20160117231500,336.0,340.2,81.0,49,59.2,100,66.8,72.3,69.3
20160117233000,336.0,340.2,81.0,49,88.8,100,68.0,72.3,69.3
20160117234500,336.0,340.2,81.0,49,88.8,100,68.7,72.3,69.3
20160118000000,336.0,340.2,81.0,49,94.1,100,68.7,72.3,69.3
20160118001500,336.0,340.2,81.0,49,81.6,100,69.4,72.3,69.3
20160118003000,336.0,333.9,79.5,49,60.4,100,68.9,72.3,69.3
20160118004500,336.0,333.9,79.5,49,57.6,100,67.2,72.3,69.3
20160118010000,336.0,333.9,79.5,49,64.4,100,66.7,72.3,69.3
20160118011500,336.0,333.9,79.5,49,84.4,100,68.2,72.3,69.3
20160118013000,336.0,333.9,79.5,49,84.4,100,68.4,72.3,69.3
20160118014500,336.0,333.9,79.5,49,80.7,100,68.9,72.3,69.3
20160118020000,336.0,333.9,79.5,49,83.9,100,69.1,72.3,69.3
20160118021500,336.0,333.9,79.5,49,93.5,100,69.3,72.3,69.3
20160118023000,336.0,329.7,78.5,49,92.4,100,69.3,72.3,69.3
20160118024500,336.0,329.7,78.5,49,91.1,100,69.2,72.3,69.3
20160118030000,336.0,333.9,79.5,49,83.9,100,69.5,72.3,69.3
20160118031500,336.0,333.9,79.5,49,57.2,100,67.7,72.3,69.3
20160118033000,336.0,333.9,79.5,49,57.2,100,66.9,72.3,69.3
20160118034500,336.0,333.9,79.5,49,87.5,100,67.5,72.3,69.3
20160118040000,336.0,333.9,79.5,49,87.5,100,68.5,72.3,69.3
20160118041500,336.0,333.9,79.5,49,95.3,100,68.8,72.3,69.3
20160118043000,336.0,333.9,79.5,49,84.3,100,69.0,72.3,69.3
20160118044500,336.0,333.9,79.5,49,94.7,100,69.4,72.3,69.3
20160118050000,336.0,333.9,79.5,49,91.7,100,69.4,72.3,69.3
20160118051500,336.0,333.9,79.5,49,57.6,100,68.1,72.3,69.3
20160118053000,336.0,338.1,80.5,49,56.0,100,67.2,72.3,69.3
20160118054500,336.0,338.1,80.5,49,85.6,100,67.1,72.3,69.3
20160118060000,336.0,338.1,80.5,49,89.2,100,68.4,72.3,69.3
20160118061500,336.0,333.9,79.5,49,83.1,100,68.4,72.3,69.3
20160118063000,336.0,333.9,79.5,49,94.1,100,68.8,72.3,69.3
20160118064500,336.0,333.9,79.5,49,99.0,100,69.2,72.3,69.3
20160118070000,336.0,338.1,80.5,49,85.6,100,69.3,72.3,69.3
20160118071500,336.0,332.85,79.25,49,97.8,100,69.1,72.3,69.3
20160118073000,336.0,332.85,79.25,49,90.5,100,69.1,72.3,69.3
20160118074500,336.0,332.85,79.25,49,88.0,100,69.3,72.3,69.3
20160118080000,336.0,332.85,79.25,49,93.4,100,69.6,72.3,69.3
20160118081500,336.0,332.85,79.25,49,57.9,100,68.1,72.3,69.3
20160118083000,336.0,332.85,79.25,49,57.9,100,67.5,72.3,69.3
20160118084500,336.0,332.85,79.25,49,62.4,100,67.1,72.3,69.3
20160118090000,336.0,328.65,78.25,49,90.4,100,68.1,72.3,69.3
20160118091500,336.0,328.65,78.25,49,80.1,100,68.7,72.3,69.3
20160118093000,336.0,332.85,79.25,49,81.6,100,68.7,72.3,69.3
20160118094500,336.0,343.35,81.75,50,58.4,100,68.6,72.3,69.3
20160118100000,336.0,343.35,81.75,50,57.6,100,67.0,72.3,69.3
20160118101500,336.0,343.35,81.75,50,76.0,100,66.9,72.3,69.3
20160118103000,336.0,343.35,81.75,50,85.0,100,68.4,72.3,69.3
20160118104500,336.0,343.35,81.75,50,81.7,100,69.1,72.3,69.3
20160118110000,336.0,350.7,83.5,50,79.7,100,68.9,72.3,69.3
20160118111500,336.0,350.7,83.5,50,79.7,100,69.3,72.3,69.3
20160118113000,336.0,350.7,83.5,50,58.0,100,68.8,72.3,69.3
20160118114500,336.0,350.7,83.5,50,59.1,100,67.6,72.3,69.3
20160118120000,336.0,350.7,83.5,50,58.0,100,67.2,72.3,69.3
20160118121500,336.0,345.45,82.25,49,74.4,100,67.8,72.3,69.3
20160118123000,336.0,345.45,82.25,49,82.1,100,68.6,72.3,69.3
20160118124500,336.0,345.45,82.25,49,80.9,100,68.9,72.3,69.3
20160118130000,336.0,345.45,82.25,49,80.9,100,69.1,72.3,69.3
20160118131500,336.0,345.45,82.25,49,77.9,100,69.2,72.3,69.3
20160118133000,336.0,341.25,81.25,49,74.7,100,69.1,72.3,69.3
20160118134500,336.0,341.25,81.25,49,81.0,100,69.2,72.3,69.3
20160118140000,336.0,341.25,81.25,49,58.8,100,68.9,72.3,69.3
20160118141500,336.0,345.45,82.25,49,58.8,100,68.0,72.3,69.3
20160118143000,336.0,345.45,82.25,49,57.6,100,67.7,72.3,69.3
20160118144500,336.0,345.45,82.25,49,59.5,100,67.8,72.3,69.3
20160118150000,336.0,345.45,82.25,49,76.7,100,68.0,72.3,69.3
20160118151500,336.0,339.15,80.75,49,75.8,100,68.4,72.3,69.3
20160118153000,336.0,339.15,80.75,49,76.8,100,69.0,72.3,69.3
20160118154500,336.0,339.15,80.75,49,78.7,100,69.3,72.3,69.3
20160118160000,336.0,339.15,80.75,49,78.7,100,69.4,72.3,69.3
20160118161500,336.0,339.15,80.75,49,58.8,100,68.7,72.3,69.3
20160118163000,336.0,339.15,80.75,49,57.6,100,68.1,72.3,69.3
20160118164500,336.0,339.15,80.75,49,58.7,100,67.9,72.3,69.3
20160118170000,336.0,339.15,80.75,49,59.4,100,67.6,72.3,69.3
20160118171500,336.0,339.15,80.75,49,62.8,100,68.0,72.3,69.3
20160118173000,336.0,339.15,80.75,49,75.9,100,68.5,72.3,69.3
20160118174500,336.0,339.15,80.75,49,80.7,100,68.8,72.3,69.3
20160118180000,336.0,339.15,80.75,49,77.3,100,69.1,72.3,69.3
20160118181500,336.0,339.15,80.75,49,79.7,100,69.2,72.3,69.3
20160118183000,336.0,339.15,80.75,49,79.7,100,69.3,72.3,69.3
20160118184500,336.0,345.45,82.25,49,59.0,100,68.9,72.3,69.3
20160118190000,336.0,345.45,82.25,49,59.0,100,67.8,72.3,69.3
20160118191500,336.0,340.2,81.0,49,58.0,100,67.6,72.3,69.3
20160118193000,336.0,340.2,81.0,49,63.2,100,67.4,72.3,69.3
20160118194500,336.0,344.4,82.0,49,75.8,100,68.2,72.3,69.3
20160118200000,336.0,340.2,81.0,49,79.7,100,68.6,72.3,69.3
20160118201500,336.0,340.2,81.0,49,78.9,100,69.1,72.3,69.3
20160118203000,336.0,340.2,81.0,49,78.9,100,69.2,72.3,69.3
20160118204500,336.0,340.2,81.0,49,59.2,100,68.9,72.3,69.3
20160118210000,336.0,340.2,81.0,49,59.2,100,67.7,72.3,69.3
20160118211500,336.0,345.45,82.25,49,58.0,100,67.3,72.3,69.3
20160118213000,336.0,345.45,82.25,49,71.0,100,67.4,72.3,69.3
20160118214500,336.0,345.45,82.25,49,83.8,100,68.5,72.3,69.3
20160118220000,336.0,337.05,80.25,49,92.4,100,68.7,72.3,69.3
20160118221500,336.0,330.75,78.75,49,89.2,100,69.4,72.3,69.3
20160118223000,336.0,334.95,79.75,49,86.9,100,69.3,72.3,69.3
20160118224500,336.0,334.95,79.75,49,80.7,100,69.3,72.3,69.3
20160118230000,336.0,339.15,80.75,49,86.2,100,69.3,72.3,69.3
20160118231500,336.0,339.15,80.75,49,58.0,100,68.6,72.3,69.3
20160118233000,336.0,339.15,80.75,49,57.2,100,67.4,72.3,69.3
20160118234500,336.0,339.15,80.75,49,60.7,100,66.9,72.3,69.3
20160119000000,336.0,339.15,80.75,49,78.7,100,68.1,72.3,69.3
20160119001500,336.0,339.15,80.75,49,94.7,100,68.8,72.3,69.3
20160119003000,336.0,339.15,80.75,49,97.2,100,69.0,72.3,69.3
20160119004500,336.0,339.15,80.75,49,93.5,100,69.2,72.3,69.3
20160119010000,336.0,339.15,80.75,49,81.6,100,69.0,72.3,69.3
20160119011500,336.0,339.15,80.75,49,94.7,100,69.1,72.3,69.3
20160119013000,336.0,339.15,80.75,49,84.8,100,69.1,72.3,69.3
20160119014500,336.0,343.35,81.75,49,86.2,100,69.3,72.3,69.3
20160119020000,336.0,339.15,80.75,49,97.2,100,69.5,72.3,69.3
20160119021500,336.0,345.45,82.25,49,56.8,100,67.7,72.3,69.3
20160119023000,336.0,339.15,80.75,49,57.5,100,66.6,72.3,69.3
20160119024500,336.0,343.35,81.75,49,91.7,100,67.5,72.3,69.3
20160119030000,336.0,343.35,81.75,49,97.8,100,68.5,72.3,69.3
20160119031500,336.0,343.35,81.75,49,97.8,100,68.9,72.3,69.3
20160119033000,336.0,343.35,81.75,49,96.5,100,69.1,72.3,69.3
20160119034500,336.0,343.35,81.75,49,91.6,100,69.1,72.3,69.3
20160119040000,336.0,343.35,81.75,49,90.5,100,69.3,72.3,69.3
20160119041500,336.0,343.35,81.75,49,98.4,100,69.3,72.3,69.3
20160119043000,336.0,343.35,81.75,49,95.4,100,69.4,72.3,69.3
20160119044500,336.0,343.35,81.75,49,95.4,100,69.3,72.3,69.3
20160119050000,336.0,343.35,81.75,49,88.4,100,69.3,72.3,69.3
20160119051500,336.0,343.35,81.75,49,97.8,100,69.3,72.3,69.3
20160119053000,336.0,343.35,81.75,49,95.4,100,69.2,72.3,69.3
20160119054500,336.0,343.35,81.75,49,95.4,100,69.1,72.3,69.3
20160119060000,336.0,343.35,81.75,49,97.8,100,69.3,72.3,69.3
20160119061500,336.0,347.55,82.75,49,95.3,100,69.2,72.3,69.3
20160119063000,336.0,340.2,81.0,49,97.2,100,69.3,72.3,69.3
20160119064500,336.0,340.2,81.0,49,94.1,100,69.1,72.3,69.3
20160119070000,336.0,340.2,81.0,49,97.8,100,69.2,72.3,69.3
20160119071500,336.0,340.2,81.0,49,95.9,100,69.1,72.3,69.3
20160119073000,336.0,340.2,81.0,49,89.9,100,69.2,72.3,69.3
20160119074500,336.0,340.2,81.0,49,56.7,100,68.1,72.3,69.3
20160119080000,336.0,340.2,81.0,49,56.7,100,67.2,72.3,69.3
20160119081500,336.0,340.2,81.0,49,71.0,100,67.1,72.3,69.3
20160119083000,336.0,340.2,81.0,49,88.8,100,68.4,72.3,69.3
20160119084500,336.0,340.2,81.0,49,95.1,100,68.8,72.3,69.3
20160119090000,336.0,340.2,81.0,49,84.3,100,68.9,72.3,69.3
20160119091500,336.0,340.2,81.0,49,91.5,100,69.0,72.3,69.3
20160119093000,336.0,340.2,81.0,49,91.5,100,69.2,72.3,69.3
20160119094500,336.0,340.2,81.0,49,72.4,0,69.7,72.3,69.3
20160119100000,336.0,340.2,81.0,49,58.4,100,67.6,72.3,69.3
20160119101500,336.0,336.0,80.0,49,59.5,100,67.2,72.3,69.3
20160119103000,336.0,336.0,80.0,49,78.4,100,67.4,72.3,69.3
20160119104500,336.0,336.0,80.0,49,72.9,100,68.1,72.3,69.3
20160119110000,336.0,336.0,80.0,49,80.2,100,69.0,72.3,69.3
20160119111500,336.0,336.0,80.0,49,83.7,100,69.1,72.3,69.3
20160119113000,336.0,340.2,81.0,49,79.2,100,69.3,72.3,69.3
20160119114500,336.0,340.2,81.0,49,81.6,100,69.3,72.3,69.3
20160119120000,336.0,340.2,81.0,49,85.6,100,69.3,72.3,69.3
20160119121500,336.0,336.0,80.0,49,60.4,0,69.2,72.3,69.3
20160119123000,336.0,336.0,80.0,49,58.4,100,68.1,72.3,69.3
20160119124500,336.0,336.0,80.0,49,58.4,100,67.8,72.3,69.3
20160119130000,336.0,336.0,80.0,49,59.5,100,67.6,72.3,69.3
20160119131500,336.0,336.0,80.0,49,69.1,100,67.6,72.3,69.3
20160119133000,336.0,336.0,80.0,49,72.9,100,68.4,72.3,69.3
20160119134500,336.0,336.0,80.0,49,78.7,100,68.8,72.3,69.3
20160119140000,336.0,331.8,79.0,49,82.1,100,69.1,72.3,69.3
20160119141500,336.0,331.8,79.0,49,79.9,100,69.3,72.3,69.3
20160119143000,336.0,331.8,79.0,49,76.6,100,69.5,72.3,69.3
20160119144500,336.0,325.5,77.5,49,57.6,100,68.3,72.3,69.3
20160119150000,336.0,334.95,79.75,49,59.1,100,67.9,72.3,69.3
20160119151500,336.0,334.95,79.75,49,58.3,100,67.8,72.3,69.3
20160119153000,336.0,334.95,79.75,49,58.3,100,68.1,72.3,69.3
20160119154500,336.0,328.65,78.25,49,72.4,100,68.1,72.3,69.3
20160119160000,336.0,328.65,78.25,49,68.7,100,68.6,72.3,69.3
20160119161500,336.0,328.65,78.25,49,75.8,100,68.9,72.3,69.3
20160119163000,336.0,333.9,79.5,49,74.8,100,69.0,72.3,69.3
20160119164500,336.0,329.7,78.5,49,74.8,100,69.1,72.3,69.3
20160119170000,336.0,329.7,78.5,49,74.8,100,69.5,72.3,69.3
20160119171500,336.0,329.7,78.5,49,59.5,100,68.6,72.3,69.3
20160119173000,336.0,333.9,79.5,49,57.9,100,68.2,72.3,69.3
20160119174500,336.0,333.9,79.5,49,58.7,100,68.1,72.3,69.3
20160119180000,336.0,333.9,79.5,49,57.6,100,67.9,72.3,69.3
20160119181500,336.0,333.9,79.5,49,62.4,100,67.7,72.3,69.3
20160119183000,336.0,333.9,79.5,49,67.2,100,68.4,72.3,69.3
20160119184500,336.0,333.9,79.5,49,69.6,100,68.6,72.3,69.3
20160119190000,336.0,333.9,79.5,49,75.4,100,69.1,72.3,69.3
20160119191500,336.0,339.15,80.75,49,79.1,100,69.4,72.3,69.3
20160119193000,336.0,339.15,80.75,49,74.4,100,69.4,72.3,69.3
20160119194500,336.0,329.7,78.5,49,58.7,100,68.5,72.3,69.3
20160119200000,336.0,338.1,80.5,49,58.7,100,68.1,72.3,69.3
20160119201500,336.0,338.1,80.5,49,57.6,100,67.8,72.3,69.3
20160119203000,336.0,329.7,78.5,49,59.5,100,67.7,72.3,69.3
20160119204500,336.0,336.0,80.0,49,68.4,100,67.9,72.3,69.3
20160119210000,336.0,336.0,80.0,49,74.2,100,68.7,72.3,69.3
20160119211500,336.0,336.0,80.0,49,74.2,100,68.7,72.3,69.3
20160119213000,336.0,336.0,80.0,49,78.7,100,68.9,72.3,69.3
20160119214500,336.0,336.0,80.0,49,75.8,100,69.2,72.3,69.3
20160119220000,336.0,331.8,79.0,49,73.5,100,69.3,72.3,69.3
20160119221500,336.0,331.8,79.0,49,77.8,100,69.2,72.3,69.3
20160119223000,336.0,331.8,79.0,49,78.8,100,69.3,72.3,69.3
20160119224500,336.0,336.0,80.0,49,74.4,100,69.3,72.3,69.3
20160119230000,336.0,336.0,80.0,49,75.8,100,69.3,72.3,69.3
20160119231500,336.0,329.7,78.5,49,78.2,100,69.3,72.3,69.3
20160119233000,336.0,334.95,79.75,49,74.9,100,69.3,72.3,69.3
20160119234500,336.0,334.95,79.75,49,78.6,100,69.2,72.3,69.3
20160120000000,336.0,328.65,78.25,49,73.5,100,69.3,72.3,69.3
20160120001500,336.0,334.95,79.75,49,78.2,100,69.4,72.3,69.3
20160120003000,336.0,334.95,79.75,49,74.8,100,69.3,72.3,69.3
20160120004500,336.0,334.95,79.75,49,78.3,100,69.3,72.3,69.3
20160120010000,336.0,334.95,79.75,49,78.3,100,69.3,72.3,69.3
20160120011500,336.0,324.45,77.25,9,74.9,0,69.3,72.3,69.3
20160120013000,336.0,332.85,79.25,50,62.0,100,68.9,72.3,69.3
20160120014500,336.0,337.05,80.25,50,58.7,100,68.1,72.3,69.3
20160120020000,336.0,337.05,80.25,50,58.7,100,67.7,72.3,69.3
20160120021500,336.0,337.05,80.25,50,59.9,100,67.5,72.3,69.3
20160120023000,336.0,337.05,80.25,50,82.2,100,67.9,72.3,69.3
20160120024500,336.0,337.05,80.25,50,68.7,100,68.6,72.3,69.3
20160120030000,336.0,337.05,80.25,50,78.9,100,69.1,72.3,69.3
20160120031500,336.0,337.05,80.25,50,78.9,100,69.1,72.3,69.3
20160120033000,336.0,337.05,80.25,50,78.9,100,69.1,72.3,69.3
20160120034500,336.0,337.05,80.25,50,77.8,100,69.3,72.3,69.3
20160120040000,336.0,337.05,80.25,50,75.3,100,69.3,72.3,69.3
20160120041500,336.0,337.05,80.25,50,78.7,100,69.2,72.3,69.3
20160120043000,336.0,337.05,80.25,50,78.7,100,69.2,72.3,69.3
20160120044500,336.0,337.05,80.25,50,78.7,100,69.2,72.3,69.3
20160120050000,336.0,337.05,80.25,50,78.7,100,69.2,72.3,69.3
20160120051500,336.0,337.05,80.25,50,78.7,100,69.3,72.3,69.3
20160120053000,336.0,331.8,79.0,50,80.1,100,69.2,72.3,69.3
20160120054500,336.0,331.8,79.0,50,76.3,100,69.5,72.3,69.3
20160120060000,336.0,331.8,79.0,50,76.3,100,69.2,72.3,69.3
20160120061500,336.0,342.3,81.5,50,76.3,100,69.0,72.3,69.3
20160120063000,336.0,346.5,82.5,50,80.6,100,69.2,72.3,69.3
20160120064500,336.0,346.5,82.5,50,80.6,100,69.2,72.3,69.3
20160120070000,336.0,350.7,83.5,50,80.6,100,69.3,72.3,69.3
20160120071500,336.0,350.7,83.5,50,75.9,100,69.3,72.3,69.3
20160120073000,336.0,350.7,83.5,50,79.1,100,69.5,72.3,69.3
20160120074500,336.0,350.7,83.5,50,58.4,100,68.8,72.3,69.3
20160120080000,336.0,350.7,83.5,50,57.2,100,67.6,72.3,69.3
20160120081500,336.0,350.7,83.5,50,57.2,100,67.4,72.3,69.3
20160120083000,336.0,350.7,83.5,50,69.6,100,67.7,72.3,69.3
20160120084500,336.0,350.7,83.5,50,75.8,100,68.3,72.3,69.3
20160120090000,336.0,350.7,83.5,50,80.7,100,69.1,72.3,69.3
20160120091500,336.0,344.4,82.0,50,75.8,100,68.8,72.3,69.3
20160120093000,336.0,344.4,82.0,50,80.2,100,69.3,72.3,69.3
20160120094500,336.0,344.4,82.0,50,57.6,100,68.4,72.3,69.3
20160120100000,336.0,344.4,82.0,50,58.3,100,67.7,72.3,69.3
20160120101500,336.0,340.2,81.0,50,57.5,100,67.3,72.3,69.3
20160120103000,336.0,340.2,81.0,50,73.0,100,67.6,72.3,69.3
20160120104500,336.0,340.2,81.0,50,74.9,100,68.3,72.3,69.3
20160120110000,336.0,340.2,81.0,50,84.4,100,69.2,72.3,69.3
20160120111500,336.0,340.2,81.0,50,77.3,100,69.0,72.3,69.3
20160120113000,336.0,340.2,81.0,50,75.3,100,69.1,72.3,69.3
20160120114500,336.0,340.2,81.0,50,65.7,100,69.4,72.3,69.3
20160120120000,336.0,348.6,83.0,50,59.9,100,68.4,72.3,69.3
20160120121500,336.0,339.15,80.75,50,59.9,100,68.0,72.3,69.3
20160120123000,336.0,346.5,82.5,50,57.2,100,67.4,72.3,69.3
20160120124500,336.0,342.3,81.5,50,75.2,100,67.5,72.3,69.3
20160120130000,336.0,342.3,81.5,50,73.0,100,68.7,72.3,69.3
20160120131500,336.0,342.3,81.5,50,71.6,100,69.0,72.3,69.3
20160120133000,336.0,346.5,82.5,50,72.9,100,69.3,72.3,69.3
20160120134500,336.0,346.5,82.5,50,68.7,100,68.9,72.3,69.3
20160120140000,336.0,346.5,82.5,50,75.9,100,69.3,72.3,69.3
20160120141500,336.0,341.25,81.25,50,61.5,100,69.0,72.3,69.3
20160120143000,336.0,341.25,81.25,50,61.5,100,69.2,72.3,69.3
20160120144500,336.0,341.25,81.25,50,60.8,100,68.6,72.3,69.3
20160120150000,336.0,341.25,81.25,50,59.2,100,68.0,72.3,69.3
20160120151500,336.0,341.25,81.25,50,60.3,100,67.7,72.3,69.3
20160120153000,336.0,341.25,81.25,50,61.2,100,68.2,72.3,69.3
20160120154500,336.0,341.25,81.25,50,63.6,100,68.2,72.3,69.3
20160120160000,336.0,341.25,81.25,50,69.6,100,68.6,72.3,69.3
20160120161500,336.0,341.25,81.25,50,72.9,100,68.7,72.3,69.3
20160120163000,336.0,341.25,81.25,50,76.4,100,69.1,72.3,69.3
20160120164500,336.0,341.25,81.25,50,76.4,100,69.6,72.3,69.3
20160120170000,336.0,341.25,81.25,50,61.1,100,68.8,72.3,69.3
20160120171500,336.0,341.25,81.25,50,61.1,100,68.4,72.3,69.3
20160120173000,336.0,341.25,81.25,50,60.3,100,68.3,72.3,69.3
20160120174500,336.0,341.25,81.25,50,59.4,100,68.2,72.3,69.3
20160120180000,336.0,348.6,83.0,50,59.4,100,67.9,72.3,69.3
20160120181500,336.0,348.6,83.0,50,63.2,100,68.2,72.3,69.3
20160120183000,336.0,343.35,81.75,50,62.4,100,68.3,72.3,69.3
20160120184500,336.0,343.35,81.75,50,79.1,100,68.7,72.3,69.3
20160120190000,336.0,343.35,81.75,50,72.0,100,68.7,72.3,69.3
20160120191500,336.0,343.35,81.75,50,77.8,100,69.2,72.3,69.3
20160120193000,336.0,343.35,81.75,50,73.6,0,69.6,72.3,69.3
20160120194500,336.0,343.35,81.75,50,58.7,100,68.2,72.3,69.3
20160120200000,336.0,347.55,82.75,50,58.7,100,67.8,72.3,69.3
20160120201500,336.0,347.55,82.75,50,58.7,100,67.6,72.3,69.3
20160120203000,336.0,347.55,82.75,50,67.7,100,67.7,72.3,69.3
20160120204500,336.0,341.25,81.25,50,78.5,100,68.4,72.3,69.3
20160120210000,336.0,341.25,81.25,50,79.7,100,68.9,72.3,69.3
20160120211500,336.0,341.25,81.25,50,78.0,100,69.1,72.3,69.3
20160120213000,336.0,346.5,82.5,50,80.2,100,69.3,72.3,69.3
20160120214500,336.0,346.5,82.5,50,58.4,100,68.2,72.3,69.3
20160120220000,336.0,346.5,82.5,50,58.4,100,67.6,72.3,69.3
20160120221500,336.0,346.5,82.5,50,59.4,100,67.2,72.3,69.3
20160120223000,336.0,346.5,82.5,50,75.9,100,68.0,72.3,69.3
20160120224500,336.0,346.5,82.5,50,78.3,100,68.6,72.3,69.3
20160120230000,336.0,346.5,82.5,50,78.3,100,68.8,72.3,69.3
20160120231500,336.0,346.5,82.5,50,77.4,100,69.1,72.3,69.3
20160120233000,336.0,346.5,82.5,50,75.4,100,69.0,72.3,69.3
20160120234500,336.0,346.5,82.5,50,84.3,100,69.3,72.3,69.3
20160121000000,336.0,346.5,82.5,50,58.0,100,68.4,72.3,69.3
20160121001500,336.0,346.5,82.5,50,58.0,100,67.6,72.3,69.3
20160121003000,336.0,346.5,82.5,50,58.7,100,67.2,72.3,69.3
20160121004500,336.0,346.5,82.5,50,80.6,100,68.0,72.3,69.3
20160121010000,336.0,346.5,82.5,50,84.4,100,68.8,72.3,69.3
20160121011500,336.0,346.5,82.5,50,77.6,100,68.9,72.3,69.3
20160121013000,336.0,346.5,82.5,50,75.9,100,69.0,72.3,69.3
20160121014500,336.0,346.5,82.5,50,79.2,100,69.1,72.3,69.3
20160121020000,336.0,346.5,82.5,50,83.7,100,69.1,72.3,69.3
20160121021500,336.0,346.5,82.5,50,75.8,100,69.2,72.3,69.3
20160121023000,336.0,346.5,82.5,50,74.9,100,69.1,72.3,69.3
20160121024500,336.0,350.7,83.5,50,71.8,0,69.6,72.3,69.3
20160121030000,336.0,350.7,83.5,50,56.3,100,67.7,72.3,69.3
20160121031500,336.0,350.7,83.5,50,55.6,100,67.1,72.3,69.3
20160121033000,336.0,350.7,83.5,50,71.1,100,67.4,72.3,69.3
20160121034500,336.0,350.7,83.5,50,84.9,100,68.2,72.3,69.3
20160121040000,336.0,350.7,83.5,50,76.8,100,68.7,72.3,69.3
20160121041500,336.0,344.4,82.0,50,91.1,100,69.4,72.3,69.3
20160121043000,336.0,344.4,82.0,50,56.0,100,67.8,72.3,69.3
20160121044500,336.0,344.4,82.0,50,56.0,100,66.9,72.3,69.3
20160121050000,336.0,344.4,82.0,50,72.0,100,67.4,72.3,69.3
20160121051500,336.0,350.7,83.5,50,80.7,100,68.3,72.3,69.3
20160121053000,336.0,350.7,83.5,50,82.0,100,68.7,72.3,69.3
20160121054500,336.0,343.35,81.75,50,80.2,100,69.1,72.3,69.3
20160121060000,336.0,343.35,81.75,50,86.9,100,69.5,72.3,69.3
20160121061500,336.0,343.35,81.75,50,83.8,100,69.3,72.3,69.3
20160121063000,336.0,347.55,82.75,50,87.4,100,69.5,72.3,69.3
20160121064500,336.0,342.3,81.5,50,57.1,100,67.9,72.3,69.3
20160121070000,336.0,350.7,83.5,50,56.0,100,67.0,72.3,69.3
20160121071500,336.0,350.7,83.5,50,73.9,100,67.2,72.3,69.3
20160121073000,336.0,350.7,83.5,50,83.3,100,68.2,72.3,69.3
20160121074500,336.0,350.7,83.5,50,83.3,100,69.0,72.3,69.3
20160121080000,336.0,344.4,82.0,50,77.7,100,68.9,72.3,69.3
20160121081500,336.0,348.6,83.0,50,56.0,100,68.2,72.3,69.3
20160121083000,336.0,348.6,83.0,50,56.0,100,67.2,72.3,69.3
20160121084500,336.0,348.6,83.0,50,57.9,100,67.2,72.3,69.3
20160121090000,336.0,348.6,83.0,50,71.2,100,67.9,72.3,69.3
20160121091500,336.0,348.6,83.0,50,86.2,100,68.8,72.3,69.3
20160121093000,336.0,342.3,81.5,50,74.9,100,69.0,72.3,69.3
20160121094500,336.0,342.3,81.5,50,78.3,100,69.1,72.3,69.3
20160121100000,336.0,342.3,81.5,50,82.4,100,69.3,72.3,69.3
20160121101500,336.0,342.3,81.5,50,76.9,100,69.6,72.3,69.3
20160121103000,336.0,342.3,81.5,50,57.2,100,68.4,72.3,69.3
20160121104500,336.0,342.3,81.5,50,58.3,100,68.1,72.3,69.3
20160121110000,336.0,351.75,83.75,50,59.1,100,67.8,72.3,69.3
20160121111500,336.0,342.3,81.5,50,59.1,100,67.7,72.3,69.3
20160121113000,336.0,342.3,81.5,50,72.0,100,67.9,72.3,69.3
20160121114500,336.0,342.3,81.5,50,72.0,100,68.6,72.3,69.3
20160121120000,336.0,342.3,81.5,50,72.9,100,69.0,72.3,69.3
20160121121500,336.0,342.3,81.5,50,74.0,100,69.3,72.3,69.3
20160121123000,336.0,342.3,81.5,50,70.4,100,69.3,72.3,69.3
20160121124500,336.0,342.3,81.5,50,73.7,100,69.3,72.3,69.3
20160121130000,336.0,342.3,81.5,50,59.2,0,69.2,72.3,69.3
20160121131500,336.0,342.3,81.5,50,57.2,100,68.6,72.3,69.3
20160121133000,336.0,350.7,83.5,50,57.2,100,68.5,72.3,69.3
20160121134500,336.0,344.4,82.0,50,56.3,100,68.4,72.3,69.3
20160121140000,336.0,348.6,83.0,50,56.3,100,68.6,72.3,69.3
20160121141500,336.0,353.85,84.25,50,55.6,100,68.2,72.3,69.3
20160121143000,336.0,353.85,84.25,50,57.9,100,68.1,72.3,69.3
20160121144500,336.0,349.65,83.25,50,59.5,100,68.4,72.3,69.3
20160121150000,336.0,349.65,83.25,50,67.2,100,68.2,72.3,69.3
20160121151500,336.0,349.65,83.25,50,64.4,100,68.9,72.3,69.3
20160121153000,336.0,349.65,83.25,50,70.2,100,68.8,72.3,69.3
20160121154500,336.0,353.85,84.25,50,67.2,0,69.6,72.3,69.3
20160121160000,336.0,353.85,84.25,50,57.5,100,68.6,72.3,69.3
20160121161500,336.0,353.85,84.25,50,56.8,100,68.2,72.3,69.3
20160121163000,336.0,348.6,83.0,50,56.8,100,68.1,72.3,69.3
20160121164500,336.0,344.4,82.0,49,56.8,100,68.0,72.3,69.3
20160121170000,336.0,344.4,82.0,49,59.1,100,67.9,72.3,69.3
20160121171500,336.0,344.4,82.0,49,63.2,100,68.2,72.3,69.3
20160121173000,336.0,344.4,82.0,49,72.0,100,68.8,72.3,69.3
20160121174500,336.0,344.4,82.0,49,71.1,100,68.8,72.3,69.3
20160121180000,336.0,340.2,81.0,49,76.7,100,69.3,72.3,69.3
20160121181500,336.0,347.55,82.75,49,57.1,100,68.5,72.3,69.3
20160121183000,336.0,347.55,82.75,49,57.1,100,68.2,72.3,69.3
20160121184500,336.0,343.35,81.75,49,58.0,100,68.1,72.3,69.3
20160121190000,336.0,343.35,81.75,49,58.0,100,67.9,72.3,69.3
20160121191500,336.0,348.6,83.0,49,58.0,100,67.8,72.3,69.3
20160121193000,336.0,342.3,81.5,49,79.1,100,68.4,72.3,69.3
20160121194500,336.0,342.3,81.5,49,73.4,100,68.9,72.3,69.3
20160121200000,336.0,346.5,82.5,49,70.1,100,68.9,72.3,69.3
20160121201500,336.0,346.5,82.5,49,73.0,100,69.1,72.3,69.3
20160121203000,336.0,346.5,82.5,49,77.7,100,69.2,72.3,69.3
20160121204500,336.0,346.5,82.5,49,72.0,100,69.0,72.3,69.3
20160121210000,336.0,346.5,82.5,49,72.0,100,69.1,72.3,69.3
20160121211500,336.0,346.5,82.5,49,73.3,100,69.2,72.3,69.3
20160121213000,336.0,346.5,82.5,49,75.8,100,68.9,72.3,69.3
20160121214500,336.0,346.5,82.5,49,72.5,100,69.2,72.3,69.3
20160121220000,336.0,346.5,82.5,49,72.5,100,69.3,72.3,69.3
20160121221500,336.0,340.2,81.0,49,75.7,100,69.1,72.3,69.3
20160121223000,336.0,346.5,82.5,49,75.7,100,69.1,72.3,69.3
20160121224500,336.0,346.5,82.5,49,71.0,100,69.0,72.3,69.3
20160121230000,336.0,346.5,82.5,49,74.0,100,69.1,72.3,69.3
20160121231500,336.0,342.3,81.5,49,78.1,100,69.2,72.3,69.3
20160121233000,336.0,342.3,81.5,49,72.0,100,69.1,72.3,69.3
20160121234500,336.0,342.3,81.5,49,73.5,100,69.1,72.3,69.3
20160122000000,336.0,342.3,81.5,49,78.2,100,69.1,72.3,69.3
20160122001500,336.0,342.3,81.5,49,85.6,100,69.2,72.3,69.3
20160122003000,336.0,342.3,81.5,49,82.0,100,69.4,72.3,69.3
20160122004500,336.0,342.3,81.5,49,53.9,100,67.8,72.3,69.3
20160122010000,336.0,342.3,81.5,49,53.9,100,66.9,72.3,69.3
20160122011500,336.0,342.3,81.5,49,74.4,100,67.2,72.3,69.3
20160122013000,336.0,342.3,81.5,49,83.7,100,68.1,72.3,69.3
20160122014500,336.0,342.3,81.5,49,87.3,100,69.1,72.3,69.3
20160122020000,336.0,342.3,81.5,49,78.7,100,68.8,72.3,69.3
20160122021500,336.0,342.3,81.5,49,81.1,100,68.9,72.3,69.3
20160122023000,336.0,346.5,82.5,49,81.1,100,69.1,72.3,69.3
20160122024500,336.0,342.3,81.5,49,83.7,100,69.2,72.3,69.3
20160122030000,336.0,346.5,82.5,49,87.4,100,69.1,72.3,69.3
20160122031500,336.0,342.3,81.5,49,85.2,100,69.1,72.3,69.3
20160122033000,336.0,342.3,81.5,49,81.2,100,69.1,72.3,69.3
20160122034500,336.0,342.3,81.5,49,81.2,100,69.1,72.3,69.3
20160122040000,336.0,342.3,81.5,49,79.9,100,69.1,72.3,69.3
20160122041500,336.0,342.3,81.5,49,81.5,100,68.9,72.3,69.3
20160122043000,336.0,342.3,81.5,49,81.5,100,69.1,72.3,69.3
20160122044500,336.0,342.3,81.5,49,81.5,100,68.9,72.3,69.3
20160122050000,336.0,342.3,81.5,49,85.7,100,68.7,72.3,69.3
20160122051500,336.0,342.3,81.5,49,84.3,100,68.7,72.3,69.3
20160122053000,336.0,342.3,81.5,49,84.3,100,68.8,72.3,69.3
20160122054500,336.0,342.3,81.5,49,78.6,100,68.7,72.3,69.3
20160122060000,336.0,342.3,81.5,49,78.6,100,68.7,72.3,69.3
20160122061500,336.0,342.3,81.5,49,80.8,100,68.8,72.3,69.3
20160122063000,336.0,342.3,81.5,49,79.6,100,68.7,72.3,69.3
20160122064500,336.0,342.3,81.5,49,82.2,100,68.7,72.3,69.3
20160122070000,336.0,342.3,81.5,49,85.6,100,68.5,72.3,69.3
20160122071500,336.0,342.3,81.5,49,85.6,100,68.6,72.3,69.3
20160122073000,336.0,342.3,81.5,49,82.0,100,68.6,72.3,69.3
20160122074500,336.0,342.3,81.5,49,82.0,100,68.7,72.3,69.3
20160122080000,336.0,342.3,81.5,49,79.2,100,68.7,72.3,69.3
20160122081500,336.0,342.3,81.5,49,81.8,100,68.9,72.3,69.3
20160122083000,336.0,342.3,81.5,49,80.7,100,68.9,72.3,69.3
20160122084500,336.0,338.1,80.5,49,81.7,100,69.0,72.3,69.3
20160122090000,336.0,338.1,80.5,49,87.7,100,69.3,72.3,69.3
20160122091500,336.0,338.1,80.5,49,53.7,100,68.0,72.3,69.3
20160122093000,336.0,338.1,80.5,49,53.1,100,66.9,72.3,69.3
20160122094500,336.0,338.1,80.5,49,73.3,100,66.8,72.3,69.3
20160122100000,336.0,338.1,80.5,49,78.4,100,68.1,72.3,69.3
20160122101500,336.0,342.3,81.5,49,81.1,100,68.4,72.3,69.3
20160122103000,336.0,342.3,81.5,49,80.2,100,68.7,72.3,69.3
20160122104500,336.0,338.1,80.5,49,83.9,100,69.0,72.3,69.3
20160122110000,336.0,345.45,82.25,49,87.3,100,68.9,72.3,69.3
20160122111500,336.0,341.25,81.25,49,84.9,100,68.8,72.3,69.3
20160122113000,336.0,341.25,81.25,49,86.4,100,69.0,72.3,69.3
20160122114500,336.0,345.45,82.25,49,52.7,100,67.8,72.3,69.3
20160122120000,336.0,345.45,82.25,49,53.5,100,66.7,72.3,69.3
20160122121500,336.0,345.45,82.25,49,74.3,100,67.3,72.3,69.3
20160122123000,336.0,345.45,82.25,49,80.7,100,68.3,72.3,69.3
20160122124500,336.0,341.25,81.25,49,83.8,100,68.4,72.3,69.3
20160122130000,336.0,341.25,81.25,49,88.0,100,68.6,72.3,69.3
20160122131500,336.0,341.25,81.25,49,85.6,100,68.6,72.3,69.3
20160122133000,336.0,346.5,82.5,49,85.6,100,68.8,72.3,69.3
20160122134500,336.0,338.1,80.5,49,78.7,100,69.1,72.3,69.3
20160122140000,336.0,338.1,80.5,49,79.9,100,69.1,72.3,69.3
20160122141500,336.0,338.1,80.5,49,81.1,100,69.1,72.3,69.3
20160122143000,336.0,343.35,81.75,49,80.2,100,69.1,72.3,69.3
20160122144500,336.0,339.15,80.75,49,78.4,100,69.7,72.3,69.3
20160122150000,336.0,339.15,80.75,49,53.1,100,67.3,72.3,69.3
20160122151500,336.0,344.4,82.0,49,76.2,100,66.2,72.3,69.3
20160122153000,336.0,344.4,82.0,49,83.1,100,67.4,72.3,69.3
20160122154500,336.0,344.4,82.0,49,85.6,100,67.9,72.3,69.3
20160122160000,336.0,340.2,81.0,49,78.9,100,68.0,72.3,69.3
20160122161500,336.0,340.2,81.0,49,81.3,100,68.1,72.3,69.3
20160122163000,336.0,344.4,82.0,49,82.6,100,68.1,72.3,69.3
20160122164500,336.0,344.4,82.0,49,87.5,100,68.4,72.3,69.3
20160122170000,336.0,344.4,82.0,49,84.8,100,68.2,72.3,69.3
20160122171500,336.0,344.4,82.0,49,83.3,100,68.2,72.3,69.3
20160122173000,336.0,344.4,82.0,49,81.0,100,68.1,72.3,69.3
20160122174500,336.0,344.4,82.0,49,81.0,100,68.0,72.3,69.3
20160122180000,336.0,344.4,82.0,49,81.0,100,68.1,72.3,69.3
20160122181500,336.0,340.2,81.0,49,86.2,100,68.2,72.3,69.3
20160122183000,336.0,340.2,81.0,49,86.2,100,68.1,72.3,69.3
20160122184500,336.0,340.2,81.0,49,87.1,100,68.4,72.3,69.3
20160122190000,336.0,340.2,81.0,49,87.1,100,68.5,72.3,69.3
20160122191500,336.0,340.2,81.0,49,81.9,100,68.2,72.3,69.3
20160122193000,336.0,340.2,81.0,49,81.9,100,68.4,72.3,69.3
20160122194500,336.0,340.2,81.0,49,80.7,100,68.4,72.3,69.3
20160122200000,336.0,340.2,81.0,49,83.7,100,68.5,72.3,69.3
20160122201500,336.0,340.2,81.0,49,80.8,100,68.6,72.3,69.3
20160122203000,336.0,340.2,81.0,49,84.5,100,68.5,72.3,69.3
20160122204500,336.0,340.2,81.0,49,95.9,100,68.5,72.3,69.3
20160122210000,336.0,340.2,81.0,49,97.8,100,68.7,72.3,69.3
20160122211500,336.0,344.4,82.0,49,91.1,100,68.7,72.3,69.3
20160122213000,336.0,344.4,82.0,49,99.0,100,69.5,72.3,69.3
20160122214500,336.0,344.4,82.0,49,55.9,100,67.4,72.3,69.3
20160122220000,336.0,344.4,82.0,49,57.1,100,66.7,72.3,69.3
20160122221500,336.0,339.15,80.75,49,89.2,100,67.6,72.3,69.3
20160122223000,336.0,339.15,80.75,49,92.9,100,68.2,72.3,69.3
20160122224500,336.0,339.15,80.75,49,97.8,100,68.7,72.3,69.3
20160122230000,336.0,339.15,80.75,49,91.1,100,68.8,72.3,69.3
20160122231500,336.0,339.15,80.75,49,97.8,100,69.0,72.3,69.3
20160122233000,336.0,339.15,80.75,49,92.4,100,68.8,72.3,69.3
20160122234500,336.0,339.15,80.75,49,97.8,100,68.9,72.3,69.3
20160123000000,336.0,339.15,80.75,49,95.5,100,69.2,72.3,69.3
20160123001500,336.0,334.95,79.75,49,98.5,100,69.2,72.3,69.3
20160123003000,336.0,339.15,80.75,49,97.2,100,69.3,72.3,69.3
20160123004500,336.0,339.15,80.75,49,86.2,100,69.2,72.3,69.3
20160123010000,336.0,343.35,81.75,49,81.1,100,68.8,72.3,69.3
20160123011500,336.0,343.35,81.75,3,81.1,100,68.4,72.3,69.3
20160123013000,336.0,337.05,80.25,50,60.0,100,68.0,72.3,69.3
20160123014500,336.0,337.05,80.25,50,83.1,100,66.2,72.3,69.3
20160123020000,336.0,337.05,80.25,50,83.1,100,66.9,72.3,69.3
20160123021500,336.0,337.05,80.25,50,79.5,100,67.1,72.3,69.3
20160123023000,336.0,337.05,80.25,50,78.3,100,67.1,72.3,69.3
20160123024500,336.0,337.05,80.25,50,80.2,100,67.0,72.3,69.3
20160123030000,336.0,337.05,80.25,50,79.0,100,66.9,72.3,69.3
20160123031500,336.0,337.05,80.25,50,83.2,100,67.1,72.3,69.3
20160123033000,336.0,337.05,80.25,50,83.2,100,66.6,72.3,69.3
20160123034500,336.0,337.05,80.25,50,81.1,100,66.5,72.3,69.3
20160123040000,336.0,337.05,80.25,50,78.0,100,66.5,72.3,69.3
20160123041500,336.0,337.05,80.25,50,78.8,100,66.6,72.3,69.3
20160123043000,336.0,337.05,80.25,50,80.6,100,66.6,72.3,69.3
20160123044500,336.0,337.05,80.25,50,80.6,100,66.5,72.3,69.3
20160123050000,336.0,337.05,80.25,50,84.3,100,66.2,72.3,69.3
20160123051500,336.0,337.05,80.25,50,86.7,100,66.3,72.3,69.3
20160123053000,336.0,337.05,80.25,50,83.7,100,66.1,72.3,69.3
20160123054500,336.0,337.05,80.25,50,81.5,100,66.1,72.3,69.3
20160123060000,336.0,337.05,80.25,50,78.2,100,66.1,72.3,69.3
20160123061500,336.0,337.05,80.25,50,83.7,100,66.1,72.3,69.3
20160123063000,336.0,337.05,80.25,50,86.2,100,66.1,72.3,69.3
20160123064500,336.0,342.3,81.5,50,80.2,100,66.2,72.3,69.3
20160123070000,336.0,349.65,83.25,50,83.2,100,66.2,72.3,69.3
20160123071500,336.0,349.65,83.25,50,83.2,100,65.8,72.3,69.3
20160123073000,336.0,349.65,83.25,50,83.2,100,66.0,72.3,69.3
20160123074500,336.0,344.4,82.0,50,80.1,100,65.8,72.3,69.3
20160123080000,336.0,344.4,82.0,50,82.5,100,66.1,72.3,69.3
20160123081500,336.0,344.4,82.0,50,80.3,100,66.3,72.3,69.3
20160123083000,336.0,344.4,82.0,50,80.3,100,66.3,72.3,69.3
20160123084500,336.0,348.6,83.0,50,80.3,100,66.4,72.3,69.3
20160123090000,336.0,348.6,83.0,50,84.0,100,66.3,72.3,69.3
20160123091500,336.0,348.6,83.0,50,87.4,100,66.3,72.3,69.3
20160123093000,336.0,348.6,83.0,50,85.6,100,66.2,72.3,69.3
20160123094500,336.0,348.6,83.0,50,81.5,100,66.1,72.3,69.3
20160123100000,336.0,348.6,83.0,50,86.2,100,66.3,72.3,69.3
20160123101500,336.0,348.6,83.0,50,80.7,100,66.8,72.3,69.3
20160123103000,336.0,344.4,82.0,50,80.7,100,66.7,72.3,69.3
20160123104500,336.0,344.4,82.0,50,80.7,100,66.7,72.3,69.3
20160123110000,336.0,344.4,82.0,50,86.8,100,66.7,72.3,69.3
20160123111500,336.0,339.15,80.75,50,86.8,100,67.0,72.3,69.3
20160123113000,336.0,344.4,82.0,50,84.0,100,66.9,72.3,69.3
20160123114500,336.0,344.4,82.0,50,81.5,100,67.2,72.3,69.3
20160123120000,336.0,344.4,82.0,50,79.7,100,67.4,72.3,69.3
20160123121500,336.0,344.4,82.0,50,81.1,100,67.4,72.3,69.3
20160123123000,336.0,344.4,82.0,50,80.2,100,67.7,72.3,69.3
20160123124500,336.0,344.4,82.0,50,82.4,100,67.9,72.3,69.3
20160123130000,336.0,344.4,82.0,50,86.8,100,68.0,72.3,69.3
20160123131500,336.0,344.4,82.0,50,85.6,100,68.1,72.3,69.3
20160123133000,336.0,344.4,82.0,50,83.7,100,68.4,72.3,69.3
20160123134500,336.0,344.4,82.0,50,80.1,100,68.6,72.3,69.3
20160123140000,336.0,344.4,82.0,50,80.1,100,68.8,72.3,69.3
20160123141500,336.0,344.4,82.0,50,82.6,100,69.1,72.3,69.3
20160123143000,336.0,344.4,82.0,50,83.9,100,69.2,72.3,69.3
20160123144500,336.0,344.4,82.0,50,88.7,100,69.5,72.3,69.3
20160123150000,336.0,344.4,82.0,50,57.2,100,68.6,72.3,69.3
20160123151500,336.0,344.4,82.0,50,57.2,100,67.3,72.3,69.3
20160123153000,336.0,344.4,82.0,50,58.7,100,66.8,72.3,69.3
20160123154500,336.0,344.4,82.0,50,74.8,100,68.1,72.3,69.3
20160123160000,336.0,344.4,82.0,50,74.8,100,68.4,72.3,69.3
20160123161500,336.0,339.15,80.75,50,80.7,100,69.1,72.3,69.3
20160123163000,336.0,339.15,80.75,50,80.7,100,68.9,72.3,69.3
20160123164500,336.0,346.5,82.5,50,85.5,100,69.4,72.3,69.3
20160123170000,336.0,339.15,80.75,50,85.5,100,69.4,72.3,69.3
20160123171500,336.0,339.15,80.75,50,56.9,100,68.5,72.3,69.3
20160123173000,336.0,346.5,82.5,50,56.0,100,67.1,72.3,69.3
20160123174500,336.0,342.3,81.5,50,66.9,100,66.7,72.3,69.3
20160123180000,336.0,342.3,81.5,50,79.7,100,68.1,72.3,69.3
20160123181500,336.0,342.3,81.5,50,79.7,100,68.7,72.3,69.3
20160123183000,336.0,342.3,81.5,50,79.7,100,68.9,72.3,69.3
20160123184500,336.0,342.3,81.5,50,83.2,100,69.5,72.3,69.3
20160123190000,336.0,336.0,80.0,50,85.6,100,69.4,72.3,69.3
20160123191500,336.0,336.0,80.0,50,83.0,100,69.3,72.3,69.3
20160123193000,336.0,336.0,80.0,50,54.7,100,68.1,72.3,69.3
20160123194500,336.0,336.0,80.0,50,55.6,100,67.2,72.3,69.3
20160123200000,336.0,336.0,80.0,50,63.5,100,66.8,72.3,69.3
20160123201500,336.0,330.75,78.75,50,76.8,100,68.1,72.3,69.3
20160123203000,336.0,330.75,78.75,50,80.2,100,68.7,72.3,69.3
20160123204500,336.0,330.75,78.75,50,82.6,100,68.8,72.3,69.3
20160123210000,336.0,330.75,78.75,50,86.8,100,68.8,72.3,69.3
20160123211500,336.0,330.75,78.75,50,86.8,100,68.8,72.3,69.3
20160123213000,336.0,334.95,79.75,50,83.5,100,68.9,72.3,69.3
20160123214500,336.0,334.95,79.75,50,86.8,100,69.1,72.3,69.3
20160123220000,336.0,334.95,79.75,50,79.8,100,69.1,72.3,69.3
20160123221500,336.0,334.95,79.75,50,81.6,100,69.1,72.3,69.3
20160123223000,336.0,334.95,79.75,50,81.6,100,69.1,72.3,69.3
20160123224500,336.0,334.95,79.75,50,82.7,100,68.9,72.3,69.3
20160123230000,336.0,334.95,79.75,50,86.2,100,69.1,72.3,69.3
20160123231500,336.0,330.75,78.75,50,87.4,100,68.9,72.3,69.3
20160123233000,336.0,330.75,78.75,50,87.4,100,68.8,72.3,69.3
20160123234500,336.0,330.75,78.75,50,81.1,100,68.8,72.3,69.3
20160124000000,336.0,334.95,79.75,50,79.2,100,68.8,72.3,69.3
20160124001500,336.0,329.7,78.5,50,80.7,100,68.8,72.3,69.3
20160124003000,336.0,336.0,80.0,50,80.7,100,68.8,72.3,69.3
20160124004500,336.0,336.0,80.0,50,86.8,100,68.7,72.3,69.3
20160124010000,336.0,336.0,80.0,50,86.8,100,68.6,72.3,69.3
20160124011500,336.0,336.0,80.0,50,85.6,100,68.6,72.3,69.3
20160124013000,336.0,330.75,78.75,50,83.7,100,68.5,72.3,69.3
20160124014500,336.0,336.0,80.0,50,80.8,100,68.4,72.3,69.3
20160124020000,336.0,336.0,80.0,50,79.2,100,68.3,72.3,69.3
20160124021500,336.0,336.0,80.0,50,80.2,100,68.3,72.3,69.3
20160124023000,336.0,336.0,80.0,50,86.2,100,68.2,72.3,69.3
20160124024500,336.0,336.0,80.0,50,80.7,100,68.3,72.3,69.3
20160124030000,336.0,336.0,80.0,50,85.6,100,68.2,72.3,69.3
20160124031500,336.0,336.0,80.0,50,86.7,100,68.2,72.3,69.3
20160124033000,336.0,328.65,78.25,50,88.6,100,68.2,72.3,69.3
20160124034500,336.0,333.9,79.5,50,81.4,100,68.1,72.3,69.3
20160124040000,336.0,333.9,79.5,50,79.2,100,68.0,72.3,69.3
20160124041500,336.0,333.9,79.5,50,81.5,100,68.0,72.3,69.3
20160124043000,336.0,333.9,79.5,50,81.5,100,67.7,72.3,69.3
20160124044500,336.0,333.9,79.5,50,81.5,100,67.6,72.3,69.3
20160124050000,336.0,333.9,79.5,50,84.5,100,67.4,72.3,69.3
20160124051500,336.0,338.1,80.5,50,88.6,100,67.2,72.3,69.3
20160124053000,336.0,338.1,80.5,50,83.0,100,67.2,72.3,69.3
20160124054500,336.0,338.1,80.5,50,78.7,100,66.8,72.3,69.3
20160124060000,336.0,338.1,80.5,50,80.5,100,66.8,72.3,69.3
20160124061500,336.0,338.1,80.5,50,80.5,100,66.7,72.3,69.3
20160124063000,336.0,329.7,78.5,50,79.6,100,66.8,72.3,69.3
20160124064500,336.0,336.0,80.0,50,80.9,100,66.6,72.3,69.3
20160124070000,336.0,336.0,80.0,50,82.8,100,66.4,72.3,69.3
20160124071500,336.0,336.0,80.0,50,86.8,100,66.3,72.3,69.3
20160124073000,336.0,336.0,80.0,50,84.9,100,66.2,72.3,69.3
20160124074500,336.0,336.0,80.0,50,88.0,100,66.3,72.3,69.3
20160124080000,336.0,336.0,80.0,50,79.2,100,66.3,72.3,69.3
20160124081500,336.0,336.0,80.0,50,80.7,100,66.2,72.3,69.3
20160124083000,336.0,336.0,80.0,50,80.7,100,66.2,72.3,69.3
20160124084500,336.0,336.0,80.0,50,87.4,100,66.1,72.3,69.3
20160124090000,336.0,336.0,80.0,50,85.4,100,66.2,72.3,69.3
20160124091500,336.0,336.0,80.0,50,88.5,100,66.2,72.3,69.3
20160124093000,336.0,331.8,79.0,50,84.3,100,66.7,72.3,69.3
20160124094500,336.0,337.05,80.25,50,85.6,100,67.0,72.3,69.3
20160124100000,336.0,337.05,80.25,50,80.7,100,67.0,72.3,69.3
20160124101500,336.0,337.05,80.25,50,80.7,100,67.3,72.3,69.3
20160124103000,336.0,337.05,80.25,50,82.0,100,67.3,72.3,69.3
20160124104500,336.0,337.05,80.25,50,81.1,100,67.4,72.3,69.3
20160124110000,336.0,332.85,79.25,50,87.0,100,68.0,72.3,69.3
20160124111500,336.0,332.85,79.25,50,87.9,100,68.2,72.3,69.3
20160124113000,336.0,337.05,80.25,50,87.9,100,68.1,72.3,69.3
20160124114500,336.0,337.05,80.25,50,83.7,100,68.3,72.3,69.3
20160124120000,336.0,328.65,78.25,50,80.4,100,68.4,72.3,69.3
20160124121500,336.0,332.85,79.25,50,82.5,100,68.6,72.3,69.3
20160124123000,336.0,332.85,79.25,50,82.5,100,68.7,72.3,69.3
20160124124500,336.0,332.85,79.25,50,84.0,100,68.9,72.3,69.3
20160124130000,336.0,332.85,79.25,50,88.7,100,69.1,72.3,69.3
20160124131500,336.0,332.85,79.25,50,89.8,100,69.3,72.3,69.3
20160124133000,336.0,332.85,79.25,50,62.5,100,69.1,72.3,69.3
20160124134500,336.0,332.85,79.25,50,56.8,100,67.6,72.3,69.3
20160124140000,336.0,328.65,78.25,50,57.9,100,67.0,72.3,69.3
20160124141500,336.0,328.65,78.25,50,78.7,100,67.6,72.3,69.3
20160124143000,336.0,328.65,78.25,50,77.3,100,68.6,72.3,69.3
20160124144500,336.0,332.85,79.25,50,77.3,100,68.7,72.3,69.3
20160124150000,336.0,332.85,79.25,50,67.1,0,69.3,72.3,69.3
20160124151500,336.0,332.85,79.25,50,57.6,100,67.7,72.3,69.3
20160124153000,336.0,328.65,78.25,50,57.6,100,67.2,72.3,69.3
20160124154500,336.0,328.65,78.25,50,67.2,100,67.3,72.3,69.3
20160124160000,336.0,332.85,79.25,50,73.9,100,68.5,72.3,69.3
20160124161500,336.0,332.85,79.25,50,74.9,100,68.7,72.3,69.3
20160124163000,336.0,332.85,79.25,50,77.6,100,69.0,72.3,69.3
20160124164500,336.0,327.6,78.0,50,73.0,100,69.2,72.3,69.3
20160124170000,336.0,327.6,78.0,50,73.0,100,69.2,72.3,69.3
20160124171500,336.0,327.6,78.0,50,73.0,100,69.2,72.3,69.3
20160124173000,336.0,327.6,78.0,50,74.9,100,69.2,72.3,69.3
20160124174500,336.0,327.6,78.0,50,77.3,100,69.3,72.3,69.3
20160124180000,336.0,327.6,78.0,50,72.7,100,69.2,72.3,69.3
20160124181500,336.0,327.6,78.0,50,72.7,100,69.2,72.3,69.3
20160124183000,336.0,327.6,78.0,50,72.7,100,68.9,72.3,69.3
20160124184500,336.0,327.6,78.0,50,78.7,100,69.0,72.3,69.3
20160124190000,336.0,327.6,78.0,50,76.2,100,69.2,72.3,69.3
20160124191500,336.0,327.6,78.0,50,75.4,100,69.3,72.3,69.3
20160124193000,336.0,327.6,78.0,50,76.9,100,69.2,72.3,69.3
20160124194500,336.0,327.6,78.0,50,80.2,100,69.3,72.3,69.3
20160124200000,336.0,327.6,78.0,50,81.1,100,69.2,72.3,69.3
20160124201500,336.0,327.6,78.0,50,78.6,100,69.1,72.3,69.3
20160124203000,336.0,327.6,78.0,50,75.9,100,69.2,72.3,69.3
20160124204500,336.0,332.85,79.25,50,76.8,100,69.2,72.3,69.3
20160124210000,336.0,328.65,78.25,50,78.8,100,69.2,72.3,69.3
20160124211500,336.0,328.65,78.25,50,80.1,100,69.1,72.3,69.3
20160124213000,336.0,328.65,78.25,50,80.1,100,69.1,72.3,69.3
20160124214500,336.0,333.9,79.5,50,79.1,100,68.9,72.3,69.3
20160124220000,336.0,333.9,79.5,50,79.1,100,69.1,72.3,69.3
20160124221500,336.0,333.9,79.5,50,77.8,100,69.3,72.3,69.3
20160124223000,336.0,333.9,79.5,50,77.8,100,69.3,72.3,69.3
20160124224500,336.0,333.9,79.5,50,77.8,100,69.3,72.3,69.3
20160124230000,336.0,333.9,79.5,50,79.3,100,69.2,72.3,69.3
20160124231500,336.0,333.9,79.5,50,81.6,100,69.3,72.3,69.3
20160124233000,336.0,333.9,79.5,50,82.5,100,69.1,72.3,69.3
20160124234500,336.0,338.1,80.5,50,80.6,100,69.1,72.3,69.3
20160125000000,336.0,333.9,79.5,50,78.2,100,69.1,72.3,69.3
20160125001500,336.0,338.1,80.5,50,76.5,100,69.1,72.3,69.3
20160125003000,336.0,331.8,79.0,50,78.7,100,69.1,72.3,69.3
20160125004500,336.0,331.8,79.0,50,78.7,100,69.3,72.3,69.3
20160125010000,336.0,336.0,80.0,50,81.6,100,69.3,72.3,69.3
20160125011500,336.0,336.0,80.0,50,83.8,100,69.3,72.3,69.3
20160125013000,336.0,336.0,80.0,50,83.8,100,69.2,72.3,69.3
20160125014500,336.0,336.0,80.0,50,82.0,100,69.2,72.3,69.3
20160125020000,336.0,336.0,80.0,50,78.8,100,69.2,72.3,69.3
20160125021500,336.0,330.75,78.75,50,76.8,100,69.2,72.3,69.3
20160125023000,336.0,338.1,80.5,50,78.3,100,69.3,72.3,69.3
20160125024500,336.0,338.1,80.5,50,78.3,100,69.3,72.3,69.3
20160125030000,336.0,338.1,80.5,50,80.1,100,69.3,72.3,69.3
20160125031500,336.0,338.1,80.5,50,84.1,100,69.5,72.3,69.3
20160125033000,336.0,338.1,80.5,50,57.2,100,68.6,72.3,69.3
20160125034500,336.0,338.1,80.5,50,56.5,100,67.4,72.3,69.3
20160125040000,336.0,338.1,80.5,50,59.2,100,67.0,72.3,69.3
20160125041500,336.0,338.1,80.5,50,78.3,100,67.9,72.3,69.3
20160125043000,336.0,332.85,79.25,50,79.2,100,68.3,72.3,69.3
20160125044500,336.0,338.1,80.5,50,76.8,100,68.9,72.3,69.3
20160125050000,336.0,332.85,79.25,50,81.6,100,69.1,72.3,69.3
20160125051500,336.0,337.05,80.25,50,85.0,100,69.5,72.3,69.3
20160125053000,336.0,337.05,80.25,50,56.4,100,67.6,72.3,69.3
20160125054500,336.0,337.05,80.25,50,56.4,100,67.0,72.3,69.3
20160125060000,336.0,337.05,80.25,50,70.9,100,67.5,72.3,69.3
20160125061500,336.0,329.7,78.5,50,85.7,100,68.4,72.3,69.3
20160125063000,336.0,329.7,78.5,50,85.7,100,68.8,72.3,69.3
20160125064500,336.0,329.7,78.5,50,85.7,100,69.0,72.3,69.3
20160125070000,336.0,329.7,78.5,50,94.7,100,68.9,72.3,69.3
20160125071500,336.0,336.0,80.0,50,83.8,100,69.2,72.3,69.3
20160125073000,336.0,336.0,80.0,50,57.7,100,68.5,72.3,69.3
20160125074500,336.0,336.0,80.0,50,57.7,100,67.6,72.3,69.3
20160125080000,336.0,336.0,80.0,50,58.3,100,67.1,72.3,69.3
20160125081500,336.0,331.8,79.0,50,77.2,100,67.7,72.3,69.3
20160125083000,336.0,331.8,79.0,50,82.0,100,68.4,72.3,69.3
20160125084500,336.0,331.8,79.0,50,76.4,100,68.9,72.3,69.3
20160125090000,336.0,331.8,79.0,50,77.3,100,69.0,72.3,69.3
20160125091500,336.0,326.55,77.75,50,82.6,100,69.2,72.3,69.3
20160125093000,336.0,326.55,77.75,50,82.6,100,69.4,72.3,69.3
20160125094500,336.0,326.55,77.75,50,57.6,100,68.1,72.3,69.3
20160125100000,336.0,331.8,79.0,50,57.6,100,67.6,72.3,69.3
20160125101500,336.0,326.55,77.75,50,59.1,100,67.2,72.3,69.3
20160125103000,336.0,326.55,77.75,50,74.4,100,68.2,72.3,69.3
20160125104500,336.0,326.55,77.75,50,69.2,100,68.7,72.3,69.3
20160125110000,336.0,326.55,77.75,50,79.2,100,68.9,72.3,69.3
20160125111500,336.0,326.55,77.75,50,73.7,100,69.4,72.3,69.3
20160125113000,336.0,326.55,77.75,50,72.5,100,68.9,72.3,69.3
20160125114500,336.0,326.55,77.75,50,75.4,100,69.1,72.3,69.3
20160125120000,336.0,326.55,77.75,50,78.7,100,69.1,72.3,69.3
20160125121500,336.0,326.55,77.75,50,74.4,100,69.3,72.3,69.3
20160125123000,336.0,333.9,79.5,50,75.4,100,69.4,72.3,69.3
20160125124500,336.0,333.9,79.5,50,57.6,100,68.9,72.3,69.3
20160125130000,336.0,341.25,81.25,50,57.6,100,68.1,72.3,69.3
20160125131500,336.0,341.25,81.25,50,56.7,100,67.9,72.3,69.3
20160125133000,336.0,345.45,82.25,50,56.7,100,67.6,72.3,69.3
20160125134500,336.0,341.25,81.25,50,64.0,100,67.7,72.3,69.3
20160125140000,336.0,341.25,81.25,50,72.8,100,68.7,72.3,69.3
20160125141500,336.0,341.25,81.25,50,75.4,100,69.0,72.3,69.3
20160125143000,336.0,341.25,81.25,50,72.5,100,69.2,72.3,69.3
20160125144500,336.0,341.25,81.25,50,59.5,100,68.9,72.3,69.3
20160125150000,336.0,341.25,81.25,50,58.3,100,68.0,72.3,69.3
20160125151500,336.0,346.5,82.5,50,58.3,100,67.9,72.3,69.3
20160125153000,336.0,342.3,81.5,50,57.6,100,67.8,72.3,69.3
20160125154500,336.0,342.3,81.5,50,60.4,100,67.9,72.3,69.3
20160125160000,336.0,342.3,81.5,50,76.8,100,68.4,72.3,69.3
20160125161500,336.0,342.3,81.5,50,73.3,100,68.7,72.3,69.3
20160125163000,336.0,347.55,82.75,50,73.3,100,68.9,72.3,69.3
20160125164500,336.0,341.25,81.25,50,71.6,100,69.1,72.3,69.3
20160125170000,336.0,341.25,81.25,50,73.0,100,69.4,72.3,69.3
20160125171500,336.0,341.25,81.25,50,76.1,100,69.3,72.3,69.3
20160125173000,336.0,341.25,81.25,50,68.4,100,69.6,72.3,69.3
20160125174500,336.0,341.25,81.25,50,57.6,100,68.6,72.3,69.3
20160125180000,336.0,345.45,82.25,50,57.6,100,68.3,72.3,69.3
20160125181500,336.0,345.45,82.25,50,58.3,100,68.1,72.3,69.3
20160125183000,336.0,345.45,82.25,50,57.6,100,67.9,72.3,69.3
20160125184500,336.0,349.65,83.25,50,59.1,100,67.9,72.3,69.3
20160125190000,336.0,349.65,83.25,50,71.6,100,68.2,72.3,69.3
20160125191500,336.0,345.45,82.25,50,71.6,100,68.9,72.3,69.3
20160125193000,336.0,340.2,81.0,50,74.4,100,69.0,72.3,69.3
20160125194500,336.0,347.55,82.75,50,71.8,100,69.0,72.3,69.3
20160125200000,336.0,347.55,82.75,50,69.7,100,69.2,72.3,69.3
20160125201500,336.0,340.2,81.0,50,72.5,100,69.2,72.3,69.3
20160125203000,336.0,340.2,81.0,50,70.9,100,69.1,72.3,69.3
20160125204500,336.0,340.2,81.0,50,70.9,100,69.1,72.3,69.3
20160125210000,336.0,340.2,81.0,50,70.9,100,69.1,72.3,69.3
20160125211500,336.0,340.2,81.0,50,72.8,100,69.2,72.3,69.3
20160125213000,336.0,340.2,81.0,50,72.8,100,69.3,72.3,69.3
20160125214500,336.0,340.2,81.0,50,70.6,100,69.3,72.3,69.3
20160125220000,336.0,345.45,82.25,50,70.6,100,69.3,72.3,69.3
20160125221500,336.0,345.45,82.25,50,70.6,100,69.3,72.3,69.3
20160125223000,336.0,338.1,80.5,50,74.4,100,69.3,72.3,69.3
20160125224500,336.0,343.35,81.75,50,70.5,100,69.4,72.3,69.3
20160125230000,336.0,337.05,80.25,50,70.5,100,69.3,72.3,69.3
20160125231500,336.0,337.05,80.25,50,72.1,100,69.4,72.3,69.3
20160125233000,336.0,337.05,80.25,50,73.4,100,69.4,72.3,69.3
20160125234500,336.0,337.05,80.25,50,70.1,100,69.4,72.3,69.3
20160126000000,336.0,337.05,80.25,50,72.4,100,69.3,72.3,69.3
20160126001500,336.0,337.05,80.25,50,74.4,100,69.3,72.3,69.3
20160126003000,336.0,342.3,81.5,50,75.4,100,69.3,72.3,69.3
20160126004500,336.0,342.3,81.5,50,78.7,100,69.3,72.3,69.3
20160126010000,336.0,342.3,81.5,50,58.8,100,69.1,72.3,69.3
20160126011500,336.0,338.1,80.5,50,58.8,100,68.4,72.3,69.3
20160126013000,336.0,338.1,80.5,50,58.8,100,68.1,72.3,69.3
20160126014500,336.0,338.1,80.5,50,58.8,100,67.9,72.3,69.3
20160126020000,336.0,338.1,80.5,50,60.5,100,67.8,72.3,69.3
20160126021500,336.0,338.1,80.5,50,78.2,100,68.1,72.3,69.3
20160126023000,336.0,338.1,80.5,50,76.3,100,68.7,72.3,69.3
20160126024500,336.0,338.1,80.5,50,78.5,100,68.9,72.3,69.3
20160126030000,336.0,338.1,80.5,50,80.6,100,69.1,72.3,69.3
20160126031500,336.0,338.1,80.5,50,75.9,100,69.3,72.3,69.3
20160126033000,336.0,338.1,80.5,50,80.7,100,69.3,72.3,69.3
20160126034500,336.0,338.1,80.5,50,79.1,100,69.4,72.3,69.3
20160126040000,336.0,338.1,80.5,50,76.9,100,69.5,72.3,69.3
20160126041500,336.0,338.1,80.5,50,58.7,100,68.7,72.3,69.3
20160126043000,336.0,343.35,81.75,50,57.6,100,68.2,72.3,69.3
20160126044500,336.0,343.35,81.75,50,58.8,100,67.8,72.3,69.3
20160126050000,336.0,343.35,81.75,50,58.8,100,67.7,72.3,69.3
20160126051500,336.0,338.1,80.5,50,68.8,100,67.7,72.3,69.3
20160126053000,336.0,338.1,80.5,50,77.8,100,68.6,72.3,69.3
20160126054500,336.0,338.1,80.5,50,76.8,100,68.9,72.3,69.3
20160126060000,336.0,338.1,80.5,50,74.4,100,68.9,72.3,69.3
