PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126061500,336.0,338.1,80.5,50,78.2,100,69.1,72.3,69.3
20160126063000,336.0,338.1,80.5,50,75.8,100,69.1,72.3,69.3
20160126064500,336.0,338.1,80.5,50,77.8,100,69.3,72.3,69.3
20160126070000,336.0,330.75,78.75,50,74.8,100,69.4,72.3,69.3
20160126071500,336.0,330.75,78.75,50,79.1,100,69.2,72.3,69.3
20160126073000,336.0,330.75,78.75,50,74.4,100,69.3,72.3,69.3
20160126074500,336.0,330.75,78.75,50,59.6,100,68.9,72.3,69.3
20160126080000,336.0,330.75,78.75,50,58.0,100,67.9,72.3,69.3
20160126081500,336.0,330.75,78.75,50,58.0,100,67.8,72.3,69.3
20160126083000,336.0,330.75,78.75,50,58.0,100,67.6,72.3,69.3
20160126084500,336.0,326.55,77.75,50,76.7,100,67.9,72.3,69.3
20160126090000,336.0,326.55,77.75,50,74.9,100,68.7,72.3,69.3
20160126091500,336.0,326.55,77.75,50,76.8,100,68.9,72.3,69.3
20160126093000,336.0,330.75,78.75,50,80.2,100,69.1,72.3,69.3
20160126094500,336.0,330.75,78.75,50,78.2,100,69.1,72.3,69.3
20160126100000,336.0,325.5,77.5,50,75.9,100,69.2,72.3,69.3
20160126101500,336.0,325.5,77.5,50,76.7,100,69.1,72.3,69.3
20160126103000,336.0,325.5,77.5,50,75.9,100,69.1,72.3,69.3
20160126104500,336.0,325.5,77.5,50,64.4,100,69.3,72.3,69.3
20160126110000,336.0,325.5,77.5,50,58.0,100,68.4,72.3,69.3
20160126111500,336.0,330.75,78.75,50,56.7,100,68.3,72.3,69.3
20160126113000,336.0,330.75,78.75,50,56.7,100,67.7,72.3,69.3
20160126114500,336.0,330.75,78.75,50,61.1,100,67.7,72.3,69.3
20160126120000,336.0,330.75,78.75,50,76.1,100,68.2,72.3,69.3
20160126121500,336.0,334.95,79.75,50,79.4,100,68.5,72.3,69.3
20160126123000,336.0,334.95,79.75,50,77.8,100,69.2,72.3,69.3
20160126124500,336.0,334.95,79.75,50,75.3,100,69.1,72.3,69.3
20160126130000,336.0,340.2,81.0,50,72.0,100,69.1,72.3,69.3
20160126131500,336.0,346.5,82.5,50,73.0,100,69.2,72.3,69.3
20160126133000,336.0,346.5,82.5,50,78.2,100,69.1,72.3,69.3
20160126134500,336.0,346.5,82.5,50,56.0,100,68.6,72.3,69.3
20160126140000,336.0,346.5,82.5,50,56.0,100,67.7,72.3,69.3
20160126141500,336.0,346.5,82.5,50,56.7,100,67.3,72.3,69.3
20160126143000,336.0,340.2,81.0,50,74.2,100,67.4,72.3,69.3
20160126144500,336.0,345.45,82.25,50,81.1,100,68.4,72.3,69.3
20160126150000,336.0,345.45,82.25,50,76.5,100,68.7,72.3,69.3
20160126151500,336.0,345.45,82.25,50,82.5,100,69.4,72.3,69.3
20160126153000,336.0,345.45,82.25,50,56.8,100,67.9,72.3,69.3
20160126154500,336.0,345.45,82.25,50,56.0,100,67.5,72.3,69.3
20160126160000,336.0,345.45,82.25,50,58.7,100,67.2,72.3,69.3
20160126161500,336.0,345.45,82.25,50,73.2,100,68.3,72.3,69.3
20160126163000,336.0,345.45,82.25,50,79.6,100,68.6,72.3,69.3
20160126164500,336.0,345.45,82.25,50,75.9,100,68.8,72.3,69.3
20160126170000,336.0,345.45,82.25,50,84.3,100,69.1,72.3,69.3
20160126171500,336.0,345.45,82.25,50,81.5,100,69.2,72.3,69.3
20160126173000,336.0,345.45,82.25,50,56.8,100,68.7,72.3,69.3
20160126174500,336.0,345.45,82.25,50,55.5,100,67.2,72.3,69.3
20160126180000,336.0,341.25,81.25,50,61.1,100,66.9,72.3,69.3
20160126181500,336.0,341.25,81.25,50,76.8,100,68.0,72.3,69.3
20160126183000,336.0,341.25,81.25,50,80.4,100,68.6,72.3,69.3
20160126184500,336.0,341.25,81.25,50,79.0,100,68.8,72.3,69.3
20160126190000,336.0,341.25,81.25,50,83.5,100,69.1,72.3,69.3
20160126191500,336.0,345.45,82.25,50,87.4,100,69.2,72.3,69.3
20160126193000,336.0,345.45,82.25,50,87.4,100,69.3,72.3,69.3
20160126194500,336.0,345.45,82.25,50,87.4,100,69.3,72.3,69.3
20160126200000,336.0,338.1,80.5,50,56.8,100,68.1,72.3,69.3
20160126201500,336.0,338.1,80.5,50,55.9,100,67.1,72.3,69.3
20160126203000,336.0,342.3,81.5,50,90.0,100,67.0,72.3,69.3
20160126204500,336.0,342.3,81.5,50,76.6,100,68.1,72.3,69.3
20160126210000,336.0,346.5,82.5,50,80.2,100,68.8,72.3,69.3
20160126211500,336.0,346.5,82.5,50,81.6,100,68.9,72.3,69.3
20160126213000,336.0,346.5,82.5,50,92.9,100,69.0,72.3,69.3
20160126214500,336.0,338.1,80.5,50,87.9,100,69.5,72.3,69.3
20160126220000,336.0,344.4,82.0,50,56.4,100,67.4,72.3,69.3
20160126221500,336.0,344.4,82.0,50,59.5,100,66.5,72.3,69.3
20160126223000,336.0,344.4,82.0,50,89.2,100,67.9,72.3,69.3
20160126224500,336.0,344.4,82.0,50,96.6,100,68.6,72.3,69.3
20160126230000,336.0,344.4,82.0,50,93.5,100,68.9,72.3,69.3
20160126231500,336.0,344.4,82.0,50,93.5,100,68.9,72.3,69.3
20160126233000,336.0,344.4,82.0,50,93.5,100,69.2,72.3,69.3
20160126234500,336.0,340.2,81.0,50,93.5,100,69.3,72.3,69.3
20160127000000,336.0,340.2,81.0,50,92.3,100,69.3,72.3,69.3
20160127001500,336.0,340.2,81.0,50,90.4,100,69.2,72.3,69.3
20160127003000,336.0,346.5,82.5,50,84.3,100,69.4,72.3,69.3
20160127004500,336.0,342.3,81.5,50,93.5,100,69.5,72.3,69.3
20160127010000,336.0,342.3,81.5,50,55.9,100,67.5,72.3,69.3
20160127011500,336.0,342.3,81.5,11,83.8,100,68.2,72.3,69.3
20160127013000,336.0,330.75,78.75,50,61.9,100,68.1,72.3,69.3
20160127014500,336.0,330.75,78.75,50,62.8,100,66.7,72.3,69.3
20160127020000,336.0,334.95,79.75,50,91.7,100,68.0,72.3,69.3
20160127021500,336.0,334.95,79.75,50,97.8,100,68.4,72.3,69.3
20160127023000,336.0,334.95,79.75,50,83.4,100,68.6,72.3,69.3
20160127024500,336.0,334.95,79.75,50,81.7,100,68.1,72.3,69.3
20160127030000,336.0,334.95,79.75,50,86.2,100,68.1,72.3,69.3
20160127031500,336.0,334.95,79.75,50,89.9,100,67.9,72.3,69.3
20160127033000,336.0,334.95,79.75,50,96.3,100,68.6,72.3,69.3
20160127034500,336.0,334.95,79.75,50,99.0,100,69.0,72.3,69.3
20160127040000,336.0,334.95,79.75,50,95.9,100,69.2,72.3,69.3
20160127041500,336.0,334.95,79.75,50,97.3,100,69.4,72.3,69.3
20160127043000,336.0,329.7,78.5,50,97.3,100,69.2,72.3,69.3
20160127044500,336.0,329.7,78.5,50,97.3,100,69.5,72.3,69.3
20160127050000,336.0,329.7,78.5,50,97.3,100,69.3,72.3,69.3
20160127051500,336.0,329.7,78.5,50,97.3,100,69.3,72.3,69.3
20160127053000,336.0,329.7,78.5,50,56.0,100,68.3,72.3,69.3
20160127054500,336.0,333.9,79.5,50,54.7,100,66.9,72.3,69.3
20160127060000,336.0,333.9,79.5,50,79.1,100,66.9,72.3,69.3
20160127061500,336.0,333.9,79.5,50,92.3,100,68.0,72.3,69.3
20160127063000,336.0,333.9,79.5,50,96.6,100,68.3,72.3,69.3
20160127064500,336.0,333.9,79.5,50,88.6,100,68.6,72.3,69.3
20160127070000,336.0,333.9,79.5,50,98.4,100,68.6,72.3,69.3
20160127071500,336.0,333.9,79.5,50,94.7,100,68.5,72.3,69.3
20160127073000,336.0,333.9,79.5,50,91.1,100,69.1,72.3,69.3
20160127074500,336.0,338.1,80.5,50,97.7,100,69.1,72.3,69.3
20160127080000,336.0,338.1,80.5,50,82.0,100,69.3,72.3,69.3
20160127081500,336.0,338.1,80.5,50,80.7,100,69.4,72.3,69.3
20160127083000,336.0,338.1,80.5,50,87.4,100,69.4,72.3,69.3
20160127084500,336.0,338.1,80.5,50,85.6,100,69.3,72.3,69.3
20160127090000,336.0,332.85,79.25,50,55.2,100,68.0,72.3,69.3
20160127091500,336.0,332.85,79.25,50,55.2,100,66.8,72.3,69.3
20160127093000,336.0,332.85,79.25,50,75.4,100,67.3,72.3,69.3
20160127094500,336.0,332.85,79.25,50,80.8,100,68.1,72.3,69.3
20160127100000,336.0,332.85,79.25,50,82.1,100,68.7,72.3,69.3
20160127101500,336.0,332.85,79.25,50,85.1,100,69.1,72.3,69.3
20160127103000,336.0,339.15,80.75,50,56.4,100,68.2,72.3,69.3
20160127104500,336.0,347.55,82.75,50,56.4,100,66.6,72.3,69.3
20160127110000,336.0,342.3,81.5,50,90.0,100,67.4,72.3,69.3
20160127111500,336.0,342.3,81.5,50,93.5,100,68.4,72.3,69.3
20160127113000,336.0,342.3,81.5,50,77.4,100,68.5,72.3,69.3
20160127114500,336.0,342.3,81.5,50,82.5,100,68.9,72.3,69.3
20160127120000,336.0,342.3,81.5,50,58.9,100,68.9,72.3,69.3
20160127121500,336.0,342.3,81.5,50,56.3,100,67.4,72.3,69.3
20160127123000,336.0,342.3,81.5,50,58.3,100,67.2,72.3,69.3
20160127124500,336.0,342.3,81.5,50,92.3,100,67.8,72.3,69.3
20160127130000,336.0,337.05,80.25,50,86.4,100,68.9,72.3,69.3
20160127131500,336.0,337.05,80.25,50,82.2,100,69.4,72.3,69.3
20160127133000,336.0,337.05,80.25,50,79.0,100,69.1,72.3,69.3
20160127134500,336.0,337.05,80.25,50,84.9,100,69.4,72.3,69.3
20160127140000,336.0,345.45,82.25,50,84.9,100,69.5,72.3,69.3
20160127141500,336.0,345.45,82.25,50,57.9,100,67.9,72.3,69.3
20160127143000,336.0,340.2,81.0,50,57.9,100,67.6,72.3,69.3
20160127144500,336.0,347.55,82.75,50,61.9,100,67.2,72.3,69.3
20160127150000,336.0,347.55,82.75,50,76.9,100,68.2,72.3,69.3
20160127151500,336.0,339.15,80.75,50,76.9,100,68.6,72.3,69.3
20160127153000,336.0,348.6,83.0,50,83.7,100,69.0,72.3,69.3
20160127154500,336.0,348.6,83.0,50,83.7,100,69.1,72.3,69.3
20160127160000,336.0,348.6,83.0,50,63.3,0,69.4,72.3,69.3
20160127161500,336.0,348.6,83.0,50,59.1,100,68.1,72.3,69.3
20160127163000,336.0,348.6,83.0,50,59.1,100,67.7,72.3,69.3
20160127164500,336.0,344.4,82.0,50,58.3,100,67.4,72.3,69.3
20160127170000,336.0,344.4,82.0,50,80.6,100,67.7,72.3,69.3
20160127171500,336.0,348.6,83.0,50,80.6,100,68.4,72.3,69.3
20160127173000,336.0,348.6,83.0,50,79.1,100,68.8,72.3,69.3
20160127174500,336.0,348.6,83.0,50,79.1,100,68.9,72.3,69.3
20160127180000,336.0,348.6,83.0,50,78.1,100,69.1,72.3,69.3
20160127181500,336.0,348.6,83.0,50,78.1,100,69.1,72.3,69.3
20160127183000,336.0,348.6,83.0,50,78.1,100,69.0,72.3,69.3
20160127184500,336.0,343.35,81.75,50,78.1,100,69.3,72.3,69.3
20160127190000,336.0,347.55,82.75,50,78.1,100,69.3,72.3,69.3
20160127191500,336.0,347.55,82.75,50,80.7,100,69.4,72.3,69.3
20160127193000,336.0,347.55,82.75,50,81.7,100,69.5,72.3,69.3
20160127194500,336.0,343.35,81.75,50,58.8,100,68.8,72.3,69.3
20160127200000,336.0,339.15,80.75,50,57.6,100,67.5,72.3,69.3
20160127201500,336.0,339.15,80.75,50,59.5,100,67.0,72.3,69.3
20160127203000,336.0,343.35,81.75,50,85.6,100,67.9,72.3,69.3
20160127204500,336.0,339.15,80.75,50,86.9,100,68.8,72.3,69.3
20160127210000,336.0,339.15,80.75,50,89.2,100,68.9,72.3,69.3
20160127211500,336.0,339.15,80.75,50,89.2,100,69.1,72.3,69.3
20160127213000,336.0,345.45,82.25,50,88.0,100,69.2,72.3,69.3
20160127214500,336.0,345.45,82.25,50,88.0,100,69.3,72.3,69.3
20160127220000,336.0,345.45,82.25,50,86.8,100,69.3,72.3,69.3
20160127221500,336.0,339.15,80.75,50,86.8,100,69.3,72.3,69.3
20160127223000,336.0,339.15,80.75,50,82.3,100,69.2,72.3,69.3
20160127224500,336.0,344.4,82.0,50,80.2,100,69.3,72.3,69.3
20160127230000,336.0,344.4,82.0,50,81.1,100,69.2,72.3,69.3
20160127231500,336.0,338.1,80.5,50,82.1,100,69.1,72.3,69.3
20160127233000,336.0,338.1,80.5,50,86.2,100,69.3,72.3,69.3
20160127234500,336.0,342.3,81.5,50,81.5,100,69.2,72.3,69.3
20160128000000,336.0,334.95,79.75,50,89.1,100,69.2,72.3,69.3
20160128001500,336.0,343.35,81.75,50,87.4,100,69.1,72.3,69.3
20160128003000,336.0,338.1,80.5,50,86.3,100,69.1,72.3,69.3
20160128004500,336.0,338.1,80.5,50,80.1,100,69.2,72.3,69.3
20160128010000,336.0,338.1,80.5,50,88.6,100,69.2,72.3,69.3
20160128011500,336.0,338.1,80.5,50,86.2,100,69.2,72.3,69.3
20160128013000,336.0,342.3,81.5,50,83.7,100,69.1,72.3,69.3
20160128014500,336.0,342.3,81.5,50,82.1,100,69.1,72.3,69.3
20160128020000,336.0,342.3,81.5,50,97.2,100,69.2,72.3,69.3
20160128021500,336.0,342.3,81.5,50,94.1,100,69.3,72.3,69.3
20160128023000,336.0,331.8,79.0,50,96.8,100,69.5,72.3,69.3
20160128024500,336.0,339.15,80.75,50,96.8,100,69.5,72.3,69.3
20160128030000,336.0,339.15,80.75,50,57.6,100,68.7,72.3,69.3
20160128031500,336.0,331.8,79.0,50,55.6,100,67.4,72.3,69.3
20160128033000,336.0,338.1,80.5,50,61.6,100,66.8,72.3,69.3
20160128034500,336.0,338.1,80.5,50,96.6,100,68.1,72.3,69.3
20160128040000,336.0,338.1,80.5,50,88.0,100,68.4,72.3,69.3
20160128041500,336.0,338.1,80.5,50,88.0,100,68.8,72.3,69.3
20160128043000,336.0,338.1,80.5,50,97.8,100,69.0,72.3,69.3
20160128044500,336.0,338.1,80.5,50,95.4,100,69.0,72.3,69.3
20160128050000,336.0,338.1,80.5,50,92.3,100,69.1,72.3,69.3
20160128051500,336.0,338.1,80.5,50,97.2,100,69.2,72.3,69.3
20160128053000,336.0,338.1,80.5,50,95.9,100,69.2,72.3,69.3
20160128054500,336.0,338.1,80.5,50,98.4,100,69.3,72.3,69.3
20160128060000,336.0,338.1,80.5,50,95.9,100,69.3,72.3,69.3
20160128061500,336.0,338.1,80.5,50,98.4,100,69.3,72.3,69.3
20160128063000,336.0,338.1,80.5,50,95.9,100,69.1,72.3,69.3
20160128064500,336.0,338.1,80.5,50,98.4,100,69.1,72.3,69.3
20160128070000,336.0,338.1,80.5,50,57.2,100,68.3,72.3,69.3
20160128071500,336.0,338.1,80.5,50,57.2,100,67.1,72.3,69.3
20160128073000,336.0,338.1,80.5,50,71.2,100,66.9,72.3,69.3
20160128074500,336.0,338.1,80.5,50,80.2,100,67.9,72.3,69.3
20160128080000,336.0,338.1,80.5,50,95.9,100,68.6,72.3,69.3
20160128081500,336.0,342.3,81.5,50,83.8,100,69.4,72.3,69.3
20160128083000,336.0,342.3,81.5,50,57.2,100,67.3,72.3,69.3
20160128084500,336.0,342.3,81.5,50,59.5,100,66.7,72.3,69.3
20160128090000,336.0,336.0,80.0,50,91.7,100,67.9,72.3,69.3
20160128091500,336.0,336.0,80.0,50,88.7,100,68.2,72.3,69.3
20160128093000,336.0,336.0,80.0,50,81.3,100,68.9,72.3,69.3
20160128094500,336.0,336.0,80.0,50,60.3,0,68.9,72.3,69.3
20160128100000,336.0,336.0,80.0,50,57.2,100,68.0,72.3,69.3
20160128101500,336.0,336.0,80.0,50,58.0,100,67.4,72.3,69.3
20160128103000,336.0,336.0,80.0,50,76.8,100,67.1,72.3,69.3
20160128104500,336.0,336.0,80.0,50,78.8,100,68.3,72.3,69.3
20160128110000,336.0,329.7,78.5,50,74.9,100,68.7,72.3,69.3
20160128111500,336.0,329.7,78.5,50,82.5,100,69.1,72.3,69.3
20160128113000,336.0,337.05,80.25,50,81.6,100,69.2,72.3,69.3
20160128114500,336.0,337.05,80.25,50,62.6,0,69.3,72.3,69.3
20160128120000,336.0,337.05,80.25,50,57.6,100,67.8,72.3,69.3
20160128121500,336.0,337.05,80.25,50,58.4,100,67.9,72.3,69.3
20160128123000,336.0,337.05,80.25,50,60.7,100,67.2,72.3,69.3
20160128124500,336.0,337.05,80.25,50,73.0,100,68.1,72.3,69.3
20160128130000,336.0,337.05,80.25,50,86.8,100,68.7,72.3,69.3
20160128131500,336.0,337.05,80.25,50,77.2,100,69.1,72.3,69.3
20160128133000,336.0,337.05,80.25,50,61.7,0,69.3,72.3,69.3
20160128134500,336.0,337.05,80.25,50,58.4,100,68.7,72.3,69.3
20160128140000,336.0,337.05,80.25,50,56.7,100,68.1,72.3,69.3
20160128141500,336.0,337.05,80.25,50,56.7,100,68.2,72.3,69.3
20160128143000,336.0,337.05,80.25,50,56.7,100,67.9,72.3,69.3
20160128144500,336.0,337.05,80.25,50,58.3,100,68.1,72.3,69.3
20160128150000,336.0,337.05,80.25,50,65.3,100,68.4,72.3,69.3
20160128151500,336.0,337.05,80.25,50,69.7,100,68.9,72.3,69.3
20160128153000,336.0,337.05,80.25,50,75.9,100,68.8,72.3,69.3
20160128154500,336.0,337.05,80.25,50,67.9,0,69.6,72.3,69.3
20160128160000,336.0,337.05,80.25,50,56.8,100,68.0,72.3,69.3
20160128161500,336.0,337.05,80.25,50,56.8,100,67.7,72.3,69.3
20160128163000,336.0,341.25,81.25,50,56.8,100,67.3,72.3,69.3
20160128164500,336.0,341.25,81.25,50,78.2,100,67.9,72.3,69.3
20160128170000,336.0,341.25,81.25,50,72.5,100,68.7,72.3,69.3
20160128171500,336.0,341.25,81.25,50,76.4,100,68.8,72.3,69.3
20160128173000,336.0,341.25,81.25,50,72.9,100,69.0,72.3,69.3
20160128174500,336.0,341.25,81.25,50,72.9,100,69.1,72.3,69.3
20160128180000,336.0,341.25,81.25,50,76.6,100,69.2,72.3,69.3
20160128181500,336.0,341.25,81.25,50,72.0,100,69.1,72.3,69.3
20160128183000,336.0,341.25,81.25,50,72.0,100,69.1,72.3,69.3
20160128184500,336.0,341.25,81.25,50,73.0,100,69.1,72.3,69.3
20160128190000,336.0,341.25,81.25,50,73.9,100,69.2,72.3,69.3
20160128191500,336.0,341.25,81.25,50,73.9,100,69.2,72.3,69.3
20160128193000,336.0,341.25,81.25,50,76.8,100,69.2,72.3,69.3
20160128194500,336.0,341.25,81.25,50,80.6,100,69.3,72.3,69.3
20160128200000,336.0,341.25,81.25,50,80.6,100,69.2,72.3,69.3
20160128201500,336.0,341.25,81.25,50,79.1,100,69.1,72.3,69.3
20160128203000,336.0,341.25,81.25,50,75.7,100,69.2,72.3,69.3
20160128204500,336.0,346.5,82.5,50,74.4,100,69.2,72.3,69.3
20160128210000,336.0,341.25,81.25,50,75.4,100,69.1,72.3,69.3
20160128211500,336.0,341.25,81.25,50,76.4,100,69.2,72.3,69.3
20160128213000,336.0,341.25,81.25,50,77.5,100,69.2,72.3,69.3
20160128214500,336.0,341.25,81.25,50,79.2,100,69.1,72.3,69.3
20160128220000,336.0,341.25,81.25,50,79.2,100,69.0,72.3,69.3
20160128221500,336.0,341.25,81.25,50,83.1,100,69.3,72.3,69.3
20160128223000,336.0,341.25,81.25,50,60.4,0,69.2,72.3,69.3
20160128224500,336.0,341.25,81.25,50,56.4,100,67.4,72.3,69.3
20160128230000,336.0,341.25,81.25,50,56.4,100,67.0,72.3,69.3
20160128231500,336.0,345.45,82.25,50,77.2,100,67.8,72.3,69.3
20160128233000,336.0,345.45,82.25,50,77.2,100,68.3,72.3,69.3
20160128234500,336.0,340.2,81.0,50,84.6,100,68.7,72.3,69.3
20160129000000,336.0,340.2,81.0,50,87.4,100,68.8,72.3,69.3
20160129001500,336.0,340.2,81.0,50,85.6,100,68.9,72.3,69.3
20160129003000,336.0,340.2,81.0,50,86.7,100,69.2,72.3,69.3
20160129004500,336.0,340.2,81.0,50,56.8,100,68.4,72.3,69.3
20160129010000,336.0,340.2,81.0,50,56.0,100,67.1,72.3,69.3
20160129011500,336.0,344.4,82.0,50,69.6,100,66.9,72.3,69.3
20160129013000,336.0,344.4,82.0,50,81.1,100,67.9,72.3,69.3
20160129014500,336.0,344.4,82.0,50,84.1,100,68.4,72.3,69.3
20160129020000,336.0,344.4,82.0,50,88.0,100,68.4,72.3,69.3
20160129021500,336.0,344.4,82.0,50,85.6,100,68.6,72.3,69.3
20160129023000,336.0,344.4,82.0,50,86.7,100,68.9,72.3,69.3
20160129024500,336.0,344.4,82.0,50,81.2,100,68.9,72.3,69.3
20160129030000,336.0,344.4,82.0,50,81.2,100,69.0,72.3,69.3
20160129031500,336.0,344.4,82.0,50,81.2,100,69.1,72.3,69.3
20160129033000,336.0,338.1,80.5,50,81.2,100,69.1,72.3,69.3
20160129034500,336.0,344.4,82.0,50,85.3,100,69.2,72.3,69.3
20160129040000,336.0,344.4,82.0,50,88.0,100,69.1,72.3,69.3
20160129041500,336.0,344.4,82.0,50,86.8,100,69.1,72.3,69.3
20160129043000,336.0,344.4,82.0,50,84.3,100,69.0,72.3,69.3
20160129044500,336.0,344.4,82.0,50,85.6,100,68.9,72.3,69.3
20160129050000,336.0,340.2,81.0,50,89.2,100,69.0,72.3,69.3
20160129051500,336.0,340.2,81.0,50,63.9,0,69.3,72.3,69.3
20160129053000,336.0,344.4,82.0,50,56.4,100,66.9,72.3,69.3
20160129054500,336.0,344.4,82.0,50,70.0,100,66.5,72.3,69.3
20160129060000,336.0,344.4,82.0,50,85.7,100,67.8,72.3,69.3
20160129061500,336.0,350.7,83.5,50,86.7,100,68.1,72.3,69.3
20160129063000,336.0,345.45,82.25,50,88.6,100,68.4,72.3,69.3
20160129064500,336.0,345.45,82.25,50,88.6,100,68.3,72.3,69.3
20160129070000,336.0,345.45,82.25,50,86.8,100,68.7,72.3,69.3
20160129071500,336.0,345.45,82.25,50,85.6,100,68.8,72.3,69.3
20160129073000,336.0,341.25,81.25,50,85.6,100,68.8,72.3,69.3
20160129074500,336.0,341.25,81.25,50,81.6,100,68.9,72.3,69.3
20160129080000,336.0,341.25,81.25,50,80.7,100,69.1,72.3,69.3
20160129081500,336.0,341.25,81.25,50,94.5,100,69.6,72.3,69.3
20160129083000,336.0,341.25,81.25,50,57.9,100,67.8,72.3,69.3
20160129084500,336.0,341.25,81.25,50,57.9,100,67.2,72.3,69.3
20160129090000,336.0,341.25,81.25,50,78.7,100,67.6,72.3,69.3
20160129091500,336.0,341.25,81.25,50,78.7,100,68.1,72.3,69.3
20160129093000,336.0,341.25,81.25,50,80.7,100,68.8,72.3,69.3
20160129094500,336.0,345.45,82.25,50,75.9,100,68.8,72.3,69.3
20160129100000,336.0,345.45,82.25,50,79.8,100,69.1,72.3,69.3
20160129101500,336.0,345.45,82.25,50,81.5,100,69.2,72.3,69.3
20160129103000,336.0,341.25,81.25,50,81.5,100,69.3,72.3,69.3
20160129104500,336.0,347.55,82.75,50,82.6,100,69.5,72.3,69.3
20160129110000,336.0,347.55,82.75,50,57.6,100,68.2,72.3,69.3
20160129111500,336.0,347.55,82.75,50,57.6,100,68.3,72.3,69.3
20160129113000,336.0,347.55,82.75,50,57.6,100,67.7,72.3,69.3
20160129114500,336.0,347.55,82.75,50,58.7,100,67.6,72.3,69.3
20160129120000,336.0,347.55,82.75,50,75.2,100,68.2,72.3,69.3
20160129121500,336.0,343.35,81.75,50,72.9,100,68.4,72.3,69.3
20160129123000,336.0,349.65,83.25,50,70.6,100,69.0,72.3,69.3
20160129124500,336.0,349.65,83.25,50,75.4,100,69.1,72.3,69.3
20160129130000,336.0,349.65,83.25,50,75.4,100,69.3,72.3,69.3
20160129131500,336.0,349.65,83.25,50,72.9,100,69.3,72.3,69.3
20160129133000,336.0,349.65,83.25,50,57.6,0,69.1,72.3,69.3
20160129134500,336.0,342.3,81.5,50,57.6,100,68.4,72.3,69.3
20160129140000,336.0,347.55,82.75,50,56.7,100,67.8,72.3,69.3
20160129141500,336.0,347.55,82.75,50,57.6,100,67.9,72.3,69.3
20160129143000,336.0,342.3,81.5,50,58.7,100,67.8,72.3,69.3
20160129144500,336.0,346.5,82.5,50,78.7,100,68.4,72.3,69.3
20160129150000,336.0,346.5,82.5,50,69.6,100,68.6,72.3,69.3
20160129151500,336.0,346.5,82.5,50,72.5,100,69.1,72.3,69.3
20160129153000,336.0,339.15,80.75,50,72.5,100,69.2,72.3,69.3
20160129154500,336.0,345.45,82.25,50,73.3,100,69.2,72.3,69.3
20160129160000,336.0,349.65,83.25,50,71.6,100,69.4,72.3,69.3
20160129161500,336.0,349.65,83.25,50,71.6,100,69.4,72.3,69.3
20160129163000,336.0,349.65,83.25,50,57.4,100,68.7,72.3,69.3
20160129164500,336.0,345.45,82.25,50,56.8,100,68.1,72.3,69.3
20160129170000,336.0,349.65,83.25,50,56.8,100,67.9,72.3,69.3
20160129171500,336.0,349.65,83.25,50,56.8,100,67.8,72.3,69.3
20160129173000,336.0,349.65,83.25,50,61.9,100,67.7,72.3,69.3
20160129174500,336.0,345.45,82.25,50,72.0,100,68.3,72.3,69.3
20160129180000,336.0,345.45,82.25,50,71.0,100,68.9,72.3,69.3
20160129181500,336.0,349.65,83.25,50,71.0,100,69.1,72.3,69.3
20160129183000,336.0,349.65,83.25,50,71.0,100,69.2,72.3,69.3
20160129184500,336.0,338.1,80.5,50,74.8,100,69.2,72.3,69.3
20160129190000,336.0,338.1,80.5,50,72.6,100,69.3,72.3,69.3
20160129191500,336.0,342.3,81.5,50,72.6,100,69.2,72.3,69.3
20160129193000,336.0,342.3,81.5,50,75.4,100,69.2,72.3,69.3
20160129194500,336.0,342.3,81.5,50,72.9,100,69.2,72.3,69.3
20160129200000,336.0,342.3,81.5,50,70.6,100,69.2,72.3,69.3
20160129201500,336.0,342.3,81.5,50,72.0,100,69.2,72.3,69.3
20160129203000,336.0,338.1,80.5,50,74.6,100,69.1,72.3,69.3
20160129204500,336.0,342.3,81.5,50,76.8,100,69.0,72.3,69.3
20160129210000,336.0,338.1,80.5,50,73.5,100,69.0,72.3,69.3
20160129211500,336.0,342.3,81.5,50,77.8,100,69.2,72.3,69.3
20160129213000,336.0,342.3,81.5,50,79.6,100,69.3,72.3,69.3
20160129214500,336.0,342.3,81.5,50,74.4,100,69.2,72.3,69.3
20160129220000,336.0,342.3,81.5,50,74.4,100,69.1,72.3,69.3
20160129221500,336.0,342.3,81.5,50,79.7,100,69.1,72.3,69.3
20160129223000,336.0,342.3,81.5,50,79.7,100,69.0,72.3,69.3
20160129224500,336.0,342.3,81.5,50,76.4,100,69.3,72.3,69.3
20160129230000,336.0,342.3,81.5,50,80.7,100,69.2,72.3,69.3
20160129231500,336.0,342.3,81.5,50,74.4,100,69.1,72.3,69.3
20160129233000,336.0,342.3,81.5,50,74.4,100,69.1,72.3,69.3
20160129234500,336.0,342.3,81.5,50,76.4,100,69.1,72.3,69.3
20160130000000,336.0,342.3,81.5,50,76.4,100,69.2,72.3,69.3
20160130001500,336.0,342.3,81.5,50,78.3,100,69.2,72.3,69.3
20160130003000,336.0,342.3,81.5,50,81.1,100,69.1,72.3,69.3
20160130004500,336.0,342.3,81.5,50,81.1,100,69.1,72.3,69.3
20160130010000,336.0,342.3,81.5,50,81.1,100,69.0,72.3,69.3
20160130011500,336.0,330.75,78.75,9,56.8,100,67.8,72.3,69.3
20160130013000,336.0,339.15,80.75,50,60.6,100,68.2,72.3,69.3
20160130014500,336.0,345.45,82.25,50,58.2,100,66.9,72.3,69.3
20160130020000,336.0,341.25,81.25,50,79.6,100,67.8,72.3,69.3
20160130021500,336.0,341.25,81.25,50,82.7,100,68.3,72.3,69.3
20160130023000,336.0,336.0,80.0,50,82.7,100,68.9,72.3,69.3
20160130024500,336.0,336.0,80.0,50,85.4,100,68.9,72.3,69.3
20160130030000,336.0,336.0,80.0,50,86.8,100,69.2,72.3,69.3
20160130031500,336.0,341.25,81.25,50,84.4,100,69.3,72.3,69.3
20160130033000,336.0,341.25,81.25,50,84.4,100,69.4,72.3,69.3
20160130034500,336.0,341.25,81.25,50,79.2,100,69.5,72.3,69.3
20160130040000,336.0,341.25,81.25,50,80.7,100,69.5,72.3,69.3
20160130041500,336.0,341.25,81.25,50,56.4,100,68.5,72.3,69.3
20160130043000,336.0,341.25,81.25,50,56.4,100,67.2,72.3,69.3
20160130044500,336.0,341.25,81.25,50,60.7,100,66.8,72.3,69.3
20160130050000,336.0,337.05,80.25,50,78.2,100,67.9,72.3,69.3
20160130051500,336.0,337.05,80.25,50,86.1,100,68.4,72.3,69.3
20160130053000,336.0,337.05,80.25,50,83.1,100,68.9,72.3,69.3
20160130054500,336.0,337.05,80.25,50,81.6,100,69.1,72.3,69.3
20160130060000,336.0,341.25,81.25,50,86.9,100,69.3,72.3,69.3
20160130061500,336.0,341.25,81.25,50,60.5,100,69.2,72.3,69.3
20160130063000,336.0,341.25,81.25,50,56.3,100,67.5,72.3,69.3
20160130064500,336.0,341.25,81.25,50,57.5,100,66.9,72.3,69.3
20160130070000,336.0,341.25,81.25,50,75.9,100,67.7,72.3,69.3
20160130071500,336.0,341.25,81.25,50,81.2,100,68.5,72.3,69.3
20160130073000,336.0,341.25,81.25,50,85.0,100,68.9,72.3,69.3
20160130074500,336.0,341.25,81.25,50,85.0,100,69.1,72.3,69.3
20160130080000,336.0,341.25,81.25,50,83.1,100,69.2,72.3,69.3
20160130081500,336.0,341.25,81.25,50,80.1,100,69.4,72.3,69.3
20160130083000,336.0,341.25,81.25,50,56.8,100,68.1,72.3,69.3
20160130084500,336.0,341.25,81.25,50,56.8,100,67.2,72.3,69.3
20160130090000,336.0,341.25,81.25,50,64.8,100,67.1,72.3,69.3
20160130091500,336.0,341.25,81.25,50,81.5,100,68.1,72.3,69.3
20160130093000,336.0,341.25,81.25,50,78.8,100,68.9,72.3,69.3
20160130094500,336.0,341.25,81.25,50,74.9,100,68.8,72.3,69.3
20160130100000,336.0,341.25,81.25,50,81.6,100,69.5,72.3,69.3
20160130101500,336.0,341.25,81.25,50,56.8,100,68.1,72.3,69.3
20160130103000,336.0,341.25,81.25,50,56.8,100,67.6,72.3,69.3
20160130104500,336.0,341.25,81.25,50,58.0,100,67.4,72.3,69.3
20160130110000,336.0,341.25,81.25,50,78.0,100,67.9,72.3,69.3
20160130111500,336.0,341.25,81.25,50,74.8,100,68.4,72.3,69.3
20160130113000,336.0,341.25,81.25,50,76.4,100,68.9,72.3,69.3
20160130114500,336.0,341.25,81.25,50,80.2,100,69.4,72.3,69.3
20160130120000,336.0,334.95,79.75,50,81.5,100,69.6,72.3,69.3
20160130121500,336.0,347.55,82.75,50,57.2,100,68.3,72.3,69.3
20160130123000,336.0,340.2,81.0,50,57.2,100,68.3,72.3,69.3
20160130124500,336.0,340.2,81.0,50,57.2,100,67.8,72.3,69.3
20160130130000,336.0,340.2,81.0,50,58.3,100,67.7,72.3,69.3
20160130131500,336.0,346.5,82.5,50,69.2,100,68.1,72.3,69.3
20160130133000,336.0,341.25,81.25,50,74.4,100,68.8,72.3,69.3
20160130134500,336.0,341.25,81.25,50,69.7,100,69.0,72.3,69.3
20160130140000,336.0,341.25,81.25,50,69.7,100,69.1,72.3,69.3
20160130141500,336.0,341.25,81.25,50,69.7,100,69.2,72.3,69.3
20160130143000,336.0,341.25,81.25,50,69.7,100,69.3,72.3,69.3
20160130144500,336.0,341.25,81.25,50,72.0,100,69.4,72.3,69.3
20160130150000,336.0,341.25,81.25,50,69.2,100,69.5,72.3,69.3
20160130151500,336.0,341.25,81.25,50,58.0,0,69.1,72.3,69.3
20160130153000,336.0,341.25,81.25,50,58.0,100,68.5,72.3,69.3
20160130154500,336.0,341.25,81.25,50,58.0,100,68.4,72.3,69.3
20160130160000,336.0,341.25,81.25,50,57.2,100,68.3,72.3,69.3
20160130161500,336.0,341.25,81.25,50,57.2,100,68.1,72.3,69.3
20160130163000,336.0,341.25,81.25,50,57.9,100,68.1,72.3,69.3
20160130164500,336.0,341.25,81.25,50,59.8,100,68.1,72.3,69.3
20160130170000,336.0,341.25,81.25,50,66.8,100,68.4,72.3,69.3
20160130171500,336.0,341.25,81.25,50,70.1,100,68.9,72.3,69.3
20160130173000,336.0,346.5,82.5,50,71.9,100,69.1,72.3,69.3
20160130174500,336.0,341.25,81.25,50,68.9,100,69.1,72.3,69.3
20160130180000,336.0,341.25,81.25,50,68.2,100,69.2,72.3,69.3
20160130181500,336.0,341.25,81.25,50,68.2,100,69.3,72.3,69.3
20160130183000,336.0,341.25,81.25,50,69.2,100,69.3,72.3,69.3
20160130184500,336.0,341.25,81.25,50,71.0,100,69.3,72.3,69.3
20160130190000,336.0,346.5,82.5,50,67.7,100,69.3,72.3,69.3
20160130191500,336.0,346.5,82.5,50,69.0,100,69.3,72.3,69.3
20160130193000,336.0,346.5,82.5,50,71.5,100,69.3,72.3,69.3
20160130194500,336.0,341.25,81.25,50,70.5,100,69.3,72.3,69.3
20160130200000,336.0,341.25,81.25,50,66.8,100,69.1,72.3,69.3
20160130201500,336.0,341.25,81.25,50,66.8,100,69.2,72.3,69.3
20160130203000,336.0,341.25,81.25,50,71.3,100,69.2,72.3,69.3
20160130204500,336.0,341.25,81.25,50,68.5,100,69.2,72.3,69.3
20160130210000,336.0,349.65,83.25,50,68.5,100,69.2,72.3,69.3
20160130211500,336.0,344.4,82.0,50,73.4,100,69.3,72.3,69.3
20160130213000,336.0,344.4,82.0,50,73.4,100,69.3,72.3,69.3
20160130214500,336.0,344.4,82.0,50,74.2,100,69.3,72.3,69.3
20160130220000,336.0,348.6,83.0,50,74.2,100,69.3,72.3,69.3
20160130221500,336.0,348.6,83.0,50,71.6,100,69.3,72.3,69.3
20160130223000,336.0,348.6,83.0,50,71.6,100,69.2,72.3,69.3
20160130224500,336.0,348.6,83.0,50,74.2,100,69.2,72.3,69.3
20160130230000,336.0,348.6,83.0,50,71.0,100,69.1,72.3,69.3
20160130231500,336.0,348.6,83.0,50,72.0,100,69.1,72.3,69.3
20160130233000,336.0,342.3,81.5,50,72.0,100,69.1,72.3,69.3
20160130234500,336.0,342.3,81.5,50,73.7,100,69.0,72.3,69.3
20160131000000,336.0,347.55,82.75,50,76.3,100,69.1,72.3,69.3
20160131001500,336.0,342.3,81.5,50,73.5,100,69.1,72.3,69.3
20160131003000,336.0,347.55,82.75,50,77.2,100,69.1,72.3,69.3
20160131004500,336.0,347.55,82.75,50,71.1,100,69.1,72.3,69.3
20160131010000,336.0,347.55,82.75,50,69.2,100,69.2,72.3,69.3
20160131011500,336.0,343.35,81.75,50,76.1,100,69.3,72.3,69.3
20160131013000,336.0,343.35,81.75,50,71.8,100,69.2,72.3,69.3
20160131014500,336.0,350.7,83.5,50,70.2,100,69.3,72.3,69.3
20160131020000,336.0,350.7,83.5,50,73.4,100,69.3,72.3,69.3
20160131021500,336.0,345.45,82.25,50,77.7,100,69.5,72.3,69.3
20160131023000,336.0,345.45,82.25,50,57.2,100,68.3,72.3,69.3
20160131024500,336.0,345.45,82.25,50,57.2,100,67.8,72.3,69.3
20160131030000,336.0,345.45,82.25,50,57.2,100,67.6,72.3,69.3
20160131031500,336.0,345.45,82.25,50,62.8,100,67.6,72.3,69.3
20160131033000,336.0,345.45,82.25,50,74.4,100,68.5,72.3,69.3
20160131034500,336.0,345.45,82.25,50,74.4,100,68.7,72.3,69.3
20160131040000,336.0,345.45,82.25,50,79.1,100,68.9,72.3,69.3
20160131041500,336.0,345.45,82.25,50,72.5,100,69.1,72.3,69.3
20160131043000,336.0,345.45,82.25,50,72.5,100,69.2,72.3,69.3
20160131044500,336.0,345.45,82.25,50,75.5,100,69.4,72.3,69.3
20160131050000,336.0,345.45,82.25,50,76.7,100,69.4,72.3,69.3
20160131051500,336.0,345.45,82.25,50,72.9,100,69.5,72.3,69.3
20160131053000,336.0,345.45,82.25,50,57.5,100,68.3,72.3,69.3
20160131054500,336.0,345.45,82.25,50,57.5,100,67.8,72.3,69.3
20160131060000,336.0,345.45,82.25,50,57.5,100,67.6,72.3,69.3
20160131061500,336.0,345.45,82.25,50,65.6,100,67.4,72.3,69.3
20160131063000,336.0,345.45,82.25,50,74.4,100,68.4,72.3,69.3
20160131064500,336.0,341.25,81.25,50,83.8,100,69.0,72.3,69.3
20160131070000,336.0,341.25,81.25,50,82.0,100,69.1,72.3,69.3
20160131071500,336.0,347.55,82.75,50,76.4,100,69.2,72.3,69.3
20160131073000,336.0,347.55,82.75,50,76.4,100,69.0,72.3,69.3
20160131074500,336.0,347.55,82.75,50,73.0,100,69.2,72.3,69.3
20160131080000,336.0,340.2,81.0,50,77.7,100,69.1,72.3,69.3
20160131081500,336.0,340.2,81.0,50,72.5,100,69.2,72.3,69.3
20160131083000,336.0,346.5,82.5,50,72.5,100,69.2,72.3,69.3
20160131084500,336.0,346.5,82.5,50,74.3,100,69.3,72.3,69.3
20160131090000,336.0,342.3,81.5,50,77.3,100,69.3,72.3,69.3
20160131091500,336.0,347.55,82.75,50,73.0,100,69.3,72.3,69.3
20160131093000,336.0,347.55,82.75,50,73.0,100,69.4,72.3,69.3
20160131094500,336.0,347.55,82.75,50,80.1,100,69.5,72.3,69.3
20160131100000,336.0,339.15,80.75,50,57.6,100,68.9,72.3,69.3
20160131101500,336.0,339.15,80.75,50,57.6,100,68.2,72.3,69.3
20160131103000,336.0,339.15,80.75,50,58.7,100,68.0,72.3,69.3
20160131104500,336.0,346.5,82.5,50,58.7,100,67.9,72.3,69.3
20160131110000,336.0,346.5,82.5,50,61.5,100,67.9,72.3,69.3
20160131111500,336.0,346.5,82.5,50,72.5,100,68.3,72.3,69.3
20160131113000,336.0,346.5,82.5,50,71.1,100,68.8,72.3,69.3
20160131114500,336.0,339.15,80.75,50,72.5,100,69.1,72.3,69.3
20160131120000,336.0,339.15,80.75,50,73.9,100,69.2,72.3,69.3
20160131121500,336.0,339.15,80.75,50,72.1,100,69.5,72.3,69.3
20160131123000,336.0,339.15,80.75,50,60.8,100,69.0,72.3,69.3
20160131124500,336.0,339.15,80.75,50,60.8,100,68.7,72.3,69.3
20160131130000,336.0,344.4,82.0,50,60.8,100,68.7,72.3,69.3
20160131131500,336.0,348.6,83.0,50,60.8,100,68.7,72.3,69.3
20160131133000,336.0,343.35,81.75,50,60.8,100,68.7,72.3,69.3
20160131134500,336.0,343.35,81.75,50,60.8,100,68.7,72.3,69.3
20160131140000,336.0,343.35,81.75,50,60.8,100,68.8,72.3,69.3
20160131141500,336.0,343.35,81.75,50,60.8,100,68.9,72.3,69.3
20160131143000,336.0,343.35,81.75,50,60.8,100,68.9,72.3,69.3
20160131144500,336.0,343.35,81.75,50,60.8,100,68.9,72.3,69.3
20160131150000,336.0,343.35,81.75,50,60.8,100,68.8,72.3,69.3
20160131151500,336.0,343.35,81.75,50,60.8,100,68.9,72.3,69.3
20160131153000,336.0,347.55,82.75,50,60.8,100,68.9,72.3,69.3
20160131154500,336.0,347.55,82.75,50,60.8,100,68.9,72.3,69.3
20160131160000,336.0,347.55,82.75,50,60.8,100,68.9,72.3,69.3
20160131161500,336.0,347.55,82.75,50,60.8,100,69.1,72.3,69.3
20160131163000,336.0,347.55,82.75,50,60.8,100,69.1,72.3,69.3
20160131164500,336.0,347.55,82.75,50,60.8,100,69.1,72.3,69.3
20160131170000,336.0,347.55,82.75,50,60.8,100,69.1,72.3,69.3
20160131171500,336.0,347.55,82.75,50,60.8,100,68.8,72.3,69.3
20160131173000,336.0,347.55,82.75,50,60.8,100,68.8,72.3,69.3
20160131174500,336.0,347.55,82.75,50,60.8,100,68.7,72.3,69.3
20160131180000,336.0,347.55,82.75,50,61.6,100,68.7,72.3,69.3
20160131181500,336.0,347.55,82.75,50,63.2,100,68.7,72.3,69.3
20160131183000,336.0,352.8,84.0,50,64.0,100,68.9,72.3,69.3
20160131184500,336.0,346.5,82.5,50,64.0,100,69.1,72.3,69.3
20160131190000,336.0,346.5,82.5,50,65.3,100,69.2,72.3,69.3
20160131191500,336.0,346.5,82.5,50,64.4,100,69.1,72.3,69.3
20160131193000,336.0,346.5,82.5,50,64.4,100,69.1,72.3,69.3
20160131194500,336.0,346.5,82.5,50,63.6,100,69.2,72.3,69.3
20160131200000,336.0,346.5,82.5,50,64.4,100,69.3,72.3,69.3
20160131201500,336.0,346.5,82.5,50,64.4,100,69.3,72.3,69.3
20160131203000,336.0,346.5,82.5,50,63.2,100,69.2,72.3,69.3
20160131204500,336.0,346.5,82.5,50,63.2,100,69.4,72.3,69.3
20160131210000,336.0,346.5,82.5,50,63.2,100,69.2,72.3,69.3
20160131211500,336.0,342.3,81.5,50,63.2,100,69.0,72.3,69.3
20160131213000,336.0,342.3,81.5,50,63.2,100,69.0,72.3,69.3
20160131214500,336.0,342.3,81.5,50,64.4,100,68.9,72.3,69.3
20160131220000,336.0,348.6,83.0,50,65.8,100,69.0,72.3,69.3
20160131221500,336.0,348.6,83.0,50,69.2,100,69.1,72.3,69.3
20160131223000,336.0,348.6,83.0,50,70.1,100,69.1,72.3,69.3
20160131224500,336.0,348.6,83.0,50,67.3,100,69.2,72.3,69.3
20160131230000,336.0,343.35,81.75,50,69.2,100,69.1,72.3,69.3
20160131231500,336.0,343.35,81.75,50,67.3,100,69.1,72.3,69.3
20160131233000,336.0,343.35,81.75,50,69.2,100,69.1,72.3,69.3
20160131234500,336.0,343.35,81.75,50,72.0,100,69.1,72.3,69.3
20160201000000,336.0,343.35,81.75,50,68.6,100,69.1,72.3,69.3
20160201001500,336.0,343.35,81.75,50,70.1,100,69.2,72.3,69.3
20160201003000,336.0,343.35,81.75,50,70.1,100,69.1,72.3,69.3
20160201004500,336.0,339.15,80.75,50,68.7,100,69.1,72.3,69.3
20160201010000,336.0,347.55,82.75,50,70.1,100,69.1,72.3,69.3
20160201011500,336.0,347.55,82.75,50,69.1,100,69.1,72.3,69.3
20160201013000,336.0,347.55,82.75,50,67.7,100,69.1,72.3,69.3
20160201014500,336.0,347.55,82.75,50,71.6,100,69.2,72.3,69.3
20160201020000,336.0,339.15,80.75,50,75.3,100,69.2,72.3,69.3
20160201021500,336.0,339.15,80.75,50,71.4,100,69.3,72.3,69.3
20160201023000,336.0,339.15,80.75,50,71.4,100,69.2,72.3,69.3
20160201024500,336.0,339.15,80.75,50,72.9,100,69.2,72.3,69.3
20160201030000,336.0,345.45,82.25,50,72.9,100,69.2,72.3,69.3
20160201031500,336.0,345.45,82.25,50,70.6,100,69.3,72.3,69.3
20160201033000,336.0,345.45,82.25,50,74.1,100,69.2,72.3,69.3
20160201034500,336.0,345.45,82.25,50,74.9,100,69.5,72.3,69.3
20160201040000,336.0,345.45,82.25,50,56.8,100,68.5,72.3,69.3
20160201041500,336.0,340.2,81.0,50,56.8,100,68.1,72.3,69.3
20160201043000,336.0,345.45,82.25,50,56.8,100,67.7,72.3,69.3
20160201044500,336.0,345.45,82.25,50,58.7,100,67.6,72.3,69.3
20160201050000,336.0,345.45,82.25,50,74.8,100,68.2,72.3,69.3
20160201051500,336.0,345.45,82.25,50,69.9,100,68.7,72.3,69.3
20160201053000,336.0,345.45,82.25,50,77.2,100,69.0,72.3,69.3
20160201054500,336.0,350.7,83.5,50,79.1,100,69.4,72.3,69.3
20160201060000,336.0,338.1,80.5,50,58.8,100,68.6,72.3,69.3
20160201061500,336.0,338.1,80.5,50,56.0,100,67.7,72.3,69.3
20160201063000,336.0,338.1,80.5,50,55.2,100,67.3,72.3,69.3
20160201064500,336.0,338.1,80.5,50,73.4,100,67.4,72.3,69.3
20160201070000,336.0,345.45,82.25,50,78.2,100,68.6,72.3,69.3
20160201071500,336.0,345.45,82.25,50,73.5,100,68.8,72.3,69.3
20160201073000,336.0,341.25,81.25,50,77.0,100,68.8,72.3,69.3
20160201074500,336.0,341.25,81.25,50,80.1,100,69.3,72.3,69.3
20160201080000,336.0,348.6,83.0,50,54.7,100,68.2,72.3,69.3
20160201081500,336.0,348.6,83.0,50,54.7,100,67.6,72.3,69.3
20160201083000,336.0,348.6,83.0,50,55.5,100,67.4,72.3,69.3
20160201084500,336.0,348.6,83.0,50,79.6,100,68.0,72.3,69.3
20160201090000,336.0,343.35,81.75,50,75.3,100,68.5,72.3,69.3
20160201091500,336.0,347.55,82.75,50,75.3,100,68.9,72.3,69.3
20160201093000,336.0,347.55,82.75,50,74.4,100,69.1,72.3,69.3
20160201094500,336.0,347.55,82.75,50,56.0,100,68.4,72.3,69.3
20160201100000,336.0,347.55,82.75,50,56.0,100,67.7,72.3,69.3
20160201101500,336.0,341.25,81.25,50,56.0,100,67.4,72.3,69.3
20160201103000,336.0,345.45,82.25,50,73.0,100,67.4,72.3,69.3
20160201104500,336.0,345.45,82.25,50,74.4,100,68.6,72.3,69.3
20160201110000,336.0,345.45,82.25,50,77.5,100,68.7,72.3,69.3
20160201111500,336.0,338.1,80.5,50,75.3,100,69.1,72.3,69.3
20160201113000,336.0,347.55,82.75,50,80.1,100,69.1,72.3,69.3
20160201114500,336.0,347.55,82.75,50,76.9,100,69.4,72.3,69.3
20160201120000,336.0,347.55,82.75,50,56.8,100,68.7,72.3,69.3
20160201121500,336.0,343.35,81.75,50,57.4,100,68.1,72.3,69.3
20160201123000,336.0,347.55,82.75,50,57.4,100,68.1,72.3,69.3
20160201124500,336.0,347.55,82.75,50,58.0,100,67.6,72.3,69.3
20160201130000,336.0,343.35,81.75,50,66.7,100,67.8,72.3,69.3
20160201131500,336.0,343.35,81.75,50,68.2,100,68.5,72.3,69.3
20160201133000,336.0,343.35,81.75,50,72.0,100,68.9,72.3,69.3
20160201134500,336.0,343.35,81.75,50,74.8,100,69.1,72.3,69.3
20160201140000,336.0,343.35,81.75,50,75.7,100,69.6,72.3,69.3
20160201141500,336.0,343.35,81.75,50,56.1,100,68.4,72.3,69.3
20160201143000,336.0,348.6,83.0,50,56.1,100,67.9,72.3,69.3
20160201144500,336.0,348.6,83.0,50,56.7,100,67.7,72.3,69.3
20160201150000,336.0,348.6,83.0,50,59.9,100,67.6,72.3,69.3
20160201151500,336.0,348.6,83.0,50,71.5,100,68.2,72.3,69.3
20160201153000,336.0,348.6,83.0,50,72.5,100,68.7,72.3,69.3
20160201154500,336.0,348.6,83.0,50,76.5,100,68.9,72.3,69.3
20160201160000,336.0,348.6,83.0,50,81.1,100,69.2,72.3,69.3
20160201161500,336.0,348.6,83.0,50,59.6,100,69.2,72.3,69.3
20160201163000,336.0,348.6,83.0,50,56.7,100,68.1,72.3,69.3
20160201164500,336.0,348.6,83.0,50,56.7,100,68.0,72.3,69.3
20160201170000,336.0,348.6,83.0,50,56.7,100,67.9,72.3,69.3
20160201171500,336.0,348.6,83.0,50,58.8,100,67.9,72.3,69.3
20160201173000,336.0,348.6,83.0,50,73.8,100,68.4,72.3,69.3
20160201174500,336.0,348.6,83.0,50,69.7,100,68.7,72.3,69.3
20160201180000,336.0,343.35,81.75,50,76.5,100,69.1,72.3,69.3
20160201181500,336.0,347.55,82.75,50,71.6,100,69.3,72.3,69.3
20160201183000,336.0,343.35,81.75,50,71.6,100,69.2,72.3,69.3
20160201184500,336.0,343.35,81.75,50,74.0,100,69.3,72.3,69.3
20160201190000,336.0,347.55,82.75,50,74.0,100,69.3,72.3,69.3
20160201191500,336.0,347.55,82.75,50,78.2,100,69.5,72.3,69.3
20160201193000,336.0,347.55,82.75,50,56.8,100,68.8,72.3,69.3
20160201194500,336.0,347.55,82.75,50,56.8,100,68.3,72.3,69.3
20160201200000,336.0,347.55,82.75,50,56.8,100,68.0,72.3,69.3
20160201201500,336.0,347.55,82.75,50,56.8,100,67.9,72.3,69.3
20160201203000,336.0,343.35,81.75,50,59.1,100,67.7,72.3,69.3
20160201204500,336.0,338.1,80.5,50,76.8,100,68.2,72.3,69.3
20160201210000,336.0,348.6,83.0,50,76.8,100,68.9,72.3,69.3
20160201211500,336.0,348.6,83.0,50,73.5,100,68.8,72.3,69.3
20160201213000,336.0,348.6,83.0,50,75.4,100,69.1,72.3,69.3
20160201214500,336.0,344.4,82.0,50,78.3,100,69.3,72.3,69.3
20160201220000,336.0,344.4,82.0,50,76.0,100,69.3,72.3,69.3
20160201221500,336.0,344.4,82.0,50,73.4,100,69.3,72.3,69.3
20160201223000,336.0,344.4,82.0,50,57.2,100,68.6,72.3,69.3
20160201224500,336.0,344.4,82.0,50,57.2,100,68.2,72.3,69.3
20160201230000,336.0,344.4,82.0,50,57.2,100,67.9,72.3,69.3
20160201231500,336.0,339.15,80.75,50,58.0,100,68.0,72.3,69.3
20160201233000,336.0,344.4,82.0,50,61.1,100,68.1,72.3,69.3
20160201234500,336.0,344.4,82.0,50,72.0,100,68.4,72.3,69.3
20160202000000,336.0,344.4,82.0,50,74.4,100,68.9,72.3,69.3
20160202001500,336.0,344.4,82.0,50,77.5,100,69.2,72.3,69.3
20160202003000,336.0,344.4,82.0,50,74.3,100,69.2,72.3,69.3
20160202004500,336.0,344.4,82.0,50,59.2,0,69.2,72.3,69.3
20160202010000,336.0,344.4,82.0,50,57.9,100,68.3,72.3,69.3
20160202011500,336.0,344.4,82.0,50,57.9,100,68.0,72.3,69.3
20160202013000,336.0,344.4,82.0,50,57.9,100,67.8,72.3,69.3
20160202014500,336.0,344.4,82.0,50,60.3,100,67.7,72.3,69.3
20160202020000,336.0,344.4,82.0,50,72.0,100,68.2,72.3,69.3
20160202021500,336.0,348.6,83.0,50,77.7,100,68.8,72.3,69.3
20160202023000,336.0,341.25,81.25,50,71.6,100,68.9,72.3,69.3
20160202024500,336.0,341.25,81.25,50,74.0,100,69.1,72.3,69.3
20160202030000,336.0,346.5,82.5,50,73.0,100,69.2,72.3,69.3
20160202031500,336.0,346.5,82.5,50,77.6,100,69.2,72.3,69.3
20160202033000,336.0,342.3,81.5,50,73.5,100,69.5,72.3,69.3
20160202034500,336.0,342.3,81.5,50,56.8,100,68.7,72.3,69.3
20160202040000,336.0,342.3,81.5,50,57.4,100,68.1,72.3,69.3
20160202041500,336.0,342.3,81.5,50,58.0,100,67.9,72.3,69.3
20160202043000,336.0,342.3,81.5,50,58.0,100,67.7,72.3,69.3
20160202044500,336.0,342.3,81.5,50,63.6,100,67.7,72.3,69.3
20160202050000,336.0,342.3,81.5,50,74.4,100,68.7,72.3,69.3
20160202051500,336.0,347.55,82.75,50,75.8,100,68.7,72.3,69.3
20160202053000,336.0,347.55,82.75,50,71.6,100,68.9,72.3,69.3
20160202054500,336.0,347.55,82.75,50,71.6,100,69.0,72.3,69.3
20160202060000,336.0,343.35,81.75,50,76.4,100,69.3,72.3,69.3
20160202061500,336.0,343.35,81.75,50,74.2,100,69.3,72.3,69.3
20160202063000,336.0,343.35,81.75,50,73.1,100,69.4,72.3,69.3
20160202064500,336.0,343.35,81.75,50,73.1,100,69.4,72.3,69.3
20160202070000,336.0,343.35,81.75,50,74.6,100,69.3,72.3,69.3
20160202071500,336.0,343.35,81.75,50,72.5,100,69.4,72.3,69.3
20160202073000,336.0,343.35,81.75,50,75.8,100,69.3,72.3,69.3
20160202074500,336.0,347.55,82.75,50,72.5,100,69.3,72.3,69.3
20160202080000,336.0,347.55,82.75,50,74.8,100,69.4,72.3,69.3
20160202081500,336.0,347.55,82.75,50,56.8,100,68.4,72.3,69.3
20160202083000,336.0,343.35,81.75,50,56.8,100,68.1,72.3,69.3
20160202084500,336.0,343.35,81.75,50,56.8,100,67.8,72.3,69.3
20160202090000,336.0,343.35,81.75,50,57.9,100,67.7,72.3,69.3
20160202091500,336.0,343.35,81.75,50,66.8,100,68.1,72.3,69.3
20160202093000,336.0,343.35,81.75,50,75.8,100,68.5,72.3,69.3
20160202094500,336.0,343.35,81.75,50,78.7,100,69.3,72.3,69.3
20160202100000,336.0,343.35,81.75,50,58.9,0,69.3,72.3,69.3
20160202101500,336.0,343.35,81.75,50,57.6,100,68.0,72.3,69.3
20160202103000,336.0,343.35,81.75,50,56.4,100,67.4,72.3,69.3
20160202104500,336.0,343.35,81.75,50,59.1,100,67.2,72.3,69.3
20160202110000,336.0,343.35,81.75,50,73.0,100,68.2,72.3,69.3
20160202111500,336.0,343.35,81.75,50,80.2,100,68.7,72.3,69.3
20160202113000,336.0,343.35,81.75,50,71.5,100,68.9,72.3,69.3
20160202114500,336.0,343.35,81.75,50,82.1,100,69.3,72.3,69.3
20160202120000,336.0,343.35,81.75,50,56.0,100,68.1,72.3,69.3
20160202121500,336.0,343.35,81.75,50,56.0,100,67.8,72.3,69.3
20160202123000,336.0,343.35,81.75,50,56.0,100,67.7,72.3,69.3
20160202124500,336.0,343.35,81.75,50,60.3,100,67.6,72.3,69.3
20160202130000,336.0,343.35,81.75,50,67.7,100,68.2,72.3,69.3
20160202131500,336.0,348.6,83.0,50,69.2,100,68.9,72.3,69.3
20160202133000,336.0,343.35,81.75,50,72.0,100,69.0,72.3,69.3
20160202134500,336.0,343.35,81.75,50,72.0,100,69.3,72.3,69.3
20160202140000,336.0,343.35,81.75,50,67.5,100,69.4,72.3,69.3
20160202141500,336.0,343.35,81.75,50,56.3,100,68.4,72.3,69.3
20160202143000,336.0,337.05,80.25,50,56.3,100,68.1,72.3,69.3
20160202144500,336.0,337.05,80.25,50,56.3,100,67.9,72.3,69.3
20160202150000,336.0,337.05,80.25,50,56.3,100,67.9,72.3,69.3
20160202151500,336.0,337.05,80.25,50,66.1,100,67.8,72.3,69.3
20160202153000,336.0,337.05,80.25,50,71.0,100,68.5,72.3,69.3
20160202154500,336.0,337.05,80.25,50,71.8,100,69.1,72.3,69.3
20160202160000,336.0,337.05,80.25,50,71.8,100,69.1,72.3,69.3
20160202161500,336.0,330.75,78.75,50,71.0,100,69.2,72.3,69.3
20160202163000,336.0,336.0,80.0,50,71.0,100,69.3,72.3,69.3
20160202164500,336.0,336.0,80.0,50,61.8,100,69.4,72.3,69.3
20160202170000,336.0,336.0,80.0,50,57.5,100,68.6,72.3,69.3
20160202171500,336.0,336.0,80.0,50,57.5,100,68.5,72.3,69.3
20160202173000,336.0,336.0,80.0,50,56.8,100,68.2,72.3,69.3
20160202174500,336.0,336.0,80.0,50,56.8,100,68.1,72.3,69.3
20160202180000,336.0,336.0,80.0,50,57.5,100,67.9,72.3,69.3
20160202181500,336.0,336.0,80.0,50,67.7,100,68.1,72.3,69.3
20160202183000,336.0,336.0,80.0,50,70.1,100,68.8,72.3,69.3
20160202184500,336.0,336.0,80.0,50,74.4,100,69.1,72.3,69.3
20160202190000,336.0,336.0,80.0,50,68.7,100,69.1,72.3,69.3
20160202191500,336.0,336.0,80.0,50,69.7,100,69.1,72.3,69.3
20160202193000,336.0,336.0,80.0,50,71.6,100,69.2,72.3,69.3
20160202194500,336.0,336.0,80.0,50,73.4,100,69.2,72.3,69.3
20160202200000,336.0,341.25,81.25,50,69.7,100,69.3,72.3,69.3
20160202201500,336.0,341.25,81.25,50,69.7,100,69.2,72.3,69.3
20160202203000,336.0,341.25,81.25,50,67.7,100,69.3,72.3,69.3
20160202204500,336.0,341.25,81.25,50,69.7,100,69.3,72.3,69.3
20160202210000,336.0,341.25,81.25,50,69.7,100,69.4,72.3,69.3
20160202211500,336.0,341.25,81.25,50,68.2,100,69.4,72.3,69.3
20160202213000,336.0,341.25,81.25,50,68.2,100,69.4,72.3,69.3
20160202214500,336.0,341.25,81.25,50,70.1,100,69.4,72.3,69.3
20160202220000,336.0,341.25,81.25,50,71.5,100,69.4,72.3,69.3
20160202221500,336.0,341.25,81.25,50,69.6,100,69.4,72.3,69.3
20160202223000,336.0,337.05,80.25,50,58.6,100,69.2,72.3,69.3
20160202224500,336.0,344.4,82.0,50,55.2,100,68.6,72.3,69.3
20160202230000,336.0,348.6,83.0,50,55.2,100,68.2,72.3,69.3
20160202231500,336.0,348.6,83.0,50,55.2,100,67.9,72.3,69.3
20160202233000,336.0,339.15,80.75,50,55.2,100,67.7,72.3,69.3
20160202234500,336.0,344.4,82.0,50,71.1,100,67.9,72.3,69.3
20160203000000,336.0,339.15,80.75,50,74.2,100,68.5,72.3,69.3
20160203001500,336.0,344.4,82.0,50,74.2,100,68.8,72.3,69.3
20160203003000,336.0,344.4,82.0,50,78.3,100,68.9,72.3,69.3
20160203004500,336.0,344.4,82.0,50,83.1,100,69.4,72.3,69.3
20160203010000,336.0,344.4,82.0,50,53.1,100,68.1,72.3,69.3
20160203011500,336.0,332.85,79.25,9,79.6,100,68.9,72.3,69.3
20160203013000,336.0,339.15,80.75,51,55.7,100,69.1,72.3,69.3
20160203014500,336.0,348.6,83.0,51,53.1,100,67.6,72.3,69.3
20160203020000,336.0,341.25,81.25,51,55.1,100,67.1,72.3,69.3
20160203021500,336.0,341.25,81.25,51,73.0,100,67.6,72.3,69.3
20160203023000,336.0,345.45,82.25,51,81.1,100,68.9,72.3,69.3
20160203024500,336.0,345.45,82.25,51,89.9,100,69.1,72.3,69.3
20160203030000,336.0,345.45,82.25,51,80.2,100,69.3,72.3,69.3
20160203031500,336.0,345.45,82.25,51,74.0,100,69.2,72.3,69.3
20160203033000,336.0,345.45,82.25,51,81.1,100,69.1,72.3,69.3
20160203034500,336.0,345.45,82.25,51,53.4,100,68.2,72.3,69.3
20160203040000,336.0,345.45,82.25,51,53.4,100,67.3,72.3,69.3
20160203041500,336.0,345.45,82.25,51,57.6,100,66.9,72.3,69.3
20160203043000,336.0,345.45,82.25,51,74.4,100,67.8,72.3,69.3
20160203044500,336.0,345.45,82.25,51,87.4,100,68.9,72.3,69.3
20160203050000,336.0,345.45,82.25,51,76.8,100,69.0,72.3,69.3
20160203051500,336.0,345.45,82.25,51,74.0,100,68.8,72.3,69.3
20160203053000,336.0,345.45,82.25,51,91.1,100,69.4,72.3,69.3
20160203054500,336.0,345.45,82.25,51,53.9,100,67.7,72.3,69.3
20160203060000,336.0,345.45,82.25,51,52.7,100,67.0,72.3,69.3
20160203061500,336.0,345.45,82.25,51,78.3,100,67.4,72.3,69.3
20160203063000,336.0,345.45,82.25,51,79.6,100,68.2,72.3,69.3
20160203064500,336.0,340.2,81.0,51,83.7,100,68.7,72.3,69.3
20160203070000,336.0,348.6,83.0,51,76.8,100,68.9,72.3,69.3
20160203071500,336.0,348.6,83.0,51,86.2,100,69.2,72.3,69.3
20160203073000,336.0,340.2,81.0,51,54.7,100,68.2,72.3,69.3
20160203074500,336.0,345.45,82.25,51,52.7,100,67.1,72.3,69.3
20160203080000,336.0,345.45,82.25,51,69.3,100,66.9,72.3,69.3
20160203081500,336.0,350.7,83.5,51,78.7,100,68.1,72.3,69.3
20160203083000,336.0,350.7,83.5,51,81.0,100,68.7,72.3,69.3
20160203084500,336.0,345.45,82.25,50,78.4,100,68.7,72.3,69.3
20160203090000,336.0,345.45,82.25,50,87.4,100,69.3,72.3,69.3
20160203091500,336.0,345.45,82.25,50,78.4,100,69.4,72.3,69.3
20160203093000,336.0,345.45,82.25,50,52.7,100,68.2,72.3,69.3
20160203094500,336.0,345.45,82.25,50,52.7,100,67.4,72.3,69.3
20160203100000,336.0,345.45,82.25,50,56.7,100,66.9,72.3,69.3
20160203101500,336.0,352.8,84.0,50,71.9,100,67.9,72.3,69.3
20160203103000,336.0,352.8,84.0,50,75.1,100,68.6,72.3,69.3
20160203104500,336.0,348.6,83.0,50,77.5,100,68.9,72.3,69.3
20160203110000,336.0,348.6,83.0,50,86.8,100,69.1,72.3,69.3
20160203111500,336.0,348.6,83.0,50,53.1,100,68.6,72.3,69.3
20160203113000,336.0,352.8,84.0,50,52.2,100,67.4,72.3,69.3
20160203114500,336.0,348.6,83.0,50,54.7,100,66.8,72.3,69.3
20160203120000,336.0,348.6,83.0,50,72.0,100,67.9,72.3,69.3
20160203121500,336.0,348.6,83.0,50,79.7,100,68.5,72.3,69.3
20160203123000,336.0,348.6,83.0,50,86.2,100,68.9,72.3,69.3
20160203124500,336.0,348.6,83.0,50,54.3,0,69.1,72.3,69.3
20160203130000,336.0,348.6,83.0,50,51.9,100,67.2,72.3,69.3
20160203131500,336.0,348.6,83.0,50,54.7,100,66.7,72.3,69.3
20160203133000,336.0,348.6,83.0,50,78.2,100,67.8,72.3,69.3
