PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203134500,336.0,348.6,83.0,50,75.9,100,68.7,72.3,69.3
20160203140000,336.0,348.6,83.0,50,75.1,100,68.8,72.3,69.3
20160203141500,336.0,348.6,83.0,50,81.5,100,69.1,72.3,69.3
20160203143000,336.0,348.6,83.0,50,51.5,100,68.2,72.3,69.3
20160203144500,336.0,348.6,83.0,50,51.5,100,67.1,72.3,69.3
20160203150000,336.0,348.6,83.0,50,71.7,100,67.0,72.3,69.3
20160203151500,336.0,348.6,83.0,50,73.4,100,68.1,72.3,69.3
20160203153000,336.0,348.6,83.0,50,76.1,100,68.7,72.3,69.3
20160203154500,336.0,353.85,84.25,50,74.4,100,68.9,72.3,69.3
20160203160000,336.0,353.85,84.25,50,78.7,100,69.0,72.3,69.3
20160203161500,336.0,345.45,82.25,50,73.5,100,69.1,72.3,69.3
20160203163000,336.0,341.25,81.25,50,73.5,100,69.1,72.3,69.3
20160203164500,336.0,348.6,83.0,50,73.5,100,69.2,72.3,69.3
20160203170000,336.0,348.6,83.0,50,77.0,100,69.2,72.3,69.3
20160203171500,336.0,348.6,83.0,50,77.0,100,69.3,72.3,69.3
20160203173000,336.0,348.6,83.0,50,77.0,100,69.4,72.3,69.3
20160203174500,336.0,348.6,83.0,50,73.9,100,69.4,72.3,69.3
20160203180000,336.0,348.6,83.0,50,50.7,100,67.8,72.3,69.3
20160203181500,336.0,339.15,80.75,49,50.7,100,67.2,72.3,69.3
20160203183000,336.0,339.15,80.75,49,69.6,100,67.1,72.3,69.3
20160203184500,336.0,339.15,80.75,49,74.0,100,68.1,72.3,69.3
20160203190000,336.0,339.15,80.75,49,81.3,100,68.7,72.3,69.3
20160203191500,336.0,339.15,80.75,49,85.6,100,69.1,72.3,69.3
20160203193000,336.0,339.15,80.75,49,84.3,100,69.3,72.3,69.3
20160203194500,336.0,330.75,78.75,49,82.4,100,69.4,72.3,69.3
20160203200000,336.0,330.75,78.75,49,50.7,100,67.8,72.3,69.3
20160203201500,336.0,330.75,78.75,49,50.7,100,67.0,72.3,69.3
20160203203000,336.0,330.75,78.75,49,74.8,100,67.3,72.3,69.3
20160203204500,336.0,330.75,78.75,49,79.3,100,68.2,72.3,69.3
20160203210000,336.0,330.75,78.75,49,84.2,100,68.9,72.3,69.3
20160203211500,336.0,330.75,78.75,49,75.4,100,68.8,72.3,69.3
20160203213000,336.0,330.75,78.75,49,84.6,100,68.9,72.3,69.3
20160203214500,336.0,330.75,78.75,49,84.6,100,69.3,72.3,69.3
20160203220000,336.0,330.75,78.75,49,80.6,100,69.2,72.3,69.3
20160203221500,336.0,330.75,78.75,49,49.9,100,67.8,72.3,69.3
20160203223000,336.0,330.75,78.75,49,49.9,100,67.1,72.3,69.3
20160203224500,336.0,336.0,80.0,49,74.4,100,67.1,72.3,69.3
20160203230000,336.0,329.7,78.5,49,78.8,100,68.1,72.3,69.3
20160203231500,336.0,329.7,78.5,49,82.0,100,68.6,72.3,69.3
20160203233000,336.0,334.95,79.75,49,84.4,100,68.6,72.3,69.3
20160203234500,336.0,334.95,79.75,49,83.1,100,68.6,72.3,69.3
20160204000000,336.0,334.95,79.75,49,83.1,100,68.8,72.3,69.3
20160204001500,336.0,334.95,79.75,49,84.9,100,68.8,72.3,69.3
20160204003000,336.0,334.95,79.75,49,86.8,100,69.0,72.3,69.3
20160204004500,336.0,334.95,79.75,49,52.7,100,68.4,72.3,69.3
20160204010000,336.0,334.95,79.75,49,51.1,100,66.8,72.3,69.3
20160204011500,336.0,334.95,79.75,49,74.0,100,66.9,72.3,69.3
20160204013000,336.0,334.95,79.75,49,79.6,100,68.0,72.3,69.3
20160204014500,336.0,334.95,79.75,49,83.6,100,68.2,72.3,69.3
20160204020000,336.0,343.35,81.75,49,85.6,100,68.4,72.3,69.3
20160204021500,336.0,343.35,81.75,49,85.6,100,68.4,72.3,69.3
20160204023000,336.0,343.35,81.75,49,85.6,100,68.5,72.3,69.3
20160204024500,336.0,343.35,81.75,49,76.8,100,68.4,72.3,69.3
20160204030000,336.0,339.15,80.75,49,85.6,100,68.6,72.3,69.3
20160204031500,336.0,339.15,80.75,49,93.5,100,69.3,72.3,69.3
20160204033000,336.0,339.15,80.75,49,54.9,100,68.7,72.3,69.3
20160204034500,336.0,339.15,80.75,49,50.3,100,66.5,72.3,69.3
20160204040000,336.0,344.4,82.0,49,76.4,100,66.9,72.3,69.3
20160204041500,336.0,344.4,82.0,49,79.7,100,67.9,72.3,69.3
20160204043000,336.0,344.4,82.0,49,78.8,100,68.0,72.3,69.3
20160204044500,336.0,344.4,82.0,49,80.5,100,68.1,72.3,69.3
20160204050000,336.0,344.4,82.0,49,83.8,100,68.1,72.3,69.3
20160204051500,336.0,349.65,83.25,49,87.2,100,68.2,72.3,69.3
20160204053000,336.0,342.3,81.5,49,92.9,100,68.7,72.3,69.3
20160204054500,336.0,342.3,81.5,49,95.3,100,69.1,72.3,69.3
20160204060000,336.0,342.3,81.5,49,83.2,100,68.9,72.3,69.3
20160204061500,336.0,338.1,80.5,49,78.7,100,68.5,72.3,69.3
20160204063000,336.0,342.3,81.5,49,80.2,100,68.6,72.3,69.3
20160204064500,336.0,342.3,81.5,49,82.2,100,68.4,72.3,69.3
20160204070000,336.0,342.3,81.5,49,84.3,100,68.6,72.3,69.3
20160204071500,336.0,342.3,81.5,49,84.3,100,68.5,72.3,69.3
20160204073000,336.0,338.1,80.5,49,81.5,100,68.7,72.3,69.3
20160204074500,336.0,338.1,80.5,49,83.1,100,68.4,72.3,69.3
20160204080000,336.0,346.5,82.5,49,78.8,100,68.6,72.3,69.3
20160204081500,336.0,341.25,81.25,49,80.2,100,68.7,72.3,69.3
20160204083000,336.0,341.25,81.25,49,80.2,100,68.9,72.3,69.3
20160204084500,336.0,341.25,81.25,49,82.3,100,68.7,72.3,69.3
20160204090000,336.0,341.25,81.25,49,86.2,100,68.8,72.3,69.3
20160204091500,336.0,341.25,81.25,49,83.9,100,68.9,72.3,69.3
20160204093000,336.0,341.25,81.25,49,80.1,100,69.1,72.3,69.3
20160204094500,336.0,341.25,81.25,49,80.1,100,69.2,72.3,69.3
20160204100000,336.0,341.25,81.25,49,68.9,0,69.6,72.3,69.3
20160204101500,336.0,341.25,81.25,49,55.9,100,67.9,72.3,69.3
20160204103000,336.0,341.25,81.25,49,55.9,100,67.6,72.3,69.3
20160204104500,336.0,330.75,78.75,49,58.2,100,67.5,72.3,69.3
20160204110000,336.0,334.95,79.75,49,74.0,100,68.2,72.3,69.3
20160204111500,336.0,334.95,79.75,49,72.0,100,68.6,72.3,69.3
20160204113000,336.0,334.95,79.75,49,77.2,100,68.9,72.3,69.3
20160204114500,336.0,343.35,81.75,49,73.5,100,69.1,72.3,69.3
20160204120000,336.0,343.35,81.75,49,77.1,100,69.2,72.3,69.3
20160204121500,336.0,343.35,81.75,49,81.5,100,69.3,72.3,69.3
20160204123000,336.0,343.35,81.75,49,56.3,100,68.3,72.3,69.3
20160204124500,336.0,343.35,81.75,49,56.9,100,68.1,72.3,69.3
20160204130000,336.0,343.35,81.75,49,57.9,100,67.7,72.3,69.3
20160204131500,336.0,343.35,81.75,49,61.9,100,67.3,72.3,69.3
20160204133000,336.0,343.35,81.75,49,72.0,100,68.3,72.3,69.3
20160204134500,336.0,343.35,81.75,49,78.3,100,68.9,72.3,69.3
20160204140000,336.0,348.6,83.0,49,79.6,100,69.0,72.3,69.3
20160204141500,336.0,342.3,81.5,49,73.4,100,69.0,72.3,69.3
20160204143000,336.0,348.6,83.0,49,74.4,100,69.2,72.3,69.3
20160204144500,336.0,341.25,81.25,49,57.5,100,68.9,72.3,69.3
20160204150000,336.0,341.25,81.25,49,57.5,100,68.2,72.3,69.3
20160204151500,336.0,341.25,81.25,49,57.5,100,67.9,72.3,69.3
20160204153000,336.0,341.25,81.25,49,57.5,100,67.7,72.3,69.3
20160204154500,336.0,345.45,82.25,49,61.4,100,68.0,72.3,69.3
20160204160000,336.0,341.25,81.25,49,72.5,100,68.4,72.3,69.3
20160204161500,336.0,346.5,82.5,49,72.5,100,68.9,72.3,69.3
20160204163000,336.0,339.15,80.75,49,68.7,0,69.5,72.3,69.3
20160204164500,336.0,345.45,82.25,49,56.4,100,68.5,72.3,69.3
20160204170000,336.0,341.25,81.25,49,56.4,100,67.9,72.3,69.3
20160204171500,336.0,341.25,81.25,49,57.5,100,67.6,72.3,69.3
20160204173000,336.0,347.55,82.75,49,60.9,100,67.6,72.3,69.3
20160204174500,336.0,347.55,82.75,49,74.4,100,68.3,72.3,69.3
20160204180000,336.0,347.55,82.75,49,72.5,100,68.6,72.3,69.3
20160204181500,336.0,347.55,82.75,49,75.4,100,68.9,72.3,69.3
20160204183000,336.0,343.35,81.75,49,78.6,100,69.1,72.3,69.3
20160204184500,336.0,343.35,81.75,49,74.3,100,69.2,72.3,69.3
20160204190000,336.0,343.35,81.75,49,74.3,100,69.3,72.3,69.3
20160204191500,336.0,343.35,81.75,49,79.1,100,69.2,72.3,69.3
20160204193000,336.0,343.35,81.75,49,74.0,100,69.2,72.3,69.3
20160204194500,336.0,343.35,81.75,49,74.0,100,69.3,72.3,69.3
20160204200000,336.0,343.35,81.75,49,74.0,100,69.3,72.3,69.3
20160204201500,336.0,343.35,81.75,49,77.0,100,69.2,72.3,69.3
20160204203000,336.0,343.35,81.75,49,77.0,100,69.1,72.3,69.3
20160204204500,336.0,343.35,81.75,49,75.9,100,69.1,72.3,69.3
20160204210000,336.0,343.35,81.75,49,77.2,100,68.9,72.3,69.3
20160204211500,336.0,339.15,80.75,49,73.9,100,69.1,72.3,69.3
20160204213000,336.0,339.15,80.75,49,75.4,100,69.1,72.3,69.3
20160204214500,336.0,339.15,80.75,49,76.4,100,69.2,72.3,69.3
20160204220000,336.0,339.15,80.75,49,75.4,100,69.1,72.3,69.3
20160204221500,336.0,343.35,81.75,49,78.7,100,69.1,72.3,69.3
20160204223000,336.0,343.35,81.75,49,80.2,100,69.1,72.3,69.3
20160204224500,336.0,343.35,81.75,49,79.1,100,69.0,72.3,69.3
20160204230000,336.0,343.35,81.75,49,82.0,100,69.1,72.3,69.3
20160204231500,336.0,343.35,81.75,49,76.7,100,69.1,72.3,69.3
20160204233000,336.0,343.35,81.75,49,76.7,100,69.1,72.3,69.3
20160204234500,336.0,343.35,81.75,49,78.6,100,69.1,72.3,69.3
20160205000000,336.0,343.35,81.75,49,83.8,100,69.3,72.3,69.3
20160205001500,336.0,343.35,81.75,49,79.2,100,69.3,72.3,69.3
20160205003000,336.0,343.35,81.75,49,82.8,100,69.2,72.3,69.3
20160205004500,336.0,343.35,81.75,49,84.3,100,69.2,72.3,69.3
20160205010000,336.0,343.35,81.75,49,80.6,100,69.0,72.3,69.3
20160205011500,336.0,338.1,80.5,49,79.3,100,68.9,72.3,69.3
20160205013000,336.0,345.45,82.25,49,78.3,100,69.1,72.3,69.3
20160205014500,336.0,345.45,82.25,49,79.2,100,69.2,72.3,69.3
20160205020000,336.0,345.45,82.25,49,80.2,100,69.3,72.3,69.3
20160205021500,336.0,345.45,82.25,49,80.2,100,69.2,72.3,69.3
20160205023000,336.0,339.15,80.75,49,84.6,100,69.1,72.3,69.3
20160205024500,336.0,343.35,81.75,49,86.8,100,69.1,72.3,69.3
20160205030000,336.0,347.55,82.75,49,88.6,100,69.3,72.3,69.3
20160205031500,336.0,343.35,81.75,49,80.5,100,68.9,72.3,69.3
20160205033000,336.0,343.35,81.75,49,82.4,100,69.0,72.3,69.3
20160205034500,336.0,343.35,81.75,49,81.5,100,69.1,72.3,69.3
20160205040000,336.0,348.6,83.0,49,81.5,100,69.2,72.3,69.3
20160205041500,336.0,344.4,82.0,49,85.6,100,68.8,72.3,69.3
20160205043000,336.0,339.15,80.75,49,85.6,100,68.6,72.3,69.3
20160205044500,336.0,339.15,80.75,49,84.3,100,68.7,72.3,69.3
20160205050000,336.0,339.15,80.75,49,81.4,100,68.6,72.3,69.3
20160205051500,336.0,339.15,80.75,49,78.7,100,68.6,72.3,69.3
20160205053000,336.0,339.15,80.75,49,79.9,100,68.7,72.3,69.3
20160205054500,336.0,343.35,81.75,49,85.6,100,68.5,72.3,69.3
20160205060000,336.0,343.35,81.75,49,80.7,100,68.7,72.3,69.3
20160205061500,336.0,343.35,81.75,49,86.9,100,68.7,72.3,69.3
20160205063000,336.0,339.15,80.75,49,84.2,100,68.3,72.3,69.3
20160205064500,336.0,339.15,80.75,49,86.2,100,68.5,72.3,69.3
20160205070000,336.0,339.15,80.75,49,86.2,100,68.6,72.3,69.3
20160205071500,336.0,339.15,80.75,49,84.8,100,68.4,72.3,69.3
20160205073000,336.0,339.15,80.75,49,82.3,100,68.4,72.3,69.3
20160205074500,336.0,339.15,80.75,49,81.1,100,68.6,72.3,69.3
20160205080000,336.0,339.15,80.75,49,82.1,100,68.7,72.3,69.3
20160205081500,336.0,339.15,80.75,49,85.3,100,68.7,72.3,69.3
20160205083000,336.0,339.15,80.75,49,89.2,100,68.9,72.3,69.3
20160205084500,336.0,339.15,80.75,49,86.2,100,69.0,72.3,69.3
20160205090000,336.0,339.15,80.75,49,81.5,100,69.2,72.3,69.3
20160205091500,336.0,339.15,80.75,49,81.5,100,69.2,72.3,69.3
20160205093000,336.0,339.15,80.75,49,82.6,100,69.3,72.3,69.3
20160205094500,336.0,331.8,79.0,49,65.5,0,69.6,72.3,69.3
20160205100000,336.0,331.8,79.0,49,56.3,100,67.8,72.3,69.3
20160205101500,336.0,331.8,79.0,49,56.3,100,67.3,72.3,69.3
20160205103000,336.0,331.8,79.0,49,75.7,100,67.0,72.3,69.3
20160205104500,336.0,331.8,79.0,49,77.7,100,68.5,72.3,69.3
20160205110000,336.0,331.8,79.0,49,71.5,100,68.6,72.3,69.3
20160205111500,336.0,331.8,79.0,49,74.4,100,68.9,72.3,69.3
20160205113000,336.0,326.55,77.75,49,78.7,100,69.0,72.3,69.3
20160205114500,336.0,326.55,77.75,49,57.1,100,68.1,72.3,69.3
20160205120000,336.0,326.55,77.75,49,57.1,100,67.5,72.3,69.3
20160205121500,336.0,330.75,78.75,49,58.3,100,67.5,72.3,69.3
20160205123000,336.0,326.55,77.75,49,70.6,100,67.8,72.3,69.3
20160205124500,336.0,326.55,77.75,49,72.5,100,68.7,72.3,69.3
20160205130000,336.0,330.75,78.75,49,76.8,100,68.9,72.3,69.3
20160205131500,336.0,330.75,78.75,49,75.8,100,69.2,72.3,69.3
20160205133000,336.0,330.75,78.75,49,67.4,0,69.7,72.3,69.3
20160205134500,336.0,330.75,78.75,49,56.8,100,68.3,72.3,69.3
20160205140000,336.0,330.75,78.75,49,56.8,100,67.9,72.3,69.3
20160205141500,336.0,330.75,78.75,49,57.5,100,67.7,72.3,69.3
20160205143000,336.0,330.75,78.75,49,60.7,100,67.6,72.3,69.3
20160205144500,336.0,330.75,78.75,49,73.6,100,68.2,72.3,69.3
20160205150000,336.0,330.75,78.75,49,74.8,100,68.8,72.3,69.3
20160205151500,336.0,330.75,78.75,49,73.5,100,69.2,72.3,69.3
20160205153000,336.0,330.75,78.75,49,63.7,0,69.5,72.3,69.3
20160205154500,336.0,334.95,79.75,49,57.2,100,68.5,72.3,69.3
20160205160000,336.0,334.95,79.75,49,57.2,100,68.1,72.3,69.3
20160205161500,336.0,334.95,79.75,49,57.9,100,67.9,72.3,69.3
20160205163000,336.0,334.95,79.75,49,57.9,100,67.7,72.3,69.3
20160205164500,336.0,334.95,79.75,49,63.6,100,67.9,72.3,69.3
20160205170000,336.0,334.95,79.75,49,73.1,100,68.6,72.3,69.3
20160205171500,336.0,334.95,79.75,49,78.7,100,68.9,72.3,69.3
20160205173000,336.0,334.95,79.75,49,75.8,100,69.1,72.3,69.3
20160205174500,336.0,334.95,79.75,49,73.0,100,69.3,72.3,69.3
20160205180000,336.0,334.95,79.75,49,75.5,100,69.2,72.3,69.3
20160205181500,336.0,334.95,79.75,49,77.7,100,69.3,72.3,69.3
20160205183000,336.0,334.95,79.75,49,76.3,100,69.2,72.3,69.3
20160205184500,336.0,334.95,79.75,49,72.5,100,69.4,72.3,69.3
20160205190000,336.0,334.95,79.75,49,57.2,100,68.7,72.3,69.3
20160205191500,336.0,334.95,79.75,49,56.3,100,67.9,72.3,69.3
20160205193000,336.0,334.95,79.75,49,56.3,100,67.7,72.3,69.3
20160205194500,336.0,334.95,79.75,49,58.7,100,67.4,72.3,69.3
20160205200000,336.0,327.6,78.0,49,72.0,100,68.1,72.3,69.3
20160205201500,336.0,334.95,79.75,49,73.5,100,68.6,72.3,69.3
20160205203000,336.0,334.95,79.75,49,77.1,100,68.9,72.3,69.3
20160205204500,336.0,328.65,78.25,49,79.7,100,69.1,72.3,69.3
20160205210000,336.0,334.95,79.75,49,81.1,100,69.1,72.3,69.3
20160205211500,336.0,334.95,79.75,49,83.7,100,69.1,72.3,69.3
20160205213000,336.0,330.75,78.75,49,81.9,100,69.3,72.3,69.3
20160205214500,336.0,330.75,78.75,49,55.2,100,68.1,72.3,69.3
20160205220000,336.0,330.75,78.75,49,56.0,100,67.4,72.3,69.3
20160205221500,336.0,338.1,80.5,49,59.5,100,67.2,72.3,69.3
20160205223000,336.0,338.1,80.5,49,72.9,100,67.8,72.3,69.3
20160205224500,336.0,332.85,79.25,49,87.5,100,68.5,72.3,69.3
20160205230000,336.0,332.85,79.25,49,88.6,100,68.9,72.3,69.3
20160205231500,336.0,328.65,78.25,49,84.9,100,68.9,72.3,69.3
20160205233000,336.0,333.9,79.5,49,81.5,100,69.2,72.3,69.3
20160205234500,336.0,339.15,80.75,49,85.3,100,69.2,72.3,69.3
20160206000000,336.0,333.9,79.5,49,79.6,0,69.6,72.3,69.3
20160206001500,336.0,333.9,79.5,49,56.8,100,67.7,72.3,69.3
20160206003000,336.0,339.15,80.75,49,56.8,100,67.0,72.3,69.3
20160206004500,336.0,327.6,78.0,49,85.6,100,67.6,72.3,69.3
20160206010000,336.0,334.95,79.75,49,80.0,100,68.2,72.3,69.3
20160206011500,336.0,334.95,79.75,9,88.1,100,68.5,72.3,69.3
20160206013000,336.0,334.95,79.75,50,61.2,100,68.2,72.3,69.3
20160206014500,336.0,334.95,79.75,50,56.2,100,66.6,72.3,69.3
20160206020000,336.0,334.95,79.75,50,89.2,100,67.6,72.3,69.3
20160206021500,336.0,334.95,79.75,50,94.8,100,68.6,72.3,69.3
20160206023000,336.0,334.95,79.75,50,94.8,100,69.1,72.3,69.3
20160206024500,336.0,334.95,79.75,50,80.2,100,68.5,72.3,69.3
20160206030000,336.0,334.95,79.75,50,80.2,100,68.6,72.3,69.3
20160206031500,336.0,334.95,79.75,50,80.2,100,68.6,72.3,69.3
20160206033000,336.0,334.95,79.75,50,86.2,100,68.4,72.3,69.3
20160206034500,336.0,334.95,79.75,50,86.2,100,68.4,72.3,69.3
20160206040000,336.0,334.95,79.75,50,84.9,100,68.4,72.3,69.3
20160206041500,336.0,334.95,79.75,50,80.4,100,68.3,72.3,69.3
20160206043000,336.0,334.95,79.75,50,78.4,100,68.3,72.3,69.3
20160206044500,336.0,334.95,79.75,50,80.7,100,68.4,72.3,69.3
20160206050000,336.0,334.95,79.75,50,80.7,100,68.3,72.3,69.3
20160206051500,336.0,339.15,80.75,50,80.7,100,68.2,72.3,69.3
20160206053000,336.0,339.15,80.75,50,85.6,100,68.2,72.3,69.3
20160206054500,336.0,339.15,80.75,50,87.8,100,68.2,72.3,69.3
20160206060000,336.0,339.15,80.75,50,86.2,100,68.2,72.3,69.3
20160206061500,336.0,339.15,80.75,50,81.1,100,68.3,72.3,69.3
20160206063000,336.0,339.15,80.75,50,87.4,100,68.3,72.3,69.3
20160206064500,336.0,339.15,80.75,50,81.1,100,68.3,72.3,69.3
20160206070000,336.0,339.15,80.75,50,80.2,100,68.3,72.3,69.3
20160206071500,336.0,344.4,82.0,50,86.2,100,68.1,72.3,69.3
20160206073000,336.0,344.4,82.0,50,86.2,100,68.1,72.3,69.3
20160206074500,336.0,344.4,82.0,50,83.1,100,67.9,72.3,69.3
20160206080000,336.0,344.4,82.0,50,83.1,100,68.0,72.3,69.3
20160206081500,336.0,349.65,83.25,50,78.9,100,67.9,72.3,69.3
20160206083000,336.0,349.65,83.25,50,77.9,100,67.9,72.3,69.3
20160206084500,336.0,349.65,83.25,50,79.7,100,68.1,72.3,69.3
20160206090000,336.0,344.4,82.0,50,79.7,100,68.1,72.3,69.3
20160206091500,336.0,344.4,82.0,50,81.7,100,68.2,72.3,69.3
20160206093000,336.0,344.4,82.0,50,84.3,100,68.1,72.3,69.3
20160206094500,336.0,344.4,82.0,50,84.3,100,68.1,72.3,69.3
20160206100000,336.0,344.4,82.0,50,82.0,100,68.2,72.3,69.3
20160206101500,336.0,344.4,82.0,50,78.6,100,68.3,72.3,69.3
20160206103000,336.0,344.4,82.0,50,77.8,100,68.5,72.3,69.3
20160206104500,336.0,339.15,80.75,50,80.2,100,68.6,72.3,69.3
20160206110000,336.0,339.15,80.75,50,85.6,100,68.6,72.3,69.3
20160206111500,336.0,339.15,80.75,50,85.6,100,68.7,72.3,69.3
20160206113000,336.0,339.15,80.75,50,82.9,100,68.7,72.3,69.3
20160206114500,336.0,339.15,80.75,50,80.6,100,68.9,72.3,69.3
20160206120000,336.0,339.15,80.75,50,76.7,100,68.9,72.3,69.3
20160206121500,336.0,347.55,82.75,50,78.7,100,69.1,72.3,69.3
20160206123000,336.0,341.25,81.25,50,76.8,100,69.0,72.3,69.3
20160206124500,336.0,341.25,81.25,50,81.4,100,69.4,72.3,69.3
20160206130000,336.0,341.25,81.25,50,77.7,100,69.4,72.3,69.3
20160206131500,336.0,337.05,80.25,50,76.9,100,69.4,72.3,69.3
20160206133000,336.0,337.05,80.25,50,80.5,100,69.3,72.3,69.3
20160206134500,336.0,344.4,82.0,50,57.6,0,69.1,72.3,69.3
20160206140000,336.0,339.15,80.75,50,56.3,100,67.7,72.3,69.3
20160206141500,336.0,339.15,80.75,50,56.3,100,67.3,72.3,69.3
20160206143000,336.0,339.15,80.75,50,66.2,100,67.3,72.3,69.3
20160206144500,336.0,339.15,80.75,50,81.1,100,68.1,72.3,69.3
20160206150000,336.0,339.15,80.75,50,84.3,100,68.9,72.3,69.3
20160206151500,336.0,339.15,80.75,50,80.0,100,68.8,72.3,69.3
20160206153000,336.0,346.5,82.5,50,78.8,100,69.2,72.3,69.3
20160206154500,336.0,346.5,82.5,50,77.7,100,69.3,72.3,69.3
20160206160000,336.0,346.5,82.5,50,69.9,100,69.5,72.3,69.3
20160206161500,336.0,350.7,83.5,50,56.7,100,67.8,72.3,69.3
20160206163000,336.0,350.7,83.5,50,56.7,100,67.4,72.3,69.3
20160206164500,336.0,345.45,82.25,50,65.8,100,67.2,72.3,69.3
20160206170000,336.0,345.45,82.25,50,76.3,100,68.2,72.3,69.3
20160206171500,336.0,345.45,82.25,50,82.5,100,68.6,72.3,69.3
20160206173000,336.0,350.7,83.5,50,80.2,100,68.9,72.3,69.3
20160206174500,336.0,346.5,82.5,50,74.9,100,69.1,72.3,69.3
20160206180000,336.0,346.5,82.5,50,76.8,100,69.4,72.3,69.3
20160206181500,336.0,346.5,82.5,50,56.4,100,68.4,72.3,69.3
20160206183000,336.0,346.5,82.5,50,56.4,100,67.6,72.3,69.3
20160206184500,336.0,346.5,82.5,50,57.5,100,67.3,72.3,69.3
20160206190000,336.0,346.5,82.5,50,73.4,100,67.7,72.3,69.3
20160206191500,336.0,350.7,83.5,50,79.1,100,68.3,72.3,69.3
20160206193000,336.0,342.3,81.5,50,79.1,100,68.8,72.3,69.3
20160206194500,336.0,342.3,81.5,50,77.4,100,69.1,72.3,69.3
20160206200000,336.0,342.3,81.5,50,78.7,100,69.3,72.3,69.3
20160206201500,336.0,342.3,81.5,50,65.2,0,69.3,72.3,69.3
20160206203000,336.0,342.3,81.5,50,55.9,100,67.4,72.3,69.3
20160206204500,336.0,350.7,83.5,50,55.9,100,66.9,72.3,69.3
20160206210000,336.0,350.7,83.5,50,75.6,100,67.7,72.3,69.3
20160206211500,336.0,350.7,83.5,50,76.7,100,68.4,72.3,69.3
20160206213000,336.0,343.35,81.75,50,78.7,100,68.6,72.3,69.3
20160206214500,336.0,347.55,82.75,50,80.2,100,69.1,72.3,69.3
20160206220000,336.0,347.55,82.75,50,81.5,100,69.2,72.3,69.3
20160206221500,336.0,343.35,81.75,50,81.5,100,69.3,72.3,69.3
20160206223000,336.0,343.35,81.75,50,84.7,100,69.3,72.3,69.3
20160206224500,336.0,348.6,83.0,50,88.6,100,69.3,72.3,69.3
20160206230000,336.0,342.3,81.5,50,84.8,100,69.3,72.3,69.3
20160206231500,336.0,348.6,83.0,50,84.8,100,69.2,72.3,69.3
20160206233000,336.0,348.6,83.0,50,84.8,100,69.3,72.3,69.3
20160206234500,336.0,342.3,81.5,50,80.7,100,69.3,72.3,69.3
20160207000000,336.0,348.6,83.0,50,80.7,100,69.3,72.3,69.3
20160207001500,336.0,343.35,81.75,50,80.7,100,69.3,72.3,69.3
20160207003000,336.0,348.6,83.0,50,87.4,100,69.2,72.3,69.3
20160207004500,336.0,341.25,81.25,50,87.4,100,69.2,72.3,69.3
20160207010000,336.0,348.6,83.0,50,86.2,100,69.2,72.3,69.3
20160207011500,336.0,348.6,83.0,50,84.9,100,69.2,72.3,69.3
20160207013000,336.0,348.6,83.0,50,65.1,100,69.4,72.3,69.3
20160207014500,336.0,348.6,83.0,50,55.1,100,67.2,72.3,69.3
20160207020000,336.0,348.6,83.0,50,59.2,100,66.6,72.3,69.3
20160207021500,336.0,348.6,83.0,50,78.5,100,67.6,72.3,69.3
20160207023000,336.0,348.6,83.0,50,82.7,100,68.2,72.3,69.3
20160207024500,336.0,348.6,83.0,50,87.9,100,68.5,72.3,69.3
20160207030000,336.0,348.6,83.0,50,86.2,100,68.4,72.3,69.3
20160207031500,336.0,348.6,83.0,50,86.2,100,68.5,72.3,69.3
20160207033000,336.0,348.6,83.0,50,78.7,100,68.4,72.3,69.3
20160207034500,336.0,348.6,83.0,50,78.7,100,68.4,72.3,69.3
20160207040000,336.0,348.6,83.0,50,81.1,100,68.4,72.3,69.3
20160207041500,336.0,348.6,83.0,50,81.1,100,68.7,72.3,69.3
20160207043000,336.0,348.6,83.0,50,86.1,100,68.3,72.3,69.3
20160207044500,336.0,348.6,83.0,50,84.9,100,68.2,72.3,69.3
20160207050000,336.0,357.0,85.0,50,86.2,100,68.3,72.3,69.3
20160207051500,336.0,348.6,83.0,50,81.5,100,68.2,72.3,69.3
20160207053000,336.0,348.6,83.0,50,81.5,100,67.9,72.3,69.3
20160207054500,336.0,348.6,83.0,50,79.2,100,67.8,72.3,69.3
20160207060000,336.0,348.6,83.0,50,80.1,100,67.9,72.3,69.3
20160207061500,336.0,348.6,83.0,50,80.1,100,67.9,72.3,69.3
20160207063000,336.0,348.6,83.0,50,84.4,100,67.7,72.3,69.3
20160207064500,336.0,348.6,83.0,50,84.4,100,67.6,72.3,69.3
20160207070000,336.0,343.35,81.75,50,85.6,100,67.7,72.3,69.3
20160207071500,336.0,350.7,83.5,50,82.5,100,67.6,72.3,69.3
20160207073000,336.0,350.7,83.5,50,78.7,100,67.6,72.3,69.3
20160207074500,336.0,345.45,82.25,50,80.7,100,67.6,72.3,69.3
20160207080000,336.0,345.45,82.25,50,82.6,100,67.6,72.3,69.3
20160207081500,336.0,345.45,82.25,50,79.3,100,67.6,72.3,69.3
20160207083000,336.0,345.45,82.25,50,84.9,100,67.4,72.3,69.3
20160207084500,336.0,345.45,82.25,50,84.9,100,67.6,72.3,69.3
20160207090000,336.0,349.65,83.25,50,84.9,100,67.7,72.3,69.3
20160207091500,336.0,349.65,83.25,50,81.1,100,67.6,72.3,69.3
20160207093000,336.0,349.65,83.25,50,78.2,100,67.7,72.3,69.3
20160207094500,336.0,349.65,83.25,50,78.2,100,67.8,72.3,69.3
20160207100000,336.0,349.65,83.25,50,80.7,100,68.0,72.3,69.3
20160207101500,336.0,349.65,83.25,50,80.7,100,68.2,72.3,69.3
20160207103000,336.0,344.4,82.0,50,86.9,100,68.7,72.3,69.3
20160207104500,336.0,344.4,82.0,50,88.6,100,68.6,72.3,69.3
20160207110000,336.0,344.4,82.0,50,82.1,100,68.6,72.3,69.3
20160207111500,336.0,348.6,83.0,50,82.1,100,68.5,72.3,69.3
20160207113000,336.0,348.6,83.0,50,79.6,100,68.7,72.3,69.3
20160207114500,336.0,348.6,83.0,50,77.3,100,68.7,72.3,69.3
20160207120000,336.0,348.6,83.0,50,77.3,100,68.9,72.3,69.3
20160207121500,336.0,348.6,83.0,50,78.3,100,69.4,72.3,69.3
20160207123000,336.0,348.6,83.0,50,56.8,100,68.4,72.3,69.3
20160207124500,336.0,348.6,83.0,50,56.8,100,67.6,72.3,69.3
20160207130000,336.0,348.6,83.0,50,56.8,100,67.4,72.3,69.3
20160207131500,336.0,341.25,81.25,50,76.3,100,67.8,72.3,69.3
20160207133000,336.0,341.25,81.25,50,73.4,100,68.3,72.3,69.3
20160207134500,336.0,341.25,81.25,50,75.9,100,68.9,72.3,69.3
20160207140000,336.0,341.25,81.25,50,76.9,100,69.2,72.3,69.3
20160207141500,336.0,341.25,81.25,50,79.4,100,69.4,72.3,69.3
20160207143000,336.0,341.25,81.25,50,56.8,100,68.6,72.3,69.3
20160207144500,336.0,346.5,82.5,50,56.8,100,67.7,72.3,69.3
20160207150000,336.0,342.3,81.5,50,56.8,100,67.3,72.3,69.3
20160207151500,336.0,342.3,81.5,50,66.7,100,67.5,72.3,69.3
20160207153000,336.0,342.3,81.5,50,72.0,100,68.2,72.3,69.3
20160207154500,336.0,342.3,81.5,50,75.4,100,69.1,72.3,69.3
20160207160000,336.0,342.3,81.5,50,74.4,100,69.0,72.3,69.3
20160207161500,336.0,342.3,81.5,50,74.4,100,69.2,72.3,69.3
20160207163000,336.0,342.3,81.5,50,75.5,100,69.6,72.3,69.3
20160207164500,336.0,338.1,80.5,50,56.8,100,68.2,72.3,69.3
20160207170000,336.0,338.1,80.5,50,56.0,100,67.6,72.3,69.3
20160207171500,336.0,346.5,82.5,50,56.7,100,67.3,72.3,69.3
20160207173000,336.0,342.3,81.5,50,68.7,100,67.8,72.3,69.3
20160207174500,336.0,338.1,80.5,50,73.0,100,68.5,72.3,69.3
20160207180000,336.0,338.1,80.5,50,76.4,100,68.9,72.3,69.3
20160207181500,336.0,338.1,80.5,50,76.4,100,68.9,72.3,69.3
20160207183000,336.0,338.1,80.5,50,82.6,100,69.1,72.3,69.3
20160207184500,336.0,332.85,79.25,50,77.7,100,69.3,72.3,69.3
20160207190000,336.0,332.85,79.25,50,56.8,100,68.7,72.3,69.3
20160207191500,336.0,332.85,79.25,50,56.0,100,67.7,72.3,69.3
20160207193000,336.0,337.05,80.25,50,56.7,100,67.4,72.3,69.3
20160207194500,336.0,337.05,80.25,50,72.9,100,67.4,72.3,69.3
20160207200000,336.0,329.7,78.5,50,72.9,100,68.4,72.3,69.3
20160207201500,336.0,329.7,78.5,50,79.3,100,68.7,72.3,69.3
20160207203000,336.0,329.7,78.5,50,84.4,100,68.9,72.3,69.3
20160207204500,336.0,329.7,78.5,50,88.0,100,69.2,72.3,69.3
20160207210000,336.0,329.7,78.5,50,86.8,100,69.2,72.3,69.3
20160207211500,336.0,329.7,78.5,50,83.4,100,69.3,72.3,69.3
20160207213000,336.0,329.7,78.5,50,81.1,100,69.4,72.3,69.3
20160207214500,336.0,337.05,80.25,50,83.2,100,69.5,72.3,69.3
20160207220000,336.0,331.8,79.0,50,58.7,100,69.1,72.3,69.3
20160207221500,336.0,331.8,79.0,50,55.9,100,68.0,72.3,69.3
20160207223000,336.0,331.8,79.0,50,55.9,100,67.2,72.3,69.3
20160207224500,336.0,337.05,80.25,50,68.6,100,67.2,72.3,69.3
20160207230000,336.0,337.05,80.25,50,77.5,100,68.1,72.3,69.3
20160207231500,336.0,344.4,82.0,50,81.1,100,68.7,72.3,69.3
20160207233000,336.0,344.4,82.0,50,81.1,100,68.7,72.3,69.3
20160207234500,336.0,344.4,82.0,50,83.2,100,68.9,72.3,69.3
20160208000000,336.0,344.4,82.0,50,87.4,100,68.8,72.3,69.3
20160208001500,336.0,344.4,82.0,50,87.4,100,69.0,72.3,69.3
20160208003000,336.0,348.6,83.0,50,87.4,100,69.1,72.3,69.3
20160208004500,336.0,348.6,83.0,50,82.0,100,69.1,72.3,69.3
20160208010000,336.0,348.6,83.0,50,80.1,100,69.1,72.3,69.3
20160208011500,336.0,341.25,81.25,50,80.1,100,69.2,72.3,69.3
20160208013000,336.0,341.25,81.25,50,80.1,100,69.2,72.3,69.3
20160208014500,336.0,350.7,83.5,50,82.5,100,69.1,72.3,69.3
20160208020000,336.0,344.4,82.0,50,85.8,100,69.1,72.3,69.3
20160208021500,336.0,344.4,82.0,50,88.0,100,69.1,72.3,69.3
20160208023000,336.0,344.4,82.0,50,83.3,100,69.1,72.3,69.3
20160208024500,336.0,344.4,82.0,50,82.0,100,69.2,72.3,69.3
20160208030000,336.0,344.4,82.0,50,79.2,100,69.1,72.3,69.3
20160208031500,336.0,350.7,83.5,50,81.2,100,69.1,72.3,69.3
20160208033000,336.0,345.45,82.25,50,81.2,100,69.1,72.3,69.3
20160208034500,336.0,349.65,83.25,50,81.2,100,69.0,72.3,69.3
20160208040000,336.0,349.65,83.25,50,86.8,100,69.0,72.3,69.3
20160208041500,336.0,344.4,82.0,50,87.9,100,68.9,72.3,69.3
20160208043000,336.0,344.4,82.0,50,85.3,100,68.9,72.3,69.3
20160208044500,336.0,344.4,82.0,50,79.6,100,68.9,72.3,69.3
20160208050000,336.0,348.6,83.0,50,80.7,100,68.9,72.3,69.3
20160208051500,336.0,348.6,83.0,50,80.7,100,68.9,72.3,69.3
20160208053000,336.0,352.8,84.0,50,80.7,100,69.0,72.3,69.3
20160208054500,336.0,346.5,82.5,50,82.6,100,68.9,72.3,69.3
20160208060000,336.0,346.5,82.5,50,85.7,100,68.9,72.3,69.3
20160208061500,336.0,346.5,82.5,50,86.8,100,68.9,72.3,69.3
20160208063000,336.0,346.5,82.5,50,83.1,100,68.9,72.3,69.3
20160208064500,336.0,341.25,81.25,50,81.0,100,68.8,72.3,69.3
20160208070000,336.0,348.6,83.0,50,78.7,100,68.8,72.3,69.3
20160208071500,336.0,397.95,94.75,54,54.7,0,67.2,68.0,53.0
20160208073000,336.0,348.6,83.0,51,68.1,0,67.7,68.0,53.0
20160208074500,336.0,355.95,84.75,51,80.7,100,67.9,68.0,53.0
20160208080000,336.0,371.7,88.5,52,54.7,0,66.4,68.0,53.0
20160208081500,336.0,348.6,83.0,50,84.9,100,67.0,74.0,71.0
20160208083000,336.0,348.6,83.0,50,78.3,100,67.9,74.0,71.0
20160208084500,336.0,348.6,83.0,50,76.4,100,68.3,68.0,53.0
20160208090000,336.0,348.6,83.0,51,56.3,0,66.9,68.0,53.0
20160208091500,336.0,348.6,83.0,51,84.9,100,67.3,74.0,71.0
20160208093000,336.0,348.6,83.0,51,84.9,100,68.2,74.0,71.0
20160208094500,336.0,355.95,84.75,51,55.6,0,67.2,68.0,53.0
20160208100000,336.0,348.6,83.0,51,76.4,100,67.5,74.0,71.0
20160208101500,336.0,348.6,83.0,51,93.5,100,69.1,74.0,71.0
20160208103000,336.0,355.95,84.75,52,57.6,0,67.5,68.0,53.0
20160208104500,336.0,405.3,96.5,56,56.8,0,66.5,68.0,53.0
20160208110000,336.0,348.6,83.0,51,60.8,100,66.8,74.0,71.0
20160208111500,336.0,355.95,84.75,52,57.9,0,66.2,68.0,53.0
20160208113000,336.0,348.6,83.0,51,57.9,0,66.1,68.0,53.0
20160208114500,336.0,348.6,83.0,51,56.8,0,66.0,68.0,53.0
20160208120000,336.0,363.3,86.5,51,56.8,0,66.0,68.0,53.0
20160208121500,336.0,378.0,90.0,53,56.8,0,65.8,68.0,53.0
20160208123000,336.0,355.95,84.75,51,57.6,0,66.1,68.0,53.0
20160208124500,336.0,355.95,84.75,51,57.6,100,66.0,68.0,53.0
20160208130000,336.0,348.6,83.0,51,57.6,100,66.0,74.0,71.0
20160208131500,336.0,348.6,83.0,51,95.2,100,67.8,74.0,71.0
20160208133000,336.0,348.6,83.0,51,59.6,0,67.9,68.0,64.8
20160208134500,336.0,355.95,84.75,51,56.8,0,66.7,68.0,64.8
20160208140000,336.0,340.2,81.0,50,56.8,0,66.7,68.0,64.8
20160208141500,336.0,340.2,81.0,50,56.8,0,66.3,68.0,64.8
20160208143000,336.0,340.2,81.0,50,56.8,0,66.4,68.0,64.8
20160208144500,336.0,340.2,81.0,50,56.0,0,66.2,68.0,64.9
20160208150000,336.0,332.85,79.25,50,57.3,0,66.2,68.0,64.9
20160208151500,336.0,332.85,79.25,50,58.7,0,66.1,68.0,64.9
20160208153000,336.0,332.85,79.25,50,58.7,0,66.4,68.0,64.9
20160208154500,336.0,332.85,79.25,50,57.6,0,66.3,68.0,64.9
20160208160000,336.0,340.2,81.0,50,58.7,0,66.3,68.0,64.9
20160208161500,336.0,340.2,81.0,50,57.5,0,66.3,68.0,64.9
20160208163000,336.0,340.2,81.0,50,58.3,0,66.5,68.0,64.9
20160208164500,336.0,340.2,81.0,50,57.6,0,66.2,68.0,64.9
20160208170000,336.0,340.2,81.0,50,58.3,0,66.2,68.0,64.9
20160208171500,336.0,340.2,81.0,50,58.3,0,66.2,68.0,64.9
20160208173000,336.0,340.2,81.0,50,56.9,0,66.2,68.0,64.9
20160208174500,336.0,332.85,79.25,50,57.6,0,66.1,68.0,64.9
20160208180000,336.0,340.2,81.0,50,57.6,0,66.0,68.0,64.9
20160208181500,336.0,340.2,81.0,50,57.6,0,66.1,68.0,64.9
20160208183000,336.0,332.85,79.25,50,57.6,0,65.9,68.0,64.9
20160208184500,336.0,340.2,81.0,50,56.4,0,65.9,68.0,64.9
20160208190000,336.0,340.2,81.0,50,57.5,0,65.7,68.0,64.9
20160208191500,336.0,340.2,81.0,50,57.5,0,65.6,68.0,64.9
20160208193000,336.0,332.85,79.25,50,57.5,0,65.6,68.0,64.9
20160208194500,336.0,340.2,81.0,50,57.5,0,65.5,68.0,64.9
20160208200000,336.0,348.6,83.0,50,57.5,100,65.5,69.5,66.5
20160208201500,336.0,332.85,79.25,50,57.5,100,65.4,69.9,66.9
20160208203000,336.0,332.85,79.25,50,57.5,100,65.3,69.9,66.9
20160208204500,336.0,332.85,79.25,50,68.1,100,65.5,69.9,66.9
20160208210000,336.0,332.85,79.25,50,72.4,100,66.2,69.9,66.9
20160208211500,336.0,340.2,81.0,50,79.5,100,66.7,70.0,67.0
20160208213000,336.0,340.2,81.0,50,79.5,100,67.2,70.0,67.0
20160208214500,336.0,340.2,81.0,50,72.0,0,67.2,70.0,67.0
20160208220000,336.0,332.85,79.25,50,56.8,100,65.9,70.0,67.0
20160208221500,336.0,340.2,81.0,50,56.8,100,65.5,70.0,67.0
20160208223000,336.0,340.2,81.0,50,56.8,100,65.3,70.0,67.0
20160208224500,336.0,340.2,81.0,50,67.2,100,65.5,70.0,67.0
20160208230000,336.0,332.85,79.25,50,78.7,100,66.2,70.0,67.0
20160208231500,336.0,340.2,81.0,50,70.5,100,66.5,70.0,67.0
20160208233000,336.0,332.85,79.25,50,74.9,100,66.9,70.0,67.0
20160208234500,336.0,340.2,81.0,50,79.7,100,67.1,70.0,67.0
20160209000000,336.0,340.2,81.0,50,78.7,100,67.2,70.0,67.0
20160209001500,336.0,332.85,79.25,50,56.8,100,66.0,70.0,67.0
20160209003000,336.0,340.2,81.0,50,56.8,100,65.5,70.0,67.0
20160209004500,336.0,340.2,81.0,50,56.8,100,65.2,70.0,67.0
20160209010000,336.0,332.85,79.25,50,66.7,100,65.2,70.0,67.0
20160209011500,336.0,332.85,79.25,50,75.3,100,66.1,70.0,67.0
20160209013000,336.0,332.85,79.25,50,84.3,100,66.6,70.0,67.0
20160209014500,336.0,340.2,81.0,50,81.1,100,66.9,70.0,67.0
20160209020000,336.0,340.2,81.0,50,77.3,100,67.1,70.0,67.0
20160209021500,336.0,340.2,81.0,50,82.5,100,67.2,70.0,67.0
20160209023000,336.0,332.85,79.25,50,57.2,0,66.8,70.0,67.0
20160209024500,336.0,340.2,81.0,50,56.3,100,65.5,70.0,67.0
20160209030000,336.0,332.85,79.25,50,56.3,100,65.1,70.0,67.0
20160209031500,336.0,340.2,81.0,50,65.3,100,65.1,70.0,67.0
20160209033000,336.0,340.2,81.0,50,83.1,100,65.9,70.0,67.0
20160209034500,336.0,340.2,81.0,50,74.9,100,66.6,70.0,67.0
20160209040000,336.0,340.2,81.0,50,89.8,100,66.6,70.0,67.0
20160209041500,336.0,340.2,81.0,50,78.3,100,67.1,70.2,67.2
20160209043000,336.0,340.2,81.0,50,83.1,100,67.1,70.1,67.1
20160209044500,336.0,340.2,81.0,50,82.0,100,66.9,70.1,67.1
20160209050000,336.0,332.85,79.25,50,83.8,100,67.2,70.1,67.1
20160209051500,336.0,332.85,79.25,50,82.5,100,67.2,70.1,67.1
20160209053000,336.0,340.2,81.0,50,55.2,100,66.4,70.2,67.2
20160209054500,336.0,340.2,81.0,50,56.3,100,65.3,70.1,67.1
20160209060000,336.0,340.2,81.0,50,57.1,100,64.8,70.1,67.1
20160209061500,336.0,340.2,81.0,50,82.6,100,65.5,70.1,67.1
20160209063000,336.0,340.2,81.0,50,80.8,100,66.2,70.1,67.1
20160209064500,336.0,332.85,79.25,50,76.8,100,66.8,70.1,67.1
20160209070000,336.0,340.2,81.0,50,88.0,100,66.8,70.1,67.1
20160209071500,336.0,340.2,81.0,50,86.1,100,67.0,70.1,67.1
20160209073000,336.0,340.2,81.0,50,57.2,100,66.4,70.0,67.0
20160209074500,336.0,340.2,81.0,50,56.3,100,65.3,70.1,67.1
20160209080000,336.0,332.85,79.25,50,56.3,100,64.8,70.1,67.1
20160209081500,336.0,340.2,81.0,50,80.6,100,65.2,70.1,67.1
20160209083000,336.0,340.2,81.0,50,80.6,100,66.3,70.1,67.1
20160209084500,336.0,332.85,79.25,50,80.6,100,66.7,70.1,67.1
20160209090000,336.0,340.2,81.0,50,78.5,100,66.9,70.1,67.1
20160209091500,336.0,332.85,79.25,50,78.5,100,67.1,70.1,67.1
20160209093000,336.0,340.2,81.0,50,84.4,100,67.2,70.1,67.1
20160209094500,336.0,340.2,81.0,50,56.4,100,66.0,70.1,67.1
20160209100000,336.0,340.2,81.0,50,57.5,100,65.5,70.1,67.1
20160209101500,336.0,340.2,81.0,50,58.1,100,65.1,70.0,67.0
20160209103000,336.0,340.2,81.0,50,73.0,100,65.5,70.0,67.0
20160209104500,336.0,332.85,79.25,50,77.4,100,66.5,70.0,67.0
20160209110000,336.0,332.85,79.25,50,83.9,100,66.6,70.0,67.0
20160209111500,336.0,340.2,81.0,50,84.9,100,67.1,70.1,67.1
20160209113000,336.0,332.85,79.25,50,58.8,100,66.6,70.1,67.1
20160209114500,336.0,340.2,81.0,50,57.9,100,66.1,70.1,67.1
20160209120000,336.0,340.2,81.0,50,57.9,100,65.8,70.0,67.0
20160209121500,336.0,332.85,79.25,50,57.9,100,65.4,70.0,67.0
20160209123000,336.0,340.2,81.0,50,64.0,100,65.4,70.0,67.0
20160209124500,336.0,340.2,81.0,50,75.4,100,66.3,70.1,67.1
20160209130000,336.0,332.85,79.25,50,73.9,100,66.5,70.0,67.0
20160209131500,336.0,332.85,79.25,50,76.8,100,66.9,70.1,67.1
20160209133000,336.0,340.2,81.0,50,74.4,100,67.1,70.2,67.2
20160209134500,336.0,340.2,81.0,50,72.9,100,67.2,70.1,67.1
20160209140000,336.0,332.85,79.25,50,57.2,100,66.4,70.2,67.2
20160209141500,336.0,340.2,81.0,50,58.1,100,66.1,70.0,67.0
20160209143000,336.0,332.85,79.25,50,58.1,100,66.0,70.0,67.0
20160209144500,336.0,332.85,79.25,50,58.1,100,66.0,70.0,67.0
20160209150000,336.0,340.2,81.0,50,58.1,100,65.8,70.0,67.0
20160209151500,336.0,332.85,79.25,50,60.3,100,65.8,70.0,67.0
20160209153000,336.0,332.85,79.25,50,64.4,100,66.1,70.0,67.0
20160209154500,336.0,332.85,79.25,50,71.1,100,66.5,70.0,67.0
20160209160000,336.0,340.2,81.0,50,69.1,100,66.9,70.0,67.0
20160209161500,336.0,332.85,79.25,50,70.1,100,66.9,70.0,67.0
20160209163000,336.0,340.2,81.0,50,68.6,100,66.9,70.0,67.0
20160209164500,336.0,332.85,79.25,50,68.6,100,67.1,70.0,67.0
20160209170000,336.0,332.85,79.25,50,58.7,100,66.7,70.0,67.0
20160209171500,336.0,332.85,79.25,50,58.0,100,66.6,70.0,67.0
20160209173000,336.0,332.85,79.25,50,58.0,100,66.4,70.0,67.0
20160209174500,336.0,340.2,81.0,50,58.0,100,66.4,70.0,67.0
20160209180000,336.0,340.2,81.0,50,58.6,100,66.2,70.0,67.0
20160209181500,336.0,332.85,79.25,50,58.6,100,66.3,70.0,67.0
20160209183000,336.0,340.2,81.0,50,58.6,100,66.3,70.0,67.0
20160209184500,336.0,332.85,79.25,50,58.6,100,66.2,70.0,67.0
20160209190000,336.0,332.85,79.25,50,58.6,100,66.0,70.0,67.0
20160209191500,336.0,332.85,79.25,50,59.6,100,66.0,70.0,67.0
20160209193000,336.0,332.85,79.25,50,66.3,100,66.2,70.0,67.0
20160209194500,336.0,340.2,81.0,50,69.6,100,66.4,70.0,67.0
20160209200000,336.0,332.85,79.25,50,72.4,100,66.8,70.0,67.0
20160209201500,336.0,332.85,79.25,50,72.4,100,67.0,70.0,67.0
20160209203000,336.0,340.2,81.0,50,72.4,100,67.1,70.0,67.0
20160209204500,336.0,332.85,79.25,50,71.5,100,67.1,70.0,67.0
20160209210000,336.0,340.2,81.0,50,71.5,100,67.0,70.0,67.0
20160209211500,336.0,332.85,79.25,50,73.3,100,67.1,70.0,67.0
20160209213000,336.0,340.2,81.0,50,73.3,100,67.2,70.0,67.0
20160209214500,336.0,332.85,79.25,50,57.6,100,66.6,70.0,67.0
20160209220000,336.0,340.2,81.0,50,57.6,100,66.0,70.0,67.0
20160209221500,336.0,340.2,81.0,50,56.8,100,65.6,70.0,67.0
20160209223000,336.0,332.85,79.25,50,57.9,100,65.3,70.0,67.0
20160209224500,336.0,332.85,79.25,50,59.8,100,65.6,70.0,67.0
20160209230000,336.0,332.85,79.25,50,69.0,100,66.0,70.0,67.0
20160209231500,336.0,332.85,79.25,50,74.4,100,66.8,70.0,67.0
20160209233000,336.0,332.85,79.25,50,71.6,100,66.7,70.0,67.0
20160209234500,336.0,332.85,79.25,50,77.9,100,66.7,70.0,67.0
20160210000000,336.0,340.2,81.0,50,80.7,100,67.0,70.0,67.0
20160210001500,336.0,340.2,81.0,50,62.5,0,67.1,70.0,67.0
20160210003000,336.0,340.2,81.0,50,56.7,100,65.7,70.0,67.0
20160210004500,336.0,340.2,81.0,50,56.7,100,65.2,70.0,67.0
20160210010000,336.0,340.2,81.0,50,59.5,100,65.0,70.0,67.0
20160210011500,336.0,340.2,81.0,9,94.9,100,67.1,69.9,66.9
20160210013000,336.0,340.2,81.0,50,58.4,100,66.0,69.9,66.9
20160210014500,336.0,340.2,81.0,50,55.6,100,65.0,69.9,66.9
20160210020000,336.0,340.2,81.0,50,59.1,100,64.6,69.9,66.9
20160210021500,336.0,340.2,81.0,50,82.0,100,65.8,69.9,66.9
20160210023000,336.0,336.0,80.0,50,80.6,100,66.0,69.9,66.9
20160210024500,336.0,343.35,81.75,50,84.9,100,66.6,69.9,66.9
20160210030000,336.0,343.35,81.75,50,83.4,100,66.7,69.9,66.9
20160210031500,336.0,347.55,82.75,50,83.4,100,66.8,69.9,66.9
20160210033000,336.0,341.25,81.25,50,80.2,100,67.2,70.0,67.0
20160210034500,336.0,345.45,82.25,50,82.6,100,67.2,70.0,67.0
20160210040000,336.0,341.25,81.25,50,83.7,100,67.1,70.0,67.0
20160210041500,336.0,341.25,81.25,50,82.5,100,67.0,70.0,67.0
20160210043000,336.0,346.5,82.5,50,56.8,100,66.3,70.0,67.0
20160210044500,336.0,346.5,82.5,50,55.9,100,64.9,70.0,67.0
20160210050000,336.0,341.25,81.25,50,63.2,100,64.4,70.0,67.0
20160210051500,336.0,341.25,81.25,50,83.1,100,65.8,70.0,67.0
20160210053000,336.0,341.25,81.25,50,83.1,100,66.1,70.0,67.0
20160210054500,336.0,345.45,82.25,50,78.0,100,66.6,70.0,67.0
20160210060000,336.0,345.45,82.25,50,87.5,100,67.1,70.0,67.0
20160210061500,336.0,345.45,82.25,50,83.0,100,67.3,70.0,67.0
20160210063000,336.0,345.45,82.25,50,55.1,100,65.0,70.0,67.0
20160210064500,336.0,345.45,82.25,50,56.3,100,64.6,70.0,67.0
20160210070000,336.0,340.2,81.0,50,81.1,100,66.1,70.0,67.0
20160210071500,336.0,346.5,82.5,50,77.3,100,66.2,70.0,67.0
20160210073000,336.0,346.5,82.5,50,80.1,100,66.5,70.0,67.0
20160210074500,336.0,346.5,82.5,50,60.4,0,67.1,70.0,67.0
20160210080000,336.0,346.5,82.5,50,55.6,100,65.8,70.0,67.0
20160210081500,336.0,346.5,82.5,50,55.6,100,65.3,70.0,67.0
20160210083000,336.0,341.25,81.25,50,61.4,100,65.1,70.0,67.0
20160210084500,336.0,341.25,81.25,50,84.9,100,66.0,70.0,67.0
20160210090000,336.0,341.25,81.25,50,84.9,100,66.4,70.0,67.0
20160210091500,336.0,341.25,81.25,50,77.8,100,66.8,70.1,67.1
20160210093000,336.0,341.25,81.25,50,80.1,100,67.3,70.0,67.0
20160210094500,336.0,345.45,82.25,50,57.1,100,66.1,70.0,67.0
20160210100000,336.0,339.15,80.75,50,57.1,100,65.0,70.0,67.0
20160210101500,336.0,339.15,80.75,50,61.9,100,64.8,70.1,67.1
20160210103000,336.0,339.15,80.75,50,73.7,100,66.4,70.1,67.1
20160210104500,336.0,339.15,80.75,50,73.7,100,66.6,70.1,67.1
20160210110000,336.0,339.15,80.75,50,73.7,100,66.8,70.1,67.1
20160210111500,336.0,344.4,82.0,50,70.1,100,66.9,70.1,67.1
20160210113000,336.0,340.2,81.0,50,68.6,100,67.0,70.1,67.1
20160210114500,336.0,340.2,81.0,50,73.9,100,67.3,70.1,67.1
20160210120000,336.0,340.2,81.0,50,57.2,100,66.6,70.0,67.0
20160210121500,336.0,340.2,81.0,50,58.0,100,66.4,70.0,67.0
20160210123000,336.0,340.2,81.0,50,57.2,100,66.2,70.0,67.0
20160210124500,336.0,340.2,81.0,50,57.2,100,66.1,70.0,67.0
20160210130000,336.0,340.2,81.0,50,57.2,100,66.4,70.0,67.0
20160210131500,336.0,340.2,81.0,50,58.7,100,66.4,70.1,67.1
20160210133000,336.0,340.2,81.0,50,57.2,100,66.4,70.0,67.0
20160210134500,336.0,340.2,81.0,50,57.2,100,66.4,70.0,67.0
20160210140000,336.0,340.2,81.0,50,58.4,100,66.6,70.0,67.0
20160210141500,336.0,340.2,81.0,50,58.4,100,66.5,70.0,67.0
20160210143000,336.0,336.0,80.0,50,57.6,100,66.5,70.0,67.0
20160210144500,336.0,349.65,83.25,50,57.6,100,66.5,70.0,67.0
20160210150000,336.0,349.65,83.25,50,61.9,100,66.1,70.0,67.0
20160210151500,336.0,342.3,81.5,50,63.2,100,66.8,70.0,67.0
20160210153000,336.0,342.3,81.5,50,63.2,100,67.0,70.0,67.0
20160210154500,336.0,342.3,81.5,50,64.4,100,67.1,70.0,67.0
20160210160000,336.0,338.1,80.5,50,63.5,100,67.2,70.0,67.0
20160210161500,336.0,338.1,80.5,50,57.6,0,67.1,70.0,67.0
20160210163000,336.0,343.35,81.75,50,57.6,0,66.9,70.0,67.0
20160210164500,336.0,343.35,81.75,50,57.6,0,66.9,70.0,67.0
20160210170000,336.0,343.35,81.75,50,56.8,0,66.8,70.0,67.0
20160210171500,336.0,348.6,83.0,50,57.6,0,66.8,70.0,67.0
20160210173000,336.0,341.25,81.25,50,57.6,100,66.7,70.0,67.0
20160210174500,336.0,348.6,83.0,50,57.6,100,66.7,70.0,67.0
20160210180000,336.0,348.6,83.0,50,57.6,100,66.6,70.0,67.0
20160210181500,336.0,343.35,81.75,50,57.6,100,66.6,70.0,67.0
20160210183000,336.0,350.7,83.5,50,57.6,100,66.4,70.0,67.0
20160210184500,336.0,344.4,82.0,50,57.6,100,66.3,70.0,67.0
20160210190000,336.0,348.6,83.0,50,56.9,100,66.2,70.0,67.0
20160210191500,336.0,348.6,83.0,50,57.6,100,66.0,70.0,67.0
20160210193000,336.0,348.6,83.0,50,56.8,100,66.0,70.0,67.0
20160210194500,336.0,348.6,83.0,50,58.7,100,65.8,70.0,67.0
20160210200000,336.0,340.2,81.0,50,64.4,100,65.9,70.0,67.0
20160210201500,336.0,346.5,82.5,50,72.4,100,66.3,70.0,67.0
20160210203000,336.0,346.5,82.5,50,73.5,100,66.8,70.0,67.0
20160210204500,336.0,346.5,82.5,50,78.2,100,66.9,70.0,67.0
20160210210000,336.0,341.25,81.25,50,66.3,0,67.2,70.0,67.0
20160210211500,336.0,341.25,81.25,50,56.8,100,66.3,70.0,67.0
20160210213000,336.0,341.25,81.25,50,56.8,100,65.8,70.0,67.0
20160210214500,336.0,345.45,82.25,50,56.8,100,65.5,70.0,67.0
20160210220000,336.0,345.45,82.25,50,56.8,100,65.3,70.0,67.0
20160210221500,336.0,345.45,82.25,50,67.3,100,65.6,70.0,67.0
20160210223000,336.0,339.15,80.75,50,72.9,100,66.2,70.0,67.0
20160210224500,336.0,339.15,80.75,50,77.8,100,66.8,70.0,67.0
20160210230000,336.0,339.15,80.75,50,77.8,100,67.0,70.0,67.0
20160210231500,336.0,334.95,79.75,50,76.1,100,66.9,70.0,67.0
20160210233000,336.0,334.95,79.75,50,74.4,100,67.0,70.0,67.0
20160210234500,336.0,334.95,79.75,50,74.4,100,67.1,70.0,67.0
20160211000000,336.0,334.95,79.75,50,57.2,100,66.3,70.0,67.0
20160211001500,336.0,334.95,79.75,50,57.2,100,66.0,70.0,67.0
20160211003000,336.0,334.95,79.75,50,57.2,100,65.8,70.0,67.0
20160211004500,336.0,334.95,79.75,50,57.2,100,65.6,70.0,67.0
20160211010000,336.0,334.95,79.75,50,59.1,100,65.5,70.0,67.0
20160211011500,336.0,330.75,78.75,50,69.2,100,66.0,70.0,67.0
20160211013000,336.0,337.05,80.25,50,76.2,100,66.5,70.0,67.0
20160211014500,336.0,337.05,80.25,50,76.2,100,66.7,70.0,67.0
20160211020000,336.0,337.05,80.25,50,75.4,100,67.0,70.0,67.0
20160211021500,336.0,337.05,80.25,50,75.4,100,67.0,70.0,67.0
20160211023000,336.0,337.05,80.25,50,75.4,100,67.0,70.0,67.0
20160211024500,336.0,337.05,80.25,50,74.0,100,67.1,70.0,67.0
20160211030000,336.0,337.05,80.25,50,75.3,100,67.1,70.0,67.0
20160211031500,336.0,337.05,80.25,50,75.3,100,66.9,70.0,67.0
20160211033000,336.0,337.05,80.25,50,76.3,100,67.1,70.0,67.0
20160211034500,336.0,337.05,80.25,50,57.2,100,66.7,70.0,67.0
20160211040000,336.0,332.85,79.25,50,57.2,100,66.0,70.0,67.0
20160211041500,336.0,332.85,79.25,50,56.0,100,65.6,70.0,67.0
20160211043000,336.0,332.85,79.25,50,57.1,100,65.5,70.0,67.0
20160211044500,336.0,332.85,79.25,50,58.6,100,65.6,70.0,67.0
20160211050000,336.0,332.85,79.25,50,67.7,100,66.0,70.0,67.0
20160211051500,336.0,332.85,79.25,50,75.4,100,66.4,70.0,67.0
20160211053000,336.0,332.85,79.25,50,73.8,100,66.8,70.0,67.0
20160211054500,336.0,338.1,80.5,50,71.6,100,66.7,70.0,67.0
20160211060000,336.0,338.1,80.5,50,72.9,100,67.0,70.0,67.0
20160211061500,336.0,333.9,79.5,50,76.1,100,66.9,70.0,67.0
20160211063000,336.0,338.1,80.5,50,74.9,100,66.9,70.0,67.0
20160211064500,336.0,332.85,79.25,50,71.1,100,67.1,70.0,67.0
20160211070000,336.0,332.85,79.25,50,76.3,100,67.1,70.0,67.0
20160211071500,336.0,332.85,79.25,50,57.9,100,66.4,70.0,67.0
20160211073000,336.0,328.65,78.25,50,57.9,100,66.2,70.0,67.0
20160211074500,336.0,334.95,79.75,50,57.9,100,66.2,70.0,67.0
20160211080000,336.0,334.95,79.75,50,57.9,100,66.1,70.0,67.0
20160211081500,336.0,334.95,79.75,50,57.9,100,66.2,70.0,67.0
20160211083000,336.0,328.65,78.25,50,58.8,100,66.7,70.0,67.0
20160211084500,336.0,332.85,79.25,50,58.8,100,66.3,70.0,67.0
20160211090000,336.0,327.6,78.0,50,58.8,100,66.8,70.0,67.0
20160211091500,336.0,327.6,78.0,50,57.9,100,66.6,70.0,67.0
20160211093000,336.0,327.6,78.0,50,57.9,100,67.2,70.0,67.0
20160211094500,336.0,327.6,78.0,50,57.9,0,66.9,70.0,67.0
20160211100000,336.0,339.15,80.75,50,57.9,0,67.0,70.0,67.0
20160211101500,336.0,339.15,80.75,50,57.1,0,67.1,70.0,67.0
20160211103000,336.0,348.6,83.0,51,57.1,0,66.9,69.5,66.5
20160211104500,336.0,348.6,83.0,51,57.8,0,66.9,69.5,66.5
20160211110000,336.0,348.6,83.0,51,57.8,0,66.8,69.9,66.9
20160211111500,336.0,348.6,83.0,51,57.1,0,66.8,69.9,66.9
20160211113000,336.0,348.6,83.0,51,57.1,0,67.1,69.9,66.9
20160211114500,336.0,348.6,83.0,51,57.1,0,67.1,69.9,66.9
20160211120000,336.0,340.2,81.0,51,57.9,0,67.1,69.9,66.9
20160211121500,336.0,348.6,83.0,51,57.2,0,67.0,69.9,66.9
20160211123000,336.0,348.6,83.0,51,57.2,0,66.9,69.9,66.9
20160211124500,336.0,348.6,83.0,51,57.9,0,66.9,69.9,66.9
20160211130000,336.0,348.6,83.0,51,57.9,0,67.1,69.9,66.9
20160211131500,336.0,355.95,84.75,51,57.2,0,67.1,69.9,66.9
20160211133000,336.0,348.6,83.0,51,57.9,0,67.1,69.9,66.9
20160211134500,336.0,348.6,83.0,51,57.1,0,67.2,69.9,66.9
20160211140000,336.0,348.6,83.0,51,57.1,0,66.7,69.9,66.9
20160211141500,336.0,348.6,83.0,51,57.9,100,66.6,69.9,66.9
20160211143000,336.0,348.6,83.0,51,57.2,100,66.6,69.9,66.9
20160211144500,336.0,348.6,83.0,51,57.2,0,67.2,69.9,66.9
20160211150000,336.0,348.6,83.0,51,57.2,0,67.1,69.9,66.9
20160211151500,336.0,355.95,84.75,51,57.2,0,67.1,69.9,66.9
20160211153000,336.0,348.6,83.0,51,57.2,0,67.2,69.9,66.9
20160211154500,336.0,348.6,83.0,51,57.2,0,67.1,69.9,66.9
20160211160000,336.0,348.6,83.0,51,57.2,0,67.1,69.9,66.9
20160211161500,336.0,348.6,83.0,51,57.2,0,67.2,69.9,66.9
20160211163000,336.0,348.6,83.0,51,57.2,0,67.1,69.9,66.9
20160211164500,336.0,348.6,83.0,51,57.2,0,67.6,69.9,66.9
20160211170000,336.0,348.6,83.0,51,57.2,0,67.5,69.9,66.9
20160211171500,336.0,348.6,83.0,51,57.2,0,67.4,69.9,66.9
20160211173000,336.0,348.6,83.0,51,57.2,0,67.5,69.9,66.9
20160211174500,336.0,348.6,83.0,51,57.2,0,67.5,69.9,66.9
20160211180000,336.0,355.95,84.75,51,58.3,0,67.5,69.9,66.9
20160211181500,336.0,355.95,84.75,51,58.3,0,67.6,69.9,66.9
20160211183000,336.0,355.95,84.75,51,57.1,0,67.6,69.9,66.9
20160211184500,336.0,348.6,83.0,51,57.1,0,67.6,69.9,66.9
20160211190000,336.0,348.6,83.0,51,57.1,0,67.5,69.9,66.9
20160211191500,336.0,348.6,83.0,51,58.3,0,67.4,69.9,66.9
20160211193000,336.0,355.95,84.75,51,58.3,0,67.6,69.9,66.9
20160211194500,336.0,348.6,83.0,51,57.6,0,67.3,69.9,66.9
20160211200000,336.0,348.6,83.0,51,57.6,0,67.4,69.9,66.9
20160211201500,336.0,348.6,83.0,51,57.6,0,67.4,69.9,66.9
20160211203000,336.0,348.6,83.0,51,57.6,0,67.6,69.9,66.9
20160211204500,336.0,348.6,83.0,51,57.6,0,67.2,69.9,66.9
20160211210000,336.0,348.6,83.0,51,57.6,0,67.1,69.9,66.9
20160211211500,336.0,355.95,84.75,51,57.6,0,67.1,69.9,66.9
20160211213000,336.0,348.6,83.0,51,57.6,0,67.1,69.9,66.9
20160211214500,336.0,348.6,83.0,51,57.6,0,67.2,69.9,66.9
20160211220000,336.0,348.6,83.0,51,57.6,0,67.2,69.9,66.9
