PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211221500,336.0,348.6,83.0,51,57.6,0,67.0,69.9,66.9
20160211223000,336.0,348.6,83.0,51,57.6,0,66.9,69.9,66.9
20160211224500,336.0,348.6,83.0,51,57.6,0,66.8,69.9,66.9
20160211230000,336.0,348.6,83.0,51,57.6,0,66.7,69.9,66.9
20160211231500,336.0,348.6,83.0,51,57.6,0,66.8,69.9,66.9
20160211233000,336.0,348.6,83.0,51,57.6,0,66.7,69.9,66.9
20160211234500,336.0,348.6,83.0,51,57.6,0,66.8,69.9,66.9
20160212000000,336.0,348.6,83.0,51,56.8,100,66.6,69.9,66.9
20160212001500,336.0,348.6,83.0,51,56.8,100,66.6,69.9,66.9
20160212003000,336.0,348.6,83.0,51,57.9,100,66.5,69.9,66.9
20160212004500,336.0,348.6,83.0,51,57.2,100,66.5,69.9,66.9
20160212010000,336.0,348.6,83.0,51,57.2,100,66.4,69.9,66.9
20160212011500,336.0,348.6,83.0,51,57.2,100,66.4,69.9,66.9
20160212013000,336.0,348.6,83.0,51,58.3,100,66.5,69.9,66.9
20160212014500,336.0,348.6,83.0,51,58.3,100,66.4,69.9,66.9
20160212020000,336.0,348.6,83.0,51,57.6,100,66.3,69.9,66.9
20160212021500,336.0,340.2,81.0,51,57.6,100,66.3,69.9,66.9
20160212023000,336.0,348.6,83.0,51,58.3,100,66.3,69.9,66.9
20160212024500,336.0,340.2,81.0,51,58.3,100,66.4,69.9,66.9
20160212030000,336.0,348.6,83.0,51,58.3,100,66.4,69.9,66.9
20160212031500,336.0,348.6,83.0,51,58.3,100,66.4,69.9,66.9
20160212033000,336.0,340.2,81.0,51,58.3,100,66.4,69.9,66.9
20160212034500,336.0,348.6,83.0,51,58.3,100,66.5,69.9,66.9
20160212040000,336.0,340.2,81.0,51,58.3,100,66.4,69.9,66.9
20160212041500,336.0,348.6,83.0,51,59.1,100,66.4,69.9,66.9
20160212043000,336.0,348.6,83.0,51,59.1,100,66.4,69.9,66.9
20160212044500,336.0,348.6,83.0,51,59.1,100,66.4,69.9,66.9
20160212050000,336.0,348.6,83.0,51,60.0,100,66.6,69.9,66.9
20160212051500,336.0,348.6,83.0,51,60.0,100,66.6,69.9,66.9
20160212053000,336.0,348.6,83.0,51,60.0,100,66.6,69.9,66.9
20160212054500,336.0,348.6,83.0,51,61.2,100,66.6,69.9,66.9
20160212060000,336.0,348.6,83.0,51,61.2,100,66.6,69.9,66.9
20160212061500,336.0,348.6,83.0,51,60.4,100,66.6,69.9,66.9
20160212063000,336.0,348.6,83.0,51,62.4,100,66.6,69.9,66.9
20160212064500,336.0,340.2,81.0,51,63.2,100,66.4,69.9,66.9
20160212070000,336.0,340.2,81.0,51,65.3,100,66.7,69.9,66.9
20160212071500,336.0,348.6,83.0,51,63.3,100,66.6,69.9,66.9
20160212073000,336.0,340.2,81.0,51,64.4,100,66.7,69.9,66.9
20160212074500,336.0,340.2,81.0,51,64.4,100,66.6,69.9,66.9
20160212080000,336.0,340.2,81.0,51,64.4,100,66.6,69.9,66.9
20160212081500,336.0,340.2,81.0,51,67.3,100,66.7,69.9,66.9
20160212083000,336.0,340.2,81.0,51,67.3,100,66.7,69.9,66.9
20160212084500,336.0,340.2,81.0,51,65.8,100,66.9,69.9,66.9
20160212090000,336.0,340.2,81.0,51,65.8,100,67.0,69.9,66.9
20160212091500,336.0,332.85,79.25,51,67.3,100,67.0,69.9,66.9
20160212093000,336.0,340.2,81.0,51,56.3,0,66.9,69.9,66.9
20160212094500,336.0,340.2,81.0,51,55.5,100,66.4,69.9,66.9
20160212100000,336.0,332.85,79.25,51,55.5,100,66.3,69.9,66.9
20160212101500,336.0,340.2,81.0,51,55.5,100,66.6,69.9,66.9
20160212103000,336.0,340.2,81.0,51,56.4,100,66.8,69.9,66.9
20160212104500,336.0,340.2,81.0,51,56.4,100,66.1,69.9,66.9
20160212110000,336.0,340.2,81.0,51,56.4,100,66.6,69.9,66.9
20160212111500,336.0,340.2,81.0,51,56.4,100,66.2,69.9,66.9
20160212113000,336.0,340.2,81.0,51,56.4,100,66.2,69.9,66.9
20160212114500,336.0,340.2,81.0,51,57.1,100,66.2,69.9,66.9
20160212120000,336.0,340.2,81.0,51,56.3,100,66.2,69.9,66.9
20160212121500,336.0,340.2,81.0,51,56.3,100,66.3,69.9,66.9
20160212123000,336.0,340.2,81.0,51,56.3,100,66.4,69.9,66.9
20160212124500,336.0,340.2,81.0,51,57.9,100,66.3,69.9,66.9
20160212130000,336.0,340.2,81.0,51,58.7,100,66.7,69.9,66.9
20160212131500,336.0,340.2,81.0,51,58.7,100,66.3,69.9,66.9
20160212133000,336.0,340.2,81.0,51,58.7,100,66.4,69.9,66.9
20160212134500,336.0,340.2,81.0,51,60.4,100,66.7,69.9,66.9
20160212140000,336.0,348.6,83.0,51,61.2,100,66.7,69.9,66.9
20160212141500,336.0,348.6,83.0,51,61.2,100,66.8,69.9,66.9
20160212143000,336.0,348.6,83.0,51,61.2,100,66.8,69.9,66.9
20160212144500,336.0,348.6,83.0,51,60.0,100,66.8,69.9,66.9
20160212150000,336.0,355.95,84.75,51,60.0,100,66.8,69.9,66.9
20160212151500,336.0,355.95,84.75,51,60.8,100,66.9,69.9,66.9
20160212153000,336.0,348.6,83.0,50,93.7,100,68.5,78.3,75.3
20160212154500,336.0,348.6,83.0,50,95.9,100,70.3,78.8,75.8
20160212160000,336.0,348.6,83.0,50,91.5,100,70.7,78.8,75.8
20160212161500,336.0,355.95,84.75,50,87.2,100,71.3,78.8,75.8
20160212163000,336.0,355.95,84.75,50,85.0,100,71.7,78.8,75.8
20160212164500,336.0,348.6,83.0,50,86.3,100,72.1,78.8,75.8
20160212170000,336.0,348.6,83.0,50,89.8,100,72.3,78.8,75.8
20160212171500,336.0,348.6,83.0,50,94.9,100,72.2,78.6,75.6
20160212173000,336.0,348.6,83.0,50,96.4,100,72.3,78.6,75.6
20160212174500,336.0,348.6,83.0,50,92.7,100,72.2,78.6,75.6
20160212180000,336.0,348.6,83.0,50,86.7,100,72.4,78.5,75.5
20160212181500,336.0,348.6,83.0,50,84.4,100,72.6,78.3,75.3
20160212183000,336.0,348.6,83.0,50,88.1,100,72.6,78.5,75.5
20160212184500,336.0,348.6,83.0,50,95.5,100,72.6,78.3,75.3
20160212190000,336.0,348.6,83.0,50,94.0,100,72.4,78.3,75.3
20160212191500,336.0,348.6,83.0,50,88.5,100,72.4,78.3,75.3
20160212193000,336.0,348.6,83.0,50,83.8,100,72.4,78.0,75.0
20160212194500,336.0,348.6,83.0,50,88.1,100,72.3,78.1,75.1
20160212200000,336.0,348.6,83.0,50,93.6,100,72.3,78.0,75.0
20160212201500,336.0,348.6,83.0,50,95.9,100,72.4,78.1,75.1
20160212203000,336.0,348.6,83.0,50,92.8,100,72.3,78.0,75.0
20160212204500,336.0,348.6,83.0,50,85.6,100,72.2,77.4,74.4
20160212210000,336.0,348.6,83.0,50,84.5,100,72.0,78.2,75.2
20160212211500,336.0,348.6,83.0,50,91.8,100,72.2,78.3,75.3
20160212213000,336.0,348.6,83.0,50,95.3,100,72.7,78.3,75.3
20160212214500,336.0,348.6,83.0,50,88.5,100,72.7,78.3,75.3
20160212220000,336.0,348.6,83.0,50,84.5,100,72.8,78.3,75.3
20160212221500,336.0,348.6,83.0,50,92.4,100,72.7,78.3,75.3
20160212223000,336.0,348.6,83.0,50,94.6,100,72.7,78.3,75.3
20160212224500,336.0,340.2,81.0,50,88.0,100,72.7,78.3,75.3
20160212230000,336.0,348.6,83.0,50,83.8,100,72.7,78.3,75.3
20160212231500,336.0,348.6,83.0,50,89.3,100,72.7,78.3,75.3
20160212233000,336.0,348.6,83.0,50,95.3,100,72.6,78.3,75.3
20160212234500,336.0,355.95,84.75,50,92.3,100,72.5,78.3,75.3
20160213000000,336.0,348.6,83.0,50,84.3,100,72.4,78.3,75.3
20160213001500,336.0,348.6,83.0,50,90.7,100,72.6,78.1,75.1
20160213003000,336.0,348.6,83.0,50,94.1,100,72.6,78.3,75.3
20160213004500,336.0,348.6,83.0,50,82.8,100,72.6,78.3,75.3
20160213010000,336.0,348.6,83.0,50,92.4,100,72.6,78.3,75.3
20160213011500,336.0,319.2,76.0,9,96.2,100,72.6,78.3,75.3
20160213013000,336.0,334.95,79.75,50,87.3,100,72.2,78.3,75.3
20160213014500,336.0,334.95,79.75,50,84.4,100,72.4,78.3,75.3
20160213020000,336.0,334.95,79.75,50,87.0,100,72.3,78.1,75.1
20160213021500,336.0,334.95,79.75,50,94.7,100,72.2,78.1,75.1
20160213023000,336.0,334.95,79.75,50,94.7,100,72.3,78.3,75.3
20160213024500,336.0,334.95,79.75,50,94.7,100,72.3,78.3,75.3
20160213030000,336.0,334.95,79.75,50,91.2,100,72.3,78.3,75.3
20160213031500,336.0,334.95,79.75,50,93.5,100,72.3,78.3,75.3
20160213033000,336.0,334.95,79.75,50,86.9,100,72.3,78.3,75.3
20160213034500,336.0,334.95,79.75,50,89.2,100,72.1,78.3,75.3
20160213040000,336.0,341.25,81.25,50,95.3,100,71.9,78.1,75.1
20160213041500,336.0,334.95,79.75,50,95.3,100,72.1,78.1,75.1
20160213043000,336.0,334.95,79.75,50,93.5,100,72.1,78.3,75.3
20160213044500,336.0,334.95,79.75,50,88.8,100,72.1,78.3,75.3
20160213050000,336.0,343.35,81.75,50,89.8,100,71.8,78.3,75.3
20160213051500,336.0,339.15,80.75,50,94.1,100,71.9,78.3,75.3
20160213053000,336.0,339.15,80.75,50,94.1,100,71.9,78.3,75.3
20160213054500,336.0,339.15,80.75,50,94.1,100,71.9,78.3,75.3
20160213060000,336.0,339.15,80.75,50,92.1,100,71.8,78.3,75.3
20160213061500,336.0,339.15,80.75,50,92.1,100,71.7,78.3,75.3
20160213063000,336.0,339.15,80.75,50,95.0,100,71.7,78.3,75.3
20160213064500,336.0,339.15,80.75,50,95.0,100,71.5,78.5,75.5
20160213070000,336.0,339.15,80.75,50,95.0,100,71.4,78.5,75.5
20160213071500,336.0,339.15,80.75,50,95.0,100,71.6,78.5,75.5
20160213073000,336.0,339.15,80.75,50,95.0,100,71.5,78.0,75.0
20160213074500,336.0,339.15,80.75,50,95.0,100,71.6,78.1,75.1
20160213080000,336.0,339.15,80.75,50,95.0,100,71.5,78.1,75.1
20160213081500,336.0,339.15,80.75,50,93.6,100,71.4,78.3,75.3
20160213083000,336.0,339.15,80.75,50,93.6,100,71.2,78.3,75.3
20160213084500,336.0,344.4,82.0,50,94.7,100,71.2,78.3,75.3
20160213090000,336.0,339.15,80.75,50,94.7,100,70.8,78.3,75.3
20160213091500,336.0,339.15,80.75,50,94.7,100,71.2,78.3,75.3
20160213093000,336.0,339.15,80.75,50,94.7,100,71.0,78.3,75.3
20160213094500,336.0,344.4,82.0,50,94.7,100,71.2,78.3,75.3
20160213100000,336.0,344.4,82.0,50,94.7,100,71.2,78.3,75.3
20160213101500,336.0,344.4,82.0,50,94.7,100,71.3,78.3,75.3
20160213103000,336.0,338.1,80.5,50,94.7,100,71.2,78.3,75.3
20160213104500,336.0,338.1,80.5,50,92.4,100,71.3,78.3,75.3
20160213110000,336.0,338.1,80.5,50,95.3,100,71.4,78.3,75.3
20160213111500,336.0,342.3,81.5,50,95.3,100,71.5,78.3,75.3
20160213113000,336.0,338.1,80.5,50,87.8,100,71.6,78.3,75.3
20160213114500,336.0,338.1,80.5,50,92.5,100,71.7,78.3,75.3
20160213120000,336.0,338.1,80.5,50,95.4,100,71.7,78.3,75.3
20160213121500,336.0,338.1,80.5,50,92.4,100,71.7,78.3,75.3
20160213123000,336.0,338.1,80.5,50,93.5,100,71.9,78.3,75.3
20160213124500,336.0,338.1,80.5,50,94.9,100,72.2,78.3,75.3
20160213130000,336.0,338.1,80.5,50,94.9,100,72.4,78.3,75.3
20160213131500,336.0,338.1,80.5,50,94.9,100,72.2,78.3,75.3
20160213133000,336.0,338.1,80.5,50,90.6,100,72.4,78.3,75.3
20160213134500,336.0,338.1,80.5,50,88.2,100,72.5,78.3,75.3
20160213140000,336.0,338.1,80.5,50,95.3,100,72.6,78.3,75.3
20160213141500,336.0,338.1,80.5,50,84.4,100,72.5,78.3,75.3
20160213143000,336.0,338.1,80.5,50,95.9,100,72.4,78.3,75.3
20160213144500,336.0,338.1,80.5,50,89.8,100,72.6,78.3,75.3
20160213150000,336.0,338.1,80.5,50,89.8,100,73.1,78.3,75.3
20160213151500,336.0,338.1,80.5,50,95.3,100,73.0,78.3,75.3
20160213153000,336.0,338.1,80.5,50,87.4,100,72.6,78.3,75.3
20160213154500,336.0,338.1,80.5,50,84.4,100,72.7,78.3,75.3
20160213160000,336.0,338.1,80.5,50,96.5,100,72.7,78.3,75.3
20160213161500,336.0,338.1,80.5,50,93.4,100,72.8,78.3,75.3
20160213163000,336.0,338.1,80.5,50,83.8,100,72.9,78.3,75.3
20160213164500,336.0,338.1,80.5,50,92.8,100,72.9,78.3,75.3
20160213170000,336.0,338.1,80.5,50,95.3,100,73.0,78.3,75.3
20160213171500,336.0,338.1,80.5,50,87.8,100,72.9,78.3,75.3
20160213173000,336.0,338.1,80.5,50,85.4,100,73.1,78.3,75.3
20160213174500,336.0,338.1,80.5,50,94.3,100,73.2,78.3,75.3
20160213180000,336.0,338.1,80.5,50,93.0,100,73.0,78.3,75.3
20160213181500,336.0,338.1,80.5,50,82.9,100,72.9,78.3,75.3
20160213183000,336.0,338.1,80.5,50,94.2,100,73.0,78.3,75.3
20160213184500,336.0,338.1,80.5,50,92.7,100,72.9,78.3,75.3
20160213190000,336.0,338.1,80.5,50,83.7,100,72.8,78.3,75.3
20160213191500,336.0,342.3,81.5,50,90.8,100,72.9,78.3,75.3
20160213193000,336.0,337.05,80.25,50,95.3,100,72.9,78.3,75.3
20160213194500,336.0,337.05,80.25,50,86.8,100,72.9,78.3,75.3
20160213200000,336.0,337.05,80.25,50,91.8,100,72.9,78.3,75.3
20160213201500,336.0,342.3,81.5,50,85.7,100,72.6,78.3,75.3
20160213203000,336.0,338.1,80.5,50,95.3,100,72.6,78.3,75.3
20160213204500,336.0,338.1,80.5,50,95.3,100,72.4,78.3,75.3
20160213210000,336.0,338.1,80.5,50,86.9,100,72.3,78.3,75.3
20160213211500,336.0,338.1,80.5,50,84.4,100,72.5,78.3,75.3
20160213213000,336.0,333.9,79.5,50,90.1,100,72.5,78.3,75.3
20160213214500,336.0,338.1,80.5,50,94.1,100,72.4,78.3,75.3
20160213220000,336.0,338.1,80.5,50,95.3,100,72.8,78.3,75.3
20160213221500,336.0,338.1,80.5,50,90.7,100,72.4,78.3,75.3
20160213223000,336.0,338.1,80.5,50,91.7,100,72.5,78.3,75.3
20160213224500,336.0,338.1,80.5,50,94.6,100,72.6,78.3,75.3
20160213230000,336.0,338.1,80.5,50,94.6,100,72.6,78.3,75.3
20160213231500,336.0,338.1,80.5,50,94.6,100,72.5,78.3,75.3
20160213233000,336.0,338.1,80.5,50,93.5,100,72.5,78.3,75.3
20160213234500,336.0,338.1,80.5,50,93.5,100,72.6,78.3,75.3
20160214000000,336.0,338.1,80.5,50,86.7,100,72.5,78.3,75.3
20160214001500,336.0,338.1,80.5,50,84.7,100,72.4,78.3,75.3
20160214003000,336.0,338.1,80.5,50,84.7,100,72.4,78.3,75.3
20160214004500,336.0,338.1,80.5,50,84.7,100,72.4,78.3,75.3
20160214010000,336.0,333.9,79.5,50,88.7,100,72.3,78.3,75.3
20160214011500,336.0,338.1,80.5,50,87.6,100,72.4,78.3,75.3
20160214013000,336.0,338.1,80.5,50,87.6,100,72.4,78.3,75.3
20160214014500,336.0,338.1,80.5,50,91.5,100,71.9,78.3,75.3
20160214020000,336.0,338.1,80.5,50,97.2,100,72.4,78.3,75.3
20160214021500,336.0,338.1,80.5,50,97.2,100,71.9,78.3,75.3
20160214023000,336.0,338.1,80.5,50,95.9,100,72.1,78.3,75.3
20160214024500,336.0,338.1,80.5,50,95.9,100,71.9,78.3,75.3
20160214030000,336.0,338.1,80.5,50,95.9,100,71.9,78.3,75.3
20160214031500,336.0,338.1,80.5,50,95.9,100,71.9,78.3,75.3
20160214033000,336.0,330.75,78.75,50,95.9,100,72.0,78.3,75.3
20160214034500,336.0,337.05,80.25,50,95.9,100,71.8,78.3,75.3
20160214040000,336.0,337.05,80.25,50,94.1,100,71.8,78.3,75.3
20160214041500,336.0,337.05,80.25,50,94.1,100,72.4,78.3,75.3
20160214043000,336.0,337.05,80.25,50,94.1,100,72.1,78.3,75.3
20160214044500,336.0,337.05,80.25,50,94.1,100,72.1,78.3,75.3
20160214050000,336.0,337.05,80.25,50,94.1,100,72.1,78.3,75.3
20160214051500,336.0,337.05,80.25,50,94.1,100,72.0,78.3,75.3
20160214053000,336.0,337.05,80.25,50,94.1,100,71.9,78.3,75.3
20160214054500,336.0,337.05,80.25,50,94.1,100,72.0,78.3,75.3
20160214060000,336.0,337.05,80.25,50,94.1,100,71.9,78.3,75.3
20160214061500,336.0,337.05,80.25,50,94.1,100,72.1,78.3,75.3
20160214063000,336.0,337.05,80.25,50,87.4,100,72.1,78.3,75.3
20160214064500,336.0,337.05,80.25,50,85.0,100,72.1,78.3,75.3
20160214070000,336.0,337.05,80.25,50,86.9,100,72.1,78.3,75.3
20160214071500,336.0,337.05,80.25,50,96.6,100,71.9,78.3,75.3
20160214073000,336.0,332.85,79.25,50,95.3,100,71.9,78.3,75.3
20160214074500,336.0,339.15,80.75,50,94.1,100,71.9,78.3,75.3
20160214080000,336.0,339.15,80.75,50,93.0,100,71.8,78.3,75.3
20160214081500,336.0,332.85,79.25,50,90.0,100,72.0,78.3,75.3
20160214083000,336.0,338.1,80.5,50,85.1,100,72.0,78.3,75.3
20160214084500,336.0,338.1,80.5,50,85.1,100,72.0,78.3,75.3
20160214090000,336.0,338.1,80.5,50,87.1,100,71.9,78.3,75.3
20160214091500,336.0,338.1,80.5,50,85.6,100,72.1,78.3,75.3
20160214093000,336.0,333.9,79.5,50,85.6,100,71.9,78.3,75.3
20160214094500,336.0,333.9,79.5,50,86.7,100,71.9,78.3,75.3
20160214100000,336.0,333.9,79.5,50,95.3,100,71.9,78.3,75.3
20160214101500,336.0,329.7,78.5,50,96.6,100,72.1,78.3,75.3
20160214103000,336.0,338.1,80.5,50,89.2,100,72.1,77.9,74.9
20160214104500,336.0,338.1,80.5,50,92.5,100,72.1,78.3,75.3
20160214110000,336.0,338.1,80.5,50,94.0,100,72.4,78.3,75.3
20160214111500,336.0,332.85,79.25,50,84.2,100,72.5,78.0,75.0
20160214113000,336.0,332.85,79.25,50,96.6,100,72.6,78.3,75.3
20160214114500,336.0,332.85,79.25,50,90.9,100,72.7,78.3,75.3
20160214120000,336.0,332.85,79.25,50,85.0,100,72.6,78.3,75.3
20160214121500,336.0,337.05,80.25,50,96.4,100,72.3,78.4,75.4
20160214123000,336.0,337.05,80.25,50,87.9,100,72.6,78.3,75.3
20160214124500,336.0,337.05,80.25,50,86.5,100,72.7,78.5,75.5
20160214130000,336.0,337.05,80.25,50,95.4,100,72.7,78.5,75.5
20160214131500,336.0,337.05,80.25,50,95.4,100,72.4,78.5,75.5
20160214133000,336.0,337.05,80.25,50,88.8,100,72.5,78.5,75.5
20160214134500,336.0,337.05,80.25,50,86.3,100,72.2,78.5,75.5
20160214140000,336.0,337.05,80.25,50,93.3,100,72.3,78.5,75.5
20160214141500,336.0,337.05,80.25,50,95.9,100,72.2,78.5,75.5
20160214143000,336.0,337.05,80.25,50,89.6,100,72.4,78.5,75.5
20160214144500,336.0,337.05,80.25,50,86.1,100,72.2,78.5,75.5
20160214150000,336.0,337.05,80.25,50,93.6,100,73.2,78.5,75.5
20160214151500,336.0,337.05,80.25,50,96.0,100,73.1,78.5,75.5
20160214153000,336.0,417.9,99.5,57,54.7,0,71.8,68.0,56.2
20160214154500,336.0,411.6,98.0,56,54.7,0,69.8,68.0,56.1
20160214160000,336.0,411.6,98.0,56,54.7,0,69.1,68.0,56.1
20160214161500,336.0,411.6,98.0,56,54.7,0,68.7,68.0,56.1
20160214163000,336.0,397.95,94.75,55,54.7,0,68.3,68.0,56.1
20160214164500,336.0,405.3,96.5,55,54.7,0,68.1,68.0,56.1
20160214170000,336.0,397.95,94.75,55,54.7,0,67.7,68.0,56.1
20160214171500,336.0,355.95,84.75,52,54.7,0,67.6,68.0,56.1
20160214173000,336.0,355.95,84.75,51,54.7,0,67.6,68.0,56.1
20160214174500,336.0,348.6,83.0,51,54.7,0,67.5,68.0,56.1
20160214180000,336.0,348.6,83.0,51,55.3,0,67.3,68.0,56.1
20160214181500,336.0,348.6,83.0,51,54.7,0,67.2,68.0,56.1
20160214183000,336.0,348.6,83.0,51,54.7,0,67.2,68.0,56.1
20160214184500,336.0,340.2,81.0,51,55.5,0,67.2,68.0,56.1
20160214190000,336.0,348.6,83.0,51,55.5,0,67.1,68.0,56.1
20160214191500,336.0,348.6,83.0,51,54.7,0,66.9,68.0,56.1
20160214193000,336.0,348.6,83.0,51,54.7,0,66.8,68.0,56.1
20160214194500,336.0,348.6,83.0,51,55.5,0,66.8,68.0,56.1
20160214200000,336.0,348.6,83.0,51,55.5,0,66.7,68.0,56.1
20160214201500,336.0,348.6,83.0,51,54.6,0,66.7,68.0,56.1
20160214203000,336.0,348.6,83.0,51,55.2,0,66.7,68.0,56.1
20160214204500,336.0,348.6,83.0,51,55.2,0,66.7,68.0,56.1
20160214210000,336.0,348.6,83.0,51,55.2,0,66.5,68.0,56.1
20160214211500,336.0,348.6,83.0,51,55.2,0,66.4,68.0,56.1
20160214213000,336.0,348.6,83.0,51,55.2,0,66.4,68.0,56.1
20160214214500,336.0,348.6,83.0,51,55.2,0,66.4,68.0,56.1
20160214220000,336.0,348.6,83.0,51,55.2,0,66.3,68.0,56.1
20160214221500,336.0,348.6,83.0,51,55.2,0,66.2,68.0,56.1
20160214223000,336.0,340.2,81.0,51,55.2,0,66.2,68.0,56.1
20160214224500,336.0,348.6,83.0,51,55.2,0,66.2,68.0,56.1
20160214230000,336.0,348.6,83.0,51,55.2,0,66.4,68.0,56.1
20160214231500,336.0,340.2,81.0,51,55.8,0,66.1,68.0,56.1
20160214233000,336.0,348.6,83.0,51,55.1,0,66.3,68.0,56.1
20160214234500,336.0,348.6,83.0,51,55.1,0,66.4,68.0,56.1
20160215000000,336.0,348.6,83.0,51,55.1,0,66.4,68.0,56.1
20160215001500,336.0,348.6,83.0,51,55.1,0,66.3,68.0,56.1
20160215003000,336.0,348.6,83.0,51,55.1,0,66.4,68.0,56.1
20160215004500,336.0,348.6,83.0,51,55.1,0,66.4,68.0,56.1
20160215010000,336.0,348.6,83.0,51,55.1,0,66.4,68.0,56.1
20160215011500,336.0,348.6,83.0,51,55.1,0,66.4,68.0,56.1
20160215013000,336.0,348.6,83.0,51,55.1,0,66.2,68.0,56.1
20160215014500,336.0,348.6,83.0,51,55.1,0,66.1,68.0,56.1
20160215020000,336.0,348.6,83.0,51,55.1,0,66.0,68.0,56.1
20160215021500,336.0,348.6,83.0,51,55.1,0,66.0,68.0,56.1
20160215023000,336.0,348.6,83.0,51,55.9,0,66.1,68.0,56.1
20160215024500,336.0,348.6,83.0,51,55.2,0,66.1,68.0,56.1
20160215030000,336.0,348.6,83.0,51,55.2,0,66.1,68.0,56.1
20160215031500,336.0,348.6,83.0,51,55.2,0,66.1,68.0,56.1
20160215033000,336.0,348.6,83.0,51,55.2,0,66.0,68.0,56.1
20160215034500,336.0,348.6,83.0,51,55.2,0,66.0,68.0,56.1
20160215040000,336.0,348.6,83.0,51,55.9,0,66.2,68.0,56.1
20160215041500,336.0,340.2,81.0,51,55.2,0,66.3,68.0,56.1
20160215043000,336.0,348.6,83.0,51,55.2,0,66.2,68.0,56.1
20160215044500,336.0,340.2,81.0,51,55.9,0,66.1,68.0,56.1
20160215050000,336.0,348.6,83.0,51,55.2,0,66.2,68.0,56.1
20160215051500,336.0,348.6,83.0,51,55.2,0,66.2,68.0,56.1
20160215053000,336.0,348.6,83.0,51,55.9,0,66.1,68.0,56.1
20160215054500,336.0,348.6,83.0,51,55.9,0,66.1,68.0,56.1
20160215060000,336.0,348.6,83.0,51,55.2,0,66.1,68.0,56.1
20160215061500,336.0,348.6,83.0,51,55.2,0,66.0,68.0,56.1
20160215063000,336.0,340.2,81.0,51,55.2,0,66.0,68.0,56.1
20160215064500,336.0,348.6,83.0,51,55.2,0,65.9,68.0,56.1
20160215070000,336.0,340.2,81.0,51,55.2,0,65.8,68.0,56.1
20160215071500,336.0,340.2,81.0,51,55.9,0,65.8,68.0,56.1
20160215073000,336.0,340.2,81.0,51,55.9,0,65.7,68.0,56.1
20160215074500,336.0,348.6,83.0,51,55.9,0,65.8,68.0,56.1
20160215080000,336.0,348.6,83.0,51,55.9,0,65.7,68.0,56.1
20160215081500,336.0,348.6,83.0,51,55.9,0,65.8,68.0,56.1
20160215083000,336.0,348.6,83.0,51,55.9,0,65.7,68.0,56.1
20160215084500,336.0,348.6,83.0,51,55.9,0,65.8,68.0,56.1
20160215090000,336.0,348.6,83.0,51,55.9,0,65.8,68.0,56.1
20160215091500,336.0,348.6,83.0,51,55.9,0,65.8,68.0,56.1
20160215093000,336.0,355.95,84.75,51,56.7,0,66.2,68.0,56.1
20160215094500,336.0,348.6,83.0,52,55.9,0,66.0,68.0,56.1
20160215100000,336.0,348.6,83.0,52,55.9,0,66.3,68.0,56.1
20160215101500,336.0,355.95,84.75,52,55.9,0,66.2,68.0,56.1
20160215103000,336.0,348.6,83.0,52,56.7,0,66.2,68.0,56.1
20160215104500,336.0,348.6,83.0,52,56.0,0,66.3,68.0,56.1
20160215110000,336.0,348.6,83.0,52,56.0,0,66.5,68.0,56.1
20160215111500,336.0,348.6,83.0,52,56.0,0,66.8,68.0,56.1
20160215113000,336.0,348.6,83.0,52,56.0,0,66.4,68.0,56.1
20160215114500,336.0,355.95,84.75,52,56.0,0,66.6,68.0,56.1
20160215120000,336.0,348.6,83.0,52,56.0,0,66.4,68.0,56.1
20160215121500,336.0,348.6,83.0,52,56.0,0,66.6,68.0,56.1
20160215123000,336.0,355.95,84.75,51,56.8,0,66.7,68.0,56.1
20160215124500,336.0,355.95,84.75,51,56.8,0,66.6,68.0,56.1
20160215130000,336.0,355.95,84.75,51,56.8,0,66.6,68.0,56.1
20160215131500,336.0,332.85,79.25,51,56.8,0,66.4,68.0,56.1
20160215133000,336.0,348.6,83.0,51,56.8,0,66.4,68.0,56.1
20160215134500,336.0,340.2,81.0,51,56.8,0,66.5,68.0,56.1
20160215140000,336.0,340.2,81.0,51,57.5,0,66.4,68.0,56.1
20160215141500,336.0,332.85,79.25,51,57.5,0,66.4,68.0,56.1
20160215143000,336.0,340.2,81.0,51,57.5,0,66.6,68.0,56.1
20160215144500,336.0,340.2,81.0,51,57.5,0,66.7,68.0,56.1
20160215150000,336.0,348.6,83.0,52,57.5,0,66.6,68.0,56.1
20160215151500,336.0,348.6,83.0,51,56.9,0,66.9,68.0,56.1
20160215153000,336.0,355.95,84.75,51,56.9,0,67.0,68.0,56.1
20160215154500,336.0,355.95,84.75,51,56.9,0,67.2,68.0,56.1
20160215160000,336.0,355.95,84.75,51,56.9,0,67.0,68.0,56.1
20160215161500,336.0,355.95,84.75,51,56.2,0,66.7,68.0,56.1
20160215163000,336.0,371.7,88.5,52,54.3,0,66.9,68.0,56.1
20160215164500,336.0,355.95,84.75,51,54.3,0,66.3,68.0,56.1
20160215170000,336.0,348.6,83.0,51,54.3,0,66.2,68.0,56.1
20160215171500,336.0,340.2,81.0,50,54.3,0,66.1,68.0,56.1
20160215173000,336.0,340.2,81.0,50,54.3,0,66.3,68.0,56.1
20160215174500,336.0,348.6,83.0,50,54.3,0,66.1,68.0,56.1
20160215180000,336.0,340.2,81.0,50,53.6,0,66.1,68.0,56.1
20160215181500,336.0,348.6,83.0,50,53.6,0,66.2,68.0,56.1
20160215183000,336.0,348.6,83.0,50,53.6,0,65.7,68.0,56.1
20160215184500,336.0,348.6,83.0,50,53.6,0,65.6,68.0,56.1
20160215190000,336.0,340.2,81.0,50,53.6,0,65.3,68.0,56.1
20160215191500,336.0,348.6,83.0,50,52.7,0,65.2,68.0,56.1
20160215193000,336.0,340.2,81.0,50,52.7,0,65.3,68.0,56.1
20160215194500,336.0,340.2,81.0,50,53.5,0,65.3,68.0,56.1
20160215200000,336.0,348.6,83.0,50,53.5,0,65.1,68.0,56.1
20160215201500,336.0,340.2,81.0,50,52.7,0,65.1,68.0,56.1
20160215203000,336.0,340.2,81.0,50,52.7,0,65.1,68.0,56.1
20160215204500,336.0,340.2,81.0,50,52.7,0,65.0,68.0,56.1
20160215210000,336.0,340.2,81.0,50,52.7,0,64.8,68.0,56.1
20160215211500,336.0,348.6,83.0,50,52.7,0,64.7,68.0,56.1
20160215213000,336.0,348.6,83.0,50,52.7,0,64.7,68.0,56.1
20160215214500,336.0,348.6,83.0,50,52.7,0,64.4,68.0,56.1
20160215220000,336.0,348.6,83.0,50,52.7,0,64.4,68.0,56.1
20160215221500,336.0,348.6,83.0,50,52.7,0,64.3,68.0,56.1
20160215223000,336.0,340.2,81.0,50,51.9,0,64.2,68.0,56.1
20160215224500,336.0,340.2,81.0,50,51.9,0,64.2,68.0,56.1
20160215230000,336.0,348.6,83.0,50,51.9,0,64.1,68.0,56.1
20160215231500,336.0,348.6,83.0,50,51.9,0,64.0,68.0,56.1
20160215233000,336.0,348.6,83.0,50,51.9,0,64.0,68.0,56.1
20160215234500,336.0,348.6,83.0,50,51.9,0,63.9,68.0,56.1
20160216000000,336.0,348.6,83.0,50,51.9,0,63.7,68.0,56.1
20160216001500,336.0,348.6,83.0,50,51.1,0,63.6,68.0,56.1
20160216003000,336.0,348.6,83.0,50,52.0,0,63.6,68.0,56.1
20160216004500,336.0,340.2,81.0,50,52.0,0,63.5,68.0,56.1
20160216010000,336.0,348.6,83.0,50,52.0,0,63.4,68.0,56.1
20160216011500,336.0,348.6,83.0,50,52.0,0,63.3,68.0,56.1
20160216013000,336.0,348.6,83.0,50,52.0,0,63.2,68.0,56.1
20160216014500,336.0,348.6,83.0,50,52.0,0,63.2,68.0,56.1
20160216020000,336.0,348.6,83.0,50,52.0,0,63.2,68.0,56.1
20160216021500,336.0,348.6,83.0,50,52.0,0,63.1,68.0,56.1
20160216023000,336.0,340.2,81.0,50,51.4,0,63.1,68.0,56.1
20160216024500,336.0,348.6,83.0,50,51.4,0,63.0,68.0,56.1
20160216030000,336.0,340.2,81.0,50,50.7,0,62.8,68.0,56.1
20160216031500,336.0,348.6,83.0,50,50.7,0,62.7,68.0,56.1
20160216033000,336.0,348.6,83.0,50,50.7,0,62.7,68.0,56.1
20160216034500,336.0,340.2,81.0,50,50.7,0,62.6,68.0,56.1
20160216040000,336.0,348.6,83.0,50,50.7,0,62.5,68.0,56.1
20160216041500,336.0,348.6,83.0,50,50.7,0,62.4,68.0,56.1
20160216043000,336.0,348.6,83.0,50,50.7,0,62.4,68.0,56.1
20160216044500,336.0,340.2,81.0,50,50.7,0,62.2,68.0,56.1
20160216050000,336.0,340.2,81.0,50,50.7,0,62.2,68.0,56.1
20160216051500,336.0,348.6,83.0,50,50.7,0,62.1,68.0,56.1
20160216053000,336.0,348.6,83.0,50,50.7,0,62.0,68.0,56.1
20160216054500,336.0,340.2,81.0,50,50.7,0,62.0,68.0,56.1
20160216060000,336.0,340.2,81.0,50,49.8,0,61.9,68.0,56.1
20160216061500,336.0,348.6,83.0,50,50.3,0,61.7,68.0,56.1
20160216063000,336.0,348.6,83.0,50,50.3,0,61.7,68.0,56.1
20160216064500,336.0,348.6,83.0,50,85.8,100,64.0,71.3,68.3
20160216070000,336.0,340.2,81.0,50,93.0,100,65.6,71.3,68.3
20160216071500,336.0,340.2,81.0,50,93.0,100,66.2,71.3,68.3
20160216073000,336.0,340.2,81.0,50,93.0,100,66.6,71.3,68.3
20160216074500,336.0,348.6,83.0,50,93.0,100,67.0,71.3,68.3
20160216080000,336.0,340.2,81.0,50,93.0,100,67.4,71.3,68.3
20160216081500,336.0,348.6,83.0,50,81.1,100,67.6,71.3,68.3
20160216083000,336.0,340.2,81.0,50,93.5,100,67.8,71.3,68.3
20160216084500,336.0,340.2,81.0,50,83.4,100,67.8,71.3,68.3
20160216090000,336.0,340.2,81.0,50,83.4,100,68.2,71.3,68.3
20160216091500,336.0,340.2,81.0,50,95.4,100,68.5,71.3,68.3
20160216093000,336.0,340.2,81.0,50,53.8,100,66.7,71.3,68.3
20160216094500,336.0,340.2,81.0,50,53.8,100,66.0,71.3,68.3
20160216100000,336.0,340.2,81.0,50,77.3,100,66.2,71.3,68.3
20160216101500,336.0,340.2,81.0,50,77.3,100,67.3,71.3,68.3
20160216103000,336.0,340.2,81.0,50,80.6,100,67.7,71.3,68.3
20160216104500,336.0,340.2,81.0,50,76.9,100,67.9,71.3,68.3
20160216110000,336.0,340.2,81.0,50,76.9,100,68.1,71.3,68.3
20160216111500,336.0,340.2,81.0,50,84.4,100,68.3,71.3,68.3
20160216113000,336.0,332.85,79.25,50,81.7,100,68.3,71.3,68.3
20160216114500,336.0,340.2,81.0,50,53.1,100,67.4,71.3,68.3
20160216120000,336.0,340.2,81.0,50,53.1,100,66.4,71.3,68.3
20160216121500,336.0,336.0,80.0,50,55.4,100,66.1,71.3,68.3
20160216123000,336.0,336.0,80.0,50,73.8,100,66.7,71.3,68.3
20160216124500,336.0,336.0,80.0,50,72.0,100,67.7,71.3,68.3
20160216130000,336.0,342.3,81.5,50,72.0,100,67.8,71.3,68.3
20160216131500,336.0,342.3,81.5,50,77.2,100,68.1,71.3,68.3
20160216133000,336.0,342.3,81.5,50,77.2,100,68.3,71.3,68.3
20160216134500,336.0,347.55,82.75,50,54.8,0,68.2,71.3,68.3
20160216140000,336.0,347.55,82.75,50,52.7,100,66.7,71.3,68.3
20160216141500,336.0,343.35,81.75,50,53.5,100,66.2,71.3,68.3
20160216143000,336.0,348.6,83.0,50,65.9,100,66.3,71.3,68.3
20160216144500,336.0,341.25,81.25,50,71.8,100,67.4,71.3,68.3
20160216150000,336.0,341.25,81.25,50,75.9,100,67.9,71.3,68.3
20160216151500,336.0,341.25,81.25,50,75.9,100,68.1,71.3,68.3
20160216153000,336.0,341.25,81.25,50,77.3,100,68.2,71.3,68.3
20160216154500,336.0,341.25,81.25,50,76.2,100,68.2,71.3,68.3
20160216160000,336.0,341.25,81.25,50,72.0,100,68.4,71.3,68.3
20160216161500,336.0,341.25,81.25,50,53.9,0,68.1,71.3,68.3
20160216163000,336.0,341.25,81.25,50,53.1,100,67.2,71.3,68.3
20160216164500,336.0,341.25,81.25,50,53.1,100,67.0,71.3,68.3
20160216170000,336.0,341.25,81.25,50,53.1,100,67.0,71.3,68.3
20160216171500,336.0,341.25,81.25,50,55.5,100,66.6,71.3,68.3
20160216173000,336.0,341.25,81.25,50,76.7,100,67.2,71.3,68.3
20160216174500,336.0,341.25,81.25,50,66.8,100,67.8,71.3,68.3
20160216180000,336.0,341.25,81.25,50,72.0,100,68.0,71.3,68.3
20160216181500,336.0,341.25,81.25,50,75.9,100,68.4,71.3,68.3
20160216183000,336.0,341.25,81.25,50,74.8,100,68.5,71.3,68.3
20160216184500,336.0,345.45,82.25,50,52.7,100,67.3,71.3,68.3
20160216190000,336.0,345.45,82.25,50,53.9,100,66.8,71.3,68.3
20160216191500,336.0,345.45,82.25,50,53.9,100,66.6,71.3,68.3
20160216193000,336.0,339.15,80.75,50,63.1,100,66.5,71.3,68.3
20160216194500,336.0,339.15,80.75,50,72.0,100,67.6,71.3,68.3
20160216200000,336.0,339.15,80.75,50,77.8,100,67.7,71.3,68.3
20160216201500,336.0,339.15,80.75,50,74.4,100,68.1,71.3,68.3
20160216203000,336.0,343.35,81.75,50,76.3,100,68.1,71.3,68.3
20160216204500,336.0,343.35,81.75,50,64.7,0,68.4,71.3,68.3
20160216210000,336.0,343.35,81.75,50,53.9,100,66.9,71.3,68.3
20160216211500,336.0,343.35,81.75,50,53.9,100,66.4,71.3,68.3
20160216213000,336.0,343.35,81.75,50,56.1,100,66.4,71.3,68.3
20160216214500,336.0,343.35,81.75,50,72.5,100,67.3,71.3,68.3
20160216220000,336.0,343.35,81.75,50,77.3,100,67.8,71.3,68.3
20160216221500,336.0,343.35,81.75,50,77.3,100,67.8,71.3,68.3
20160216223000,336.0,332.85,79.25,50,72.9,100,67.9,71.3,68.3
20160216224500,336.0,332.85,79.25,50,74.8,100,68.1,71.3,68.3
20160216230000,336.0,338.1,80.5,50,80.7,100,68.4,71.3,68.3
20160216231500,336.0,338.1,80.5,50,53.3,100,67.2,71.3,68.3
20160216233000,336.0,338.1,80.5,50,53.3,100,66.5,71.3,68.3
20160216234500,336.0,338.1,80.5,50,55.1,100,66.2,71.3,68.3
20160217000000,336.0,338.1,80.5,50,79.2,100,67.0,71.3,68.3
20160217001500,336.0,332.85,79.25,50,78.2,100,67.5,71.3,68.3
20160217003000,336.0,332.85,79.25,50,74.4,100,67.9,71.3,68.3
20160217004500,336.0,338.1,80.5,50,81.0,100,68.1,71.3,68.3
20160217010000,336.0,338.1,80.5,50,81.0,100,68.3,71.3,68.3
20160217011500,336.0,338.1,80.5,3,67.7,100,67.2,71.3,68.3
20160217013000,336.0,338.1,80.5,50,59.7,100,67.7,71.3,68.3
20160217014500,336.0,338.1,80.5,50,53.5,100,66.4,71.3,68.3
20160217020000,336.0,338.1,80.5,50,62.7,100,66.1,71.3,68.3
20160217021500,336.0,338.1,80.5,50,78.7,100,67.2,71.3,68.3
20160217023000,336.0,338.1,80.5,50,78.7,100,67.7,71.3,68.3
20160217024500,336.0,338.1,80.5,50,77.5,100,67.9,71.3,68.3
20160217030000,336.0,338.1,80.5,50,82.5,100,68.1,71.3,68.3
20160217031500,336.0,338.1,80.5,50,76.8,100,68.2,71.3,68.3
20160217033000,336.0,338.1,80.5,50,76.8,100,68.2,71.3,68.3
20160217034500,336.0,338.1,80.5,50,81.1,100,68.3,71.3,68.3
20160217040000,336.0,338.1,80.5,50,81.1,100,68.4,71.3,68.3
20160217041500,336.0,338.1,80.5,50,79.1,100,68.4,71.3,68.3
20160217043000,336.0,338.1,80.5,50,52.7,100,67.1,71.3,68.3
20160217044500,336.0,328.65,78.25,11,58.0,100,66.6,71.3,68.3
20160217050000,336.0,337.05,80.25,12,71.5,100,66.6,71.3,68.3
20160217051500,336.0,337.05,80.25,12,78.2,100,67.3,71.3,68.3
20160217053000,336.0,348.6,83.0,50,59.9,100,66.4,71.3,68.3
20160217054500,336.0,348.6,83.0,50,84.4,100,67.5,71.3,68.3
20160217060000,336.0,355.95,84.75,50,84.4,100,67.4,71.3,68.3
20160217061500,336.0,348.6,83.0,50,81.5,100,67.7,71.3,68.3
20160217063000,336.0,340.2,81.0,50,86.8,100,68.1,71.3,68.3
20160217064500,336.0,348.6,83.0,50,88.0,100,68.2,71.3,68.3
20160217070000,336.0,340.2,81.0,50,89.8,100,68.2,71.3,68.3
20160217071500,336.0,340.2,81.0,50,87.7,100,68.3,71.3,68.3
20160217073000,336.0,340.2,81.0,50,84.3,100,68.4,71.3,68.3
20160217074500,336.0,348.6,83.0,50,82.6,100,68.5,71.3,68.3
20160217080000,336.0,340.2,81.0,50,54.3,100,67.2,71.3,68.3
20160217081500,336.0,348.6,83.0,50,55.1,100,66.4,71.3,68.3
20160217083000,336.0,348.6,83.0,50,59.1,100,66.1,71.3,68.3
20160217084500,336.0,348.6,83.0,50,77.3,100,67.1,71.3,68.3
20160217090000,336.0,348.6,83.0,50,79.7,100,67.8,71.3,68.3
20160217091500,336.0,340.2,81.0,50,83.1,100,67.7,71.3,68.3
20160217093000,336.0,340.2,81.0,50,83.1,100,68.3,71.3,68.3
20160217094500,336.0,348.6,83.0,50,79.1,100,68.4,71.3,68.3
20160217100000,336.0,340.2,81.0,50,60.7,0,68.5,71.3,68.3
20160217101500,336.0,340.2,81.0,50,55.9,100,67.0,71.3,68.3
20160217103000,336.0,340.2,81.0,50,55.9,100,66.6,71.3,68.3
20160217104500,336.0,340.2,81.0,50,55.9,100,67.0,71.3,68.3
20160217110000,336.0,340.2,81.0,50,60.3,100,66.8,71.3,68.3
20160217111500,336.0,332.85,79.25,50,75.9,100,67.6,71.3,68.3
20160217113000,336.0,340.2,81.0,50,77.5,100,68.1,71.3,68.3
20160217114500,336.0,340.2,81.0,50,81.5,100,67.8,71.3,68.3
20160217120000,336.0,332.85,79.25,50,58.4,0,68.1,71.3,68.3
20160217121500,336.0,332.85,79.25,50,56.0,100,66.8,71.3,68.3
20160217123000,336.0,332.85,79.25,50,56.0,100,66.9,71.3,68.3
20160217124500,336.0,340.2,81.0,50,57.0,100,66.6,71.3,68.3
20160217130000,336.0,340.2,81.0,50,72.0,100,66.7,71.3,68.3
20160217131500,336.0,340.2,81.0,50,72.8,100,67.3,71.3,68.3
20160217133000,336.0,332.85,79.25,50,76.4,100,68.1,71.3,68.3
20160217134500,336.0,340.2,81.0,50,72.0,100,68.3,71.3,68.3
20160217140000,336.0,340.2,81.0,50,73.0,100,68.4,71.3,68.3
20160217141500,336.0,332.85,79.25,50,56.7,100,67.6,71.3,68.3
20160217143000,336.0,340.2,81.0,50,56.7,100,67.4,71.3,68.3
20160217144500,336.0,340.2,81.0,50,56.7,100,67.2,71.3,68.3
20160217150000,336.0,340.2,81.0,50,56.7,100,67.1,71.3,68.3
20160217151500,336.0,340.2,81.0,50,56.7,100,66.8,71.3,68.3
20160217153000,336.0,340.2,81.0,50,63.6,100,66.9,71.3,68.3
20160217154500,336.0,348.6,83.0,50,71.0,100,67.7,71.3,68.3
20160217160000,336.0,340.2,81.0,50,69.1,100,68.1,71.3,68.3
20160217161500,336.0,340.2,81.0,50,66.8,100,68.1,71.3,68.3
20160217163000,336.0,340.2,81.0,50,66.8,100,68.1,71.3,68.3
20160217164500,336.0,348.6,83.0,50,69.7,100,68.3,71.3,68.3
20160217170000,336.0,340.2,81.0,50,71.1,100,68.5,71.3,68.3
20160217171500,336.0,340.2,81.0,50,56.7,100,67.8,71.3,68.3
20160217173000,336.0,348.6,83.0,50,56.0,100,67.7,71.3,68.3
20160217174500,336.0,348.6,83.0,50,56.0,100,67.4,71.3,68.3
20160217180000,336.0,348.6,83.0,50,56.0,100,67.3,71.3,68.3
20160217181500,336.0,355.95,84.75,50,56.7,100,67.2,71.3,68.3
20160217183000,336.0,348.6,83.0,50,56.7,100,67.1,71.3,68.3
20160217184500,336.0,348.6,83.0,50,57.9,100,67.3,71.3,68.3
20160217190000,336.0,348.6,83.0,50,66.2,100,67.4,71.3,68.3
20160217191500,336.0,340.2,81.0,50,68.3,100,67.9,71.3,68.3
20160217193000,336.0,348.6,83.0,50,70.6,100,68.1,71.3,68.3
20160217194500,336.0,348.6,83.0,50,72.4,100,68.1,71.3,68.3
20160217200000,336.0,348.6,83.0,50,69.6,100,68.2,71.3,68.3
20160217201500,336.0,348.6,83.0,50,68.1,100,68.2,71.3,68.3
20160217203000,336.0,340.2,81.0,50,68.1,100,68.2,71.3,68.3
20160217204500,336.0,348.6,83.0,50,70.1,100,68.2,71.3,68.3
20160217210000,336.0,348.6,83.0,50,72.0,100,68.1,71.3,68.3
20160217211500,336.0,348.6,83.0,50,69.6,100,68.1,71.3,68.3
20160217213000,336.0,348.6,83.0,50,67.8,100,68.1,71.3,68.3
20160217214500,336.0,348.6,83.0,50,69.2,100,68.1,71.3,68.3
20160217220000,336.0,348.6,83.0,50,78.2,100,68.2,71.3,68.3
20160217221500,336.0,348.6,83.0,50,74.4,100,68.4,71.3,68.3
20160217223000,336.0,348.6,83.0,50,73.0,100,68.4,71.3,68.3
20160217224500,336.0,348.6,83.0,50,57.2,100,68.1,71.3,68.3
20160217230000,336.0,348.6,83.0,50,55.1,100,67.1,71.3,68.3
20160217231500,336.0,348.6,83.0,50,55.1,100,66.7,71.3,68.3
20160217233000,336.0,340.2,81.0,50,56.3,100,66.6,71.3,68.3
20160217234500,336.0,348.6,83.0,50,74.4,100,66.9,71.3,68.3
20160218000000,336.0,348.6,83.0,50,73.5,100,67.5,71.3,68.3
20160218001500,336.0,348.6,83.0,50,78.2,100,67.8,71.3,68.3
20160218003000,336.0,348.6,83.0,50,75.9,100,68.1,71.3,68.3
20160218004500,336.0,348.6,83.0,50,82.0,100,68.1,71.3,68.3
20160218010000,336.0,348.6,83.0,50,75.4,100,68.4,71.3,68.3
20160218011500,336.0,348.6,83.0,50,57.7,0,68.1,71.3,68.3
20160218013000,336.0,348.6,83.0,50,53.9,100,66.8,71.3,68.3
20160218014500,336.0,348.6,83.0,50,55.2,100,66.4,71.3,68.3
20160218020000,336.0,348.6,83.0,50,70.0,100,66.2,71.3,68.3
20160218021500,336.0,340.2,81.0,50,75.4,100,67.4,71.3,68.3
20160218023000,336.0,348.6,83.0,50,81.5,100,67.7,71.3,68.3
20160218024500,336.0,348.6,83.0,50,79.7,100,68.0,71.3,68.3
20160218030000,336.0,340.2,81.0,50,88.6,100,68.4,71.3,68.3
20160218031500,336.0,348.6,83.0,50,59.2,0,68.3,71.3,68.3
20160218033000,336.0,348.6,83.0,50,54.3,100,66.6,71.3,68.3
20160218034500,336.0,348.6,83.0,50,54.3,100,66.1,71.3,68.3
20160218040000,336.0,348.6,83.0,50,83.2,100,66.5,71.3,68.3
20160218041500,336.0,340.2,81.0,50,77.3,100,67.3,71.3,68.3
20160218043000,336.0,340.2,81.0,50,84.9,100,67.7,71.3,68.3
20160218044500,336.0,340.2,81.0,50,86.2,100,68.1,71.3,68.3
20160218050000,336.0,348.6,83.0,50,86.2,100,68.2,71.3,68.3
20160218051500,336.0,348.6,83.0,50,80.2,100,68.4,71.3,68.3
20160218053000,336.0,348.6,83.0,50,83.7,100,68.2,71.3,68.3
20160218054500,336.0,348.6,83.0,50,83.7,100,68.3,71.3,68.3
20160218060000,336.0,348.6,83.0,50,84.9,100,68.2,71.3,68.3
20160218061500,336.0,348.6,83.0,50,84.9,100,68.3,71.3,68.3
20160218063000,336.0,348.6,83.0,50,84.0,100,68.3,71.3,68.3
20160218064500,336.0,348.6,83.0,50,53.5,100,67.2,71.3,68.3
20160218070000,336.0,348.6,83.0,50,54.3,100,66.2,71.3,68.3
20160218071500,336.0,348.6,83.0,50,61.7,100,65.9,71.3,68.3
20160218073000,336.0,348.6,83.0,50,75.2,100,67.2,71.3,68.3
20160218074500,336.0,340.2,81.0,50,81.5,100,67.4,71.3,68.3
20160218080000,336.0,340.2,81.0,50,85.4,100,67.9,71.3,68.3
20160218081500,336.0,348.6,83.0,50,86.8,100,68.3,71.3,68.3
20160218083000,336.0,340.2,81.0,50,63.7,0,68.4,71.3,68.3
20160218084500,336.0,348.6,83.0,50,55.5,100,66.7,71.3,68.3
20160218090000,336.0,348.6,83.0,50,55.5,100,66.4,71.3,68.3
20160218091500,336.0,340.2,81.0,50,60.3,100,66.4,71.3,68.3
20160218093000,336.0,340.2,81.0,50,74.4,100,67.5,71.3,68.3
20160218094500,336.0,340.2,81.0,50,75.4,100,67.9,71.3,68.3
20160218100000,336.0,348.6,83.0,50,73.0,100,68.0,71.3,68.3
20160218101500,336.0,340.2,81.0,50,80.2,100,68.0,71.3,68.3
20160218103000,336.0,340.2,81.0,50,80.2,100,68.3,71.3,68.3
20160218104500,336.0,340.2,81.0,50,61.5,0,68.4,71.3,68.3
20160218110000,336.0,340.2,81.0,50,56.4,100,67.2,71.3,68.3
20160218111500,336.0,340.2,81.0,50,57.1,100,66.9,71.3,68.3
20160218113000,336.0,355.95,84.75,50,56.3,100,66.8,71.3,68.3
20160218114500,336.0,348.6,83.0,50,58.6,100,66.7,71.3,68.3
20160218120000,336.0,348.6,83.0,50,71.7,100,67.3,71.3,68.3
20160218121500,336.0,348.6,83.0,50,74.0,100,68.1,71.3,68.3
20160218123000,336.0,348.6,83.0,50,56.7,100,67.5,71.3,68.3
20160218124500,336.0,348.6,83.0,50,56.7,100,67.4,71.3,68.3
20160218130000,336.0,348.6,83.0,50,56.7,100,67.4,71.3,68.3
20160218131500,336.0,348.6,83.0,50,56.7,100,67.6,71.1,68.1
20160218133000,336.0,348.6,83.0,50,56.7,100,67.2,71.2,68.2
20160218134500,336.0,348.6,83.0,50,57.5,100,67.1,71.1,68.1
20160218140000,336.0,340.2,81.0,50,57.5,100,67.1,71.2,68.2
20160218141500,336.0,340.2,81.0,50,60.7,100,67.1,71.1,68.1
20160218143000,336.0,348.6,83.0,50,70.1,100,67.5,71.2,68.2
20160218144500,336.0,340.2,81.0,50,68.2,100,67.8,71.3,68.3
20160218150000,336.0,340.2,81.0,50,69.7,100,68.2,71.2,68.2
20160218151500,336.0,340.2,81.0,50,70.6,100,68.4,71.2,68.2
20160218153000,336.0,348.6,83.0,50,57.1,0,67.9,71.3,68.3
20160218154500,336.0,348.6,83.0,50,57.1,100,67.7,71.2,68.2
20160218160000,336.0,348.6,83.0,50,56.4,100,67.6,71.3,68.3
20160218161500,336.0,348.6,83.0,50,56.4,100,67.5,71.3,68.3
20160218163000,336.0,355.95,84.75,50,57.2,100,67.4,71.2,68.2
20160218164500,336.0,355.95,84.75,50,57.2,100,67.7,71.2,68.2
20160218170000,336.0,348.6,83.0,50,57.2,100,67.8,71.2,68.2
20160218171500,336.0,348.6,83.0,50,57.2,100,67.6,71.2,68.2
20160218173000,336.0,348.6,83.0,50,56.4,100,67.7,71.2,68.2
20160218174500,336.0,348.6,83.0,50,56.4,100,67.6,71.2,68.2
20160218180000,336.0,348.6,83.0,50,56.4,100,67.5,71.2,68.2
20160218181500,336.0,348.6,83.0,50,57.2,100,67.4,71.1,68.1
20160218183000,336.0,348.6,83.0,50,57.9,100,67.4,71.1,68.1
20160218184500,336.0,348.6,83.0,50,60.1,100,67.6,71.2,68.2
20160218190000,336.0,348.6,83.0,50,60.8,100,67.7,71.1,68.1
20160218191500,336.0,348.6,83.0,50,62.8,100,67.7,71.2,68.2
20160218193000,336.0,340.2,81.0,50,71.1,100,67.9,71.2,68.2
20160218194500,336.0,348.6,83.0,50,71.1,100,68.2,71.1,68.1
20160218200000,336.0,348.6,83.0,50,69.5,100,68.3,71.2,68.2
20160218201500,336.0,348.6,83.0,50,56.0,100,67.7,71.1,68.1
20160218203000,336.0,348.6,83.0,50,56.0,100,67.5,71.1,68.1
20160218204500,336.0,340.2,81.0,50,56.0,100,67.6,71.0,68.0
20160218210000,336.0,348.6,83.0,50,56.0,100,67.6,71.0,68.0
20160218211500,336.0,348.6,83.0,50,56.0,100,67.4,71.0,68.0
20160218213000,336.0,348.6,83.0,50,56.7,100,67.3,71.0,68.0
20160218214500,336.0,348.6,83.0,50,56.7,100,67.2,70.9,67.9
20160218220000,336.0,340.2,81.0,50,55.9,100,67.0,71.0,68.0
20160218221500,336.0,340.2,81.0,50,55.9,100,67.0,71.0,68.0
20160218223000,336.0,340.2,81.0,50,59.5,100,67.0,70.9,67.9
20160218224500,336.0,340.2,81.0,50,67.2,100,67.0,71.0,68.0
20160218230000,336.0,340.2,81.0,50,68.5,100,67.4,71.0,68.0
20160218231500,336.0,340.2,81.0,50,70.8,100,67.6,71.0,68.0
20160218233000,336.0,340.2,81.0,50,74.4,100,67.8,71.0,68.0
20160218234500,336.0,348.6,83.0,50,73.6,100,67.9,71.0,68.0
20160219000000,336.0,348.6,83.0,50,69.7,100,68.0,71.0,68.0
20160219001500,336.0,340.2,81.0,50,74.1,100,68.1,71.0,68.0
20160219003000,336.0,348.6,83.0,50,74.1,100,68.2,71.0,68.0
20160219004500,336.0,348.6,83.0,50,55.6,100,67.6,70.9,67.9
20160219010000,336.0,340.2,81.0,50,55.6,100,67.1,71.0,68.0
20160219011500,336.0,340.2,81.0,50,55.6,100,66.9,70.9,67.9
20160219013000,336.0,348.6,83.0,50,55.6,100,67.1,70.9,67.9
20160219014500,336.0,348.6,83.0,50,55.6,100,66.8,70.9,67.9
20160219020000,336.0,340.2,81.0,50,56.3,100,66.6,70.9,67.9
20160219021500,336.0,348.6,83.0,50,60.0,100,66.5,70.9,67.9
20160219023000,336.0,340.2,81.0,50,72.2,100,67.3,70.9,67.9
20160219024500,336.0,348.6,83.0,50,75.4,100,67.6,70.9,67.9
20160219030000,336.0,340.2,81.0,50,73.4,100,67.6,70.9,67.9
20160219031500,336.0,340.2,81.0,50,70.1,100,67.7,71.0,68.0
20160219033000,336.0,340.2,81.0,50,74.4,100,67.8,71.0,68.0
20160219034500,336.0,348.6,83.0,50,74.4,100,68.0,71.0,68.0
20160219040000,336.0,348.6,83.0,50,69.7,100,68.0,70.9,67.9
20160219041500,336.0,348.6,83.0,50,72.0,100,68.0,70.9,67.9
20160219043000,336.0,348.6,83.0,50,74.8,100,67.9,71.0,68.0
20160219044500,336.0,340.2,81.0,50,70.5,100,68.1,70.9,67.9
20160219050000,336.0,340.2,81.0,50,56.0,100,67.2,70.9,67.9
20160219051500,336.0,340.2,81.0,50,56.0,100,66.8,70.9,67.9
20160219053000,336.0,348.6,83.0,50,56.0,100,66.6,70.9,67.9
20160219054500,336.0,340.2,81.0,50,56.0,100,66.4,70.9,67.9
20160219060000,336.0,348.6,83.0,50,59.9,100,66.3,70.9,67.9
20160219061500,336.0,340.2,81.0,50,73.4,100,67.1,70.9,67.9
20160219063000,336.0,340.2,81.0,50,73.4,100,67.5,70.9,67.9
20160219064500,336.0,340.2,81.0,50,70.5,100,67.6,70.9,67.9
20160219070000,336.0,348.6,83.0,50,74.0,100,67.6,70.9,67.9
20160219071500,336.0,340.2,81.0,50,76.8,100,67.8,70.9,67.9
20160219073000,336.0,340.2,81.0,50,71.6,100,68.1,70.9,67.9
20160219074500,336.0,332.85,79.25,50,56.7,100,67.2,70.9,67.9
20160219080000,336.0,325.5,77.5,50,56.7,100,66.9,70.9,67.9
20160219081500,336.0,332.85,79.25,50,56.7,100,66.8,70.9,67.9
20160219083000,336.0,340.2,81.0,50,57.5,100,66.8,70.9,67.9
20160219084500,336.0,332.85,79.25,50,56.8,100,66.7,70.9,67.9
20160219090000,336.0,332.85,79.25,50,57.9,100,66.8,70.9,67.9
20160219091500,336.0,332.85,79.25,50,61.1,100,66.9,70.9,67.9
20160219093000,336.0,340.2,81.0,50,60.3,100,67.6,70.9,67.9
20160219094500,336.0,332.85,79.25,50,60.3,100,67.7,70.9,67.9
20160219100000,336.0,340.2,81.0,50,57.6,100,68.1,70.9,67.9
20160219101500,336.0,332.85,79.25,50,57.6,100,67.4,70.9,67.9
20160219103000,336.0,332.85,79.25,50,57.6,100,67.4,70.9,67.9
20160219104500,336.0,340.2,81.0,50,57.6,100,67.2,70.9,67.9
20160219110000,336.0,340.2,81.0,50,57.6,100,67.3,70.9,67.9
20160219111500,336.0,340.2,81.0,50,57.6,100,67.3,70.9,67.9
20160219113000,336.0,332.85,79.25,50,57.6,100,67.7,70.9,67.9
20160219114500,336.0,332.85,79.25,50,57.6,100,67.4,70.9,67.9
20160219120000,336.0,332.85,79.25,50,58.7,100,67.4,70.9,67.9
20160219121500,336.0,325.5,77.5,50,58.7,100,67.3,70.9,67.9
20160219123000,336.0,332.85,79.25,50,58.0,100,67.9,70.9,67.9
20160219124500,336.0,332.85,79.25,50,58.0,100,67.6,70.9,67.9
20160219130000,336.0,332.85,79.25,50,58.0,100,67.7,70.9,67.9
20160219131500,336.0,332.85,79.25,50,58.0,100,67.7,70.9,67.9
20160219133000,336.0,340.2,81.0,50,58.0,100,67.7,70.9,67.9
20160219134500,336.0,332.85,79.25,50,58.7,100,67.7,70.9,67.9
20160219140000,336.0,332.85,79.25,50,58.7,100,67.6,70.9,67.9
20160219141500,336.0,332.85,79.25,50,58.0,100,67.6,70.9,67.9
20160219143000,336.0,332.85,79.25,50,58.0,100,67.7,70.9,67.9
20160219144500,336.0,325.5,77.5,50,58.7,100,67.7,70.9,67.9
20160219150000,336.0,332.85,79.25,50,58.7,0,68.1,70.9,67.9
20160219151500,336.0,332.85,79.25,50,58.0,0,68.2,70.9,67.9
20160219153000,336.0,332.85,79.25,50,58.0,0,67.8,70.9,67.9
20160219154500,336.0,340.2,81.0,50,58.7,0,68.3,70.9,67.9
20160219160000,336.0,332.85,79.25,50,58.0,0,68.2,70.9,67.9
20160219161500,336.0,340.2,81.0,50,58.0,0,68.3,70.9,67.9
20160219163000,336.0,340.2,81.0,50,58.0,0,68.2,70.9,67.9
20160219164500,336.0,340.2,81.0,50,58.0,0,68.2,70.9,67.9
20160219170000,336.0,340.2,81.0,50,58.0,0,68.1,70.9,67.9
20160219171500,336.0,340.2,81.0,50,58.0,0,68.1,70.9,67.9
20160219173000,336.0,340.2,81.0,50,58.0,0,68.0,70.9,67.9
20160219174500,336.0,340.2,81.0,50,58.0,0,68.6,70.9,67.9
20160219180000,336.0,340.2,81.0,50,58.0,0,68.3,70.9,67.9
20160219181500,336.0,340.2,81.0,50,58.0,0,68.5,70.9,67.9
20160219183000,336.0,340.2,81.0,50,58.0,0,68.1,70.9,67.9
20160219184500,336.0,332.85,79.25,50,58.0,0,68.0,70.9,67.9
20160219190000,336.0,340.2,81.0,50,58.0,0,67.9,70.9,67.9
20160219191500,336.0,340.2,81.0,50,57.2,0,67.7,70.9,67.9
20160219193000,336.0,340.2,81.0,50,57.2,0,67.7,70.9,67.9
20160219194500,336.0,340.2,81.0,50,57.2,100,67.5,70.9,67.9
20160219200000,336.0,340.2,81.0,50,57.2,100,67.6,70.9,67.9
20160219201500,336.0,340.2,81.0,50,57.2,100,67.4,70.9,67.9
20160219203000,336.0,340.2,81.0,50,57.2,100,67.4,70.9,67.9
20160219204500,336.0,340.2,81.0,50,57.2,100,67.3,70.9,67.9
20160219210000,336.0,340.2,81.0,50,57.2,100,67.6,70.9,67.9
20160219211500,336.0,340.2,81.0,50,57.2,100,67.2,70.9,67.9
20160219213000,336.0,348.6,83.0,50,57.2,100,67.1,70.9,67.9
20160219214500,336.0,348.6,83.0,50,57.2,100,67.1,70.9,67.9
20160219220000,336.0,348.6,83.0,50,57.2,100,67.1,70.9,67.9
20160219221500,336.0,348.6,83.0,50,57.2,100,67.2,70.9,67.9
20160219223000,336.0,348.6,83.0,50,57.2,100,67.1,70.9,67.9
20160219224500,336.0,348.6,83.0,50,59.5,100,67.1,70.9,67.9
20160219230000,336.0,348.6,83.0,50,64.8,100,67.2,70.9,67.9
20160219231500,336.0,348.6,83.0,50,66.2,100,67.4,70.9,67.9
20160219233000,336.0,348.6,83.0,50,67.3,100,67.6,70.9,67.9
20160219234500,336.0,348.6,83.0,50,70.0,100,67.7,70.9,67.9
20160220000000,336.0,340.2,81.0,50,70.0,100,67.8,70.9,67.9
20160220001500,336.0,348.6,83.0,50,67.2,100,67.8,70.9,67.9
20160220003000,336.0,348.6,83.0,50,68.2,100,67.9,70.9,67.9
20160220004500,336.0,340.2,81.0,50,70.1,100,68.0,70.9,67.9
20160220010000,336.0,348.6,83.0,50,68.6,100,67.9,70.9,67.9
20160220011500,336.0,328.65,78.25,9,67.3,0,67.8,70.9,67.9
20160220013000,336.0,338.1,80.5,51,59.3,0,68.1,70.9,67.9
20160220014500,336.0,338.1,80.5,51,56.4,100,67.3,70.9,67.9
20160220020000,336.0,333.9,79.5,51,56.4,100,67.1,70.9,67.9
20160220021500,336.0,333.9,79.5,51,56.4,100,66.9,70.9,67.9
20160220023000,336.0,338.1,80.5,51,56.4,100,66.9,70.9,67.9
20160220024500,336.0,338.1,80.5,51,56.4,100,66.7,70.9,67.9
20160220030000,336.0,338.1,80.5,51,57.2,100,66.7,70.9,67.9
20160220031500,336.0,338.1,80.5,51,63.6,100,66.8,70.9,67.9
20160220033000,336.0,338.1,80.5,51,71.5,100,67.2,70.9,67.9
20160220034500,336.0,332.85,79.25,51,68.2,100,67.5,70.9,67.9
20160220040000,336.0,338.1,80.5,51,71.1,100,67.7,70.9,67.9
20160220041500,336.0,338.1,80.5,51,72.0,100,67.7,70.9,67.9
20160220043000,336.0,328.65,78.25,51,68.1,100,67.9,70.9,67.9
20160220044500,336.0,338.1,80.5,51,71.6,100,67.9,70.9,67.9
20160220050000,336.0,338.1,80.5,51,71.6,100,67.9,70.9,67.9
20160220051500,336.0,338.1,80.5,51,68.6,100,67.9,70.9,67.9
20160220053000,336.0,338.1,80.5,51,68.6,100,68.0,70.9,67.9
20160220054500,336.0,338.1,80.5,51,72.0,100,68.0,70.9,67.9
20160220060000,336.0,338.1,80.5,51,70.1,100,67.8,70.9,67.9
20160220061500,336.0,338.1,80.5,51,68.2,100,67.8,70.9,67.9
20160220063000,336.0,344.4,82.0,51,71.6,100,67.8,70.9,67.9
20160220064500,336.0,340.2,81.0,51,70.5,100,67.8,70.9,67.9
20160220070000,336.0,340.2,81.0,51,68.0,100,67.6,70.9,67.9
20160220071500,336.0,340.2,81.0,51,71.6,100,67.6,70.9,67.9
20160220073000,336.0,340.2,81.0,51,78.1,100,68.0,70.9,67.9
20160220074500,336.0,340.2,81.0,51,56.0,100,67.1,70.9,67.9
20160220080000,336.0,344.4,82.0,51,56.7,100,66.6,70.9,67.9
20160220081500,336.0,344.4,82.0,51,56.7,100,66.3,70.9,67.9
20160220083000,336.0,338.1,80.5,51,58.7,100,66.2,70.9,67.9
20160220084500,336.0,338.1,80.5,51,72.5,100,66.8,70.9,67.9
20160220090000,336.0,338.1,80.5,51,75.8,100,67.3,70.9,67.9
20160220091500,336.0,338.1,80.5,51,70.1,100,67.7,70.9,67.9
20160220093000,336.0,338.1,80.5,51,71.7,100,67.8,70.9,67.9
