PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220094500,336.0,338.1,80.5,51,74.4,100,67.9,70.9,67.9
20160220100000,336.0,332.85,79.25,51,73.4,100,68.1,70.9,67.9
20160220101500,336.0,338.1,80.5,51,58.0,100,67.4,70.9,67.9
20160220103000,336.0,338.1,80.5,51,58.0,100,67.3,70.9,67.9
20160220104500,336.0,338.1,80.5,51,58.0,100,67.4,70.9,67.9
20160220110000,336.0,338.1,80.5,51,58.0,100,67.1,70.9,67.9
20160220111500,336.0,338.1,80.5,51,58.7,100,67.1,70.9,67.9
20160220113000,336.0,338.1,80.5,51,58.7,100,67.4,70.9,67.9
20160220114500,336.0,338.1,80.5,51,58.7,100,67.2,70.9,67.9
20160220120000,336.0,338.1,80.5,51,58.7,100,67.1,70.9,67.9
20160220121500,336.0,338.1,80.5,51,58.7,100,67.1,70.9,67.9
20160220123000,336.0,338.1,80.5,51,59.5,100,67.1,70.9,67.9
20160220124500,336.0,338.1,80.5,51,59.5,100,67.2,70.9,67.9
20160220130000,336.0,338.1,80.5,51,61.6,100,67.3,70.9,67.9
20160220131500,336.0,342.3,81.5,51,63.7,100,67.6,70.9,67.9
20160220133000,336.0,342.3,81.5,51,63.7,100,67.6,70.9,67.9
20160220134500,336.0,342.3,81.5,51,63.7,100,67.9,70.9,67.9
20160220140000,336.0,338.1,80.5,51,63.7,100,67.8,70.9,67.9
20160220141500,336.0,338.1,80.5,51,64.4,100,67.8,70.9,67.9
20160220143000,336.0,338.1,80.5,51,63.6,100,67.9,70.9,67.9
20160220144500,336.0,338.1,80.5,51,63.6,100,67.9,70.9,67.9
20160220150000,336.0,338.1,80.5,51,63.6,100,68.0,70.9,67.9
20160220151500,336.0,338.1,80.5,51,63.6,100,68.0,70.9,67.9
20160220153000,336.0,338.1,80.5,51,58.8,0,68.0,70.9,67.9
20160220154500,336.0,338.1,80.5,51,58.8,0,67.9,70.9,67.9
20160220160000,336.0,338.1,80.5,51,58.8,0,67.7,70.9,67.9
20160220161500,336.0,338.1,80.5,51,58.8,0,67.7,70.9,67.9
20160220163000,336.0,342.3,81.5,51,58.8,0,67.7,70.9,67.9
20160220164500,336.0,342.3,81.5,51,58.8,100,67.6,70.9,67.9
20160220170000,336.0,342.3,81.5,51,58.8,100,67.6,70.9,67.9
20160220171500,336.0,337.05,80.25,51,58.8,100,67.4,70.9,67.9
20160220173000,336.0,341.25,81.25,51,58.8,100,67.9,70.9,67.9
20160220174500,336.0,341.25,81.25,51,58.8,100,67.6,70.9,67.9
20160220180000,336.0,341.25,81.25,51,58.8,100,67.5,70.9,67.9
20160220181500,336.0,341.25,81.25,51,58.0,100,67.6,70.9,67.9
20160220183000,336.0,341.25,81.25,51,58.0,100,67.4,70.9,67.9
20160220184500,336.0,341.25,81.25,51,58.7,100,67.3,70.9,67.9
20160220190000,336.0,341.25,81.25,51,58.7,100,67.2,70.9,67.9
20160220191500,336.0,341.25,81.25,51,58.0,100,67.2,70.9,67.9
20160220193000,336.0,341.25,81.25,51,58.0,100,67.2,70.9,67.9
20160220194500,336.0,341.25,81.25,51,58.7,100,67.1,70.9,67.9
20160220200000,336.0,341.25,81.25,51,58.7,100,67.1,70.9,67.9
20160220201500,336.0,341.25,81.25,51,58.0,100,67.1,70.9,67.9
20160220203000,336.0,341.25,81.25,51,59.2,100,67.1,70.9,67.9
20160220204500,336.0,341.25,81.25,51,62.4,100,67.1,70.9,67.9
20160220210000,336.0,347.55,82.75,51,65.7,100,67.3,70.9,67.9
20160220211500,336.0,347.55,82.75,51,65.7,100,67.6,70.9,67.9
20160220213000,336.0,340.2,81.0,51,65.7,100,67.7,70.9,67.9
20160220214500,336.0,340.2,81.0,51,67.7,100,67.9,70.9,67.9
20160220220000,336.0,340.2,81.0,51,67.7,100,68.0,70.9,67.9
20160220221500,336.0,340.2,81.0,51,65.3,100,67.9,70.9,67.9
20160220223000,336.0,345.45,82.25,51,66.4,100,67.9,70.9,67.9
20160220224500,336.0,345.45,82.25,51,67.7,100,67.9,70.9,67.9
20160220230000,336.0,345.45,82.25,51,59.1,0,68.2,70.9,67.9
20160220231500,336.0,339.15,80.75,51,57.6,100,67.4,70.9,67.9
20160220233000,336.0,345.45,82.25,51,57.6,100,67.3,70.9,67.9
20160220234500,336.0,345.45,82.25,51,58.2,100,67.1,70.9,67.9
20160221000000,336.0,339.15,80.75,51,57.6,100,67.1,70.9,67.9
20160221001500,336.0,339.15,80.75,51,57.6,100,67.1,70.9,67.9
20160221003000,336.0,344.4,82.0,51,58.3,100,67.0,70.9,67.9
20160221004500,336.0,344.4,82.0,51,57.7,100,66.9,70.9,67.9
20160221010000,336.0,340.2,81.0,51,58.4,100,67.0,70.9,67.9
20160221011500,336.0,340.2,81.0,51,61.2,100,67.0,70.9,67.9
20160221013000,336.0,340.2,81.0,51,65.3,100,67.2,70.9,67.9
20160221014500,336.0,346.5,82.5,51,67.8,100,67.4,70.9,67.9
20160221020000,336.0,340.2,81.0,51,67.8,100,67.7,70.9,67.9
20160221021500,336.0,340.2,81.0,51,70.2,100,67.8,70.9,67.9
20160221023000,336.0,340.2,81.0,51,70.2,100,67.9,70.9,67.9
20160221024500,336.0,345.45,82.25,51,67.7,100,68.1,70.9,67.9
20160221030000,336.0,345.45,82.25,51,70.1,100,68.1,70.9,67.9
20160221031500,336.0,345.45,82.25,51,70.1,100,68.1,70.9,67.9
20160221033000,336.0,345.45,82.25,51,67.7,100,68.1,70.9,67.9
20160221034500,336.0,345.45,82.25,51,58.0,0,67.7,70.9,67.9
20160221040000,336.0,345.45,82.25,51,58.0,100,67.3,70.9,67.9
20160221041500,336.0,337.05,80.25,51,58.0,100,67.2,70.9,67.9
20160221043000,336.0,342.3,81.5,51,58.0,100,67.1,70.9,67.9
20160221044500,336.0,342.3,81.5,51,58.0,100,66.9,70.9,67.9
20160221050000,336.0,342.3,81.5,51,58.0,100,66.8,70.9,67.9
20160221051500,336.0,342.3,81.5,51,58.0,100,66.8,70.9,67.9
20160221053000,336.0,338.1,80.5,51,60.7,100,66.8,70.9,67.9
20160221054500,336.0,338.1,80.5,51,68.0,100,66.9,70.9,67.9
20160221060000,336.0,342.3,81.5,51,69.9,100,67.4,70.9,67.9
20160221061500,336.0,342.3,81.5,51,72.5,100,67.7,70.9,67.9
20160221063000,336.0,338.1,80.5,51,73.9,100,67.8,70.9,67.9
20160221064500,336.0,348.6,83.0,51,70.6,100,67.9,70.9,67.9
20160221070000,336.0,344.4,82.0,51,70.6,100,67.9,70.9,67.9
20160221071500,336.0,344.4,82.0,51,73.5,100,68.0,70.9,67.9
20160221073000,336.0,344.4,82.0,51,73.5,100,68.0,70.9,67.9
20160221074500,336.0,340.2,81.0,51,70.1,100,68.1,70.9,67.9
20160221080000,336.0,340.2,81.0,51,58.4,100,67.6,70.9,67.9
20160221081500,336.0,340.2,81.0,51,58.4,100,67.1,70.9,67.9
20160221083000,336.0,340.2,81.0,51,58.4,100,66.9,70.9,67.9
20160221084500,336.0,340.2,81.0,51,58.4,100,66.8,70.9,67.9
20160221090000,336.0,340.2,81.0,51,58.4,100,66.7,70.9,67.9
20160221091500,336.0,340.2,81.0,51,59.5,100,66.7,70.9,67.9
20160221093000,336.0,340.2,81.0,51,62.8,100,66.9,70.9,67.9
20160221094500,336.0,340.2,81.0,51,66.8,100,67.4,70.9,67.9
20160221100000,336.0,340.2,81.0,51,71.5,100,67.5,70.9,67.9
20160221101500,336.0,340.2,81.0,51,70.5,100,67.8,70.9,67.9
20160221103000,336.0,340.2,81.0,51,69.7,100,67.9,70.9,67.9
20160221104500,336.0,340.2,81.0,51,71.6,100,68.1,70.9,67.9
20160221110000,336.0,330.75,78.75,51,59.2,0,67.7,70.9,67.9
20160221111500,336.0,338.1,80.5,51,59.2,100,67.6,70.9,67.9
20160221113000,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221114500,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221120000,336.0,343.35,81.75,51,59.2,100,67.4,70.9,67.9
20160221121500,336.0,338.1,80.5,51,59.2,100,67.3,70.9,67.9
20160221123000,336.0,338.1,80.5,51,59.2,100,67.3,70.9,67.9
20160221124500,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221130000,336.0,338.1,80.5,51,59.2,100,67.6,70.9,67.9
20160221131500,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221133000,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221134500,336.0,338.1,80.5,51,59.2,100,67.5,70.9,67.9
20160221140000,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221141500,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221143000,336.0,338.1,80.5,51,59.2,100,67.4,70.9,67.9
20160221144500,336.0,333.9,79.5,51,59.2,100,67.3,70.9,67.9
20160221150000,336.0,341.25,81.25,51,59.9,100,67.3,70.9,67.9
20160221151500,336.0,341.25,81.25,51,59.9,100,67.3,70.9,67.9
20160221153000,336.0,341.25,81.25,51,60.8,100,67.4,70.9,67.9
20160221154500,336.0,341.25,81.25,51,62.4,100,67.4,70.9,67.9
20160221160000,336.0,341.25,81.25,51,62.4,100,67.6,70.9,67.9
20160221161500,336.0,341.25,81.25,51,62.4,100,67.6,70.9,67.9
20160221163000,336.0,341.25,81.25,51,62.4,100,67.6,70.9,67.9
20160221164500,336.0,334.95,79.75,51,63.2,100,67.6,70.9,67.9
20160221170000,336.0,339.15,80.75,51,63.2,100,67.9,70.9,67.9
20160221171500,336.0,339.15,80.75,51,58.8,0,67.9,70.9,67.9
20160221173000,336.0,333.9,79.5,51,58.8,0,67.9,70.9,67.9
20160221174500,336.0,338.1,80.5,51,58.8,0,68.0,70.9,67.9
20160221180000,336.0,338.1,80.5,51,58.8,0,67.9,70.9,67.9
20160221181500,336.0,338.1,80.5,51,58.8,0,67.9,70.9,67.9
20160221183000,336.0,342.3,81.5,51,58.8,0,67.9,70.9,67.9
20160221184500,336.0,342.3,81.5,51,58.8,0,67.9,70.9,67.9
20160221190000,336.0,342.3,81.5,51,58.8,0,67.9,70.9,67.9
20160221191500,336.0,338.1,80.5,51,58.8,0,67.9,70.9,67.9
20160221193000,336.0,338.1,80.5,51,58.8,0,67.7,70.9,67.9
20160221194500,336.0,338.1,80.5,51,58.8,100,67.6,70.9,67.9
20160221200000,336.0,338.1,80.5,51,58.8,100,67.6,70.9,67.9
20160221201500,336.0,338.1,80.5,51,58.8,100,67.6,70.9,67.9
20160221203000,336.0,338.1,80.5,51,58.8,100,67.6,70.9,67.9
20160221204500,336.0,338.1,80.5,51,58.8,100,67.4,70.9,67.9
20160221210000,336.0,338.1,80.5,51,58.0,100,67.4,70.9,67.9
20160221211500,336.0,338.1,80.5,51,58.0,100,67.3,70.9,67.9
20160221213000,336.0,342.3,81.5,51,58.7,100,67.3,70.9,67.9
20160221214500,336.0,342.3,81.5,51,58.7,100,67.2,70.9,67.9
20160221220000,336.0,338.1,80.5,51,58.7,100,67.2,70.9,67.9
20160221221500,336.0,338.1,80.5,51,58.7,100,67.3,70.9,67.9
20160221223000,336.0,338.1,80.5,51,58.7,100,67.1,70.9,67.9
20160221224500,336.0,338.1,80.5,51,58.7,100,67.2,70.9,67.9
20160221230000,336.0,338.1,80.5,51,58.7,100,67.2,70.9,67.9
20160221231500,336.0,338.1,80.5,51,59.9,100,67.2,70.9,67.9
20160221233000,336.0,338.1,80.5,51,63.2,100,67.2,70.9,67.9
20160221234500,336.0,338.1,80.5,51,64.8,100,67.4,70.9,67.9
20160222000000,336.0,338.1,80.5,51,64.8,100,67.6,70.9,67.9
20160222001500,336.0,338.1,80.5,51,66.2,100,67.7,70.9,67.9
20160222003000,336.0,338.1,80.5,51,65.4,100,67.7,70.9,67.9
20160222004500,336.0,342.3,81.5,51,64.4,100,67.8,70.9,67.9
20160222010000,336.0,338.1,80.5,51,65.8,100,67.8,70.9,67.9
20160222011500,336.0,338.1,80.5,51,65.8,100,67.8,70.9,67.9
20160222013000,336.0,338.1,80.5,51,64.4,100,67.8,70.9,67.9
20160222014500,336.0,338.1,80.5,51,64.4,100,67.8,70.9,67.9
20160222020000,336.0,338.1,80.5,51,66.2,100,67.9,70.9,67.9
20160222021500,336.0,338.1,80.5,51,58.0,0,68.1,70.9,67.9
20160222023000,336.0,338.1,80.5,51,58.0,100,67.6,70.9,67.9
20160222024500,336.0,338.1,80.5,51,58.0,100,67.4,70.9,67.9
20160222030000,336.0,338.1,80.5,51,58.0,100,67.3,70.9,67.9
20160222031500,336.0,338.1,80.5,51,58.0,100,67.3,70.9,67.9
20160222033000,336.0,338.1,80.5,51,58.0,100,67.2,70.9,67.9
20160222034500,336.0,338.1,80.5,51,58.0,100,67.2,70.9,67.9
20160222040000,336.0,338.1,80.5,51,58.0,100,67.2,70.9,67.9
20160222041500,336.0,338.1,80.5,51,58.0,100,67.2,70.9,67.9
20160222043000,336.0,338.1,80.5,51,58.7,100,67.2,70.9,67.9
20160222044500,336.0,338.1,80.5,51,58.0,100,67.2,70.9,67.9
20160222050000,336.0,338.1,80.5,51,58.0,100,67.2,70.9,67.9
20160222051500,336.0,338.1,80.5,51,59.5,100,67.2,70.9,67.9
20160222053000,336.0,338.1,80.5,51,60.3,100,67.3,70.9,67.9
20160222054500,336.0,338.1,80.5,51,61.2,100,67.4,70.9,67.9
20160222060000,336.0,338.1,80.5,51,62.5,100,67.5,70.9,67.9
20160222061500,336.0,338.1,80.5,51,63.6,100,67.6,70.9,67.9
20160222063000,336.0,338.1,80.5,51,64.4,100,67.6,70.9,67.9
20160222064500,336.0,338.1,80.5,51,64.4,100,67.7,70.9,67.9
20160222070000,336.0,338.1,80.5,51,66.5,100,67.8,70.9,67.9
20160222071500,336.0,338.1,80.5,51,64.8,100,67.8,70.9,67.9
20160222073000,336.0,338.1,80.5,51,64.8,100,67.8,70.9,67.9
20160222074500,336.0,348.6,83.0,51,65.8,100,67.9,70.9,67.9
20160222080000,336.0,348.6,83.0,51,65.8,100,67.7,70.9,67.9
20160222081500,336.0,343.35,81.75,51,64.4,100,67.8,70.9,67.9
20160222083000,336.0,343.35,81.75,50,64.4,100,67.8,70.9,67.9
20160222084500,336.0,343.35,81.75,50,66.3,100,67.9,70.9,67.9
20160222090000,336.0,343.35,81.75,50,66.3,100,68.1,70.9,67.9
20160222091500,336.0,348.6,83.0,50,58.4,100,67.6,70.9,67.9
20160222093000,336.0,348.6,83.0,50,58.4,100,67.5,70.9,67.9
20160222094500,336.0,339.15,80.75,50,59.1,100,67.4,70.9,67.9
20160222100000,336.0,344.4,82.0,50,59.1,100,67.3,70.9,67.9
20160222101500,336.0,344.4,82.0,50,58.4,100,67.2,70.9,67.9
20160222103000,336.0,344.4,82.0,50,58.4,100,67.5,70.9,67.9
20160222104500,336.0,344.4,82.0,50,58.4,100,67.4,70.9,67.9
20160222110000,336.0,344.4,82.0,50,58.4,100,67.5,70.9,67.9
20160222111500,336.0,348.6,83.0,50,58.4,100,67.3,70.9,67.9
20160222113000,336.0,344.4,82.0,50,58.4,100,67.2,70.9,67.9
20160222114500,336.0,339.15,80.75,50,58.4,100,67.1,70.9,67.9
20160222120000,336.0,343.35,81.75,50,58.4,100,67.0,70.9,67.9
20160222121500,336.0,348.6,83.0,50,60.3,100,67.0,70.9,67.9
20160222123000,336.0,348.6,83.0,50,62.4,100,67.1,70.9,67.9
20160222124500,336.0,348.6,83.0,50,62.4,100,67.6,70.9,67.9
20160222130000,336.0,348.6,83.0,50,64.4,100,67.8,70.9,67.9
20160222131500,336.0,348.6,83.0,50,64.4,100,67.9,70.9,67.9
20160222133000,336.0,348.6,83.0,50,58.0,0,67.8,70.9,67.9
20160222134500,336.0,343.35,81.75,50,58.0,100,67.6,70.9,67.9
20160222140000,336.0,343.35,81.75,50,58.0,100,67.2,70.9,67.9
20160222141500,336.0,343.35,81.75,50,58.7,100,67.4,70.9,67.9
20160222143000,336.0,347.55,82.75,50,58.0,100,67.2,70.9,67.9
20160222144500,336.0,347.55,82.75,50,58.0,100,67.1,70.9,67.9
20160222150000,336.0,339.15,80.75,50,58.0,100,67.1,70.9,67.9
20160222151500,336.0,347.55,82.75,50,58.7,100,67.1,70.9,67.9
20160222153000,336.0,343.35,81.75,50,58.7,100,66.9,70.9,67.9
20160222154500,336.0,350.7,83.5,50,58.7,100,66.9,70.9,67.9
20160222160000,336.0,344.4,82.0,50,61.6,100,67.1,70.9,67.9
20160222161500,336.0,344.4,82.0,50,62.8,100,67.4,70.9,67.9
20160222163000,336.0,339.15,80.75,50,63.6,100,67.4,70.9,67.9
20160222164500,336.0,345.45,82.25,50,63.6,100,67.6,70.9,67.9
20160222170000,336.0,345.45,82.25,50,64.4,100,67.7,70.9,67.9
20160222171500,336.0,345.45,82.25,50,65.3,100,67.8,70.9,67.9
20160222173000,336.0,345.45,82.25,50,65.3,100,67.9,70.9,67.9
20160222174500,336.0,345.45,82.25,50,63.7,100,67.9,70.9,67.9
20160222180000,336.0,345.45,82.25,50,64.4,100,67.9,70.9,67.9
20160222181500,336.0,339.15,80.75,50,65.3,100,67.9,70.9,67.9
20160222183000,336.0,346.5,82.5,50,64.4,100,67.9,70.9,67.9
20160222184500,336.0,346.5,82.5,50,64.4,100,67.9,70.9,67.9
20160222190000,336.0,346.5,82.5,50,65.3,100,67.9,70.9,67.9
20160222191500,336.0,346.5,82.5,50,64.4,100,67.8,70.9,67.9
20160222193000,336.0,346.5,82.5,50,63.6,100,67.7,70.9,67.9
20160222194500,336.0,340.2,81.0,50,64.9,100,67.8,70.9,67.9
20160222200000,336.0,340.2,81.0,50,64.9,100,67.7,70.9,67.9
20160222201500,336.0,344.4,82.0,50,63.2,100,67.6,70.9,67.9
20160222203000,336.0,344.4,82.0,50,64.0,100,67.6,70.9,67.9
20160222204500,336.0,344.4,82.0,50,64.8,100,67.6,70.9,67.9
20160222210000,336.0,344.4,82.0,50,66.7,100,67.6,70.9,67.9
20160222211500,336.0,338.1,80.5,50,65.8,100,67.8,70.9,67.9
20160222213000,336.0,338.1,80.5,50,68.5,100,67.8,70.9,67.9
20160222214500,336.0,338.1,80.5,50,67.2,100,67.8,70.9,67.9
20160222220000,336.0,338.1,80.5,50,66.3,100,67.9,70.9,67.9
20160222221500,336.0,338.1,80.5,50,68.2,100,67.9,70.9,67.9
20160222223000,336.0,338.1,80.5,50,66.7,100,67.8,70.9,67.9
20160222224500,336.0,338.1,80.5,50,66.7,100,67.8,70.9,67.9
20160222230000,336.0,338.1,80.5,50,68.1,100,67.8,70.9,67.9
20160222231500,336.0,338.1,80.5,50,66.2,100,67.8,70.9,67.9
20160222233000,336.0,338.1,80.5,50,66.2,100,67.9,70.9,67.9
20160222234500,336.0,338.1,80.5,50,68.1,100,67.7,70.9,67.9
20160223000000,336.0,338.1,80.5,50,65.8,100,67.8,70.9,67.9
20160223001500,336.0,338.1,80.5,50,65.8,100,67.7,70.9,67.9
20160223003000,336.0,338.1,80.5,50,67.7,100,67.7,70.9,67.9
20160223004500,336.0,338.1,80.5,50,66.2,100,67.7,70.9,67.9
20160223010000,336.0,338.1,80.5,50,66.2,100,67.7,70.9,67.9
20160223011500,336.0,338.1,80.5,50,68.1,100,67.8,70.9,67.9
20160223013000,336.0,338.1,80.5,50,67.2,100,67.7,70.9,67.9
20160223014500,336.0,332.85,79.25,50,65.8,100,67.7,70.9,67.9
20160223020000,336.0,338.1,80.5,50,67.2,100,67.8,70.9,67.9
20160223021500,336.0,338.1,80.5,50,67.2,100,67.7,70.9,67.9
20160223023000,336.0,338.1,80.5,50,65.8,100,67.7,70.9,67.9
20160223024500,336.0,338.1,80.5,50,65.8,100,67.6,70.9,67.9
20160223030000,336.0,332.85,79.25,50,68.1,100,67.7,70.9,67.9
20160223031500,336.0,332.85,79.25,50,67.2,100,67.7,70.9,67.9
20160223033000,336.0,332.85,79.25,50,65.9,100,67.6,70.9,67.9
20160223034500,336.0,337.05,80.25,50,68.1,100,67.7,70.9,67.9
20160223040000,336.0,337.05,80.25,50,67.2,100,67.7,70.9,67.9
20160223041500,336.0,337.05,80.25,50,66.3,100,67.8,70.9,67.9
20160223043000,336.0,331.8,79.0,50,68.6,100,67.7,70.9,67.9
20160223044500,336.0,338.1,80.5,50,67.2,100,67.7,70.9,67.9
20160223050000,336.0,338.1,80.5,50,66.3,100,67.7,70.9,67.9
20160223051500,336.0,338.1,80.5,50,68.2,100,67.7,70.9,67.9
20160223053000,336.0,338.1,80.5,50,67.2,100,67.6,70.9,67.9
20160223054500,336.0,338.1,80.5,50,66.3,100,67.6,70.9,67.9
20160223060000,336.0,338.1,80.5,50,71.5,100,67.7,70.9,67.9
20160223061500,336.0,331.8,79.0,50,70.1,100,67.7,70.9,67.9
20160223063000,336.0,337.05,80.25,50,68.2,100,67.8,70.9,67.9
20160223064500,336.0,337.05,80.25,50,69.6,100,67.9,70.9,67.9
20160223070000,336.0,337.05,80.25,50,71.5,100,67.9,70.9,67.9
20160223071500,336.0,337.05,80.25,50,70.1,100,67.8,70.9,67.9
20160223073000,336.0,337.05,80.25,50,68.2,100,67.9,70.9,67.9
20160223074500,336.0,337.05,80.25,50,70.1,100,68.0,70.9,67.9
20160223080000,336.0,332.85,79.25,50,70.1,100,67.9,70.9,67.9
20160223081500,336.0,332.85,79.25,50,68.2,100,68.0,70.9,67.9
20160223083000,336.0,332.85,79.25,50,70.6,100,68.1,70.9,67.9
20160223084500,336.0,332.85,79.25,50,58.8,100,67.5,70.9,67.9
20160223090000,336.0,332.85,79.25,50,61.2,100,67.7,70.9,67.9
20160223091500,336.0,327.6,78.0,50,61.2,100,68.1,70.9,67.9
20160223093000,336.0,332.85,79.25,50,58.8,0,67.7,70.9,67.9
20160223094500,336.0,332.85,79.25,50,58.0,100,67.7,70.9,67.9
20160223100000,336.0,340.2,81.0,50,57.2,100,67.7,70.9,67.9
20160223101500,336.0,340.2,81.0,50,57.2,100,67.6,70.9,67.9
20160223103000,336.0,340.2,81.0,50,57.2,100,67.6,70.9,67.9
20160223104500,336.0,334.95,79.75,50,57.2,100,67.7,70.9,67.9
20160223110000,336.0,334.95,79.75,50,57.2,100,67.4,70.9,67.9
20160223111500,336.0,334.95,79.75,50,57.2,100,67.7,70.9,67.9
20160223113000,336.0,334.95,79.75,50,57.2,100,67.5,70.9,67.9
20160223114500,336.0,334.95,79.75,50,56.4,100,67.6,70.9,67.9
20160223120000,336.0,334.95,79.75,50,56.4,100,67.2,70.9,67.9
20160223121500,336.0,334.95,79.75,50,57.2,100,67.2,70.9,67.9
20160223123000,336.0,334.95,79.75,50,57.2,100,67.1,70.9,67.9
20160223124500,336.0,334.95,79.75,50,57.2,100,67.1,70.9,67.9
20160223130000,336.0,329.7,78.5,50,56.5,100,67.0,70.9,67.9
20160223131500,336.0,329.7,78.5,50,58.4,100,66.9,70.9,67.9
20160223133000,336.0,329.7,78.5,50,61.6,100,67.0,70.9,67.9
20160223134500,336.0,333.9,79.5,50,62.3,100,67.6,70.9,67.9
20160223140000,336.0,333.9,79.5,50,63.6,100,67.3,70.9,67.9
20160223141500,336.0,333.9,79.5,50,68.1,100,67.6,70.9,67.9
20160223143000,336.0,333.9,79.5,50,68.1,100,67.9,70.9,67.9
20160223144500,336.0,348.6,83.0,51,58.9,0,68.2,70.9,67.9
20160223150000,336.0,348.6,83.0,51,56.8,100,67.4,70.9,67.9
20160223151500,336.0,348.6,83.0,51,56.0,100,67.1,70.9,67.9
20160223153000,336.0,348.6,83.0,51,56.0,100,67.1,70.9,67.9
20160223154500,336.0,348.6,83.0,51,56.0,100,66.7,70.9,67.9
20160223160000,336.0,340.2,81.0,51,56.0,100,66.3,70.9,67.9
20160223161500,336.0,348.6,83.0,51,67.6,100,66.4,70.9,67.9
20160223163000,336.0,340.2,81.0,51,67.6,100,67.1,70.9,67.9
20160223164500,336.0,348.6,83.0,51,69.7,100,67.4,70.9,67.9
20160223170000,336.0,348.6,83.0,51,71.5,100,67.5,70.9,67.9
20160223171500,336.0,348.6,83.0,51,69.9,100,67.8,70.9,67.9
20160223173000,336.0,348.6,83.0,51,74.0,100,67.9,70.9,67.9
20160223174500,336.0,348.6,83.0,51,74.0,100,67.9,70.9,67.9
20160223180000,336.0,348.6,83.0,51,70.5,100,67.9,70.9,67.9
20160223181500,336.0,348.6,83.0,51,74.8,100,68.1,70.9,67.9
20160223183000,336.0,348.6,83.0,51,70.7,100,68.0,70.9,67.9
20160223184500,336.0,348.6,83.0,51,73.7,100,68.0,70.9,67.9
20160223190000,336.0,348.6,83.0,51,73.7,100,68.1,70.9,67.9
20160223191500,336.0,348.6,83.0,51,69.9,100,67.9,70.9,67.9
20160223193000,336.0,348.6,83.0,51,72.5,100,68.1,70.9,67.9
20160223194500,336.0,348.6,83.0,51,55.1,100,67.4,70.9,67.9
20160223200000,336.0,348.6,83.0,51,55.1,100,66.8,70.9,67.9
20160223201500,336.0,348.6,83.0,51,55.1,100,66.6,70.9,67.9
20160223203000,336.0,348.6,83.0,51,55.1,100,66.4,70.9,67.9
20160223204500,336.0,348.6,83.0,51,58.7,100,66.3,70.9,67.9
20160223210000,336.0,348.6,83.0,51,75.3,100,66.9,70.9,67.9
20160223211500,336.0,348.6,83.0,51,75.3,100,67.3,70.9,67.9
20160223213000,336.0,348.6,83.0,51,76.6,100,67.6,70.9,67.9
20160223214500,336.0,348.6,83.0,51,78.2,100,67.7,70.9,67.9
20160223220000,336.0,348.6,83.0,51,79.6,100,67.8,70.9,67.9
20160223221500,336.0,348.6,83.0,51,73.9,100,67.9,70.9,67.9
20160223223000,336.0,340.2,81.0,51,79.1,100,68.1,70.9,67.9
20160223224500,336.0,348.6,83.0,51,73.1,100,68.1,70.9,67.9
20160223230000,336.0,348.6,83.0,51,77.7,100,67.8,70.9,67.9
20160223231500,336.0,348.6,83.0,51,73.3,100,67.9,70.9,67.9
20160223233000,336.0,348.6,83.0,51,78.1,100,67.7,70.9,67.9
20160223234500,336.0,340.2,81.0,51,74.9,100,67.7,70.9,67.9
20160224000000,336.0,340.2,81.0,51,79.0,100,67.5,70.9,67.9
20160224001500,336.0,348.6,83.0,51,72.4,0,68.2,70.9,67.9
20160224003000,336.0,348.6,83.0,51,52.2,100,66.2,70.9,67.9
20160224004500,336.0,348.6,83.0,51,51.5,100,65.7,70.9,67.9
20160224010000,336.0,348.6,83.0,51,79.6,100,66.1,70.9,67.9
20160224011500,336.0,332.85,79.25,1,85.0,100,67.9,70.9,67.9
20160224013000,336.0,339.15,80.75,50,60.1,100,67.8,70.9,67.9
20160224014500,336.0,344.4,82.0,50,50.7,100,65.7,70.9,67.9
20160224020000,336.0,339.15,80.75,50,68.5,100,65.4,70.9,67.9
20160224021500,336.0,339.15,80.75,50,80.4,100,66.6,70.9,67.9
20160224023000,336.0,339.15,80.75,50,78.2,100,67.4,70.9,67.9
20160224024500,336.0,344.4,82.0,50,80.6,100,67.6,70.9,67.9
20160224030000,336.0,344.4,82.0,50,85.6,100,67.6,70.9,67.9
20160224031500,336.0,344.4,82.0,50,81.4,100,67.7,70.9,67.9
20160224033000,336.0,344.4,82.0,50,85.2,100,68.1,70.9,67.9
20160224034500,336.0,344.4,82.0,50,86.2,100,67.9,70.9,67.9
20160224040000,336.0,344.4,82.0,50,77.5,100,68.1,70.9,67.9
20160224041500,336.0,344.4,82.0,50,51.4,100,66.6,70.9,67.9
20160224043000,336.0,344.4,82.0,50,50.7,100,65.6,70.9,67.9
20160224044500,336.0,344.4,82.0,50,71.1,100,65.6,70.9,67.9
20160224050000,336.0,340.2,81.0,50,77.9,100,66.7,70.9,67.9
20160224051500,336.0,345.45,82.25,50,81.4,100,67.2,70.9,67.9
20160224053000,336.0,345.45,82.25,50,84.9,100,67.6,70.9,67.9
20160224054500,336.0,345.45,82.25,50,83.7,100,67.6,70.9,67.9
20160224060000,336.0,345.45,82.25,50,81.6,100,67.9,70.9,67.9
20160224061500,336.0,341.25,81.25,50,85.6,100,68.0,70.9,67.9
20160224063000,336.0,345.45,82.25,50,83.1,100,67.8,70.9,67.9
20160224064500,336.0,345.45,82.25,50,79.1,100,67.9,70.9,67.9
20160224070000,336.0,345.45,82.25,50,75.4,100,67.8,70.9,67.9
20160224071500,336.0,341.25,81.25,50,82.1,100,67.9,70.9,67.9
20160224073000,336.0,345.45,82.25,50,82.1,100,67.9,70.9,67.9
20160224074500,336.0,345.45,82.25,50,77.7,100,68.1,70.9,67.9
20160224080000,336.0,345.45,82.25,50,52.3,100,67.2,70.9,67.9
20160224081500,336.0,345.45,82.25,50,50.6,100,65.7,70.9,67.9
20160224083000,336.0,349.65,83.25,50,57.5,100,65.3,70.9,67.9
20160224084500,336.0,349.65,83.25,50,73.4,100,66.6,70.9,67.9
20160224090000,336.0,349.65,83.25,50,74.9,100,67.5,70.9,67.9
20160224091500,336.0,349.65,83.25,50,83.2,100,67.4,70.9,67.9
20160224093000,336.0,349.65,83.25,50,51.1,100,66.7,70.9,67.9
20160224094500,336.0,343.35,81.75,50,51.1,100,65.8,70.9,67.9
20160224100000,336.0,348.6,83.0,50,73.9,100,65.6,70.9,67.9
20160224101500,336.0,348.6,83.0,50,72.1,100,66.9,70.9,67.9
20160224103000,336.0,348.6,83.0,50,82.0,100,67.4,70.9,67.9
20160224104500,336.0,343.35,81.75,50,74.0,100,68.3,70.9,67.9
20160224110000,336.0,343.35,81.75,50,52.2,100,66.3,70.9,67.9
20160224111500,336.0,347.55,82.75,50,52.2,100,65.6,70.9,67.9
20160224113000,336.0,351.75,83.75,50,78.2,100,66.2,70.9,67.9
20160224114500,336.0,351.75,83.75,50,75.3,100,66.7,70.9,67.9
20160224120000,336.0,351.75,83.75,50,82.5,100,67.5,70.9,67.9
20160224121500,336.0,351.75,83.75,50,80.1,100,67.6,70.9,67.9
20160224123000,336.0,351.75,83.75,50,74.2,100,67.7,70.9,67.9
20160224124500,336.0,347.55,82.75,50,82.1,100,67.9,70.9,67.9
20160224130000,336.0,347.55,82.75,50,80.6,100,67.9,70.9,67.9
20160224131500,336.0,347.55,82.75,50,63.0,0,68.1,70.9,67.9
20160224133000,336.0,347.55,82.75,50,52.6,100,66.4,70.9,67.9
20160224134500,336.0,347.55,82.75,50,52.6,100,66.1,70.9,67.9
20160224140000,336.0,347.55,82.75,50,52.6,100,66.6,70.9,67.9
20160224141500,336.0,347.55,82.75,50,58.8,100,66.3,70.9,67.9
20160224143000,336.0,347.55,82.75,50,70.1,100,67.4,70.9,67.9
20160224144500,336.0,347.55,82.75,50,67.7,100,67.6,70.9,67.9
20160224150000,336.0,347.55,82.75,50,76.8,100,67.6,70.9,67.9
20160224151500,336.0,347.55,82.75,50,72.0,100,67.7,70.9,67.9
20160224153000,336.0,347.55,82.75,50,56.8,0,67.9,70.9,67.9
20160224154500,336.0,347.55,82.75,50,52.2,100,66.6,70.9,67.9
20160224160000,336.0,347.55,82.75,50,51.5,100,66.5,70.9,67.9
20160224161500,336.0,347.55,82.75,50,53.5,100,66.2,70.9,67.9
20160224163000,336.0,347.55,82.75,50,72.4,100,66.3,70.9,67.9
20160224164500,336.0,347.55,82.75,50,70.6,100,67.1,70.9,67.9
20160224170000,336.0,347.55,82.75,50,81.5,100,67.5,70.9,67.9
20160224171500,336.0,347.55,82.75,50,78.7,100,67.9,70.9,67.9
20160224173000,336.0,347.55,82.75,50,57.0,0,67.9,70.9,67.9
20160224174500,336.0,351.75,83.75,50,52.0,100,66.4,70.9,67.9
20160224180000,336.0,351.75,83.75,50,51.4,100,66.1,70.9,67.9
20160224181500,336.0,351.75,83.75,50,57.9,100,65.9,70.9,67.9
20160224183000,336.0,351.75,83.75,50,70.1,100,66.9,70.9,67.9
20160224184500,336.0,347.55,82.75,50,76.3,100,67.3,70.9,67.9
20160224190000,336.0,353.85,84.25,50,72.5,100,67.7,70.9,67.9
20160224191500,336.0,348.6,83.0,50,72.5,100,67.5,70.9,67.9
20160224193000,336.0,348.6,83.0,50,78.2,100,67.7,70.9,67.9
20160224194500,336.0,348.6,83.0,50,70.6,100,67.7,70.9,67.9
20160224200000,336.0,348.6,83.0,50,77.2,100,67.7,70.9,67.9
20160224201500,336.0,348.6,83.0,50,72.4,100,67.7,70.9,67.9
20160224203000,336.0,348.6,83.0,50,77.2,100,67.7,70.9,67.9
20160224204500,336.0,348.6,83.0,50,70.9,100,67.9,70.9,67.9
20160224210000,336.0,348.6,83.0,50,77.7,100,67.7,70.9,67.9
20160224211500,336.0,348.6,83.0,50,75.8,100,67.7,70.9,67.9
20160224213000,336.0,348.6,83.0,50,70.1,100,67.8,70.9,67.9
20160224214500,336.0,348.6,83.0,50,74.4,100,67.7,70.9,67.9
20160224220000,336.0,348.6,83.0,50,74.4,100,67.6,70.9,67.9
20160224221500,336.0,348.6,83.0,50,74.4,100,67.6,70.9,67.9
20160224223000,336.0,348.6,83.0,50,74.4,100,67.8,70.9,67.9
20160224224500,336.0,348.6,83.0,50,74.4,100,67.9,70.9,67.9
20160224230000,336.0,348.6,83.0,50,80.1,100,67.9,70.9,67.9
20160224231500,336.0,339.15,80.75,50,80.1,100,67.9,70.9,67.9
20160224233000,336.0,339.15,80.75,50,77.2,100,68.1,70.9,67.9
20160224234500,336.0,339.15,80.75,50,52.7,100,67.1,70.9,67.9
20160225000000,336.0,339.15,80.75,50,51.0,100,65.8,70.9,67.9
20160225001500,336.0,339.15,80.75,50,65.6,100,65.3,70.9,67.9
20160225003000,336.0,339.15,80.75,50,72.9,100,66.9,70.9,67.9
20160225004500,336.0,339.15,80.75,50,77.1,100,67.1,70.9,67.9
20160225010000,336.0,339.15,80.75,50,84.3,100,67.2,70.9,67.9
20160225011500,336.0,339.15,80.75,50,82.5,100,67.7,70.9,67.9
20160225013000,336.0,339.15,80.75,50,77.8,100,68.1,70.9,67.9
20160225014500,336.0,345.45,82.25,50,85.8,100,68.1,70.9,67.9
20160225020000,336.0,339.15,80.75,50,51.0,100,66.1,71.0,68.0
20160225021500,336.0,343.35,81.75,50,54.7,100,65.4,70.9,67.9
20160225023000,336.0,343.35,81.75,50,71.4,100,66.5,70.9,67.9
20160225024500,336.0,343.35,81.75,50,83.8,100,66.9,70.9,67.9
20160225030000,336.0,338.1,80.5,50,85.6,100,67.3,70.9,67.9
20160225031500,336.0,345.45,82.25,50,83.1,100,67.4,70.9,67.9
20160225033000,336.0,341.25,81.25,50,78.1,100,67.7,70.9,67.9
20160225034500,336.0,341.25,81.25,50,84.7,100,67.8,70.9,67.9
20160225040000,336.0,341.25,81.25,50,85.6,100,67.7,70.9,67.9
20160225041500,336.0,341.25,81.25,50,81.9,100,67.9,70.9,67.9
20160225043000,336.0,341.25,81.25,50,78.9,100,68.0,71.0,68.0
20160225044500,336.0,341.25,81.25,50,86.2,100,68.2,71.0,68.0
20160225050000,336.0,341.25,81.25,50,51.0,100,65.8,71.0,68.0
20160225051500,336.0,341.25,81.25,50,57.1,100,65.1,70.9,67.9
20160225053000,336.0,341.25,81.25,50,70.6,100,66.4,70.9,67.9
20160225054500,336.0,341.25,81.25,50,83.8,100,66.9,70.9,67.9
20160225060000,336.0,346.5,82.5,50,83.8,100,67.1,71.0,68.0
20160225061500,336.0,339.15,80.75,50,78.7,100,67.1,70.9,67.9
20160225063000,336.0,346.5,82.5,50,80.4,100,67.1,71.0,68.0
20160225064500,336.0,340.2,81.0,50,82.5,100,67.0,71.0,68.0
20160225070000,336.0,340.2,81.0,50,80.1,100,66.8,70.9,67.9
20160225071500,336.0,340.2,81.0,50,77.8,100,67.5,70.9,67.9
20160225073000,336.0,340.2,81.0,50,84.1,100,67.8,70.9,67.9
20160225074500,336.0,340.2,81.0,50,84.1,100,67.8,70.9,67.9
20160225080000,336.0,344.4,82.0,50,50.6,100,66.4,70.9,67.9
20160225081500,336.0,339.15,80.75,50,50.6,100,65.6,70.9,67.9
20160225083000,336.0,344.4,82.0,50,68.1,100,65.7,70.9,67.9
20160225084500,336.0,338.1,80.5,50,84.8,100,66.6,70.9,67.9
20160225090000,336.0,338.1,80.5,50,86.2,100,67.4,70.9,67.9
20160225091500,336.0,344.4,82.0,50,81.1,100,67.7,70.9,67.9
20160225093000,336.0,339.15,80.75,50,62.3,0,68.0,70.9,67.9
20160225094500,336.0,343.35,81.75,50,51.9,100,65.8,70.9,67.9
20160225100000,336.0,343.35,81.75,50,61.0,100,65.1,70.9,67.9
20160225101500,336.0,343.35,81.75,50,80.0,100,66.6,70.9,67.9
20160225103000,336.0,338.1,80.5,50,73.5,100,67.5,70.9,67.9
20160225104500,336.0,338.1,80.5,50,84.9,100,67.5,70.9,67.9
20160225110000,336.0,338.1,80.5,50,76.5,100,67.9,70.9,67.9
20160225111500,336.0,338.1,80.5,50,53.1,100,66.5,70.9,67.9
20160225113000,336.0,338.1,80.5,50,52.3,100,66.2,70.9,67.9
20160225114500,336.0,343.35,81.75,50,53.9,100,66.2,70.9,67.9
20160225120000,336.0,338.1,80.5,50,75.3,100,66.6,70.9,67.9
20160225121500,336.0,338.1,80.5,50,70.8,100,67.4,70.9,67.9
20160225123000,336.0,338.1,80.5,50,76.5,100,67.6,70.9,67.9
20160225124500,336.0,338.1,80.5,50,76.5,100,67.9,70.9,67.9
20160225130000,336.0,338.1,80.5,50,79.0,100,67.9,70.9,67.9
20160225131500,336.0,338.1,80.5,50,60.6,0,68.1,70.9,67.9
20160225133000,336.0,338.1,80.5,50,52.3,100,67.4,70.9,67.9
20160225134500,336.0,338.1,80.5,50,52.3,100,67.2,70.9,67.9
20160225140000,336.0,338.1,80.5,50,52.3,100,67.1,70.9,67.9
20160225141500,336.0,338.1,80.5,50,52.3,100,66.9,70.9,67.9
20160225143000,336.0,338.1,80.5,50,52.3,100,66.5,70.9,67.9
20160225144500,336.0,332.85,79.25,50,55.0,100,66.7,70.9,67.9
20160225150000,336.0,337.05,80.25,50,71.4,100,67.0,70.9,67.9
20160225151500,336.0,337.05,80.25,50,76.3,100,67.2,70.9,67.9
20160225153000,336.0,337.05,80.25,50,74.0,100,67.6,70.9,67.9
20160225154500,336.0,337.05,80.25,50,69.5,100,67.6,70.9,67.9
20160225160000,336.0,332.85,79.25,50,74.3,100,67.7,70.9,67.9
20160225161500,336.0,338.1,80.5,50,73.0,100,67.9,70.9,67.9
20160225163000,336.0,346.5,82.5,50,69.2,100,67.9,70.9,67.9
20160225164500,336.0,346.5,82.5,50,55.6,0,67.9,70.9,67.9
20160225170000,336.0,350.7,83.5,50,52.7,100,67.0,70.9,67.9
20160225171500,336.0,350.7,83.5,50,53.5,100,66.8,70.9,67.9
20160225173000,336.0,350.7,83.5,50,52.7,100,66.4,70.9,67.9
20160225174500,336.0,345.45,82.25,50,54.7,100,66.2,70.9,67.9
20160225180000,336.0,345.45,82.25,50,68.1,100,66.5,70.9,67.9
20160225181500,336.0,349.65,83.25,50,73.9,100,67.2,70.9,67.9
20160225183000,336.0,349.65,83.25,50,70.5,100,67.4,70.9,67.9
20160225184500,336.0,349.65,83.25,50,70.5,100,67.6,70.9,67.9
20160225190000,336.0,349.65,83.25,50,69.6,100,67.8,70.9,67.9
20160225191500,336.0,349.65,83.25,50,73.9,100,67.8,70.9,67.9
20160225193000,336.0,349.65,83.25,50,71.5,100,67.9,70.9,67.9
20160225194500,336.0,349.65,83.25,50,69.5,100,67.9,70.9,67.9
20160225200000,336.0,349.65,83.25,50,69.5,100,67.8,70.9,67.9
20160225201500,336.0,349.65,83.25,50,69.5,100,67.9,70.9,67.9
20160225203000,336.0,349.65,83.25,50,69.5,100,67.9,70.9,67.9
20160225204500,336.0,349.65,83.25,50,72.4,100,67.6,70.9,67.9
20160225210000,336.0,349.65,83.25,50,74.0,100,67.6,70.9,67.9
20160225211500,336.0,349.65,83.25,50,70.4,100,67.6,70.9,67.9
20160225213000,336.0,349.65,83.25,50,74.0,100,67.9,70.9,67.9
20160225214500,336.0,349.65,83.25,50,80.1,100,68.0,70.9,67.9
20160225220000,336.0,349.65,83.25,50,51.5,100,66.5,70.9,67.9
20160225221500,336.0,349.65,83.25,50,52.2,100,66.0,70.9,67.9
20160225223000,336.0,341.25,81.25,49,63.3,100,65.6,70.9,67.9
20160225224500,336.0,341.25,81.25,49,78.8,100,67.1,70.9,67.9
20160225230000,336.0,341.25,81.25,49,80.1,100,67.3,70.9,67.9
20160225231500,336.0,341.25,81.25,49,80.1,100,67.8,70.9,67.9
20160225233000,336.0,341.25,81.25,49,74.4,100,67.8,70.9,67.9
20160225234500,336.0,341.25,81.25,49,81.1,100,67.6,70.9,67.9
20160226000000,336.0,341.25,81.25,49,79.1,100,67.7,70.9,67.9
20160226001500,336.0,336.0,80.0,49,86.2,100,67.9,70.9,67.9
20160226003000,336.0,336.0,80.0,49,77.6,100,68.0,70.9,67.9
20160226004500,336.0,341.25,81.25,49,84.9,100,68.0,70.9,67.9
20160226010000,336.0,341.25,81.25,49,77.9,100,68.2,70.9,67.9
20160226011500,336.0,341.25,81.25,49,52.1,100,66.5,70.9,67.9
20160226013000,336.0,341.25,81.25,49,52.1,100,65.7,70.9,67.9
20160226014500,336.0,341.25,81.25,49,76.4,100,65.6,70.9,67.9
20160226020000,336.0,341.25,81.25,49,85.0,100,66.9,70.9,67.9
20160226021500,336.0,341.25,81.25,49,83.7,100,67.1,70.9,67.9
20160226023000,336.0,341.25,81.25,49,80.3,100,67.7,70.9,67.9
20160226024500,336.0,341.25,81.25,49,87.4,100,67.7,70.9,67.9
20160226030000,336.0,341.25,81.25,49,79.4,100,67.9,70.9,67.9
20160226031500,336.0,341.25,81.25,49,79.4,100,68.1,70.9,67.9
20160226033000,336.0,341.25,81.25,49,55.1,100,67.3,71.0,68.0
20160226034500,336.0,341.25,81.25,49,51.4,100,65.5,70.9,67.9
20160226040000,336.0,345.45,82.25,49,73.6,100,65.5,70.9,67.9
20160226041500,336.0,345.45,82.25,49,86.2,100,66.7,70.9,67.9
20160226043000,336.0,340.2,81.0,49,84.5,100,67.3,70.9,67.9
20160226044500,336.0,344.4,82.0,49,87.5,100,67.6,71.0,68.0
20160226050000,336.0,348.6,83.0,49,88.6,100,67.7,71.0,68.0
20160226051500,336.0,342.3,81.5,49,85.8,100,67.9,71.0,68.0
20160226053000,336.0,342.3,81.5,49,56.2,100,67.6,71.0,68.0
20160226054500,336.0,342.3,81.5,49,51.3,100,65.1,71.0,68.0
20160226060000,336.0,342.3,81.5,49,83.2,100,66.3,70.9,67.9
20160226061500,336.0,342.3,81.5,49,79.0,100,66.8,70.9,67.9
20160226063000,336.0,348.6,83.0,49,86.3,100,67.2,71.0,68.0
20160226064500,336.0,348.6,83.0,49,88.6,100,67.4,70.9,67.9
20160226070000,336.0,340.2,81.0,49,59.5,100,67.9,71.0,68.0
20160226071500,336.0,340.2,81.0,49,51.8,100,65.3,70.9,67.9
20160226073000,336.0,340.2,81.0,49,88.0,100,65.6,70.9,67.9
20160226074500,336.0,340.2,81.0,49,76.0,100,66.8,70.9,67.9
20160226080000,336.0,340.2,81.0,49,87.5,100,67.6,70.9,67.9
20160226081500,336.0,340.2,81.0,49,84.1,100,67.5,70.9,67.9
20160226083000,336.0,340.2,81.0,49,90.4,100,68.1,70.9,67.9
20160226084500,336.0,340.2,81.0,49,51.4,100,66.0,70.9,67.9
20160226090000,336.0,340.2,81.0,49,52.6,100,65.5,70.9,67.9
20160226091500,336.0,340.2,81.0,49,74.4,100,66.7,70.9,67.9
20160226093000,336.0,344.4,82.0,49,86.2,100,67.3,70.9,67.9
20160226094500,336.0,339.15,80.75,49,82.5,100,67.3,70.9,67.9
20160226100000,336.0,339.15,80.75,49,77.8,100,67.7,70.9,67.9
20160226101500,336.0,339.15,80.75,49,83.7,100,67.7,70.9,67.9
20160226103000,336.0,343.35,81.75,49,80.5,100,68.1,71.0,68.0
20160226104500,336.0,343.35,81.75,49,52.7,100,66.8,70.9,67.9
20160226110000,336.0,343.35,81.75,49,51.9,100,66.1,70.9,67.9
20160226111500,336.0,339.15,80.75,49,53.1,100,66.1,70.9,67.9
20160226113000,336.0,343.35,81.75,49,71.5,100,66.6,70.9,67.9
20160226114500,336.0,343.35,81.75,49,82.1,100,67.1,70.9,67.9
20160226120000,336.0,338.1,80.5,49,82.1,100,67.3,70.9,67.9
20160226121500,336.0,343.35,81.75,49,74.4,100,67.8,71.0,68.0
20160226123000,336.0,343.35,81.75,49,80.5,100,67.9,71.0,68.0
20160226124500,336.0,338.1,80.5,49,54.3,0,67.9,71.0,68.0
20160226130000,336.0,343.35,81.75,49,52.7,100,66.7,70.9,67.9
20160226131500,336.0,343.35,81.75,49,52.7,100,66.5,70.9,67.9
20160226133000,336.0,343.35,81.75,49,52.7,100,66.5,70.9,67.9
20160226134500,336.0,343.35,81.75,49,56.8,100,66.4,70.9,67.9
20160226140000,336.0,343.35,81.75,49,77.1,100,67.1,70.9,67.9
20160226141500,336.0,343.35,81.75,49,70.5,100,67.2,70.9,67.9
20160226143000,336.0,343.35,81.75,49,73.4,100,67.8,70.9,67.9
20160226144500,336.0,343.35,81.75,49,73.4,100,68.1,70.9,67.9
20160226150000,336.0,343.35,81.75,49,53.9,100,67.4,70.9,67.9
20160226151500,336.0,343.35,81.75,49,52.3,100,66.8,70.9,67.9
20160226153000,336.0,343.35,81.75,49,53.1,100,66.4,70.9,67.9
20160226154500,336.0,343.35,81.75,49,53.9,100,66.4,70.9,67.9
20160226160000,336.0,343.35,81.75,49,58.3,100,66.4,70.9,67.9
20160226161500,336.0,343.35,81.75,49,70.1,100,67.1,70.9,67.9
20160226163000,336.0,343.35,81.75,49,67.7,100,67.4,70.9,67.9
20160226164500,336.0,343.35,81.75,49,72.5,100,67.6,70.9,67.9
20160226170000,336.0,343.35,81.75,49,78.2,100,67.5,70.9,67.9
20160226171500,336.0,343.35,81.75,49,74.7,100,67.9,70.9,67.9
20160226173000,336.0,343.35,81.75,49,79.6,100,68.1,70.9,67.9
20160226174500,336.0,343.35,81.75,49,53.1,100,67.6,70.9,67.9
20160226180000,336.0,339.15,80.75,49,53.1,100,66.7,70.9,67.9
20160226181500,336.0,343.35,81.75,49,53.1,100,66.4,70.9,67.9
20160226183000,336.0,343.35,81.75,49,53.1,100,66.2,70.9,67.9
20160226184500,336.0,343.35,81.75,49,59.5,100,66.2,70.9,67.9
20160226190000,336.0,343.35,81.75,49,77.7,100,67.0,70.9,67.9
20160226191500,336.0,343.35,81.75,49,69.4,100,67.4,70.9,67.9
20160226193000,336.0,343.35,81.75,49,74.4,100,67.4,70.9,67.9
20160226194500,336.0,343.35,81.75,49,77.3,100,67.9,70.9,67.9
20160226200000,336.0,343.35,81.75,49,52.4,100,66.9,70.9,67.9
20160226201500,336.0,339.15,80.75,49,52.4,100,66.1,70.9,67.9
20160226203000,336.0,344.4,82.0,49,53.5,100,65.8,70.9,67.9
20160226204500,336.0,344.4,82.0,49,73.5,100,66.5,70.9,67.9
20160226210000,336.0,344.4,82.0,49,79.6,100,67.2,70.9,67.9
20160226211500,336.0,344.4,82.0,49,83.9,100,67.4,70.9,67.9
20160226213000,336.0,339.15,80.75,49,84.9,100,67.8,70.9,67.9
20160226214500,336.0,339.15,80.75,49,75.4,100,68.0,70.9,67.9
20160226220000,336.0,339.15,80.75,49,83.6,100,68.0,70.9,67.9
20160226221500,336.0,339.15,80.75,49,51.1,100,66.4,70.9,67.9
20160226223000,336.0,344.4,82.0,49,51.8,100,65.7,70.9,67.9
20160226224500,336.0,339.15,80.75,49,77.1,100,65.6,70.9,67.9
20160226230000,336.0,339.15,80.75,49,78.2,100,67.2,70.9,67.9
20160226231500,336.0,331.8,79.0,49,87.1,100,67.1,70.9,67.9
20160226233000,336.0,336.0,80.0,49,75.9,100,67.7,70.9,67.9
20160226234500,336.0,336.0,80.0,49,83.7,100,67.7,70.9,67.9
20160227000000,336.0,336.0,80.0,49,74.4,100,67.8,70.9,67.9
20160227001500,336.0,336.0,80.0,49,81.5,100,67.5,70.9,67.9
20160227003000,336.0,336.0,80.0,49,84.8,100,67.7,70.9,67.9
20160227004500,336.0,328.65,78.25,49,71.1,0,68.2,70.9,67.9
20160227010000,336.0,337.05,80.25,49,51.8,100,65.8,70.9,67.9
20160227011500,336.0,331.8,79.0,9,86.8,0,67.2,70.9,67.9
20160227013000,336.0,337.05,80.25,50,60.6,100,67.5,70.9,67.9
20160227014500,336.0,337.05,80.25,50,51.1,100,65.2,70.9,67.9
20160227020000,336.0,329.7,78.5,50,83.8,100,65.6,70.9,67.9
20160227021500,336.0,329.7,78.5,50,85.5,100,66.6,70.9,67.9
20160227023000,336.0,338.1,80.5,50,81.5,100,67.1,70.9,67.9
20160227024500,336.0,333.9,79.5,50,83.5,100,67.4,70.9,67.9
20160227030000,336.0,333.9,79.5,50,88.6,100,67.6,70.9,67.9
20160227031500,336.0,338.1,80.5,50,81.7,100,67.6,70.9,67.9
20160227033000,336.0,331.8,79.0,50,81.7,100,67.7,70.9,67.9
20160227034500,336.0,331.8,79.0,50,85.6,100,67.6,70.9,67.9
20160227040000,336.0,331.8,79.0,50,84.3,100,67.4,70.9,67.9
20160227041500,336.0,338.1,80.5,50,78.5,100,67.7,70.9,67.9
20160227043000,336.0,331.8,79.0,50,84.7,100,67.7,70.9,67.9
20160227044500,336.0,337.05,80.25,50,84.7,100,67.4,70.9,67.9
20160227050000,336.0,337.05,80.25,50,79.6,100,67.4,70.9,67.9
20160227051500,336.0,337.05,80.25,50,81.8,100,67.6,70.9,67.9
20160227053000,336.0,332.85,79.25,50,84.3,100,67.3,70.9,67.9
20160227054500,336.0,332.85,79.25,50,82.4,100,67.3,70.9,67.9
20160227060000,336.0,332.85,79.25,50,78.8,100,67.4,70.9,67.9
20160227061500,336.0,332.85,79.25,50,83.7,100,67.2,70.9,67.9
20160227063000,336.0,332.85,79.25,50,81.5,100,67.1,70.9,67.9
20160227064500,336.0,332.85,79.25,50,77.8,100,67.3,70.9,67.9
20160227070000,336.0,332.85,79.25,50,84.3,100,67.2,70.9,67.9
20160227071500,336.0,338.1,80.5,50,81.1,100,67.1,70.9,67.9
20160227073000,336.0,338.1,80.5,50,76.4,100,67.1,70.9,67.9
20160227074500,336.0,338.1,80.5,50,84.4,100,67.2,70.9,67.9
20160227080000,336.0,338.1,80.5,50,82.0,100,67.1,70.9,67.9
20160227081500,336.0,338.1,80.5,50,78.2,100,67.3,70.9,67.9
20160227083000,336.0,338.1,80.5,50,86.9,100,67.4,70.9,67.9
20160227084500,336.0,343.35,81.75,50,84.9,100,67.4,70.9,67.9
20160227090000,336.0,339.15,80.75,50,80.6,100,67.3,70.9,67.9
20160227091500,336.0,339.15,80.75,50,83.2,100,67.6,70.9,67.9
20160227093000,336.0,348.6,83.0,50,85.6,100,67.6,70.9,67.9
20160227094500,336.0,348.6,83.0,50,80.1,100,67.7,70.9,67.9
20160227100000,336.0,343.35,81.75,50,88.0,100,68.0,70.9,67.9
20160227101500,336.0,343.35,81.75,50,88.0,100,68.0,70.9,67.9
20160227103000,336.0,343.35,81.75,50,52.7,100,66.4,70.9,67.9
20160227104500,336.0,343.35,81.75,50,52.7,100,65.6,70.9,67.9
20160227110000,336.0,343.35,81.75,50,60.3,100,65.8,70.9,67.9
20160227111500,336.0,343.35,81.75,50,78.5,100,66.7,70.9,67.9
20160227113000,336.0,343.35,81.75,50,85.9,100,67.6,70.9,67.9
20160227114500,336.0,343.35,81.75,50,81.0,100,67.4,70.9,67.9
20160227120000,336.0,338.1,80.5,50,77.2,100,67.9,70.9,67.9
20160227121500,336.0,338.1,80.5,50,53.5,100,67.2,70.9,67.9
20160227123000,336.0,338.1,80.5,50,52.3,100,66.1,70.9,67.9
20160227124500,336.0,344.4,82.0,50,53.9,100,65.8,70.9,67.9
20160227130000,336.0,344.4,82.0,50,75.3,100,66.3,70.9,67.9
20160227131500,336.0,344.4,82.0,50,73.9,100,67.3,70.9,67.9
20160227133000,336.0,344.4,82.0,50,76.8,100,67.4,70.9,67.9
20160227134500,336.0,344.4,82.0,50,71.0,100,67.8,70.9,67.9
20160227140000,336.0,340.2,81.0,50,77.7,100,68.1,70.9,67.9
20160227141500,336.0,340.2,81.0,50,55.6,0,67.8,70.9,67.9
20160227143000,336.0,346.5,82.5,50,52.8,100,66.8,70.9,67.9
20160227144500,336.0,340.2,81.0,50,52.8,100,66.5,70.9,67.9
20160227150000,336.0,347.55,82.75,50,53.5,100,66.4,70.9,67.9
20160227151500,336.0,340.2,81.0,50,55.5,100,66.4,70.9,67.9
20160227153000,336.0,340.2,81.0,50,76.3,100,66.9,70.9,67.9
20160227154500,336.0,344.4,82.0,50,66.1,100,67.4,70.9,67.9
20160227160000,336.0,344.4,82.0,50,71.1,100,67.6,70.9,67.9
20160227161500,336.0,344.4,82.0,50,73.9,100,68.1,70.9,67.9
20160227163000,336.0,339.15,80.75,50,52.9,100,67.1,70.9,67.9
20160227164500,336.0,339.15,80.75,50,52.9,100,66.7,70.9,67.9
20160227170000,336.0,339.15,80.75,50,52.9,100,66.7,70.9,67.9
20160227171500,336.0,339.15,80.75,50,52.9,100,66.6,70.9,67.9
20160227173000,336.0,339.15,80.75,50,55.2,100,66.6,70.9,67.9
20160227174500,336.0,339.15,80.75,50,72.4,100,66.8,70.9,67.9
20160227180000,336.0,345.45,82.25,50,69.7,100,67.4,70.9,67.9
20160227181500,336.0,339.15,80.75,50,73.4,100,67.5,70.9,67.9
20160227183000,336.0,339.15,80.75,50,70.6,100,67.7,70.9,67.9
20160227184500,336.0,339.15,80.75,50,77.2,100,67.9,70.9,67.9
20160227190000,336.0,339.15,80.75,50,71.1,100,67.8,70.9,67.9
20160227191500,336.0,339.15,80.75,50,76.3,100,67.9,70.9,67.9
20160227193000,336.0,339.15,80.75,50,73.5,100,68.0,70.9,67.9
20160227194500,336.0,339.15,80.75,50,73.5,100,67.8,70.9,67.9
20160227200000,336.0,339.15,80.75,50,75.3,100,67.9,70.9,67.9
20160227201500,336.0,343.35,81.75,50,70.1,100,67.9,70.9,67.9
20160227203000,336.0,343.35,81.75,50,75.4,100,67.8,70.9,67.9
20160227204500,336.0,338.1,80.5,50,71.0,100,67.9,70.9,67.9
20160227210000,336.0,343.35,81.75,50,72.5,100,67.6,70.9,67.9
20160227211500,336.0,343.35,81.75,50,78.7,100,67.7,70.9,67.9
20160227213000,336.0,339.15,80.75,50,73.1,100,67.9,70.9,67.9
20160227214500,336.0,339.15,80.75,50,78.5,100,67.8,70.9,67.9
20160227220000,336.0,339.15,80.75,50,71.2,100,67.9,70.9,67.9
20160227221500,336.0,330.75,78.75,50,77.9,100,68.2,70.9,67.9
20160227223000,336.0,338.1,80.5,50,51.5,100,66.7,70.9,67.9
20160227224500,336.0,332.85,79.25,50,52.3,100,66.1,70.9,67.9
20160227230000,336.0,332.85,79.25,50,56.7,100,65.8,70.9,67.9
20160227231500,336.0,332.85,79.25,50,73.0,100,66.6,70.9,67.9
20160227233000,336.0,332.85,79.25,50,82.6,100,67.2,70.9,67.9
20160227234500,336.0,332.85,79.25,50,77.8,100,67.5,70.9,67.9
20160228000000,336.0,332.85,79.25,50,89.8,100,68.0,70.9,67.9
20160228001500,336.0,338.1,80.5,50,53.1,100,66.4,70.9,67.9
20160228003000,336.0,338.1,80.5,50,51.6,100,65.6,70.9,67.9
20160228004500,336.0,338.1,80.5,50,83.6,100,65.8,70.9,67.9
20160228010000,336.0,331.8,79.0,50,75.1,100,67.1,70.9,67.9
20160228011500,336.0,337.05,80.25,50,91.1,100,67.3,70.9,67.9
20160228013000,336.0,337.05,80.25,50,81.5,100,67.7,70.9,67.9
20160228014500,336.0,337.05,80.25,50,86.7,100,67.9,70.9,67.9
20160228020000,336.0,337.05,80.25,50,84.9,100,67.8,70.9,67.9
20160228021500,336.0,337.05,80.25,50,77.3,100,68.0,70.9,67.9
20160228023000,336.0,337.05,80.25,50,85.6,100,68.0,70.9,67.9
20160228024500,336.0,337.05,80.25,50,84.3,100,67.9,70.9,67.9
20160228030000,336.0,337.05,80.25,50,76.3,100,67.9,70.9,67.9
20160228031500,336.0,337.05,80.25,50,83.2,100,67.8,70.9,67.9
20160228033000,336.0,337.05,80.25,50,84.5,100,67.8,70.9,67.9
20160228034500,336.0,332.85,79.25,50,80.5,100,67.8,70.9,67.9
20160228040000,336.0,337.05,80.25,50,82.8,100,67.8,70.9,67.9
20160228041500,336.0,337.05,80.25,50,84.9,100,67.7,70.9,67.9
20160228043000,336.0,337.05,80.25,50,76.8,100,67.8,70.9,67.9
20160228044500,336.0,337.05,80.25,50,82.6,100,67.8,70.9,67.9
20160228050000,336.0,337.05,80.25,50,84.3,100,67.6,70.9,67.9
20160228051500,336.0,337.05,80.25,50,78.7,100,67.4,70.9,67.9
20160228053000,336.0,337.05,80.25,50,81.3,100,67.8,70.9,67.9
20160228054500,336.0,337.05,80.25,50,85.6,100,67.7,70.9,67.9
20160228060000,336.0,337.05,80.25,50,80.1,100,67.4,70.9,67.9
20160228061500,336.0,337.05,80.25,50,78.3,100,67.6,70.9,67.9
20160228063000,336.0,337.05,80.25,50,86.8,100,67.8,70.9,67.9
20160228064500,336.0,337.05,80.25,50,82.8,100,67.6,70.9,67.9
20160228070000,336.0,337.05,80.25,50,79.3,100,67.8,70.9,67.9
20160228071500,336.0,337.05,80.25,50,86.8,100,68.0,70.9,67.9
20160228073000,336.0,337.05,80.25,50,83.7,100,67.8,70.9,67.9
20160228074500,336.0,337.05,80.25,50,78.8,100,68.0,70.9,67.9
20160228080000,336.0,337.05,80.25,50,88.0,100,68.1,70.9,67.9
20160228081500,336.0,341.25,81.25,50,53.5,100,67.4,70.9,67.9
20160228083000,336.0,337.05,80.25,50,51.5,100,65.6,70.8,67.8
20160228084500,336.0,341.25,81.25,50,66.3,100,65.2,70.8,67.8
20160228090000,336.0,341.25,81.25,50,87.4,100,66.7,71.3,68.3
20160228091500,336.0,341.25,81.25,50,81.5,100,67.6,71.2,68.2
20160228093000,336.0,341.25,81.25,50,88.0,100,67.8,71.0,68.0
20160228094500,336.0,341.25,81.25,50,53.1,100,66.8,70.9,67.9
20160228100000,336.0,341.25,81.25,50,53.1,100,65.6,70.9,67.9
20160228101500,336.0,341.25,81.25,50,71.5,100,65.6,70.9,67.9
20160228103000,336.0,341.25,81.25,50,79.7,100,67.1,70.9,67.9
20160228104500,336.0,341.25,81.25,50,79.7,100,67.2,70.9,67.9
20160228110000,336.0,333.9,79.5,50,77.5,100,67.7,70.9,67.9
20160228111500,336.0,338.1,80.5,50,83.7,100,68.1,70.9,67.9
20160228113000,336.0,338.1,80.5,50,53.5,100,66.8,70.8,67.8
20160228114500,336.0,338.1,80.5,50,53.5,100,66.3,70.8,67.8
20160228120000,336.0,338.1,80.5,50,53.5,100,66.0,70.8,67.8
20160228121500,336.0,338.1,80.5,50,68.1,100,65.8,70.8,67.8
20160228123000,336.0,331.8,79.0,50,67.3,100,66.9,70.8,67.8
20160228124500,336.0,331.8,79.0,50,80.5,100,67.4,70.8,67.8
20160228130000,336.0,339.15,80.75,50,72.6,100,67.6,70.8,67.8
20160228131500,336.0,339.15,80.75,50,76.3,100,67.7,70.6,67.6
20160228133000,336.0,355.95,84.75,52,53.1,100,66.6,70.5,67.5
20160228134500,336.0,348.6,83.0,51,54.3,100,66.2,70.5,67.5
20160228140000,336.0,348.6,83.0,51,54.3,100,66.1,70.4,67.4
20160228141500,336.0,348.6,83.0,51,55.5,100,66.2,70.8,67.8
20160228143000,336.0,340.2,81.0,51,64.3,100,66.3,70.8,67.8
20160228144500,336.0,348.6,83.0,51,65.8,100,66.9,70.8,67.8
20160228150000,336.0,340.2,81.0,51,76.3,100,67.2,70.8,67.8
20160228151500,336.0,340.2,81.0,51,53.9,100,67.1,70.8,67.8
20160228153000,336.0,340.2,81.0,51,53.9,100,66.6,70.8,67.8
20160228154500,336.0,340.2,81.0,51,55.1,100,66.5,70.8,67.8
20160228160000,336.0,340.2,81.0,51,55.1,100,66.6,70.4,67.4
20160228161500,336.0,340.2,81.0,51,55.1,100,66.6,70.8,67.8
20160228163000,336.0,332.85,79.25,51,58.6,100,66.6,70.8,67.8
20160228164500,336.0,348.6,83.0,51,66.1,100,67.2,70.8,67.8
20160228170000,336.0,340.2,81.0,51,69.1,100,67.4,70.8,67.8
20160228171500,336.0,340.2,81.0,51,71.9,100,67.7,70.8,67.8
20160228173000,336.0,340.2,81.0,51,56.1,0,67.8,70.8,67.8
20160228174500,336.0,340.2,81.0,51,55.1,100,67.0,70.8,67.8
