PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228180000,336.0,340.2,81.0,51,55.1,100,66.7,70.8,67.8
20160228181500,336.0,348.6,83.0,51,54.3,100,66.6,70.8,67.8
20160228183000,336.0,348.6,83.0,51,54.3,100,66.6,70.8,67.8
20160228184500,336.0,340.2,81.0,51,56.3,100,66.4,70.8,67.8
20160228190000,336.0,340.2,81.0,51,67.0,100,66.7,70.8,67.8
20160228191500,336.0,348.6,83.0,51,70.5,100,67.2,70.8,67.8
20160228193000,336.0,348.6,83.0,51,66.4,100,67.6,70.8,67.8
20160228194500,336.0,340.2,81.0,51,69.2,100,67.6,70.8,67.8
20160228200000,336.0,348.6,83.0,51,70.5,100,67.6,70.8,67.8
20160228201500,336.0,340.2,81.0,51,66.7,100,67.7,70.8,67.8
20160228203000,336.0,340.2,81.0,51,68.8,100,67.9,70.8,67.8
20160228204500,336.0,348.6,83.0,51,70.1,100,67.9,70.8,67.8
20160228210000,336.0,348.6,83.0,51,66.3,100,67.9,70.8,67.8
20160228211500,336.0,348.6,83.0,51,54.7,100,67.1,70.8,67.8
20160228213000,336.0,348.6,83.0,51,53.9,100,66.7,70.8,67.8
20160228214500,336.0,340.2,81.0,51,53.9,100,66.6,70.8,67.8
20160228220000,336.0,348.6,83.0,51,53.9,100,66.4,70.8,67.8
20160228221500,336.0,340.2,81.0,51,59.5,100,66.2,70.8,67.8
20160228223000,336.0,348.6,83.0,51,72.0,100,66.9,70.8,67.8
20160228224500,336.0,348.6,83.0,51,71.1,100,67.4,70.8,67.8
20160228230000,336.0,340.2,81.0,51,77.0,100,67.7,70.8,67.8
20160228231500,336.0,348.6,83.0,51,71.6,100,67.9,70.8,67.8
20160228233000,336.0,340.2,81.0,51,56.0,0,67.7,70.8,67.8
20160228234500,336.0,348.6,83.0,51,53.8,100,66.7,70.8,67.8
20160229000000,336.0,340.2,81.0,51,53.8,100,66.4,70.8,67.8
20160229001500,336.0,348.6,83.0,51,53.8,100,66.3,70.8,67.8
20160229003000,336.0,340.2,81.0,51,56.3,100,66.2,70.8,67.8
20160229004500,336.0,340.2,81.0,51,75.1,100,67.0,70.8,67.8
20160229010000,336.0,340.2,81.0,51,75.1,100,67.1,70.8,67.8
20160229011500,336.0,340.2,81.0,51,73.4,100,67.4,70.8,67.8
20160229013000,336.0,340.2,81.0,51,73.4,100,67.6,70.8,67.8
20160229014500,336.0,348.6,83.0,51,76.3,100,67.7,70.8,67.8
20160229020000,336.0,340.2,81.0,51,71.2,100,67.8,70.8,67.8
20160229021500,336.0,340.2,81.0,51,76.3,100,67.8,70.8,67.8
20160229023000,336.0,340.2,81.0,51,74.4,100,67.8,70.8,67.8
20160229024500,336.0,348.6,83.0,51,74.4,100,67.8,70.8,67.8
20160229030000,336.0,348.6,83.0,51,77.2,100,67.9,70.8,67.8
20160229031500,336.0,348.6,83.0,51,71.9,100,67.9,70.8,67.8
20160229033000,336.0,348.6,83.0,51,76.3,100,67.9,70.8,67.8
20160229034500,336.0,340.2,81.0,51,76.3,100,68.0,70.8,67.8
20160229040000,336.0,348.6,83.0,51,72.2,100,67.9,70.8,67.8
20160229041500,336.0,348.6,83.0,51,74.6,100,67.8,70.8,67.8
20160229043000,336.0,340.2,81.0,51,74.6,100,67.8,70.8,67.8
20160229044500,336.0,348.6,83.0,51,76.8,100,67.9,70.8,67.8
20160229050000,336.0,348.6,83.0,51,70.1,100,67.9,70.8,67.8
20160229051500,336.0,348.6,83.0,51,76.4,100,67.9,70.8,67.8
20160229053000,336.0,348.6,83.0,51,53.9,100,66.9,70.8,67.8
20160229054500,336.0,348.6,83.0,51,53.1,100,66.2,70.8,67.8
20160229060000,336.0,348.6,83.0,51,53.9,100,66.0,70.8,67.8
20160229061500,336.0,355.95,84.75,51,72.5,100,66.1,70.8,67.8
20160229063000,336.0,348.6,83.0,51,79.1,100,67.0,70.8,67.8
20160229064500,336.0,348.6,83.0,51,72.5,100,67.4,70.8,67.8
20160229070000,336.0,355.95,84.75,51,79.1,100,67.5,70.8,67.8
20160229071500,336.0,348.6,83.0,51,74.4,100,67.6,70.8,67.8
20160229073000,336.0,348.6,83.0,51,74.4,100,67.8,70.8,67.8
20160229074500,336.0,348.6,83.0,51,60.5,0,67.9,70.8,67.8
20160229080000,336.0,348.6,83.0,51,53.9,100,66.6,70.8,67.8
20160229081500,336.0,348.6,83.0,51,54.6,100,66.2,70.8,67.8
20160229083000,336.0,348.6,83.0,51,55.3,100,66.2,70.8,67.8
20160229084500,336.0,348.6,83.0,51,69.2,100,66.1,70.8,67.8
20160229090000,336.0,348.6,83.0,51,69.2,100,67.0,70.8,67.8
20160229091500,336.0,340.2,81.0,51,78.2,100,67.3,70.8,67.8
20160229093000,336.0,348.6,83.0,51,74.8,100,67.7,70.8,67.8
20160229094500,336.0,348.6,83.0,51,72.8,100,67.9,70.8,67.8
20160229100000,336.0,348.6,83.0,51,55.2,100,67.1,70.8,67.8
20160229101500,336.0,348.6,83.0,51,55.2,100,66.9,70.8,67.8
20160229103000,336.0,340.2,81.0,51,55.2,100,66.7,70.8,67.8
20160229104500,336.0,348.6,83.0,51,55.9,100,66.7,70.8,67.8
20160229110000,336.0,340.2,81.0,51,55.9,100,66.6,70.8,67.8
20160229111500,336.0,348.6,83.0,51,57.2,100,66.9,70.8,67.8
20160229113000,336.0,340.2,81.0,51,60.0,100,66.7,70.8,67.8
20160229114500,336.0,340.2,81.0,51,66.3,100,67.1,70.8,67.8
20160229120000,336.0,340.2,81.0,51,69.1,100,67.4,70.8,67.8
20160229121500,336.0,332.85,79.25,51,72.0,100,67.8,70.8,67.8
20160229123000,336.0,340.2,81.0,51,70.6,100,67.8,70.8,67.8
20160229124500,336.0,348.6,83.0,51,68.9,100,67.9,70.8,67.8
20160229130000,336.0,340.2,81.0,51,55.2,0,67.7,70.8,67.8
20160229131500,336.0,340.2,81.0,51,55.2,100,66.9,70.8,67.8
20160229133000,336.0,348.6,83.0,51,55.2,100,67.1,70.8,67.8
20160229134500,336.0,348.6,83.0,51,55.2,100,66.9,70.8,67.8
20160229140000,336.0,348.6,83.0,51,55.2,100,66.9,70.8,67.8
20160229141500,336.0,348.6,83.0,51,55.2,100,66.7,70.8,67.8
20160229143000,336.0,348.6,83.0,51,55.2,100,66.7,70.8,67.8
20160229144500,336.0,348.6,83.0,51,57.6,100,66.8,70.8,67.8
20160229150000,336.0,340.2,81.0,51,64.0,100,67.0,70.8,67.8
20160229151500,336.0,348.6,83.0,51,64.9,100,67.5,70.8,67.8
20160229153000,336.0,340.2,81.0,51,66.4,100,67.5,70.8,67.8
20160229154500,336.0,340.2,81.0,51,66.4,100,67.9,70.8,67.8
20160229160000,336.0,340.2,81.0,51,55.6,0,67.7,70.8,67.8
20160229161500,336.0,340.2,81.0,51,55.6,100,67.2,70.8,67.8
20160229163000,336.0,348.6,83.0,51,55.6,100,67.2,70.8,67.8
20160229164500,336.0,348.6,83.0,51,55.6,100,67.1,70.8,67.8
20160229170000,336.0,348.6,83.0,51,55.6,100,67.0,70.8,67.8
20160229171500,336.0,348.6,83.0,51,55.6,100,67.0,70.8,67.8
20160229173000,336.0,340.2,81.0,51,56.3,100,66.9,70.8,67.8
20160229174500,336.0,348.6,83.0,51,56.3,100,67.1,70.8,67.8
20160229180000,336.0,340.2,81.0,51,56.3,100,66.7,70.8,67.8
20160229181500,336.0,332.85,79.25,51,63.2,100,66.8,70.8,67.8
20160229183000,336.0,340.2,81.0,51,65.3,100,67.1,70.8,67.8
20160229184500,336.0,332.85,79.25,51,71.5,100,67.6,70.8,67.8
20160229190000,336.0,340.2,81.0,51,69.2,100,67.8,70.8,67.8
20160229191500,336.0,332.85,79.25,51,55.2,100,67.2,70.8,67.8
20160229193000,336.0,340.2,81.0,51,55.9,100,67.2,70.8,67.8
20160229194500,336.0,332.85,79.25,51,55.9,100,66.8,70.7,67.7
20160229200000,336.0,340.2,81.0,51,55.9,100,66.6,70.4,67.4
20160229201500,336.0,332.85,79.25,51,55.9,100,66.7,70.8,67.8
20160229203000,336.0,332.85,79.25,51,55.9,100,66.6,70.8,67.8
20160229204500,336.0,332.85,79.25,51,57.2,100,66.5,70.4,67.4
20160229210000,336.0,340.2,81.0,51,60.3,100,66.5,70.4,67.4
20160229211500,336.0,332.85,79.25,51,63.6,100,66.7,70.4,67.4
20160229213000,336.0,332.85,79.25,51,68.1,100,66.9,70.4,67.4
20160229214500,336.0,332.85,79.25,51,76.4,100,67.3,70.8,67.8
20160229220000,336.0,348.6,83.0,51,55.7,100,67.1,70.7,67.7
20160229221500,336.0,353.85,84.25,51,55.7,100,66.6,70.8,67.8
20160229223000,336.0,345.45,82.25,51,55.7,100,66.3,70.8,67.8
20160229224500,336.0,345.45,82.25,51,55.7,100,66.2,70.4,67.4
20160229230000,336.0,345.45,82.25,51,58.3,100,66.1,70.4,67.4
20160229231500,336.0,345.45,82.25,51,67.2,100,66.4,70.4,67.4
20160229233000,336.0,345.45,82.25,51,72.0,100,66.9,70.4,67.4
20160229234500,336.0,341.25,81.25,51,75.9,100,67.9,70.8,67.8
20160301000000,336.0,348.6,83.0,51,54.7,100,66.7,70.5,67.5
20160301001500,336.0,352.8,84.0,51,54.7,100,66.2,70.8,67.8
20160301003000,336.0,352.8,84.0,51,54.7,100,66.0,70.8,67.8
20160301004500,336.0,346.5,82.5,51,60.7,100,66.0,70.8,67.8
20160301010000,336.0,346.5,82.5,51,75.4,100,66.8,70.8,67.8
20160301011500,336.0,346.5,82.5,51,77.7,100,67.4,70.8,67.8
20160301013000,336.0,346.5,82.5,51,62.1,100,67.4,70.4,67.4
20160301014500,336.0,346.5,82.5,51,53.9,100,66.2,70.4,67.4
20160301020000,336.0,346.5,82.5,51,54.7,100,66.1,70.4,67.4
20160301021500,336.0,346.5,82.5,51,54.7,100,66.0,70.4,67.4
20160301023000,336.0,346.5,82.5,51,59.0,100,65.9,70.4,67.4
20160301024500,336.0,346.5,82.5,51,74.4,100,66.5,70.4,67.4
20160301030000,336.0,346.5,82.5,51,74.4,100,66.9,70.4,67.4
20160301031500,336.0,346.5,82.5,51,72.3,100,67.0,70.4,67.4
20160301033000,336.0,346.5,82.5,51,77.2,100,67.5,70.8,67.8
20160301034500,336.0,346.5,82.5,51,74.5,100,68.1,70.8,67.8
20160301040000,336.0,346.5,82.5,51,55.1,100,66.6,70.8,67.8
20160301041500,336.0,346.5,82.5,51,55.1,100,66.2,70.8,67.8
20160301043000,336.0,340.2,81.0,51,55.1,100,66.1,70.8,67.8
20160301044500,336.0,346.5,82.5,51,68.6,100,66.2,70.8,67.8
20160301050000,336.0,346.5,82.5,51,68.6,100,67.2,70.8,67.8
20160301051500,336.0,340.2,81.0,51,73.4,100,67.3,70.8,67.8
20160301053000,336.0,344.4,82.0,51,80.2,100,67.6,70.8,67.8
20160301054500,336.0,344.4,82.0,51,56.4,100,67.4,70.8,67.8
20160301060000,336.0,344.4,82.0,51,56.4,100,66.5,70.8,67.8
20160301061500,336.0,340.2,81.0,51,56.4,100,66.2,70.4,67.4
20160301063000,336.0,340.2,81.0,51,55.6,100,66.1,70.8,67.8
20160301064500,336.0,340.2,81.0,51,63.6,100,66.2,70.8,67.8
20160301070000,336.0,340.2,81.0,51,77.2,100,67.1,70.7,67.7
20160301071500,336.0,340.2,81.0,51,74.0,100,67.3,70.8,67.8
20160301073000,336.0,340.2,81.0,51,74.0,100,67.5,70.4,67.4
20160301074500,336.0,340.2,81.0,51,56.0,100,66.9,70.4,67.4
20160301080000,336.0,345.45,82.25,51,56.0,100,66.4,70.4,67.4
20160301081500,336.0,339.15,80.75,51,56.0,100,66.3,70.8,67.8
20160301083000,336.0,344.4,82.0,51,56.0,100,66.3,70.8,67.8
20160301084500,336.0,344.4,82.0,51,58.3,100,66.5,70.5,67.5
20160301090000,336.0,339.15,80.75,51,66.3,100,66.9,70.4,67.4
20160301091500,336.0,339.15,80.75,51,72.0,100,67.4,70.8,67.8
20160301093000,336.0,339.15,80.75,51,70.1,100,67.6,70.8,67.8
20160301094500,336.0,343.35,81.75,51,68.2,100,67.8,70.8,67.8
20160301100000,336.0,348.6,83.0,51,70.5,100,67.8,70.8,67.8
20160301101500,336.0,348.6,83.0,51,68.2,100,67.8,70.8,67.8
20160301103000,336.0,344.4,82.0,51,57.2,0,67.6,70.7,67.7
20160301104500,336.0,348.6,83.0,51,57.2,100,67.4,70.8,67.8
20160301110000,336.0,348.6,83.0,51,57.2,100,67.3,70.6,67.6
20160301111500,336.0,348.6,83.0,51,57.2,100,67.4,70.4,67.4
20160301113000,336.0,353.85,84.25,50,57.2,100,67.1,70.8,67.8
20160301114500,336.0,345.45,82.25,49,57.2,100,67.1,70.4,67.4
20160301120000,336.0,345.45,82.25,49,57.2,100,67.1,70.4,67.4
20160301121500,336.0,345.45,82.25,49,57.2,100,67.1,70.6,67.6
20160301123000,336.0,345.45,82.25,49,57.2,100,67.0,70.8,67.8
20160301124500,336.0,345.45,82.25,49,57.2,100,67.3,70.8,67.8
20160301130000,336.0,345.45,82.25,49,57.2,100,67.1,70.8,67.8
20160301131500,336.0,345.45,82.25,49,57.2,100,67.1,70.8,67.8
20160301133000,336.0,340.2,81.0,49,58.3,100,67.0,70.8,67.8
20160301134500,336.0,346.5,82.5,49,59.9,100,67.1,70.8,67.8
20160301140000,336.0,342.3,81.5,49,61.9,100,67.1,70.8,67.8
20160301141500,336.0,346.5,82.5,49,65.8,100,67.3,70.8,67.8
20160301143000,336.0,342.3,81.5,49,68.6,100,67.5,70.8,67.8
20160301144500,336.0,342.3,81.5,49,56.8,100,67.4,70.8,67.8
20160301150000,336.0,342.3,81.5,49,56.8,100,66.9,70.8,67.8
20160301151500,336.0,342.3,81.5,49,56.8,100,66.7,70.8,67.8
20160301153000,336.0,342.3,81.5,49,56.8,100,67.0,70.8,67.8
20160301154500,336.0,338.1,80.5,49,56.8,100,66.9,70.8,67.8
20160301160000,336.0,338.1,80.5,49,56.8,100,66.9,70.8,67.8
20160301161500,336.0,342.3,81.5,49,56.8,100,67.0,70.8,67.8
20160301163000,336.0,342.3,81.5,49,59.4,100,66.8,70.8,67.8
20160301164500,336.0,337.05,80.25,49,63.6,100,67.1,70.8,67.8
20160301170000,336.0,345.45,82.25,49,62.8,100,67.4,70.8,67.8
20160301171500,336.0,339.15,80.75,49,67.2,100,67.2,70.8,67.8
20160301173000,336.0,339.15,80.75,49,67.2,0,68.2,70.8,67.8
20160301174500,336.0,339.15,80.75,49,56.0,100,67.4,70.8,67.8
20160301180000,336.0,339.15,80.75,49,56.0,100,67.1,70.8,67.8
20160301181500,336.0,344.4,82.0,49,56.0,100,67.0,70.8,67.8
20160301183000,336.0,338.1,80.5,49,56.7,100,66.9,70.8,67.8
20160301184500,336.0,344.4,82.0,49,56.7,100,66.9,70.8,67.8
20160301190000,336.0,344.4,82.0,49,56.7,100,66.8,70.8,67.8
20160301191500,336.0,339.15,80.75,49,56.7,100,66.7,70.8,67.8
20160301193000,336.0,339.15,80.75,49,59.5,100,66.8,70.8,67.8
20160301194500,336.0,339.15,80.75,49,65.8,100,67.0,70.8,67.8
20160301200000,336.0,339.15,80.75,49,64.9,100,67.4,70.8,67.8
20160301201500,336.0,339.15,80.75,49,69.2,100,67.5,70.8,67.8
20160301203000,336.0,339.15,80.75,49,66.8,100,67.7,70.8,67.8
20160301204500,336.0,339.15,80.75,49,68.7,100,67.8,70.8,67.8
20160301210000,336.0,339.15,80.75,49,67.7,100,67.7,70.8,67.8
20160301211500,336.0,339.15,80.75,49,67.7,100,67.7,70.8,67.8
20160301213000,336.0,339.15,80.75,49,69.1,100,67.7,70.8,67.8
20160301214500,336.0,333.9,79.5,49,67.3,100,67.7,70.8,67.8
20160301220000,336.0,333.9,79.5,49,69.6,100,67.8,70.8,67.8
20160301221500,336.0,346.5,82.5,51,56.0,0,67.3,70.5,67.5
20160301223000,336.0,346.5,82.5,51,56.0,100,66.9,70.8,67.8
20160301224500,336.0,346.5,82.5,51,56.0,100,66.8,70.8,67.8
20160301230000,336.0,350.7,83.5,51,56.0,100,66.6,70.4,67.4
20160301231500,336.0,346.5,82.5,51,56.0,100,66.6,70.4,67.4
20160301233000,336.0,346.5,82.5,51,56.0,100,66.6,70.8,67.8
20160301234500,336.0,346.5,82.5,51,58.7,100,66.4,70.8,67.8
20160302000000,336.0,346.5,82.5,51,68.2,100,66.9,70.8,67.8
20160302001500,336.0,346.5,82.5,51,76.4,100,67.2,70.8,67.8
20160302003000,336.0,350.7,83.5,51,57.9,0,67.4,70.4,67.4
20160302004500,336.0,350.7,83.5,51,54.3,100,66.6,70.4,67.4
20160302010000,336.0,350.7,83.5,51,55.5,100,66.3,70.8,67.8
20160302011500,336.0,328.65,78.25,9,91.0,100,68.2,70.9,67.9
20160302013000,336.0,334.95,79.75,50,58.8,100,67.6,70.9,67.9
20160302014500,336.0,339.15,80.75,50,53.9,100,66.3,70.9,67.9
20160302020000,336.0,339.15,80.75,50,53.9,100,66.3,70.9,67.9
20160302021500,336.0,339.15,80.75,50,55.5,100,66.2,70.9,67.9
20160302023000,336.0,339.15,80.75,50,76.3,100,66.6,70.9,67.9
20160302024500,336.0,339.15,80.75,50,72.4,100,66.9,70.8,67.8
20160302030000,336.0,339.15,80.75,50,78.1,100,67.6,70.6,67.6
20160302031500,336.0,348.6,83.0,52,53.1,100,66.6,70.4,67.4
20160302033000,336.0,348.6,83.0,52,53.1,100,66.2,70.4,67.4
20160302034500,336.0,348.6,83.0,52,53.9,100,65.8,70.4,67.4
20160302040000,336.0,348.6,83.0,52,56.7,100,65.7,70.8,67.8
20160302041500,336.0,355.95,84.75,52,66.3,100,66.2,70.4,67.4
20160302043000,336.0,340.2,81.0,51,77.8,100,66.8,70.4,67.4
20160302044500,336.0,348.6,83.0,51,74.9,100,67.1,70.4,67.4
20160302050000,336.0,348.6,83.0,51,72.0,100,67.0,70.1,67.1
20160302051500,336.0,348.6,83.0,51,53.1,100,66.4,70.4,67.4
20160302053000,336.0,348.6,83.0,51,52.3,100,65.7,70.8,67.8
20160302054500,336.0,348.6,83.0,51,57.5,100,65.5,70.8,67.8
20160302060000,336.0,355.95,84.75,51,79.1,100,66.6,70.8,67.8
20160302061500,336.0,348.6,83.0,51,81.4,100,67.4,70.8,67.8
20160302063000,336.0,348.6,83.0,51,74.8,100,67.3,70.8,67.8
20160302064500,336.0,348.6,83.0,51,83.7,100,67.6,70.8,67.8
20160302070000,336.0,355.95,84.75,51,75.9,100,67.9,70.8,67.8
20160302071500,336.0,355.95,84.75,51,59.0,100,67.7,70.8,67.8
20160302073000,336.0,355.95,84.75,51,52.3,100,66.0,70.8,67.8
20160302074500,336.0,348.6,83.0,51,52.3,100,65.6,70.4,67.4
20160302080000,336.0,348.6,83.0,51,67.7,100,65.5,70.4,67.4
20160302081500,336.0,355.95,84.75,51,79.6,100,66.6,70.8,67.8
20160302083000,336.0,348.6,83.0,51,76.5,100,66.9,70.4,67.4
20160302084500,336.0,348.6,83.0,51,77.6,100,67.7,70.4,67.4
20160302090000,336.0,348.6,83.0,51,52.7,100,66.3,70.8,67.8
20160302091500,336.0,348.6,83.0,51,52.7,100,65.7,70.8,67.8
20160302093000,336.0,332.85,79.25,51,64.4,100,65.5,70.8,67.8
20160302094500,336.0,348.6,83.0,51,67.3,100,66.9,70.5,67.5
20160302100000,336.0,348.6,83.0,51,74.0,100,67.3,70.5,67.5
20160302101500,336.0,348.6,83.0,51,90.4,100,67.4,70.8,67.8
20160302103000,336.0,348.6,83.0,51,75.9,100,67.8,70.8,67.8
20160302104500,336.0,348.6,83.0,51,81.7,100,68.1,70.8,67.8
20160302110000,336.0,348.6,83.0,51,52.7,100,66.4,70.8,67.8
20160302111500,336.0,348.6,83.0,51,52.7,100,66.1,70.7,67.7
20160302113000,336.0,348.6,83.0,51,53.6,100,66.4,70.7,67.7
20160302114500,336.0,348.6,83.0,51,57.5,100,66.0,70.8,67.8
20160302120000,336.0,348.6,83.0,51,70.2,100,66.9,70.8,67.8
20160302121500,336.0,348.6,83.0,51,74.1,100,67.1,70.8,67.8
20160302123000,336.0,340.2,81.0,51,72.5,100,67.6,70.8,67.8
20160302124500,336.0,355.95,84.75,51,76.8,100,67.7,70.8,67.8
20160302130000,336.0,348.6,83.0,51,71.6,100,68.0,70.8,67.8
20160302131500,336.0,348.6,83.0,51,53.9,100,66.9,70.8,67.8
20160302133000,336.0,340.2,81.0,51,53.1,100,67.0,70.8,67.8
20160302134500,336.0,340.2,81.0,51,53.9,100,66.4,70.8,67.8
20160302140000,336.0,348.6,83.0,51,53.9,100,66.2,70.8,67.8
20160302141500,336.0,348.6,83.0,51,57.5,100,66.2,70.8,67.8
20160302143000,336.0,348.6,83.0,51,72.9,100,66.8,70.5,67.5
20160302144500,336.0,340.2,81.0,51,66.8,100,67.6,70.8,67.8
20160302150000,336.0,348.6,83.0,51,66.8,100,67.2,70.6,67.6
20160302151500,336.0,348.6,83.0,51,74.2,100,67.9,70.8,67.8
20160302153000,336.0,348.6,83.0,51,53.9,100,67.1,70.8,67.8
20160302154500,336.0,355.95,84.75,51,53.9,100,66.4,70.8,67.8
20160302160000,336.0,384.3,91.5,54,52.7,0,66.4,68.0,53.0
20160302161500,336.0,348.6,83.0,51,53.9,0,66.1,68.0,53.0
20160302163000,336.0,355.95,84.75,51,53.1,0,66.0,68.0,53.0
20160302164500,336.0,348.6,83.0,51,53.1,0,66.0,68.0,53.0
20160302170000,336.0,348.6,83.0,51,53.1,0,65.9,68.0,53.0
20160302171500,336.0,348.6,83.0,51,53.9,0,65.7,68.0,53.0
20160302173000,336.0,348.6,83.0,51,53.9,0,65.6,68.0,53.0
20160302174500,336.0,348.6,83.0,51,53.1,0,65.8,68.0,53.0
20160302180000,336.0,348.6,83.0,51,53.1,0,65.3,68.0,53.0
20160302181500,336.0,348.6,83.0,51,53.1,0,65.4,68.0,53.0
20160302183000,336.0,348.6,83.0,51,53.1,0,65.2,68.0,53.0
20160302184500,336.0,348.6,83.0,51,53.1,0,65.2,68.0,53.0
20160302190000,336.0,348.6,83.0,51,53.1,0,65.1,68.0,53.0
20160302191500,336.0,348.6,83.0,51,53.1,0,65.0,68.0,53.0
20160302193000,336.0,348.6,83.0,51,53.1,0,65.0,68.0,53.0
20160302194500,336.0,348.6,83.0,51,53.1,0,64.8,68.0,53.0
20160302200000,336.0,340.2,81.0,51,53.1,0,64.8,68.0,53.0
20160302201500,336.0,340.2,81.0,51,53.1,0,64.7,68.0,53.0
20160302203000,336.0,340.2,81.0,51,53.1,0,64.7,68.0,53.0
20160302204500,336.0,332.85,79.25,51,53.1,0,65.0,68.0,53.0
20160302210000,336.0,340.2,81.0,51,53.1,0,64.6,68.0,53.0
20160302211500,336.0,340.2,81.0,51,53.1,0,64.5,68.0,53.0
20160302213000,336.0,348.6,83.0,51,52.3,0,64.4,68.0,53.0
20160302214500,336.0,340.2,81.0,51,52.3,0,64.4,68.0,53.0
20160302220000,336.0,340.2,81.0,51,53.1,0,64.3,68.0,53.0
20160302221500,336.0,340.2,81.0,51,52.3,0,64.2,68.0,53.0
20160302223000,336.0,340.2,81.0,51,52.3,0,64.1,68.0,53.0
20160302224500,336.0,332.85,79.25,51,53.1,0,64.1,68.0,53.0
20160302230000,336.0,340.2,81.0,51,52.1,0,64.0,68.0,53.0
20160302231500,336.0,340.2,81.0,51,52.7,0,64.0,68.0,53.0
20160302233000,336.0,348.6,83.0,51,52.7,0,63.8,68.0,53.0
20160302234500,336.0,340.2,81.0,51,52.7,0,64.0,68.0,53.0
20160303000000,336.0,340.2,81.0,51,52.7,0,63.9,68.0,53.0
20160303001500,336.0,348.6,83.0,51,52.7,0,63.8,68.0,53.0
20160303003000,336.0,332.85,79.25,51,52.7,0,63.8,68.0,53.0
20160303004500,336.0,340.2,81.0,51,52.7,0,63.8,68.0,53.0
20160303010000,336.0,340.2,81.0,51,52.7,0,63.8,68.0,53.0
20160303011500,336.0,332.85,79.25,51,52.7,0,63.8,68.0,53.0
20160303013000,336.0,340.2,81.0,51,52.7,0,63.9,68.0,53.0
20160303014500,336.0,340.2,81.0,51,52.7,0,63.8,68.0,53.0
20160303020000,336.0,332.85,79.25,51,52.7,0,63.8,68.0,53.0
20160303021500,336.0,340.2,81.0,51,52.7,0,63.7,68.0,53.0
20160303023000,336.0,340.2,81.0,51,52.7,0,63.8,68.0,53.0
20160303024500,336.0,332.85,79.25,51,52.7,0,63.8,68.0,53.0
20160303030000,336.0,340.2,81.0,51,52.7,0,63.8,68.0,53.0
20160303031500,336.0,332.85,79.25,51,53.9,0,63.7,68.0,53.0
20160303033000,336.0,332.85,79.25,51,53.9,0,63.8,68.0,53.0
20160303034500,336.0,332.85,79.25,51,53.1,0,63.8,68.0,53.0
20160303040000,336.0,332.85,79.25,51,54.3,0,64.1,68.0,53.0
20160303041500,336.0,332.85,79.25,51,53.5,0,64.1,68.0,53.0
20160303043000,336.0,332.85,79.25,51,53.5,0,64.1,68.0,53.0
20160303044500,336.0,332.85,79.25,51,54.3,0,64.0,68.0,53.0
20160303050000,336.0,332.85,79.25,51,54.3,0,64.0,68.0,53.0
20160303051500,336.0,340.2,81.0,51,54.3,0,64.1,68.0,53.0
20160303053000,336.0,332.85,79.25,51,54.3,0,64.1,68.0,53.0
20160303054500,336.0,332.85,79.25,51,54.3,0,64.1,68.0,53.0
20160303060000,336.0,332.85,79.25,51,54.3,0,64.1,68.0,53.0
20160303061500,336.0,340.2,81.0,51,54.3,0,64.1,68.0,53.0
20160303063000,336.0,340.2,81.0,51,55.1,0,64.4,68.0,53.0
20160303064500,336.0,332.85,79.25,51,55.1,0,64.2,68.0,53.0
20160303070000,336.0,332.85,79.25,51,55.1,0,64.2,68.0,53.0
20160303071500,336.0,332.85,79.25,51,55.1,0,64.3,68.0,53.0
20160303073000,336.0,332.85,79.25,51,55.1,0,64.3,68.0,53.0
20160303074500,336.0,332.85,79.25,51,55.1,0,64.4,68.0,53.0
20160303080000,336.0,332.85,79.25,51,55.1,0,64.4,68.0,53.0
20160303081500,336.0,340.2,81.0,51,55.1,0,64.7,68.0,53.0
20160303083000,336.0,332.85,79.25,51,55.1,0,65.2,68.0,53.0
20160303084500,336.0,340.2,81.0,51,55.9,0,64.9,68.0,53.0
20160303090000,336.0,340.2,81.0,51,55.9,0,65.0,68.0,53.0
20160303091500,336.0,332.85,79.25,51,55.9,0,65.1,68.0,53.0
20160303093000,336.0,340.2,81.0,51,55.9,0,65.1,68.0,53.0
20160303094500,336.0,332.85,79.25,51,55.2,0,65.1,68.0,53.0
20160303100000,336.0,348.6,83.0,51,56.0,0,65.3,68.0,53.0
20160303101500,336.0,340.2,81.0,51,56.0,0,65.3,68.0,53.0
20160303103000,336.0,348.6,83.0,51,56.0,0,65.3,68.0,53.0
20160303104500,336.0,340.2,81.0,51,56.0,0,65.5,68.0,53.0
20160303110000,336.0,348.6,83.0,51,56.0,0,65.7,68.0,53.0
20160303111500,336.0,348.6,83.0,51,56.0,0,65.8,68.0,53.0
20160303113000,336.0,348.6,83.0,51,56.7,0,65.8,68.0,53.0
20160303114500,336.0,348.6,83.0,51,56.7,0,66.2,68.0,53.0
20160303120000,336.0,348.6,83.0,51,56.7,0,66.0,68.0,53.0
20160303121500,336.0,348.6,83.0,51,56.0,0,66.0,68.0,53.0
20160303123000,336.0,348.6,83.0,51,56.0,0,66.0,68.0,53.0
20160303124500,336.0,348.6,83.0,51,56.0,0,65.6,68.0,53.0
20160303130000,336.0,348.6,83.0,51,56.0,0,65.9,68.0,53.0
20160303131500,336.0,348.6,83.0,51,56.0,0,66.5,68.9,65.9
20160303133000,336.0,348.6,83.0,51,56.7,0,66.6,68.9,65.9
20160303134500,336.0,348.6,83.0,51,56.7,0,66.2,68.9,65.9
20160303140000,336.0,348.6,83.0,51,56.7,0,66.1,68.9,65.9
20160303141500,336.0,348.6,83.0,51,56.7,0,66.1,68.9,65.9
20160303143000,336.0,348.6,83.0,51,56.7,0,66.5,68.9,65.9
20160303144500,336.0,348.6,83.0,51,56.7,0,66.1,68.9,65.9
20160303150000,336.0,340.2,81.0,51,56.0,0,66.1,68.9,65.9
20160303151500,336.0,348.6,83.0,51,56.0,0,66.1,68.9,65.9
20160303153000,336.0,340.2,81.0,51,56.7,0,66.1,68.9,65.9
20160303154500,336.0,348.6,83.0,51,56.7,0,66.2,68.9,65.9
20160303160000,336.0,348.6,83.0,51,56.0,0,65.7,68.9,65.9
20160303161500,336.0,348.6,83.0,51,56.0,100,65.5,68.9,65.9
20160303163000,336.0,348.6,83.0,51,56.0,100,65.7,69.4,66.4
20160303164500,336.0,348.6,83.0,51,56.0,100,66.2,69.4,66.4
20160303170000,336.0,355.95,84.75,51,56.7,100,66.2,69.4,66.4
20160303171500,336.0,348.6,83.0,51,56.7,100,66.3,69.4,66.4
20160303173000,336.0,348.6,83.0,51,56.7,100,66.4,69.5,66.5
20160303174500,336.0,355.95,84.75,51,56.7,100,66.3,69.5,66.5
20160303180000,336.0,348.6,83.0,51,56.7,100,66.3,69.5,66.5
20160303181500,336.0,348.6,83.0,51,56.0,100,66.3,69.5,66.5
20160303183000,336.0,348.6,83.0,51,56.0,100,66.3,69.5,66.5
20160303184500,336.0,348.6,83.0,51,56.0,100,66.0,69.5,66.5
20160303190000,336.0,348.6,83.0,51,56.0,100,65.8,69.5,66.5
20160303191500,336.0,348.6,83.0,51,56.0,100,65.8,69.5,66.5
20160303193000,336.0,348.6,83.0,51,56.0,100,65.8,69.5,66.5
20160303194500,336.0,348.6,83.0,51,56.0,100,65.7,69.5,66.5
20160303200000,336.0,348.6,83.0,51,56.0,100,65.7,69.5,66.5
20160303201500,336.0,348.6,83.0,51,56.0,100,65.8,69.5,66.5
20160303203000,336.0,348.6,83.0,51,56.0,100,65.8,69.5,66.5
20160303204500,336.0,355.95,84.75,51,57.1,100,66.0,69.5,66.5
20160303210000,336.0,355.95,84.75,51,57.1,100,66.1,69.5,66.5
20160303211500,336.0,348.6,83.0,51,57.8,100,66.1,69.5,66.5
20160303213000,336.0,355.95,84.75,51,57.8,100,66.1,69.5,66.5
20160303214500,336.0,348.6,83.0,51,57.8,100,66.1,69.4,66.4
20160303220000,336.0,355.95,84.75,51,55.6,100,66.0,69.0,66.0
20160303221500,336.0,355.95,84.75,51,55.6,100,66.0,69.3,66.3
20160303223000,336.0,340.2,81.0,51,55.6,100,66.2,69.0,66.0
20160303224500,336.0,348.6,83.0,51,54.3,100,65.9,69.4,66.4
20160303230000,336.0,348.6,83.0,51,54.3,100,65.7,69.4,66.4
20160303231500,336.0,348.6,83.0,51,54.3,100,65.7,69.5,66.5
20160303233000,336.0,348.6,83.0,51,54.3,100,65.6,69.6,66.6
20160303234500,336.0,348.6,83.0,51,54.3,100,65.5,69.7,66.7
20160304000000,336.0,348.6,83.0,51,55.9,100,65.4,69.9,66.9
20160304001500,336.0,348.6,83.0,51,76.5,100,65.8,69.9,66.9
20160304003000,336.0,348.6,83.0,51,75.7,100,66.3,69.9,66.9
20160304004500,336.0,355.95,84.75,51,70.5,100,66.6,69.9,66.9
20160304010000,336.0,348.6,83.0,51,70.5,100,66.7,69.9,66.9
20160304011500,336.0,348.6,83.0,51,73.9,100,66.7,69.9,66.9
20160304013000,336.0,348.6,83.0,51,71.0,100,67.1,69.9,66.9
20160304014500,336.0,348.6,83.0,51,53.5,100,66.1,69.9,66.9
20160304020000,336.0,348.6,83.0,51,53.5,100,65.6,69.9,66.9
20160304021500,336.0,355.95,84.75,51,53.5,100,65.2,69.9,66.9
20160304023000,336.0,340.2,81.0,51,54.7,100,65.2,69.9,66.9
20160304024500,336.0,348.6,83.0,51,78.7,100,65.7,69.9,66.9
20160304030000,336.0,348.6,83.0,51,69.4,100,66.2,69.9,66.9
20160304031500,336.0,340.2,81.0,51,75.6,100,66.3,69.9,66.9
20160304033000,336.0,348.6,83.0,51,78.3,100,66.7,69.9,66.9
20160304034500,336.0,348.6,83.0,51,73.5,100,66.9,69.9,66.9
20160304040000,336.0,348.6,83.0,51,79.1,100,67.0,69.9,66.9
20160304041500,336.0,348.6,83.0,51,53.1,100,66.0,69.9,66.9
20160304043000,336.0,348.6,83.0,51,53.1,100,65.5,69.9,66.9
20160304044500,336.0,348.6,83.0,51,53.1,100,65.1,69.9,66.9
20160304050000,336.0,348.6,83.0,51,69.7,100,65.1,69.9,66.9
20160304051500,336.0,348.6,83.0,51,77.8,100,66.0,69.9,66.9
20160304053000,336.0,348.6,83.0,51,73.5,100,66.5,69.9,66.9
20160304054500,336.0,348.6,83.0,51,79.1,100,66.6,69.9,66.9
20160304060000,336.0,348.6,83.0,51,73.0,100,66.8,69.9,66.9
20160304061500,336.0,348.6,83.0,51,77.7,100,66.7,69.9,66.9
20160304063000,336.0,348.6,83.0,51,74.0,100,67.0,69.9,66.9
20160304064500,336.0,348.6,83.0,51,77.2,100,66.8,69.9,66.9
20160304070000,336.0,348.6,83.0,51,79.6,100,66.9,69.9,66.9
20160304071500,336.0,348.6,83.0,51,53.1,100,66.3,69.9,66.9
20160304073000,336.0,348.6,83.0,51,53.1,100,65.3,69.9,66.9
20160304074500,336.0,348.6,83.0,51,53.1,100,65.1,69.9,66.9
20160304080000,336.0,348.6,83.0,51,57.9,100,65.1,69.9,66.9
20160304081500,336.0,340.2,81.0,51,72.6,100,66.0,69.9,66.9
20160304083000,336.0,348.6,83.0,51,73.4,100,66.2,69.9,66.9
20160304084500,336.0,348.6,83.0,51,69.6,100,66.7,69.9,66.9
20160304090000,336.0,348.6,83.0,51,58.8,0,67.2,69.9,66.9
20160304091500,336.0,340.2,81.0,51,53.6,100,66.4,69.9,66.9
20160304093000,336.0,348.6,83.0,51,53.6,100,66.3,69.9,66.9
20160304094500,336.0,340.2,81.0,51,53.6,100,66.1,69.9,66.9
20160304100000,336.0,348.6,83.0,51,53.6,100,65.3,69.9,66.9
20160304101500,336.0,348.6,83.0,51,55.5,100,64.8,69.9,66.9
20160304103000,336.0,340.2,81.0,51,76.8,100,65.5,69.9,66.9
20160304104500,336.0,340.2,81.0,51,76.8,100,66.3,69.9,66.9
20160304110000,336.0,340.2,81.0,51,74.0,100,66.6,69.9,66.9
20160304111500,336.0,340.2,81.0,51,70.9,100,66.7,69.9,66.9
20160304113000,336.0,340.2,81.0,51,74.9,100,66.8,69.9,66.9
20160304114500,336.0,340.2,81.0,51,70.9,100,66.9,69.9,66.9
20160304120000,336.0,348.6,83.0,51,74.0,100,67.1,69.9,66.9
20160304121500,336.0,348.6,83.0,51,54.7,0,66.8,69.9,66.9
20160304123000,336.0,348.6,83.0,51,53.5,100,66.2,69.9,66.9
20160304124500,336.0,348.6,83.0,51,53.5,100,66.2,69.9,66.9
20160304130000,336.0,348.6,83.0,51,53.5,100,66.0,69.9,66.9
20160304131500,336.0,348.6,83.0,51,53.5,100,65.9,69.9,66.9
20160304133000,336.0,348.6,83.0,51,53.5,100,65.8,69.9,66.9
20160304134500,336.0,348.6,83.0,51,54.3,100,66.1,69.9,66.9
20160304140000,336.0,348.6,83.0,51,55.5,100,65.8,69.9,66.9
20160304141500,336.0,348.6,83.0,51,59.5,100,66.0,69.9,66.9
20160304143000,336.0,348.6,83.0,51,64.8,100,66.4,69.9,66.9
20160304144500,336.0,355.95,84.75,51,67.7,100,66.5,69.9,66.9
20160304150000,336.0,348.6,83.0,51,66.8,100,66.8,69.9,66.9
20160304151500,336.0,348.6,83.0,51,69.6,100,67.0,69.9,66.9
20160304153000,336.0,355.95,84.75,51,69.6,100,67.1,69.9,66.9
20160304154500,336.0,355.95,84.75,51,53.9,100,67.0,69.9,66.9
20160304160000,336.0,348.6,83.0,51,53.9,0,66.9,69.9,66.9
20160304161500,336.0,348.6,83.0,51,53.9,0,66.9,69.9,66.9
20160304163000,336.0,348.6,83.0,51,53.9,0,66.9,69.9,66.9
20160304164500,336.0,355.95,84.75,51,53.9,0,67.0,69.9,66.9
20160304170000,336.0,348.6,83.0,51,53.9,0,66.8,69.9,66.9
20160304171500,336.0,348.6,83.0,51,53.9,0,66.9,69.9,66.9
20160304173000,336.0,348.6,83.0,51,53.9,0,66.8,69.9,66.9
20160304174500,336.0,355.95,84.75,51,53.9,0,66.9,69.9,66.9
20160304180000,336.0,348.6,83.0,51,53.9,0,66.9,69.9,66.9
20160304181500,336.0,355.95,84.75,51,53.9,0,66.8,69.9,66.9
20160304183000,336.0,348.6,83.0,51,53.9,0,66.8,69.9,66.9
20160304184500,336.0,348.6,83.0,51,53.9,0,66.8,69.9,66.9
20160304190000,336.0,348.6,83.0,51,53.9,0,66.8,69.9,66.9
20160304191500,336.0,355.95,84.75,51,53.9,0,66.8,69.9,66.9
20160304193000,336.0,348.6,83.0,51,53.9,0,66.7,69.9,66.9
20160304194500,336.0,340.2,81.0,51,90.5,100,67.4,82.0,76.0
20160304200000,336.0,340.2,81.0,51,88.1,100,69.4,82.0,76.0
20160304201500,336.0,340.2,81.0,51,83.8,100,70.0,82.0,76.0
20160304203000,336.0,340.2,81.0,51,83.8,100,70.4,82.0,76.0
20160304204500,336.0,340.2,81.0,51,90.0,100,70.5,82.0,76.0
20160304210000,336.0,340.2,81.0,51,95.3,100,70.8,82.0,76.0
20160304211500,336.0,332.85,79.25,51,86.4,100,71.0,82.0,76.0
20160304213000,336.0,340.2,81.0,51,85.3,100,71.0,82.0,76.0
20160304214500,336.0,340.2,81.0,51,95.6,100,70.9,82.0,76.0
20160304220000,336.0,340.2,81.0,51,91.6,100,71.1,82.0,76.0
20160304221500,336.0,340.2,81.0,51,84.7,100,71.0,82.0,76.0
20160304223000,336.0,340.2,81.0,51,91.4,100,71.3,82.0,76.0
20160304224500,336.0,340.2,81.0,51,94.7,100,71.2,82.0,76.0
20160304230000,336.0,340.2,81.0,51,90.1,100,71.3,82.0,76.0
20160304231500,336.0,340.2,81.0,51,83.5,100,71.2,82.0,76.0
20160304233000,336.0,340.2,81.0,51,86.3,100,71.2,82.0,76.0
20160304234500,336.0,340.2,81.0,51,94.7,100,71.2,82.0,76.0
20160305000000,336.0,340.2,81.0,51,83.1,100,71.2,82.0,76.0
20160305001500,336.0,340.2,81.0,51,94.3,100,71.4,82.0,76.0
20160305003000,336.0,340.2,81.0,51,91.1,100,71.2,82.0,76.0
20160305004500,336.0,340.2,81.0,51,85.0,100,71.2,82.0,76.0
20160305010000,336.0,348.6,83.0,51,95.3,100,71.2,82.0,76.0
20160305011500,336.0,324.45,77.25,8,84.8,100,71.3,82.0,76.0
20160305013000,336.0,347.55,82.75,50,84.8,100,71.0,82.0,76.0
20160305014500,336.0,347.55,82.75,50,83.2,100,71.2,82.0,76.0
20160305020000,336.0,347.55,82.75,50,83.2,100,71.2,82.0,76.0
20160305021500,336.0,347.55,82.75,50,95.3,100,71.0,82.0,76.0
20160305023000,336.0,347.55,82.75,50,89.8,100,71.2,82.0,76.0
20160305024500,336.0,347.55,82.75,50,89.8,100,71.4,82.0,76.0
20160305030000,336.0,347.55,82.75,50,85.5,100,71.4,82.0,76.0
20160305031500,336.0,347.55,82.75,50,95.3,100,71.4,82.0,76.0
20160305033000,336.0,347.55,82.75,50,83.1,100,71.3,82.0,76.0
20160305034500,336.0,347.55,82.75,50,95.3,100,71.3,82.0,76.0
20160305040000,336.0,347.55,82.75,50,88.0,100,71.2,82.0,76.0
20160305041500,336.0,347.55,82.75,50,95.3,100,71.3,82.0,76.0
20160305043000,336.0,347.55,82.75,50,86.6,100,71.1,82.0,76.0
20160305044500,336.0,347.55,82.75,50,91.2,100,71.2,82.0,76.0
20160305050000,336.0,347.55,82.75,50,91.2,100,71.0,82.0,76.0
20160305051500,336.0,347.55,82.75,50,93.0,100,71.1,82.0,76.0
20160305053000,336.0,347.55,82.75,50,93.0,100,70.9,82.0,76.0
20160305054500,336.0,347.55,82.75,50,83.8,100,71.0,82.0,76.0
20160305060000,336.0,347.55,82.75,50,93.5,100,70.9,82.0,76.0
20160305061500,336.0,352.8,84.0,50,94.7,100,70.9,82.0,76.0
20160305063000,336.0,347.55,82.75,50,81.6,100,70.9,82.0,76.0
20160305064500,336.0,339.15,80.75,50,89.8,100,70.8,82.0,76.0
20160305070000,336.0,345.45,82.25,50,94.6,100,70.8,82.0,76.0
20160305071500,336.0,345.45,82.25,50,91.8,100,70.9,82.0,76.0
20160305073000,336.0,345.45,82.25,50,94.8,100,70.9,82.0,76.0
20160305074500,336.0,345.45,82.25,50,92.8,100,70.8,82.0,76.0
20160305080000,336.0,345.45,82.25,50,85.1,100,71.0,82.0,76.0
20160305081500,336.0,345.45,82.25,50,95.3,100,70.9,82.0,76.0
20160305083000,336.0,345.45,82.25,50,85.5,100,70.9,82.0,76.0
20160305084500,336.0,345.45,82.25,50,87.7,100,71.0,82.0,76.0
20160305090000,336.0,345.45,82.25,50,94.7,100,71.0,82.0,76.0
20160305091500,336.0,340.2,81.0,50,84.7,100,70.8,82.0,76.0
20160305093000,336.0,344.4,82.0,50,90.8,100,70.6,82.0,76.0
20160305094500,336.0,344.4,82.0,50,94.7,100,71.0,82.0,76.0
20160305100000,336.0,339.15,80.75,50,83.7,100,71.0,82.0,76.0
20160305101500,336.0,339.15,80.75,50,91.6,100,70.8,82.0,76.0
20160305103000,336.0,339.15,80.75,50,95.5,100,70.9,82.0,76.0
20160305104500,336.0,344.4,82.0,50,91.4,100,71.0,82.0,76.0
20160305110000,336.0,344.4,82.0,50,89.0,100,71.1,82.0,76.0
20160305111500,336.0,344.4,82.0,50,83.8,100,71.0,82.0,76.0
20160305113000,336.0,340.2,81.0,50,88.2,100,70.8,82.0,76.0
20160305114500,336.0,344.4,82.0,50,95.9,100,71.2,82.0,76.0
20160305120000,336.0,344.4,82.0,50,90.4,100,71.8,82.0,76.0
20160305121500,336.0,348.6,83.0,50,84.4,100,71.9,82.0,76.0
20160305123000,336.0,344.4,82.0,50,86.9,100,72.0,82.0,76.0
20160305124500,336.0,344.4,82.0,50,90.6,100,72.2,82.0,76.0
20160305130000,336.0,348.6,83.0,50,95.3,100,72.2,82.0,76.0
20160305131500,336.0,344.4,82.0,50,87.9,100,72.3,82.0,76.0
20160305133000,336.0,344.4,82.0,50,85.0,100,72.4,82.0,76.0
20160305134500,336.0,344.4,82.0,50,91.1,100,72.6,82.0,76.0
20160305140000,336.0,344.4,82.0,50,95.9,100,72.7,82.0,76.0
20160305141500,336.0,344.4,82.0,50,92.9,100,72.8,82.0,76.0
20160305143000,336.0,349.65,83.25,50,92.9,100,73.0,82.0,76.0
20160305144500,336.0,344.4,82.0,50,90.6,100,72.9,82.0,76.0
20160305150000,336.0,348.6,83.0,50,88.1,100,73.2,82.0,76.0
20160305151500,336.0,348.6,83.0,50,84.9,100,73.2,82.0,76.0
20160305153000,336.0,348.6,83.0,50,84.9,100,72.9,82.0,76.0
20160305154500,336.0,348.6,83.0,50,86.8,100,73.3,82.0,76.0
20160305160000,336.0,348.6,83.0,50,86.8,100,73.4,82.0,76.0
20160305161500,336.0,348.6,83.0,50,90.1,100,73.5,82.0,76.0
20160305163000,336.0,348.6,83.0,50,91.3,100,73.6,82.0,76.0
20160305164500,336.0,348.6,83.0,50,88.2,100,73.7,82.0,76.0
20160305170000,336.0,411.6,98.0,55,54.7,0,71.3,68.0,53.0
20160305171500,336.0,417.9,99.5,56,53.9,0,70.2,68.0,53.0
20160305173000,336.0,411.6,98.0,56,53.9,0,69.1,68.0,53.0
20160305174500,336.0,411.6,98.0,56,53.9,0,68.6,68.0,53.0
20160305180000,336.0,397.95,94.75,55,53.9,0,68.2,68.0,53.0
20160305181500,336.0,397.95,94.75,55,53.9,0,67.8,68.0,53.0
20160305183000,336.0,363.3,86.5,52,53.9,0,67.6,68.0,53.0
20160305184500,336.0,348.6,83.0,52,53.9,0,67.5,68.0,53.0
20160305190000,336.0,348.6,83.0,51,53.9,0,67.4,68.0,53.0
20160305191500,336.0,348.6,83.0,51,53.9,0,67.2,68.0,53.0
20160305193000,336.0,340.2,81.0,51,53.9,0,67.1,68.0,53.0
20160305194500,336.0,348.6,83.0,51,54.7,0,66.9,68.0,53.0
20160305200000,336.0,348.6,83.0,51,54.7,0,66.8,68.0,53.0
20160305201500,336.0,348.6,83.0,51,53.9,0,66.6,68.0,53.0
20160305203000,336.0,348.6,83.0,51,53.9,0,66.4,68.0,53.0
20160305204500,336.0,340.2,81.0,51,53.9,0,66.3,68.0,53.0
20160305210000,336.0,340.2,81.0,51,53.9,0,66.3,68.0,53.0
20160305211500,336.0,348.6,83.0,51,53.9,0,66.1,68.0,53.0
20160305213000,336.0,348.6,83.0,51,53.9,0,66.1,68.0,53.0
20160305214500,336.0,340.2,81.0,51,54.6,0,66.0,68.0,53.0
20160305220000,336.0,348.6,83.0,51,53.9,0,66.0,68.0,53.0
20160305221500,336.0,348.6,83.0,51,53.9,0,65.8,68.0,53.0
20160305223000,336.0,340.2,81.0,51,53.9,0,65.7,68.0,53.0
20160305224500,336.0,348.6,83.0,51,53.9,0,65.6,68.0,53.0
20160305230000,336.0,340.2,81.0,51,53.9,0,65.6,68.0,53.0
20160305231500,336.0,348.6,83.0,51,53.9,0,65.4,68.0,53.0
20160305233000,336.0,348.6,83.0,51,53.9,0,65.3,68.0,53.0
20160305234500,336.0,348.6,83.0,51,53.1,0,65.2,68.0,53.0
20160306000000,336.0,348.6,83.0,51,53.1,0,65.2,68.0,53.0
20160306001500,336.0,348.6,83.0,51,53.9,0,65.1,68.0,53.0
20160306003000,336.0,348.6,83.0,51,53.9,0,65.0,68.0,53.0
20160306004500,336.0,348.6,83.0,51,53.1,0,65.0,68.0,53.0
20160306010000,336.0,348.6,83.0,51,53.1,0,65.0,68.0,53.0
20160306011500,336.0,340.2,81.0,51,53.1,0,64.8,68.0,53.0
20160306013000,336.0,348.6,83.0,51,53.1,0,64.7,68.0,53.0
20160306014500,336.0,348.6,83.0,51,53.1,0,64.6,68.0,53.0
20160306020000,336.0,348.6,83.0,51,53.1,0,64.3,68.0,53.0
20160306021500,336.0,348.6,83.0,51,53.1,0,64.3,68.0,53.0
20160306023000,336.0,348.6,83.0,51,53.1,0,64.2,68.0,53.0
20160306024500,336.0,348.6,83.0,51,52.3,0,64.2,68.0,53.0
20160306030000,336.0,348.6,83.0,51,53.1,0,64.1,68.0,53.0
20160306031500,336.0,348.6,83.0,51,53.1,0,64.0,68.0,53.0
20160306033000,336.0,348.6,83.0,51,52.2,0,64.0,68.0,53.0
20160306034500,336.0,348.6,83.0,51,52.2,0,63.9,68.0,53.0
20160306040000,336.0,348.6,83.0,51,52.2,0,63.8,68.0,53.0
20160306041500,336.0,355.95,84.75,51,52.2,0,63.8,68.0,53.0
20160306043000,336.0,348.6,83.0,51,52.2,0,63.7,68.0,53.0
20160306044500,336.0,348.6,83.0,51,52.2,0,63.5,68.0,53.0
20160306050000,336.0,348.6,83.0,51,52.2,0,63.4,68.0,53.0
20160306051500,336.0,355.95,84.75,51,52.2,0,63.6,68.0,53.0
20160306053000,336.0,348.6,83.0,51,52.2,0,63.6,68.0,53.0
20160306054500,336.0,348.6,83.0,50,52.2,0,63.5,68.0,53.0
20160306060000,336.0,348.6,83.0,50,52.2,0,63.5,68.0,53.0
20160306061500,336.0,340.2,81.0,50,52.2,0,63.5,68.0,53.0
20160306063000,336.0,348.6,83.0,50,51.5,0,63.5,68.0,53.0
20160306064500,336.0,340.2,81.0,50,52.6,0,63.4,68.0,53.0
20160306070000,336.0,348.6,83.0,50,51.8,0,63.3,68.0,53.0
20160306071500,336.0,348.6,83.0,50,51.8,0,63.3,68.0,53.0
20160306073000,336.0,348.6,83.0,50,52.6,0,63.3,68.0,53.0
20160306074500,336.0,340.2,81.0,50,52.6,0,63.3,68.0,53.0
20160306080000,336.0,340.2,81.0,50,53.2,0,63.5,68.0,53.0
20160306081500,336.0,348.6,83.0,50,53.2,0,63.3,68.0,53.0
20160306083000,336.0,340.2,81.0,50,53.2,0,63.3,68.0,53.0
20160306084500,336.0,348.6,83.0,50,54.3,0,63.3,68.0,53.0
20160306090000,336.0,348.6,83.0,50,54.3,0,63.4,68.0,53.0
20160306091500,336.0,348.6,83.0,50,54.3,0,63.7,68.0,53.0
20160306093000,336.0,348.6,83.0,50,54.3,0,63.8,68.0,53.0
20160306094500,336.0,340.2,81.0,50,54.3,0,63.7,68.0,53.0
20160306100000,336.0,340.2,81.0,50,54.3,0,63.8,68.0,53.0
20160306101500,336.0,348.6,83.0,50,54.3,0,63.6,68.0,53.0
20160306103000,336.0,348.6,83.0,50,54.3,0,63.8,68.0,53.0
20160306104500,336.0,340.2,81.0,50,55.1,0,64.0,68.0,53.0
20160306110000,336.0,340.2,81.0,50,54.3,0,64.0,68.0,53.0
20160306111500,336.0,340.2,81.0,50,54.3,0,64.1,68.0,53.0
20160306113000,336.0,340.2,81.0,50,54.3,0,64.2,68.0,53.0
20160306114500,336.0,340.2,81.0,50,54.3,0,64.3,68.0,53.0
20160306120000,336.0,340.2,81.0,50,54.3,0,64.4,68.0,53.0
20160306121500,336.0,340.2,81.0,50,54.3,0,64.4,68.0,53.0
20160306123000,336.0,340.2,81.0,50,54.3,0,64.4,68.0,53.0
20160306124500,336.0,340.2,81.0,50,53.5,0,64.5,68.0,53.0
20160306130000,336.0,340.2,81.0,50,53.5,0,64.4,68.0,53.0
20160306131500,336.0,340.2,81.0,50,54.4,0,64.6,68.0,53.0
20160306133000,336.0,340.2,81.0,50,54.4,0,64.6,68.0,53.0
20160306134500,336.0,340.2,81.0,50,54.4,0,64.7,68.0,53.0
20160306140000,336.0,340.2,81.0,50,54.4,0,64.7,68.0,53.0
20160306141500,336.0,340.2,81.0,50,54.4,0,65.0,68.0,53.0
20160306143000,336.0,340.2,81.0,50,54.4,0,65.1,68.0,53.0
20160306144500,336.0,340.2,81.0,50,54.4,0,65.1,68.0,53.0
20160306150000,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306151500,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306153000,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306154500,336.0,340.2,81.0,50,54.4,0,65.4,68.0,53.0
20160306160000,336.0,340.2,81.0,50,54.4,0,65.5,68.0,53.0
20160306161500,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306163000,336.0,340.2,81.0,50,54.4,0,65.4,68.0,53.0
20160306164500,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306170000,336.0,340.2,81.0,50,54.4,0,65.2,68.0,53.0
20160306171500,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306173000,336.0,340.2,81.0,50,54.4,0,65.3,68.0,53.0
20160306174500,336.0,340.2,81.0,50,53.5,0,65.6,68.0,53.0
20160306180000,336.0,340.2,81.0,50,53.5,0,65.5,68.0,53.0
20160306181500,336.0,340.2,81.0,50,53.5,0,65.8,68.0,53.0
20160306183000,336.0,332.85,79.25,50,53.5,0,65.7,68.0,53.0
20160306184500,336.0,340.2,81.0,50,53.5,0,65.6,68.0,53.0
20160306190000,336.0,340.2,81.0,50,53.5,0,65.5,68.0,53.0
20160306191500,336.0,332.85,79.25,50,53.5,0,65.5,68.0,53.0
20160306193000,336.0,340.2,81.0,50,53.5,0,65.4,68.0,53.0
20160306194500,336.0,340.2,81.0,50,53.5,0,65.3,68.0,53.0
20160306200000,336.0,348.6,83.0,50,53.5,0,65.1,68.0,53.0
20160306201500,336.0,340.2,81.0,50,52.9,0,65.1,68.0,53.0
20160306203000,336.0,340.2,81.0,50,52.9,0,65.0,68.0,53.0
20160306204500,336.0,340.2,81.0,50,52.9,0,64.9,68.0,53.0
20160306210000,336.0,348.6,83.0,50,52.9,0,65.0,68.0,53.0
20160306211500,336.0,340.2,81.0,50,53.8,0,65.1,68.0,53.0
20160306213000,336.0,340.2,81.0,50,53.1,0,65.1,68.0,53.0
20160306214500,336.0,340.2,81.0,50,53.1,0,65.0,68.0,53.0
20160306220000,336.0,340.2,81.0,50,53.1,0,64.9,68.0,53.0
20160306221500,336.0,348.6,83.0,50,53.1,0,64.7,68.0,53.0
20160306223000,336.0,340.2,81.0,50,53.1,0,65.0,68.0,53.0
20160306224500,336.0,340.2,81.0,50,53.1,0,64.8,68.0,53.0
20160306230000,336.0,340.2,81.0,50,53.9,0,64.8,68.0,53.0
20160306231500,336.0,340.2,81.0,50,53.1,0,64.7,68.0,53.0
20160306233000,336.0,340.2,81.0,50,53.1,0,64.7,68.0,53.0
20160306234500,336.0,340.2,81.0,50,53.1,0,64.6,68.0,53.0
20160307000000,336.0,348.6,83.0,50,53.1,0,64.6,68.0,53.0
20160307001500,336.0,340.2,81.0,50,53.1,0,64.5,68.0,53.0
20160307003000,336.0,340.2,81.0,50,53.9,0,64.4,68.0,53.0
20160307004500,336.0,340.2,81.0,50,53.9,0,64.4,68.0,53.0
20160307010000,336.0,332.85,79.25,50,53.1,0,64.4,68.0,53.0
20160307011500,336.0,340.2,81.0,50,53.9,0,64.3,68.0,53.0
20160307013000,336.0,340.2,81.0,50,53.1,0,64.3,68.0,53.0
20160307014500,336.0,340.2,81.0,50,53.1,0,64.2,68.0,53.0
20160307020000,336.0,340.2,81.0,50,53.9,0,64.2,68.0,53.0
20160307021500,336.0,340.2,81.0,50,53.9,0,64.2,68.0,53.0
20160307023000,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307024500,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307030000,336.0,340.2,81.0,50,53.1,0,64.1,68.0,53.0
20160307031500,336.0,340.2,81.0,50,53.1,0,64.1,68.0,53.0
20160307033000,336.0,332.85,79.25,50,53.9,0,64.1,68.0,53.0
20160307034500,336.0,340.2,81.0,50,53.1,0,64.2,68.0,53.0
20160307040000,336.0,340.2,81.0,50,53.9,0,64.2,68.0,53.0
20160307041500,336.0,340.2,81.0,50,53.9,0,64.2,68.0,53.0
20160307043000,336.0,340.2,81.0,50,53.9,0,64.2,68.0,53.0
20160307044500,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307050000,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307051500,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307053000,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307054500,336.0,340.2,81.0,50,53.9,0,64.1,68.0,53.0
20160307060000,336.0,332.85,79.25,50,53.9,0,64.1,68.0,53.0
20160307061500,336.0,340.2,81.0,50,53.9,0,64.0,68.0,53.0
20160307063000,336.0,340.2,81.0,50,53.9,0,64.0,68.0,53.0
20160307064500,336.0,340.2,81.0,50,55.1,100,64.2,68.4,65.4
20160307070000,336.0,340.2,81.0,50,63.5,100,64.1,68.5,65.5
20160307071500,336.0,340.2,81.0,50,68.2,100,65.0,68.5,65.5
20160307073000,336.0,340.2,81.0,50,69.6,100,65.1,68.5,65.5
20160307074500,336.0,340.2,81.0,50,65.8,100,65.3,68.5,65.5
20160307080000,336.0,348.6,83.0,50,69.2,100,65.5,68.5,65.5
20160307081500,336.0,348.6,83.0,50,67.7,100,65.5,68.5,65.5
20160307083000,336.0,348.6,83.0,50,66.3,100,65.4,68.6,65.6
20160307084500,336.0,348.6,83.0,50,68.7,100,65.3,68.6,65.6
20160307090000,336.0,348.6,83.0,50,68.7,100,65.3,68.5,65.5
20160307091500,336.0,348.6,83.0,50,66.7,100,65.4,68.6,65.6
20160307093000,336.0,355.95,84.75,51,55.1,0,65.3,68.0,64.8
20160307094500,336.0,348.6,83.0,51,55.1,0,65.1,68.0,64.8
20160307100000,336.0,348.6,83.0,51,54.3,0,65.1,68.0,64.8
20160307101500,336.0,348.6,83.0,51,54.3,0,65.2,68.0,64.8
20160307103000,336.0,348.6,83.0,51,54.3,0,65.1,68.0,64.8
20160307104500,336.0,348.6,83.0,51,54.3,0,65.1,68.0,64.8
20160307110000,336.0,348.6,83.0,51,54.3,0,65.1,68.0,64.8
20160307111500,336.0,348.6,83.0,51,54.3,0,65.2,68.0,64.8
20160307113000,336.0,348.6,83.0,51,54.3,0,65.3,68.0,64.8
20160307114500,336.0,348.6,83.0,51,55.1,0,65.3,68.0,64.8
20160307120000,336.0,348.6,83.0,51,55.1,0,65.3,68.0,64.8
20160307121500,336.0,348.6,83.0,51,55.1,0,65.2,68.0,64.8
20160307123000,336.0,348.6,83.0,51,55.1,0,65.2,68.0,64.8
20160307124500,336.0,348.6,83.0,51,55.1,0,65.3,68.0,64.8
20160307130000,336.0,348.6,83.0,51,55.1,0,65.5,68.0,64.8
20160307131500,336.0,340.2,81.0,51,55.1,0,65.3,68.0,64.8
20160307133000,336.0,340.2,81.0,51,55.1,0,65.6,68.0,64.8
20160307134500,336.0,340.2,81.0,51,55.1,0,65.6,68.0,64.8
20160307140000,336.0,340.2,81.0,51,55.1,0,65.5,68.0,64.8
20160307141500,336.0,340.2,81.0,51,55.1,0,65.5,68.0,64.8
20160307143000,336.0,348.6,83.0,51,55.1,0,65.6,68.0,64.8
20160307144500,336.0,340.2,81.0,51,55.1,0,65.5,68.0,64.8
20160307150000,336.0,348.6,83.0,51,55.1,0,65.5,68.0,64.8
20160307151500,336.0,348.6,83.0,51,55.1,0,65.7,68.0,64.8
20160307153000,336.0,340.2,81.0,51,55.1,0,65.6,68.0,64.8
20160307154500,336.0,340.2,81.0,51,55.1,0,65.6,68.0,64.8
20160307160000,336.0,348.6,83.0,51,55.1,0,65.7,68.0,64.8
20160307161500,336.0,355.95,84.75,51,55.1,0,65.8,68.0,64.8
20160307163000,336.0,340.2,81.0,51,55.1,0,66.0,68.0,64.8
20160307164500,336.0,355.95,84.75,51,55.1,0,66.0,68.0,64.8
20160307170000,336.0,355.95,84.75,51,55.1,0,66.0,68.2,65.2
20160307171500,336.0,355.95,84.75,51,55.1,0,66.0,68.4,65.4
20160307173000,336.0,348.6,83.0,51,55.1,0,66.1,68.4,65.4
20160307174500,336.0,348.6,83.0,51,55.1,0,66.2,68.4,65.4
20160307180000,336.0,348.6,83.0,51,55.1,0,66.2,68.4,65.4
20160307181500,336.0,340.2,81.0,51,55.1,0,66.1,68.4,65.4
20160307183000,336.0,348.6,83.0,51,55.1,0,66.2,68.4,65.4
20160307184500,336.0,348.6,83.0,51,55.1,0,66.1,68.4,65.4
20160307190000,336.0,348.6,83.0,51,55.1,0,66.1,68.4,65.4
20160307191500,336.0,355.95,84.75,51,55.1,0,66.1,68.4,65.4
20160307193000,336.0,348.6,83.0,51,55.1,0,66.0,68.4,65.4
20160307194500,336.0,355.95,84.75,51,55.1,0,66.0,68.4,65.4
20160307200000,336.0,348.6,83.0,51,55.1,0,66.0,68.4,65.4
20160307201500,336.0,348.6,83.0,51,55.1,0,66.0,68.4,65.4
20160307203000,336.0,348.6,83.0,51,55.1,0,66.0,68.4,65.4
20160307204500,336.0,348.6,83.0,51,54.5,0,65.8,68.4,65.4
20160307210000,336.0,355.95,84.75,51,54.5,0,65.7,68.4,65.4
20160307211500,336.0,355.95,84.75,51,54.5,0,65.7,68.4,65.4
20160307213000,336.0,355.95,84.75,51,54.5,0,65.7,68.4,65.4
20160307214500,336.0,348.6,83.0,51,55.1,0,65.7,68.4,65.4
20160307220000,336.0,348.6,83.0,51,55.1,0,65.6,68.4,65.4
20160307221500,336.0,348.6,83.0,51,54.4,0,65.6,68.4,65.4
20160307223000,336.0,348.6,83.0,51,54.4,0,65.6,68.4,65.4
20160307224500,336.0,340.2,81.0,51,55.1,0,65.5,68.4,65.4
20160307230000,336.0,340.2,81.0,51,54.5,0,65.5,68.4,65.4
20160307231500,336.0,340.2,81.0,51,54.5,0,65.6,68.4,65.4
20160307233000,336.0,340.2,81.0,51,55.2,0,65.5,68.4,65.4
20160307234500,336.0,340.2,81.0,51,55.2,0,65.6,68.4,65.4
20160308000000,336.0,340.2,81.0,51,55.2,0,65.6,68.4,65.4
20160308001500,336.0,332.85,79.25,51,55.2,0,65.6,68.4,65.4
20160308003000,336.0,340.2,81.0,51,55.2,0,65.5,68.4,65.4
20160308004500,336.0,340.2,81.0,51,55.2,0,65.5,68.4,65.4
20160308010000,336.0,340.2,81.0,51,55.2,0,65.6,68.4,65.4
20160308011500,336.0,332.85,79.25,51,55.2,0,65.5,68.4,65.4
20160308013000,336.0,340.2,81.0,51,55.9,0,65.6,68.4,65.4
20160308014500,336.0,340.2,81.0,51,55.9,0,65.5,68.4,65.4
20160308020000,336.0,340.2,81.0,51,55.9,0,65.6,68.4,65.4
20160308021500,336.0,340.2,81.0,51,55.2,0,65.6,68.4,65.4
20160308023000,336.0,340.2,81.0,51,56.0,0,65.6,68.4,65.4
20160308024500,336.0,340.2,81.0,51,56.0,0,65.5,68.5,65.5
20160308030000,336.0,340.2,81.0,51,56.0,0,65.6,68.5,65.5
20160308031500,336.0,340.2,81.0,51,56.0,0,65.6,68.5,65.5
20160308033000,336.0,340.2,81.0,51,56.0,0,65.6,68.5,65.5
20160308034500,336.0,340.2,81.0,51,56.0,0,65.6,68.7,65.7
20160308040000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308041500,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308043000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308044500,336.0,332.85,79.25,51,56.0,100,65.6,68.9,65.9
20160308050000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308051500,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308053000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308054500,336.0,340.2,81.0,51,56.0,100,65.5,68.9,65.9
20160308060000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308061500,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308063000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
