PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160308064500,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308070000,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308071500,336.0,340.2,81.0,51,56.0,100,65.5,68.9,65.9
20160308073000,336.0,340.2,81.0,51,56.0,100,65.5,68.9,65.9
20160308074500,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308080000,336.0,340.2,81.0,51,56.0,100,65.5,68.9,65.9
20160308081500,336.0,340.2,81.0,51,56.0,100,65.6,68.9,65.9
20160308083000,336.0,340.2,81.0,51,56.0,100,65.7,68.9,65.9
20160308084500,336.0,340.2,81.0,51,56.0,100,65.8,68.9,65.9
20160308090000,336.0,332.85,79.25,51,56.0,100,65.7,68.9,65.9
20160308091500,336.0,340.2,81.0,51,56.0,100,65.8,68.8,65.8
20160308093000,336.0,332.85,79.25,51,56.0,100,65.9,68.7,65.7
20160308094500,336.0,332.85,79.25,51,56.0,0,66.0,68.5,65.5
20160308100000,336.0,340.2,81.0,51,56.0,0,66.0,68.5,65.5
20160308101500,336.0,340.2,81.0,51,56.0,0,66.2,68.5,65.5
20160308103000,336.0,340.2,81.0,51,56.0,0,66.2,68.5,65.5
20160308104500,336.0,340.2,81.0,51,56.0,0,66.2,68.2,65.2
20160308110000,336.0,348.6,83.0,52,56.0,0,66.2,68.0,64.9
20160308111500,336.0,348.6,83.0,51,56.0,0,66.1,68.4,65.4
20160308113000,336.0,348.6,83.0,51,56.0,0,66.2,68.4,65.4
20160308114500,336.0,355.95,84.75,51,56.7,0,66.4,68.4,65.4
20160308120000,336.0,348.6,83.0,51,56.7,0,66.5,68.4,65.4
20160308121500,336.0,348.6,83.0,51,56.7,0,66.3,68.4,65.4
20160308123000,336.0,348.6,83.0,51,56.7,0,66.3,68.4,65.4
20160308124500,336.0,348.6,83.0,51,56.7,0,66.4,68.4,65.4
20160308130000,336.0,348.6,83.0,51,56.7,0,66.3,68.4,65.4
20160308131500,336.0,348.6,83.0,51,56.7,0,66.2,68.4,65.4
20160308133000,336.0,348.6,83.0,50,56.7,0,66.3,68.4,65.4
20160308134500,336.0,348.6,83.0,50,56.7,0,66.2,68.4,65.4
20160308140000,336.0,348.6,83.0,50,56.7,0,66.3,68.4,65.4
20160308141500,336.0,348.6,83.0,50,56.7,0,66.2,68.4,65.4
20160308143000,336.0,340.2,81.0,50,56.7,0,66.1,68.4,65.4
20160308144500,336.0,348.6,83.0,50,56.7,0,66.2,68.4,65.4
20160308150000,336.0,348.6,83.0,50,56.7,0,66.4,68.4,65.4
20160308151500,336.0,340.2,81.0,50,56.7,0,66.7,68.4,65.4
20160308153000,336.0,340.2,81.0,50,56.7,0,66.3,68.4,65.4
20160308154500,336.0,348.6,83.0,50,56.7,0,66.1,68.4,65.4
20160308160000,336.0,348.6,83.0,50,56.7,0,66.0,68.4,65.4
20160308161500,336.0,348.6,83.0,50,56.7,0,66.2,68.4,65.4
20160308163000,336.0,348.6,83.0,50,56.7,0,66.2,68.4,65.4
20160308164500,336.0,348.6,83.0,50,56.7,0,66.4,68.4,65.4
20160308170000,336.0,348.6,83.0,50,56.7,0,66.5,68.4,65.4
20160308171500,336.0,348.6,83.0,50,56.7,0,66.7,68.4,65.4
20160308173000,336.0,348.6,83.0,50,56.7,0,66.7,68.4,65.4
20160308174500,336.0,355.95,84.75,50,56.7,0,66.6,68.4,65.4
20160308180000,336.0,355.95,84.75,50,56.7,0,66.5,68.4,65.4
20160308181500,336.0,348.6,83.0,50,56.7,0,66.2,68.4,65.4
20160308183000,336.0,348.6,83.0,50,56.7,0,66.1,68.4,65.4
20160308184500,336.0,348.6,83.0,50,56.7,0,66.1,68.4,65.4
20160308190000,336.0,348.6,83.0,50,56.7,0,66.1,68.4,65.4
20160308191500,336.0,348.6,83.0,50,56.0,0,66.2,68.4,65.4
20160308193000,336.0,355.95,84.75,50,56.0,0,66.2,68.4,65.4
20160308194500,336.0,348.6,83.0,50,56.0,0,66.1,68.4,65.4
20160308200000,336.0,348.6,83.0,50,56.0,0,66.2,68.4,65.4
20160308201500,336.0,348.6,83.0,50,56.0,0,65.9,68.4,65.4
20160308203000,336.0,348.6,83.0,50,56.0,0,65.8,68.4,65.4
20160308204500,336.0,348.6,83.0,50,56.0,0,65.8,68.4,65.4
20160308210000,336.0,348.6,83.0,50,56.0,0,65.7,68.4,65.4
20160308211500,336.0,348.6,83.0,50,56.0,0,65.6,68.4,65.4
20160308213000,336.0,340.2,81.0,50,56.0,0,65.6,68.4,65.4
20160308214500,336.0,348.6,83.0,50,56.0,0,65.8,68.4,65.4
20160308220000,336.0,348.6,83.0,50,56.0,0,65.8,68.4,65.4
20160308221500,336.0,348.6,83.0,50,56.0,0,65.8,68.4,65.4
20160308223000,336.0,340.2,81.0,50,56.0,0,65.9,68.4,65.4
20160308224500,336.0,348.6,83.0,50,56.0,0,66.0,68.4,65.4
20160308230000,336.0,348.6,83.0,50,56.7,0,66.0,68.4,65.4
20160308231500,336.0,348.6,83.0,50,56.7,0,66.0,68.4,65.4
20160308233000,336.0,348.6,83.0,50,56.0,0,66.0,68.4,65.4
20160308234500,336.0,348.6,83.0,50,56.0,0,66.0,68.4,65.4
20160309000000,336.0,348.6,83.0,50,56.0,0,66.0,68.4,65.4
20160309001500,336.0,348.6,83.0,50,56.0,0,66.0,68.4,65.4
20160309003000,336.0,348.6,83.0,50,56.0,0,65.9,68.4,65.4
20160309004500,336.0,340.2,81.0,50,56.0,0,66.0,68.4,65.4
20160309010000,336.0,348.6,83.0,50,56.0,0,65.9,68.4,65.4
20160309011500,336.0,338.1,80.5,7,56.0,0,65.7,68.4,65.4
20160309013000,336.0,338.1,80.5,50,56.8,0,66.2,68.5,65.5
20160309014500,336.0,338.1,80.5,50,55.9,0,65.6,68.5,65.5
20160309020000,336.0,338.1,80.5,50,55.9,0,65.4,68.5,65.5
20160309021500,336.0,343.35,81.75,50,55.9,0,65.5,68.5,65.5
20160309023000,336.0,343.35,81.75,50,57.5,0,65.6,68.5,65.5
20160309024500,336.0,343.35,81.75,50,56.0,0,65.6,68.5,65.5
20160309030000,336.0,343.35,81.75,50,55.1,0,65.5,68.5,65.5
20160309031500,336.0,343.35,81.75,50,57.5,0,65.6,68.5,65.5
20160309033000,336.0,343.35,81.75,50,57.5,0,65.7,68.5,65.5
20160309034500,336.0,343.35,81.75,50,57.5,0,65.7,68.5,65.5
20160309040000,336.0,343.35,81.75,50,56.3,0,65.6,68.5,65.5
20160309041500,336.0,338.1,80.5,50,57.6,0,65.6,68.5,65.5
20160309044500,336.0,332.85,79.25,10,60.0,0,66.1,68.5,65.5
20160309050000,336.0,339.15,80.75,12,55.9,100,66.0,69.4,66.4
20160309051500,336.0,348.6,83.0,51,59.9,100,66.4,69.5,66.5
20160309053000,336.0,348.6,83.0,51,56.4,100,66.0,69.5,66.5
20160309054500,336.0,348.6,83.0,51,55.6,100,65.5,69.5,66.5
20160309060000,336.0,348.6,83.0,51,58.7,100,65.5,69.5,66.5
20160309061500,336.0,348.6,83.0,51,57.2,100,65.5,69.5,66.5
20160309063000,336.0,348.6,83.0,51,57.2,100,65.5,69.5,66.5
20160309064500,336.0,348.6,83.0,51,58.3,100,65.5,69.5,66.5
20160309070000,336.0,340.2,81.0,51,61.1,100,65.5,69.5,66.5
20160309071500,336.0,340.2,81.0,51,68.6,100,65.9,69.5,66.5
20160309073000,336.0,332.85,79.25,51,68.6,100,66.2,69.5,66.5
20160309074500,336.0,340.2,81.0,51,69.7,100,66.3,69.5,66.5
20160309080000,336.0,340.2,81.0,51,71.6,100,66.5,69.5,66.5
20160309081500,336.0,332.85,79.25,51,56.4,0,66.6,69.5,66.5
20160309083000,336.0,332.85,79.25,51,56.4,100,66.2,69.5,66.5
20160309084500,336.0,332.85,79.25,51,56.4,100,66.1,69.5,66.5
20160309090000,336.0,340.2,81.0,51,56.4,100,66.4,69.5,66.5
20160309091500,336.0,340.2,81.0,51,56.4,100,66.5,69.5,66.5
20160309093000,336.0,332.85,79.25,51,56.4,100,66.4,69.5,66.5
20160309094500,336.0,340.2,81.0,51,56.4,100,66.4,69.5,66.5
20160309100000,336.0,340.2,81.0,51,56.4,100,66.4,69.5,66.5
20160309101500,336.0,340.2,81.0,51,56.4,100,66.4,69.5,66.5
20160309103000,336.0,332.85,79.25,51,56.4,100,66.6,69.5,66.5
20160309104500,336.0,340.2,81.0,51,56.4,100,66.6,69.5,66.5
20160309110000,336.0,340.2,81.0,51,56.4,0,67.1,69.5,66.5
20160309111500,336.0,340.2,81.0,51,56.4,0,67.3,69.5,66.5
20160309113000,336.0,340.2,81.0,51,56.4,0,66.7,69.5,66.5
20160309114500,336.0,340.2,81.0,51,56.4,0,66.6,69.5,66.5
20160309120000,336.0,348.6,83.0,51,56.4,0,66.9,69.5,66.5
20160309121500,336.0,340.2,81.0,51,56.4,0,66.9,69.5,66.5
20160309123000,336.0,348.6,83.0,51,56.4,0,66.6,69.5,66.5
20160309124500,336.0,348.6,83.0,51,56.4,0,66.6,69.5,66.5
20160309130000,336.0,355.95,84.75,51,56.4,0,66.9,69.5,66.5
20160309131500,336.0,348.6,83.0,51,56.4,0,66.7,69.5,66.5
20160309133000,336.0,348.6,83.0,51,56.4,0,67.2,69.5,66.5
20160309134500,336.0,348.6,83.0,51,56.4,0,67.3,69.5,66.5
20160309140000,336.0,348.6,83.0,51,56.4,0,67.1,69.5,66.5
20160309141500,336.0,348.6,83.0,51,56.4,0,67.4,69.5,66.5
20160309143000,336.0,348.6,83.0,51,56.4,0,67.2,69.5,66.5
20160309144500,336.0,348.6,83.0,51,56.4,0,67.2,69.5,66.5
20160309150000,336.0,355.95,84.75,51,56.4,0,67.0,69.5,66.5
20160309151500,336.0,348.6,83.0,51,56.4,0,67.1,69.5,66.5
20160309153000,336.0,355.95,84.75,51,56.4,0,67.0,69.5,66.5
20160309154500,336.0,348.6,83.0,51,56.4,0,67.0,69.5,66.5
20160309160000,336.0,355.95,84.75,51,57.1,0,67.1,69.5,66.5
20160309161500,336.0,355.95,84.75,51,57.1,0,67.2,69.5,66.5
20160309163000,336.0,348.6,83.0,51,57.1,0,67.3,69.5,66.5
20160309164500,336.0,355.95,84.75,51,57.1,0,67.1,69.5,66.5
20160309170000,336.0,355.95,84.75,51,57.1,0,67.2,69.5,66.5
20160309171500,336.0,355.95,84.75,51,57.1,0,67.2,69.5,66.5
20160309173000,336.0,348.6,83.0,51,57.1,0,67.2,69.5,66.5
20160309174500,336.0,348.6,83.0,51,57.1,0,67.2,69.5,66.5
20160309180000,336.0,355.95,84.75,51,57.1,0,67.2,69.5,66.5
20160309181500,336.0,355.95,84.75,51,57.1,0,67.1,69.5,66.5
20160309183000,336.0,355.95,84.75,51,57.1,0,67.1,69.5,66.5
20160309184500,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309190000,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309191500,336.0,355.95,84.75,51,57.1,0,67.1,69.5,66.5
20160309193000,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309194500,336.0,348.6,83.0,51,57.1,0,67.0,69.5,66.5
20160309200000,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309201500,336.0,348.6,83.0,51,57.1,0,67.0,69.5,66.5
20160309203000,336.0,348.6,83.0,51,57.1,0,67.2,69.5,66.5
20160309204500,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309210000,336.0,348.6,83.0,51,57.1,0,67.0,69.5,66.5
20160309211500,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309213000,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309214500,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309220000,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309221500,336.0,348.6,83.0,51,57.1,0,67.1,69.5,66.5
20160309223000,336.0,340.2,81.0,51,57.1,0,67.0,69.5,66.5
20160309224500,336.0,340.2,81.0,51,57.1,0,67.1,69.5,66.5
20160309230000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160309231500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160309233000,336.0,340.2,81.0,51,57.1,0,67.0,69.5,66.5
20160309234500,336.0,340.2,81.0,51,57.1,0,67.0,69.5,66.5
20160310000000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310001500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310003000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310004500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310010000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310011500,336.0,332.85,79.25,51,57.1,0,66.9,69.5,66.5
20160310013000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310014500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310020000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310021500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310023000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310024500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310030000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310031500,336.0,340.2,81.0,51,57.1,0,67.0,69.5,66.5
20160310033000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310034500,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310040000,336.0,332.85,79.25,51,57.1,0,66.9,69.5,66.5
20160310041500,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310043000,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310044500,336.0,332.85,79.25,51,57.1,0,66.8,69.5,66.5
20160310050000,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310051500,336.0,332.85,79.25,51,57.1,0,66.8,69.5,66.5
20160310053000,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310054500,336.0,332.85,79.25,51,57.1,0,66.7,69.5,66.5
20160310060000,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310061500,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310063000,336.0,340.2,81.0,51,57.1,0,66.7,69.5,66.5
20160310064500,336.0,332.85,79.25,51,57.1,0,66.8,69.5,66.5
20160310070000,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310071500,336.0,332.85,79.25,51,57.1,0,66.7,69.5,66.5
20160310073000,336.0,332.85,79.25,51,57.1,0,66.7,69.5,66.5
20160310074500,336.0,332.85,79.25,51,57.1,0,66.7,69.5,66.5
20160310080000,336.0,340.2,81.0,51,57.1,0,66.8,69.5,66.5
20160310081500,336.0,340.2,81.0,51,57.1,0,67.0,69.5,66.5
20160310083000,336.0,340.2,81.0,51,57.1,0,66.9,69.5,66.5
20160310084500,336.0,332.85,79.25,51,57.1,0,66.9,69.5,66.5
20160310090000,336.0,332.85,79.25,51,57.1,0,66.9,69.5,66.5
20160310091500,336.0,332.85,79.25,51,57.1,0,66.9,69.5,66.5
20160310093000,336.0,340.2,81.0,51,57.1,0,67.1,69.5,66.5
20160310094500,336.0,332.85,79.25,51,57.1,0,67.1,69.5,66.5
20160310100000,336.0,332.85,79.25,51,57.1,0,67.1,69.5,66.5
20160310101500,336.0,332.85,79.25,51,57.1,0,67.1,69.5,66.5
20160310103000,336.0,340.2,81.0,51,57.1,0,67.4,69.5,66.5
20160310104500,336.0,348.6,83.0,51,57.1,0,67.5,69.5,66.5
20160310110000,336.0,348.6,83.0,51,57.1,0,67.6,69.5,66.5
20160310111500,336.0,348.6,83.0,51,57.1,0,67.6,69.5,66.5
20160310113000,336.0,340.2,81.0,51,57.1,0,67.4,69.5,66.5
20160310114500,336.0,348.6,83.0,51,57.1,0,67.3,69.5,66.5
20160310120000,336.0,348.6,83.0,51,56.4,0,67.3,69.5,66.5
20160310121500,336.0,320.25,76.25,49,57.1,0,67.4,69.5,66.5
20160310123000,336.0,320.25,76.25,49,57.1,0,67.3,69.5,66.5
20160310124500,336.0,320.25,76.25,49,57.1,0,67.1,69.5,66.5
20160310130000,336.0,320.25,76.25,49,57.1,0,67.1,69.5,66.5
20160310131500,336.0,340.2,81.0,50,57.1,0,67.5,69.5,66.5
20160310133000,336.0,333.9,79.5,50,57.1,0,67.2,69.5,66.5
20160310134500,336.0,338.1,80.5,50,57.1,0,67.2,69.5,66.5
20160310140000,336.0,345.45,82.25,51,57.1,0,67.5,69.5,66.5
20160310141500,336.0,341.25,81.25,51,57.1,0,67.2,69.5,66.5
20160310143000,525.0,0.0,0.0,40,59.5,0,68.1,69.5,66.5
20160310144500,336.0,417.9,99.5,61,66.2,0,69.0,69.5,66.5
20160310150000,336.0,348.6,83.0,50,57.6,0,68.2,69.5,66.5
20160310151500,336.0,348.6,83.0,50,56.4,0,68.1,69.5,66.5
20160310153000,336.0,348.6,83.0,50,55.7,0,67.3,69.5,66.5
20160310154500,336.0,348.6,83.0,50,55.7,0,66.9,69.5,66.5
20160310160000,336.0,348.6,83.0,50,55.7,0,66.8,69.5,66.5
20160310161500,336.0,340.2,81.0,50,83.8,100,68.0,76.4,73.4
20160310163000,336.0,340.2,81.0,50,86.6,100,69.8,76.5,73.5
20160310164500,336.0,348.6,83.0,50,85.1,100,70.5,76.4,73.4
20160310170000,336.0,340.2,81.0,50,85.1,100,70.9,76.4,73.4
20160310171500,336.0,348.6,83.0,50,86.1,100,71.3,76.4,73.4
20160310173000,336.0,340.2,81.0,50,88.1,100,71.6,76.4,73.4
20160310174500,336.0,340.2,81.0,50,91.3,100,71.8,76.4,73.4
20160310180000,336.0,348.6,83.0,50,95.9,100,71.9,76.4,73.4
20160310181500,336.0,340.2,81.0,50,88.3,100,72.1,76.4,73.4
20160310183000,336.0,340.2,81.0,50,85.6,100,72.1,76.4,73.4
20160310184500,336.0,348.6,83.0,50,91.2,100,72.4,76.4,73.4
20160310190000,336.0,340.2,81.0,50,95.3,100,72.3,68.0,56.9
20160310191500,336.0,397.95,94.75,54,54.3,0,69.8,68.0,56.9
20160310193000,336.0,411.6,98.0,55,54.3,0,68.9,68.0,56.9
20160310194500,336.0,363.3,86.5,52,54.3,0,68.3,68.0,56.9
20160310200000,336.0,355.95,84.75,52,54.3,0,67.7,68.0,56.9
20160310201500,336.0,355.95,84.75,51,54.3,0,67.7,68.0,56.9
20160310203000,336.0,355.95,84.75,51,54.3,0,67.6,68.0,56.9
20160310204500,336.0,348.6,83.0,51,54.3,0,67.3,68.0,56.9
20160310210000,336.0,355.95,84.75,51,55.1,0,66.9,68.0,56.9
20160310211500,336.0,348.6,83.0,51,55.1,0,66.7,68.0,56.9
20160310213000,336.0,348.6,83.0,51,55.1,0,66.5,68.0,56.9
20160310214500,336.0,348.6,83.0,51,55.1,0,66.3,68.0,56.9
20160310220000,336.0,355.95,84.75,51,55.1,0,66.2,68.0,56.9
20160310221500,336.0,348.6,83.0,51,54.3,0,66.1,68.0,56.9
20160310223000,336.0,348.6,83.0,51,54.3,0,66.0,68.0,56.9
20160310224500,336.0,355.95,84.75,51,54.3,0,65.9,68.0,56.9
20160310230000,336.0,355.95,84.75,51,54.3,0,65.8,68.0,56.9
20160310231500,336.0,355.95,84.75,51,54.3,0,65.7,68.0,56.9
20160310233000,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160310234500,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160311000000,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160311001500,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311003000,336.0,355.95,84.75,51,54.3,0,65.5,68.0,56.9
20160311004500,336.0,355.95,84.75,51,54.3,0,65.4,68.0,56.9
20160311010000,336.0,355.95,84.75,51,54.3,0,65.3,68.0,56.9
20160311011500,336.0,348.6,83.0,51,54.3,0,65.3,68.0,56.9
20160311013000,336.0,348.6,83.0,51,54.3,0,65.2,68.0,56.9
20160311014500,336.0,348.6,83.0,51,54.3,0,65.3,68.0,56.9
20160311020000,336.0,355.95,84.75,51,54.3,0,65.2,68.0,56.9
20160311021500,336.0,348.6,83.0,51,54.3,0,65.2,68.0,56.9
20160311023000,336.0,348.6,83.0,51,54.3,0,65.2,68.0,56.9
20160311024500,336.0,355.95,84.75,51,54.3,0,65.2,68.0,56.9
20160311030000,336.0,348.6,83.0,51,55.1,0,65.6,68.0,56.9
20160311031500,336.0,355.95,84.75,51,55.1,0,65.3,68.0,56.9
20160311033000,336.0,348.6,83.0,51,55.1,0,65.3,68.0,56.9
20160311034500,336.0,348.6,83.0,51,55.1,0,65.5,68.0,56.9
20160311040000,336.0,348.6,83.0,51,55.1,0,65.6,68.0,56.9
20160311041500,336.0,355.95,84.75,51,55.1,0,65.6,68.0,56.9
20160311043000,336.0,355.95,84.75,51,54.3,0,65.7,68.0,56.9
20160311044500,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311050000,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311051500,336.0,355.95,84.75,51,54.3,0,65.5,68.0,56.9
20160311053000,336.0,355.95,84.75,51,54.3,0,65.5,68.0,56.9
20160311054500,336.0,348.6,83.0,51,54.3,0,65.7,68.0,56.9
20160311060000,336.0,355.95,84.75,51,54.3,0,65.6,68.0,56.9
20160311061500,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160311063000,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160311064500,336.0,348.6,83.0,51,54.3,0,65.4,68.0,56.9
20160311070000,336.0,348.6,83.0,51,54.3,0,65.3,68.0,56.9
20160311071500,336.0,348.6,83.0,51,54.3,0,65.0,68.0,56.9
20160311073000,336.0,355.95,84.75,51,54.3,0,64.9,68.0,56.9
20160311074500,336.0,348.6,83.0,51,53.5,0,64.8,68.0,56.9
20160311080000,336.0,355.95,84.75,51,53.5,0,65.0,68.0,56.9
20160311081500,336.0,348.6,83.0,51,53.5,0,65.2,68.0,56.9
20160311083000,336.0,355.95,84.75,51,53.5,0,65.1,68.0,56.9
20160311084500,336.0,348.6,83.0,51,53.5,0,65.0,68.0,56.9
20160311090000,336.0,355.95,84.75,51,53.5,0,65.2,68.0,56.9
20160311091500,336.0,348.6,83.0,51,54.3,0,65.1,68.0,56.9
20160311093000,336.0,348.6,83.0,51,54.3,0,65.1,68.0,56.9
20160311094500,336.0,348.6,83.0,51,54.3,0,65.2,68.0,56.9
20160311100000,336.0,355.95,84.75,51,54.3,0,65.1,68.0,56.9
20160311101500,336.0,355.95,84.75,51,54.3,0,65.3,68.0,56.9
20160311103000,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160311104500,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311110000,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311111500,336.0,348.6,83.0,51,54.3,0,65.3,68.0,56.9
20160311113000,336.0,348.6,83.0,51,54.3,0,65.3,68.0,56.9
20160311114500,336.0,348.6,83.0,51,53.5,0,65.3,68.0,56.9
20160311120000,336.0,348.6,83.0,51,53.5,0,65.3,68.0,56.9
20160311121500,336.0,348.6,83.0,51,54.3,0,65.6,68.0,56.9
20160311123000,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311124500,336.0,355.95,84.75,51,54.3,0,65.5,68.0,56.9
20160311130000,336.0,355.95,84.75,51,54.3,0,65.5,68.0,56.9
20160311131500,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311133000,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311134500,336.0,348.6,83.0,51,54.3,0,65.5,68.0,56.9
20160311140000,336.0,348.6,83.0,51,54.3,0,65.3,68.0,56.9
20160311141500,336.0,340.2,81.0,51,54.3,0,65.3,68.0,56.9
20160311143000,336.0,348.6,83.0,51,53.5,0,65.6,68.0,56.9
20160311144500,336.0,348.6,83.0,51,53.5,0,65.4,68.0,56.9
20160311150000,336.0,348.6,83.0,51,55.0,0,65.7,68.0,56.9
20160311151500,336.0,355.95,84.75,51,54.3,0,65.7,68.0,56.9
20160311153000,336.0,348.6,83.0,51,54.3,0,65.8,68.0,56.9
20160311154500,336.0,348.6,83.0,51,54.3,0,65.9,68.0,56.9
20160311160000,336.0,355.95,84.75,51,54.3,0,65.8,68.0,56.9
20160311161500,336.0,355.95,84.75,51,54.3,0,66.1,68.0,56.9
20160311163000,336.0,348.6,83.0,51,55.1,0,66.1,68.0,56.9
20160311164500,336.0,355.95,84.75,51,55.1,0,65.8,68.0,56.9
20160311170000,336.0,355.95,84.75,51,55.1,0,65.8,68.0,56.9
20160311171500,336.0,355.95,84.75,51,53.9,0,65.7,68.0,56.9
20160311173000,336.0,348.6,83.0,51,53.9,0,66.0,68.0,56.9
20160311174500,336.0,348.6,83.0,51,54.7,0,66.1,68.0,56.9
20160311180000,336.0,348.6,83.0,51,54.7,0,66.2,68.0,56.9
20160311181500,336.0,348.6,83.0,51,54.7,0,66.2,68.0,56.9
20160311183000,336.0,348.6,83.0,51,53.9,0,66.1,68.0,56.9
20160311184500,336.0,348.6,83.0,51,54.7,0,66.0,68.0,56.9
20160311190000,336.0,355.95,84.75,51,54.7,0,66.0,68.0,56.9
20160311191500,336.0,355.95,84.75,51,53.9,0,66.0,68.0,56.9
20160311193000,336.0,348.6,83.0,51,53.9,0,65.8,68.0,56.9
20160311194500,336.0,348.6,83.0,51,53.9,0,65.7,68.0,56.9
20160311200000,336.0,355.95,84.75,51,54.7,0,65.8,68.0,56.9
20160311201500,336.0,355.95,84.75,51,53.9,0,65.7,68.0,56.9
20160311203000,336.0,348.6,83.0,51,53.9,0,65.7,68.0,56.9
20160311204500,336.0,348.6,83.0,51,54.7,0,65.6,68.0,56.9
20160311210000,336.0,348.6,83.0,51,54.7,0,65.6,68.0,56.9
20160311211500,336.0,355.95,84.75,51,53.5,0,65.6,68.0,56.9
20160311213000,336.0,348.6,83.0,51,53.5,0,65.5,68.0,56.9
20160311214500,336.0,355.95,84.75,51,54.6,0,65.4,68.0,56.9
20160311220000,336.0,348.6,83.0,51,53.9,0,65.3,68.0,56.9
20160311221500,336.0,348.6,83.0,51,53.9,0,65.2,68.0,56.9
20160311223000,336.0,348.6,83.0,51,53.9,0,65.3,68.0,56.9
20160311224500,336.0,348.6,83.0,51,53.9,0,65.4,68.0,56.9
20160311230000,336.0,348.6,83.0,51,53.1,0,65.2,68.0,56.9
20160311231500,336.0,348.6,83.0,51,53.9,0,65.1,68.0,56.9
20160311233000,336.0,348.6,83.0,51,53.9,0,65.1,68.0,56.9
20160311234500,336.0,348.6,83.0,51,53.9,0,65.1,68.0,56.9
20160312000000,336.0,348.6,83.0,51,53.9,0,65.1,68.0,56.9
20160312001500,336.0,348.6,83.0,51,54.7,0,65.1,68.0,56.9
20160312003000,336.0,348.6,83.0,51,53.9,0,65.1,68.0,56.9
20160312004500,336.0,348.6,83.0,51,53.9,0,65.1,68.0,56.9
20160312010000,336.0,332.85,79.25,51,54.7,0,65.1,68.0,56.9
20160312011500,336.0,332.85,79.25,6,53.9,0,65.1,68.0,56.8
20160312013000,336.0,351.75,83.75,53,54.7,0,65.5,68.0,56.8
20160312014500,336.0,351.75,83.75,52,53.9,0,65.1,68.0,56.8
20160312020000,336.0,351.75,83.75,52,53.9,0,65.1,68.0,56.8
20160312021500,336.0,351.75,83.75,52,53.9,0,65.1,68.0,56.8
20160312023000,336.0,351.75,83.75,52,53.9,0,65.2,68.0,56.8
20160312024500,336.0,346.5,82.5,52,53.9,0,65.2,68.0,56.8
20160312030000,336.0,346.5,82.5,52,53.9,0,65.2,68.0,56.8
20160312031500,336.0,340.2,81.0,52,54.7,0,65.2,68.0,56.8
20160312033000,336.0,344.4,82.0,52,54.7,0,65.2,68.0,56.8
20160312034500,336.0,344.4,82.0,52,53.9,0,65.3,68.0,56.8
20160312040000,336.0,349.65,83.25,52,53.9,0,65.2,68.0,56.8
20160312041500,336.0,349.65,83.25,52,54.7,0,65.3,68.0,56.8
20160312043000,336.0,349.65,83.25,52,54.7,0,65.1,68.0,56.8
20160312044500,336.0,349.65,83.25,52,54.7,0,65.3,68.0,56.8
20160312050000,336.0,349.65,83.25,52,54.7,0,65.2,68.0,56.8
20160312051500,336.0,354.9,84.5,52,54.7,0,65.2,68.0,56.8
20160312053000,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160312054500,336.0,345.45,82.25,52,54.7,0,65.2,68.0,56.8
20160312060000,336.0,345.45,82.25,52,54.7,0,65.3,68.0,56.8
20160312061500,336.0,345.45,82.25,52,54.7,0,65.2,68.0,56.8
20160312063000,336.0,345.45,82.25,52,54.7,0,65.2,68.0,56.8
20160312064500,336.0,345.45,82.25,52,54.7,0,65.3,68.0,56.8
20160312070000,336.0,352.8,84.0,52,54.7,0,65.4,68.0,56.8
20160312071500,336.0,346.5,82.5,52,54.7,0,65.3,68.0,56.8
20160312073000,336.0,346.5,82.5,52,54.7,0,65.4,68.0,56.8
20160312074500,336.0,346.5,82.5,52,54.7,0,65.4,68.0,56.8
20160312080000,336.0,346.5,82.5,52,54.7,0,65.3,68.0,56.8
20160312081500,336.0,351.75,83.75,52,54.7,0,65.4,68.0,56.8
20160312083000,336.0,351.75,83.75,52,54.7,0,65.5,68.0,56.8
20160312084500,336.0,351.75,83.75,52,54.7,0,65.3,68.0,56.8
20160312090000,336.0,351.75,83.75,52,54.1,0,65.4,68.0,56.8
20160312091500,336.0,345.45,82.25,52,54.7,0,65.4,68.0,56.8
20160312093000,336.0,345.45,82.25,52,54.7,0,65.4,68.0,56.8
20160312094500,336.0,350.7,83.5,52,54.7,0,65.5,68.0,56.8
20160312100000,336.0,350.7,83.5,52,54.7,0,65.5,68.0,56.8
20160312101500,336.0,341.25,81.25,52,54.7,0,65.3,68.0,56.8
20160312103000,336.0,348.6,83.0,52,54.7,0,65.5,68.0,56.8
20160312104500,336.0,339.15,80.75,52,54.7,0,65.6,68.0,56.8
20160312110000,336.0,339.15,80.75,52,55.6,0,65.6,68.0,56.8
20160312111500,336.0,339.15,80.75,52,55.6,0,65.7,68.0,56.8
20160312113000,336.0,339.15,80.75,52,55.6,0,65.7,68.0,56.8
20160312114500,336.0,339.15,80.75,52,55.6,0,65.7,68.0,56.8
20160312120000,336.0,339.15,80.75,52,55.6,0,65.6,68.0,56.8
20160312121500,336.0,339.15,80.75,52,55.6,0,65.7,68.0,56.8
20160312123000,336.0,339.15,80.75,52,55.6,0,65.6,68.0,56.8
20160312124500,336.0,339.15,80.75,52,55.6,0,65.8,68.0,56.8
20160312130000,336.0,339.15,80.75,52,54.7,0,65.8,68.0,56.8
20160312131500,336.0,339.15,80.75,52,54.7,0,65.8,68.0,56.8
20160312133000,336.0,339.15,80.75,52,55.6,0,65.8,68.0,56.8
20160312134500,336.0,343.35,81.75,52,55.6,0,65.8,68.0,56.8
20160312140000,336.0,337.05,80.25,52,55.0,0,65.8,68.0,56.8
20160312141500,336.0,332.85,79.25,52,55.0,0,65.9,68.0,56.8
20160312143000,336.0,338.1,80.5,52,55.0,0,65.8,68.0,56.8
20160312144500,336.0,338.1,80.5,52,55.0,0,66.0,68.0,56.8
20160312150000,336.0,338.1,80.5,52,55.0,0,65.8,68.0,56.8
20160312151500,336.0,338.1,80.5,52,55.0,0,65.9,68.0,56.8
20160312153000,336.0,338.1,80.5,52,55.0,0,66.0,68.0,56.8
20160312154500,336.0,338.1,80.5,52,55.0,0,66.0,68.0,56.8
20160312160000,336.0,342.3,81.5,52,55.0,0,66.0,68.0,56.8
20160312161500,336.0,338.1,80.5,52,55.0,0,66.1,68.0,56.8
20160312163000,336.0,338.1,80.5,52,55.0,0,66.1,68.0,56.8
20160312164500,336.0,338.1,80.5,52,55.0,0,66.2,68.0,56.8
20160312170000,336.0,338.1,80.5,52,54.3,0,66.1,68.0,56.8
20160312171500,336.0,343.35,81.75,52,54.3,0,65.9,68.0,56.8
20160312173000,336.0,343.35,81.75,52,54.3,0,66.0,68.0,56.8
20160312174500,336.0,338.1,80.5,52,55.1,0,66.1,68.0,56.8
20160312180000,336.0,342.3,81.5,52,55.1,0,66.0,68.0,56.8
20160312181500,336.0,342.3,81.5,52,54.3,0,66.1,68.0,56.8
20160312183000,336.0,342.3,81.5,52,54.3,0,66.0,68.0,56.8
20160312184500,336.0,342.3,81.5,52,55.1,0,66.0,68.0,56.8
20160312190000,336.0,342.3,81.5,52,54.5,0,66.0,68.0,56.8
20160312191500,336.0,342.3,81.5,52,53.9,0,65.8,68.0,56.8
20160312193000,336.0,342.3,81.5,52,53.9,0,65.8,68.0,56.8
20160312194500,336.0,342.3,81.5,52,54.7,0,65.7,68.0,56.8
20160312200000,336.0,342.3,81.5,52,54.7,0,65.6,68.0,56.8
20160312201500,336.0,342.3,81.5,52,54.7,0,65.4,68.0,56.8
20160312203000,336.0,343.35,81.75,52,54.7,0,65.3,68.0,56.8
20160312204500,336.0,339.15,80.75,52,54.7,0,65.3,68.0,56.8
20160312210000,336.0,339.15,80.75,52,54.7,0,65.3,68.0,56.8
20160312211500,336.0,343.35,81.75,52,54.7,0,65.3,68.0,56.8
20160312213000,336.0,343.35,81.75,52,53.9,0,65.3,68.0,56.8
20160312214500,336.0,339.15,80.75,52,54.7,0,65.3,68.0,56.8
20160312220000,336.0,339.15,80.75,52,54.7,0,65.3,68.0,56.8
20160312221500,336.0,339.15,80.75,52,53.9,0,65.4,68.0,56.8
20160312223000,336.0,339.15,80.75,52,53.9,0,65.3,68.0,56.8
20160312224500,336.0,339.15,80.75,52,54.7,0,65.3,68.0,56.8
20160312230000,336.0,339.15,80.75,52,53.9,0,65.3,68.0,56.8
20160312231500,336.0,348.6,83.0,52,53.9,0,65.2,68.0,56.8
20160312233000,336.0,343.35,81.75,52,53.9,0,65.1,68.0,56.8
20160312234500,336.0,339.15,80.75,52,53.9,0,65.2,68.0,56.8
20160313000000,336.0,345.45,82.25,52,53.9,0,65.2,68.0,56.8
20160313001500,336.0,341.25,81.25,52,53.9,0,65.2,68.0,56.8
20160313003000,336.0,341.25,81.25,52,53.9,0,65.1,68.0,56.8
20160313004500,336.0,341.25,81.25,52,53.9,0,65.0,68.0,56.8
20160313011500,336.0,341.25,81.25,52,53.9,0,65.0,68.0,56.8
20160313013000,336.0,341.25,81.25,52,53.9,0,65.0,68.0,56.8
20160313014500,336.0,341.25,81.25,52,53.9,0,65.0,68.0,56.8
20160313030000,336.0,337.05,80.25,52,53.9,0,65.0,68.0,56.8
20160313031500,336.0,337.05,80.25,52,54.7,0,65.0,68.0,56.8
20160313033000,336.0,341.25,81.25,52,53.9,0,64.9,68.0,56.8
20160313034500,336.0,341.25,81.25,52,53.9,0,64.8,68.0,56.8
20160313040000,336.0,341.25,81.25,52,53.9,0,64.8,68.0,56.8
20160313041500,336.0,341.25,81.25,52,53.9,0,64.7,68.0,56.8
20160313043000,336.0,341.25,81.25,52,53.9,0,64.9,68.0,56.8
20160313044500,336.0,341.25,81.25,52,53.9,0,64.8,68.0,56.8
20160313050000,336.0,341.25,81.25,52,53.9,0,64.8,68.0,56.8
20160313051500,336.0,341.25,81.25,52,53.9,0,64.8,68.0,56.8
20160313053000,336.0,341.25,81.25,52,53.9,0,64.7,68.0,56.8
20160313054500,336.0,341.25,81.25,52,53.9,0,64.6,68.0,56.8
20160313060000,336.0,341.25,81.25,52,53.9,0,64.6,68.0,56.8
20160313061500,336.0,341.25,81.25,52,53.9,0,64.6,68.0,56.8
20160313063000,336.0,341.25,81.25,52,53.9,0,64.5,68.0,56.8
20160313064500,336.0,341.25,81.25,52,53.9,0,64.6,68.0,56.8
20160313070000,336.0,341.25,81.25,52,53.9,0,64.5,68.0,56.8
20160313071500,336.0,341.25,81.25,52,53.9,0,64.5,68.0,56.8
20160313073000,336.0,341.25,81.25,52,54.7,0,64.6,68.0,56.8
20160313074500,336.0,341.25,81.25,52,54.7,0,64.6,68.0,56.8
20160313080000,336.0,341.25,81.25,52,54.7,0,64.6,68.0,56.8
20160313081500,336.0,341.25,81.25,52,54.7,0,64.7,68.0,56.8
20160313083000,336.0,341.25,81.25,52,54.7,0,64.7,68.0,56.8
20160313084500,336.0,341.25,81.25,52,54.7,0,64.7,68.0,56.8
20160313090000,336.0,341.25,81.25,52,55.4,0,64.9,68.0,56.8
20160313091500,336.0,341.25,81.25,52,55.4,0,65.1,68.0,56.8
20160313093000,336.0,350.7,83.5,52,54.7,0,65.0,68.0,56.8
20160313094500,336.0,350.7,83.5,52,54.7,0,65.2,68.0,56.8
20160313100000,336.0,350.7,83.5,52,55.5,0,65.3,68.0,56.8
20160313101500,336.0,350.7,83.5,52,55.5,0,65.2,68.0,56.8
20160313103000,336.0,344.4,82.0,52,55.5,0,65.2,68.0,56.8
20160313104500,336.0,350.7,83.5,52,55.5,0,65.5,68.0,56.8
20160313110000,336.0,350.7,83.5,52,55.5,0,65.6,68.0,56.8
20160313111500,336.0,350.7,83.5,52,54.7,0,65.5,68.0,56.8
20160313113000,336.0,346.5,82.5,52,54.7,0,65.2,68.0,56.8
20160313114500,336.0,346.5,82.5,52,55.5,0,65.1,68.0,56.8
20160313120000,336.0,346.5,82.5,52,55.5,0,65.1,68.0,56.8
20160313121500,336.0,346.5,82.5,52,54.7,0,65.1,68.0,56.8
20160313123000,336.0,346.5,82.5,52,54.7,0,65.1,68.0,56.8
20160313124500,336.0,350.7,83.5,52,54.7,0,65.1,68.0,56.8
20160313130000,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160313131500,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160313133000,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160313134500,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160313140000,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160313141500,336.0,350.7,83.5,52,54.7,0,65.3,68.0,56.8
20160313143000,336.0,350.7,83.5,52,55.5,0,65.3,68.0,56.8
20160313144500,336.0,350.7,83.5,52,55.5,0,65.5,68.0,56.8
20160313150000,336.0,350.7,83.5,52,55.5,0,65.4,68.0,56.8
20160313151500,336.0,345.45,82.25,52,55.5,0,65.6,68.0,56.8
20160313153000,336.0,345.45,82.25,52,54.7,0,65.6,68.0,56.8
20160313154500,336.0,345.45,82.25,52,54.7,0,65.8,68.0,56.8
20160313160000,336.0,345.45,82.25,52,54.7,0,65.6,68.0,56.8
20160313161500,336.0,349.65,83.25,52,55.5,0,65.6,68.0,56.8
20160313163000,336.0,349.65,83.25,52,55.5,0,65.6,68.0,56.8
20160313164500,336.0,349.65,83.25,52,55.5,0,65.6,68.0,56.8
20160313170000,336.0,349.65,83.25,52,55.5,0,65.6,68.0,56.8
20160313171500,336.0,349.65,83.25,52,55.5,0,65.6,68.0,56.8
20160313173000,336.0,349.65,83.25,52,54.7,0,65.6,68.0,56.8
20160313174500,336.0,343.35,81.75,52,54.7,0,65.7,68.0,56.8
20160313180000,336.0,343.35,81.75,52,54.7,0,65.6,68.0,56.8
20160313181500,336.0,343.35,81.75,52,54.7,0,65.6,68.0,56.8
20160313183000,336.0,350.7,83.5,52,54.7,0,65.5,68.0,56.8
20160313184500,336.0,346.5,82.5,52,54.7,0,65.6,68.0,56.8
20160313190000,336.0,346.5,82.5,52,54.7,0,65.7,68.0,56.8
20160313191500,336.0,346.5,82.5,52,54.7,0,65.6,68.0,56.8
20160313193000,336.0,346.5,82.5,52,54.7,0,65.6,68.0,56.8
20160313194500,336.0,338.1,80.5,52,54.7,0,65.6,68.0,56.8
20160313200000,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313201500,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313203000,336.0,338.1,80.5,52,54.7,0,65.4,68.0,56.8
20160313204500,336.0,338.1,80.5,52,54.7,0,65.4,68.0,56.8
20160313210000,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313211500,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313213000,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313214500,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313220000,336.0,338.1,80.5,52,54.7,0,65.9,68.0,56.8
20160313221500,336.0,338.1,80.5,52,54.7,0,65.6,68.0,56.8
20160313223000,336.0,338.1,80.5,52,54.7,0,65.6,68.0,56.8
20160313224500,336.0,338.1,80.5,52,54.7,0,65.6,68.0,56.8
20160313230000,336.0,338.1,80.5,52,54.7,0,65.6,68.0,56.8
20160313231500,336.0,338.1,80.5,52,54.7,0,65.5,68.0,56.8
20160313233000,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160313234500,336.0,342.3,81.5,52,54.7,0,65.8,68.0,56.8
20160314000000,336.0,342.3,81.5,52,54.7,0,65.6,68.0,56.8
20160314001500,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160314003000,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160314004500,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160314010000,336.0,342.3,81.5,52,54.7,0,65.6,68.0,56.8
20160314011500,336.0,342.3,81.5,52,54.7,0,65.6,68.0,56.8
20160314013000,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160314014500,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160314020000,336.0,342.3,81.5,52,54.7,0,65.5,68.0,56.8
20160314021500,336.0,347.55,82.75,52,53.9,0,65.5,68.0,56.8
20160314023000,336.0,341.25,81.25,52,53.9,0,65.5,68.0,56.8
20160314024500,336.0,341.25,81.25,52,55.1,0,65.5,68.0,56.8
20160314030000,336.0,341.25,81.25,52,53.9,0,65.5,68.0,56.8
20160314031500,336.0,345.45,82.25,52,53.9,0,65.5,68.0,56.8
20160314033000,336.0,345.45,82.25,52,55.0,0,65.5,68.0,56.8
20160314034500,336.0,341.25,81.25,52,54.3,0,65.4,68.0,56.8
20160314040000,336.0,341.25,81.25,52,54.3,0,65.3,68.0,56.8
20160314041500,336.0,341.25,81.25,52,54.3,0,65.3,68.0,56.8
20160314043000,336.0,341.25,81.25,52,54.3,0,65.3,68.0,56.8
20160314044500,336.0,341.25,81.25,52,54.3,0,65.3,68.0,56.8
20160314050000,336.0,341.25,81.25,52,54.3,0,65.3,68.0,56.8
20160314051500,336.0,341.25,81.25,52,55.1,0,65.3,68.0,56.8
20160314053000,336.0,341.25,81.25,52,54.3,0,65.2,68.0,56.8
20160314054500,336.0,350.7,83.5,52,54.3,0,65.3,68.0,56.8
20160314060000,336.0,350.7,83.5,52,55.1,0,65.3,68.0,56.8
20160314061500,336.0,350.7,83.5,52,54.3,0,65.2,68.0,56.8
20160314063000,336.0,350.7,83.5,51,54.3,0,65.2,68.0,56.8
20160314064500,336.0,350.7,83.5,51,54.3,0,65.1,68.0,56.8
20160314070000,336.0,345.45,82.25,51,54.3,0,65.2,68.0,56.8
20160314071500,336.0,345.45,82.25,51,54.3,0,65.5,68.0,56.8
20160314073000,336.0,345.45,82.25,51,57.5,0,65.3,68.0,56.8
20160314074500,336.0,345.45,82.25,51,56.4,0,65.3,68.0,56.8
20160314080000,336.0,345.45,82.25,51,56.4,0,65.5,68.0,56.8
20160314081500,336.0,345.45,82.25,51,56.4,0,65.6,68.0,56.8
20160314083000,336.0,345.45,82.25,51,56.4,0,65.8,68.0,56.8
20160314084500,336.0,345.45,82.25,51,56.4,0,66.3,68.0,56.8
20160314090000,336.0,345.45,82.25,51,57.1,0,66.3,68.0,56.8
20160314091500,336.0,345.45,82.25,51,57.1,0,66.1,68.0,56.8
20160314093000,336.0,339.15,80.75,51,57.1,0,66.1,68.0,56.8
20160314094500,336.0,339.15,80.75,51,57.1,0,66.2,68.0,56.8
20160314100000,336.0,343.35,81.75,51,56.0,0,66.1,68.0,56.8
20160314101500,336.0,339.15,80.75,51,57.8,0,66.0,68.0,56.8
20160314103000,336.0,346.5,82.5,51,57.1,0,66.1,68.0,56.8
20160314104500,336.0,350.7,83.5,51,57.1,0,66.2,68.0,56.8
20160314110000,336.0,343.35,81.75,51,57.1,0,66.2,68.0,56.8
20160314111500,336.0,339.15,80.75,51,57.1,0,66.2,68.0,56.8
20160314113000,336.0,339.15,80.75,51,56.3,0,66.0,68.0,56.8
20160314114500,336.0,344.4,82.0,51,56.3,0,65.8,68.0,56.8
20160314120000,336.0,338.1,80.5,51,55.6,0,65.9,68.0,56.8
20160314121500,336.0,338.1,80.5,51,55.6,0,66.0,68.0,56.8
20160314123000,336.0,338.1,80.5,51,55.6,0,65.9,68.0,56.8
20160314124500,336.0,338.1,80.5,51,55.6,0,65.8,68.0,56.8
20160314130000,336.0,338.1,80.5,51,55.6,0,65.8,68.0,56.8
20160314131500,336.0,342.3,81.5,51,55.6,0,65.9,68.0,56.8
20160314133000,336.0,342.3,81.5,51,55.6,0,66.0,68.0,56.8
20160314134500,336.0,342.3,81.5,51,55.6,0,66.1,68.0,56.8
20160314140000,336.0,342.3,81.5,51,55.6,0,66.0,68.0,56.8
20160314141500,336.0,342.3,81.5,51,55.6,0,66.0,68.0,56.8
20160314143000,336.0,342.3,81.5,51,55.6,0,65.9,68.0,56.8
20160314144500,336.0,342.3,81.5,51,55.6,0,65.8,68.0,56.8
20160314150000,336.0,342.3,81.5,51,55.6,0,66.0,68.0,56.8
20160314151500,336.0,342.3,81.5,51,55.6,0,66.2,68.0,56.8
20160314153000,336.0,342.3,81.5,51,56.3,0,66.0,68.0,56.8
20160314154500,336.0,342.3,81.5,51,56.3,0,66.2,68.0,56.8
20160314160000,336.0,342.3,81.5,51,56.3,0,66.4,68.0,56.8
20160314161500,336.0,347.55,82.75,51,56.3,0,66.3,68.0,56.8
20160314163000,336.0,343.35,81.75,51,56.3,0,66.4,68.0,56.8
20160314164500,336.0,343.35,81.75,51,56.3,0,66.8,68.0,56.8
20160314170000,336.0,343.35,81.75,51,56.3,0,66.3,68.0,56.8
20160314171500,336.0,343.35,81.75,51,56.3,0,66.2,68.0,56.8
20160314173000,336.0,343.35,81.75,51,56.3,0,66.3,68.0,56.8
20160314174500,336.0,343.35,81.75,51,56.3,0,66.4,68.0,56.8
20160314180000,336.0,339.15,80.75,51,56.3,0,66.3,68.0,56.8
20160314181500,336.0,346.5,82.5,51,56.3,0,66.4,68.0,56.8
20160314183000,336.0,346.5,82.5,51,55.6,0,66.4,68.0,56.8
20160314184500,336.0,341.25,81.25,51,55.6,0,66.3,68.0,56.8
20160314190000,336.0,341.25,81.25,51,55.6,0,66.2,68.0,56.8
20160314191500,336.0,346.5,82.5,51,55.6,0,66.2,68.0,56.8
20160314193000,336.0,346.5,82.5,51,55.6,0,66.2,68.0,56.8
20160314194500,336.0,346.5,82.5,51,55.6,0,66.1,68.0,56.8
20160314200000,336.0,346.5,82.5,51,55.6,0,66.1,68.0,56.8
20160314201500,336.0,339.15,80.75,51,55.6,0,66.0,68.0,56.8
20160314203000,336.0,347.55,82.75,51,54.7,0,65.8,68.0,56.8
20160314204500,336.0,347.55,82.75,51,54.7,0,65.7,68.0,56.8
20160314210000,336.0,343.35,81.75,51,54.7,0,65.6,68.0,56.8
20160314211500,336.0,343.35,81.75,51,54.7,0,65.6,68.0,56.8
20160314213000,336.0,343.35,81.75,51,55.5,0,65.5,68.0,56.8
20160314214500,336.0,343.35,81.75,51,55.5,0,65.6,68.0,56.8
20160314220000,336.0,343.35,81.75,51,54.7,0,65.5,68.0,56.8
20160314221500,336.0,343.35,81.75,51,54.7,0,65.4,68.0,56.8
20160314223000,336.0,343.35,81.75,51,54.7,0,65.4,68.0,56.8
20160314224500,336.0,343.35,81.75,51,55.6,0,65.4,68.0,56.8
20160314230000,336.0,343.35,81.75,51,55.6,0,65.3,68.0,56.8
20160314231500,336.0,343.35,81.75,51,55.6,0,65.3,68.0,56.8
20160314233000,336.0,343.35,81.75,51,54.7,0,65.3,68.0,56.8
20160314234500,336.0,343.35,81.75,51,54.7,0,65.2,68.0,56.8
20160315000000,336.0,343.35,81.75,51,55.6,0,65.3,68.0,56.8
20160315001500,336.0,343.35,81.75,51,55.6,0,65.2,68.0,56.8
20160315003000,336.0,343.35,81.75,51,55.6,0,65.2,68.0,56.8
20160315004500,336.0,343.35,81.75,51,54.7,0,65.1,68.0,56.8
20160315010000,336.0,343.35,81.75,51,54.7,0,65.2,68.0,56.8
20160315011500,336.0,343.35,81.75,51,55.5,0,65.1,68.0,56.8
20160315013000,336.0,343.35,81.75,51,55.5,0,65.1,68.0,56.8
20160315014500,336.0,343.35,81.75,51,54.7,0,65.1,68.0,56.8
20160315020000,336.0,347.55,82.75,51,54.7,0,65.1,68.0,56.8
20160315021500,336.0,347.55,82.75,51,54.7,0,65.0,68.0,56.8
20160315023000,336.0,342.3,81.5,51,54.7,0,65.1,68.0,56.8
20160315024500,336.0,342.3,81.5,51,55.5,0,65.0,68.0,56.8
20160315030000,336.0,342.3,81.5,51,54.7,0,65.1,68.0,56.8
20160315031500,336.0,347.55,82.75,51,54.7,0,65.1,68.0,56.8
20160315033000,336.0,347.55,82.75,51,54.7,0,65.0,68.0,56.8
20160315034500,336.0,347.55,82.75,51,54.7,0,65.0,68.0,56.8
20160315040000,336.0,338.1,80.5,51,54.7,0,64.8,68.0,56.8
20160315041500,336.0,345.45,82.25,51,54.7,0,64.8,68.0,56.8
20160315043000,336.0,345.45,82.25,51,54.7,0,64.8,68.0,56.8
20160315044500,336.0,339.15,80.75,51,54.7,0,64.7,68.0,56.8
20160315050000,336.0,343.35,81.75,51,54.7,0,64.7,68.0,56.8
20160315051500,336.0,343.35,81.75,51,54.7,0,64.7,68.0,56.8
20160315053000,336.0,343.35,81.75,51,54.7,0,64.7,68.0,56.8
20160315054500,336.0,343.35,81.75,51,54.7,0,64.7,68.0,56.8
20160315060000,336.0,343.35,81.75,51,54.7,0,64.8,68.0,56.8
20160315061500,336.0,343.35,81.75,51,54.7,0,64.8,68.0,56.8
20160315063000,336.0,343.35,81.75,51,54.7,0,64.8,68.0,56.8
20160315064500,336.0,348.6,83.0,51,54.7,0,64.8,68.0,56.8
20160315070000,336.0,348.6,83.0,51,54.7,0,64.8,68.0,56.8
20160315071500,336.0,348.6,83.0,51,54.7,0,65.1,68.0,56.8
20160315073000,336.0,348.6,83.0,51,54.7,0,65.0,68.0,56.8
20160315074500,336.0,348.6,83.0,51,54.7,0,65.0,68.0,56.8
20160315080000,336.0,348.6,83.0,51,53.9,0,65.0,68.0,56.8
20160315081500,336.0,342.3,81.5,51,53.9,0,65.0,68.0,56.8
20160315083000,336.0,348.6,83.0,51,54.7,0,65.1,68.0,56.8
20160315084500,336.0,342.3,81.5,51,53.9,0,65.2,68.0,56.8
20160315090000,336.0,346.5,82.5,51,53.9,0,65.1,68.0,56.8
20160315091500,336.0,346.5,82.5,51,53.9,0,65.0,68.0,56.8
20160315093000,336.0,346.5,82.5,51,53.9,0,65.1,68.0,56.8
20160315094500,336.0,346.5,82.5,51,58.0,100,65.6,69.9,66.9
20160315100000,336.0,346.5,82.5,51,63.2,100,65.8,70.0,67.0
20160315101500,336.0,346.5,82.5,51,64.4,100,66.7,70.0,67.0
20160315103000,336.0,355.95,84.75,51,63.7,100,66.5,70.0,67.0
20160315104500,336.0,348.6,83.0,51,71.2,100,67.1,70.0,67.0
20160315110000,336.0,348.6,83.0,51,54.6,100,66.7,70.0,67.0
20160315111500,336.0,348.6,83.0,51,55.5,100,66.3,70.0,67.0
20160315113000,336.0,348.6,83.0,51,54.7,100,66.3,70.0,67.0
20160315114500,336.0,348.6,83.0,51,54.7,100,66.5,70.0,67.0
20160315120000,336.0,348.6,83.0,51,55.5,100,66.2,70.0,67.0
20160315121500,336.0,348.6,83.0,51,81.5,100,68.4,75.0,72.0
20160315123000,336.0,348.6,83.0,51,78.7,100,69.1,75.0,72.0
20160315124500,336.0,340.2,81.0,51,78.7,100,69.7,75.3,72.3
20160315130000,336.0,355.95,84.75,51,78.7,100,70.2,75.3,72.3
20160315131500,336.0,348.6,83.0,51,86.4,100,70.5,80.4,76.0
20160315133000,336.0,348.6,83.0,51,84.9,100,70.5,80.4,76.0
20160315134500,336.0,348.6,83.0,51,84.9,100,70.7,80.4,76.0
20160315140000,336.0,348.6,83.0,51,79.6,100,70.8,80.4,76.0
20160315141500,336.0,348.6,83.0,51,80.7,100,71.7,80.4,76.0
20160315143000,336.0,348.6,83.0,51,80.7,100,71.7,80.4,76.0
20160315144500,336.0,348.6,83.0,51,83.1,100,71.7,80.4,76.0
20160315150000,336.0,355.95,84.75,51,81.6,100,71.9,80.4,76.0
20160315151500,336.0,355.95,84.75,51,83.7,100,71.9,80.4,76.0
20160315153000,336.0,348.6,83.0,51,82.5,100,71.9,80.4,76.0
20160315154500,336.0,355.95,84.75,51,82.5,100,72.1,80.4,76.0
20160315160000,336.0,348.6,83.0,51,82.5,100,72.1,80.4,76.0
20160315161500,336.0,348.6,83.0,51,84.3,100,72.2,80.4,76.0
20160315163000,336.0,340.2,81.0,51,84.3,100,72.2,80.4,76.0
20160315164500,336.0,340.2,81.0,51,84.3,100,72.3,80.4,76.0
20160315170000,336.0,332.85,79.25,51,83.2,100,72.3,80.4,76.0
20160315171500,336.0,332.85,79.25,51,85.4,100,72.4,80.4,76.0
20160315173000,336.0,332.85,79.25,51,85.4,100,72.4,80.4,76.0
20160315174500,336.0,332.85,79.25,51,83.7,100,72.4,80.4,76.0
20160315180000,336.0,332.85,79.25,51,85.0,100,72.4,80.4,76.0
20160315181500,336.0,332.85,79.25,51,83.1,100,72.4,80.4,76.0
20160315183000,336.0,332.85,79.25,51,86.1,100,72.5,80.4,76.0
20160315184500,336.0,332.85,79.25,51,84.4,100,72.4,80.4,76.0
20160315190000,336.0,332.85,79.25,51,84.4,100,72.4,80.4,76.0
20160315191500,336.0,332.85,79.25,51,84.4,100,72.4,80.4,76.0
20160315193000,336.0,332.85,79.25,51,84.4,100,72.4,80.4,76.0
20160315194500,336.0,332.85,79.25,51,84.4,100,72.6,80.4,76.0
20160315200000,336.0,371.7,88.5,54,55.6,0,71.9,69.4,66.4
20160315201500,336.0,363.3,86.5,53,55.6,0,70.5,69.4,66.4
20160315203000,336.0,355.95,84.75,53,55.6,0,69.8,69.4,66.4
20160315204500,336.0,355.95,84.75,53,55.6,0,69.3,69.4,66.4
20160315210000,336.0,348.6,83.0,52,55.6,0,69.0,69.4,66.4
20160315211500,336.0,348.6,83.0,52,55.6,0,68.7,69.4,66.4
20160315213000,336.0,348.6,83.0,52,55.6,0,68.5,69.4,66.4
20160315214500,336.0,348.6,83.0,52,55.6,0,68.2,69.4,66.4
20160315220000,336.0,348.6,83.0,52,55.6,0,67.9,68.9,65.9
20160315221500,336.0,348.6,83.0,52,55.6,0,67.7,69.0,66.0
20160315223000,336.0,348.6,83.0,52,55.6,0,67.6,69.4,66.4
20160315224500,336.0,348.6,83.0,52,55.6,0,67.4,69.4,66.4
20160315230000,336.0,348.6,83.0,52,55.6,0,67.3,69.4,66.4
20160315231500,336.0,348.6,83.0,52,55.6,0,67.2,69.4,66.4
20160315233000,336.0,348.6,83.0,52,55.6,0,67.1,69.4,66.4
20160315234500,336.0,348.6,83.0,52,55.6,0,67.1,69.4,66.4
20160316000000,336.0,348.6,83.0,52,54.7,0,67.0,69.4,66.4
20160316001500,336.0,340.2,81.0,3,54.7,0,66.8,69.5,66.5
20160316003000,336.0,355.95,84.75,52,54.7,0,67.2,69.5,66.5
20160316004500,336.0,348.6,83.0,52,54.7,0,66.9,69.5,66.5
20160316010000,336.0,348.6,83.0,52,54.7,0,66.6,69.5,66.5
20160316011500,336.0,348.6,83.0,52,54.7,0,66.5,69.5,66.5
20160316013000,336.0,348.6,83.0,52,54.7,0,66.4,69.5,66.5
20160316014500,336.0,355.95,84.75,52,54.7,0,66.3,69.5,66.5
20160316020000,336.0,348.6,83.0,52,54.7,0,66.3,69.5,66.5
20160316021500,336.0,355.95,84.75,52,54.7,0,66.3,69.5,66.5
20160316023000,336.0,355.95,84.75,52,54.7,100,66.2,69.5,66.5
20160316024500,336.0,348.6,83.0,52,54.7,100,66.1,69.5,66.5
20160316030000,336.0,348.6,83.0,52,54.7,100,66.1,69.5,66.5
20160316031500,336.0,348.6,83.0,52,54.7,100,66.1,69.5,66.5
20160316033000,336.0,348.6,83.0,52,54.7,100,66.1,69.5,66.5
20160316034500,336.0,348.6,83.0,52,54.7,100,66.0,69.5,66.5
20160316040000,336.0,348.6,83.0,52,54.7,100,66.0,69.5,66.5
20160316041500,336.0,348.6,83.0,52,54.7,100,66.0,69.5,66.5
20160316043000,336.0,355.95,84.75,52,54.7,100,65.8,69.5,66.5
20160316044500,336.0,348.6,83.0,52,54.7,100,65.8,69.5,66.5
20160316050000,336.0,348.6,83.0,52,54.7,100,65.8,69.5,66.5
20160316051500,336.0,355.95,84.75,52,54.7,100,65.7,69.5,66.5
20160316053000,336.0,348.6,83.0,52,54.7,100,65.8,69.5,66.5
20160316054500,336.0,348.6,83.0,52,55.5,100,65.8,69.5,66.5
20160316060000,336.0,348.6,83.0,52,56.3,100,65.8,69.5,66.5
20160316061500,336.0,348.6,83.0,52,58.3,100,65.8,69.5,66.5
20160316063000,336.0,348.6,83.0,52,61.6,100,66.0,69.5,66.5
20160316064500,336.0,348.6,83.0,52,61.6,100,66.1,69.5,66.5
20160316070000,336.0,348.6,83.0,52,64.0,100,66.2,69.5,66.5
20160316071500,336.0,348.6,83.0,52,64.0,100,66.4,69.5,66.5
20160316073000,336.0,355.95,84.75,52,64.0,100,66.4,69.5,66.5
20160316074500,336.0,348.6,83.0,52,55.1,0,66.6,69.5,66.5
20160316080000,336.0,340.2,81.0,52,54.3,100,66.1,69.5,66.5
20160316081500,336.0,348.6,83.0,52,54.3,100,66.2,69.5,66.5
20160316083000,336.0,348.6,83.0,52,54.3,100,66.2,69.5,66.5
20160316084500,336.0,348.6,83.0,52,55.1,100,66.1,69.5,66.5
20160316090000,336.0,348.6,83.0,52,55.1,100,66.6,69.5,66.5
20160316091500,336.0,348.6,83.0,52,55.1,0,66.4,69.5,66.5
20160316093000,336.0,363.3,86.5,52,55.1,0,66.9,69.5,66.5
20160316094500,336.0,348.6,83.0,52,55.9,0,66.5,69.5,66.5
20160316100000,336.0,348.6,83.0,52,55.9,0,66.4,69.5,66.5
20160316101500,336.0,348.6,83.0,52,55.9,0,66.7,69.5,66.5
20160316103000,336.0,355.95,84.75,52,55.9,0,66.6,69.5,66.5
20160316104500,336.0,348.6,83.0,51,55.9,0,66.5,69.5,66.5
20160316110000,336.0,348.6,83.0,51,55.9,0,66.8,69.5,66.5
20160316111500,336.0,348.6,83.0,51,55.9,0,66.5,69.5,66.5
20160316113000,336.0,355.95,84.75,51,55.9,0,66.5,69.5,66.5
20160316114500,336.0,348.6,83.0,51,55.9,0,66.4,69.5,66.5
20160316120000,336.0,340.2,81.0,51,55.9,0,66.6,69.5,66.5
20160316121500,336.0,348.6,83.0,51,55.9,0,66.9,69.5,66.5
20160316123000,336.0,348.6,83.0,51,55.2,0,66.5,69.5,66.5
20160316124500,336.0,348.6,83.0,51,55.2,0,66.5,69.5,66.5
20160316130000,336.0,348.6,83.0,51,55.2,0,66.4,69.5,66.5
20160316131500,336.0,348.6,83.0,51,55.2,0,66.4,69.5,66.5
20160316133000,336.0,348.6,83.0,51,55.2,0,66.4,69.5,66.5
20160316134500,336.0,348.6,83.0,51,55.2,0,66.4,69.5,66.5
20160316140000,336.0,348.6,83.0,51,55.2,0,66.4,69.5,66.5
20160316141500,336.0,348.6,83.0,51,55.2,0,66.4,69.5,66.5
20160316143000,336.0,355.95,84.75,51,55.2,0,66.4,69.5,66.5
20160316144500,336.0,348.6,83.0,51,55.2,0,66.3,69.5,66.5
20160316150000,336.0,348.6,83.0,51,55.2,100,66.2,69.5,66.5
20160316151500,336.0,355.95,84.75,51,55.2,100,66.3,69.5,66.5
20160316153000,336.0,348.6,83.0,51,55.2,100,66.4,69.5,66.5
20160316154500,336.0,348.6,83.0,51,55.2,100,66.4,69.5,66.5
20160316160000,336.0,355.95,84.75,51,55.2,100,66.3,69.5,66.5
20160316161500,336.0,348.6,83.0,51,55.2,100,66.4,69.5,66.5
20160316163000,336.0,348.6,83.0,51,55.2,100,66.4,69.5,66.5
20160316164500,336.0,355.95,84.75,51,55.2,100,66.4,69.5,66.5
20160316170000,336.0,355.95,84.75,51,55.2,100,66.3,69.5,66.5
20160316171500,336.0,355.95,84.75,51,55.2,100,66.2,69.5,66.5
20160316173000,336.0,355.95,84.75,51,55.2,100,66.1,69.5,66.5
20160316174500,336.0,355.95,84.75,51,55.2,100,66.2,69.5,66.5
20160316180000,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316181500,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316183000,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316184500,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316190000,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316191500,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316193000,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316194500,336.0,348.6,83.0,51,55.2,100,66.5,69.5,66.5
20160316200000,336.0,348.6,83.0,51,55.2,100,66.4,69.5,66.5
20160316201500,336.0,340.2,81.0,51,55.2,100,66.4,69.5,66.5
20160316203000,336.0,348.6,83.0,51,55.2,100,66.4,69.5,66.5
20160316204500,336.0,348.6,83.0,51,55.2,100,66.3,69.5,66.5
20160316210000,336.0,340.2,81.0,51,55.2,100,66.3,69.5,66.5
20160316211500,336.0,332.85,79.25,51,55.2,100,66.5,69.5,66.5
20160316213000,336.0,332.85,79.25,51,55.2,100,66.2,69.5,66.5
20160316214500,336.0,340.2,81.0,51,55.2,100,66.1,69.5,66.5
20160316220000,336.0,340.2,81.0,51,55.2,100,66.0,69.5,66.5
20160316221500,336.0,340.2,81.0,51,55.2,100,65.8,69.5,66.5
20160316223000,336.0,340.2,81.0,51,55.2,100,65.8,69.5,66.5
