PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160316224500,336.0,332.85,79.25,51,55.2,100,65.8,69.5,66.5
20160316230000,336.0,340.2,81.0,51,55.2,100,65.7,69.5,66.5
20160316231500,336.0,332.85,79.25,51,55.9,100,65.7,69.5,66.5
20160316233000,336.0,332.85,79.25,51,55.9,100,65.7,69.5,66.5
20160316234500,336.0,340.2,81.0,51,57.1,100,65.7,69.5,66.5
20160317000000,336.0,332.85,79.25,51,59.1,100,65.8,69.5,66.5
20160317001500,336.0,340.2,81.0,51,62.3,100,65.9,69.5,66.5
20160317003000,336.0,332.85,79.25,51,63.6,100,66.1,69.5,66.5
20160317004500,336.0,332.85,79.25,51,63.6,100,66.2,69.5,66.5
20160317010000,336.0,332.85,79.25,51,63.6,100,66.3,69.5,66.5
20160317011500,336.0,332.85,79.25,51,63.6,100,66.4,69.5,66.5
20160317013000,336.0,332.85,79.25,51,63.6,100,66.4,69.5,66.5
20160317014500,336.0,332.85,79.25,51,63.6,100,66.6,69.5,66.5
20160317020000,336.0,332.85,79.25,51,63.6,100,66.6,69.5,66.5
20160317021500,336.0,332.85,79.25,51,63.6,100,66.6,69.5,66.5
20160317023000,336.0,332.85,79.25,51,63.6,100,66.7,69.5,66.5
20160317024500,336.0,332.85,79.25,51,63.6,100,66.7,69.5,66.5
20160317030000,336.0,332.85,79.25,51,63.6,100,66.7,69.5,66.5
20160317031500,336.0,332.85,79.25,51,63.6,100,66.7,69.5,66.5
20160317033000,336.0,332.85,79.25,51,56.4,0,66.6,69.5,66.5
20160317034500,336.0,332.85,79.25,51,55.8,100,66.2,69.5,66.5
20160317040000,336.0,332.85,79.25,51,55.8,100,66.1,69.5,66.5
20160317041500,336.0,332.85,79.25,51,55.8,100,66.0,69.5,66.5
20160317043000,336.0,325.5,77.5,51,55.8,100,65.9,69.5,66.5
20160317044500,336.0,332.85,79.25,51,55.8,100,65.8,69.5,66.5
20160317050000,336.0,332.85,79.25,51,55.8,100,65.8,69.5,66.5
20160317051500,336.0,332.85,79.25,51,55.8,100,65.7,69.5,66.5
20160317053000,336.0,332.85,79.25,51,55.8,100,65.6,69.5,66.5
20160317054500,336.0,337.05,80.25,51,56.4,100,65.5,69.5,66.5
20160317060000,336.0,337.05,80.25,51,56.4,100,65.6,69.5,66.5
20160317061500,336.0,345.45,82.25,51,58.6,100,65.6,69.5,66.5
20160317063000,336.0,345.45,82.25,51,64.4,100,65.8,69.5,66.5
20160317064500,336.0,345.45,82.25,51,66.8,100,66.4,69.5,66.5
20160317070000,336.0,345.45,82.25,51,66.8,100,66.6,69.5,66.5
20160317071500,336.0,345.45,82.25,51,55.6,0,66.4,69.5,66.5
20160317073000,336.0,345.45,82.25,51,55.6,0,66.8,69.5,66.5
20160317074500,336.0,345.45,82.25,51,55.6,0,66.7,69.5,66.5
20160317080000,336.0,345.45,82.25,51,55.6,0,66.5,69.5,66.5
20160317081500,336.0,345.45,82.25,51,55.6,0,66.3,69.5,66.5
20160317083000,336.0,345.45,82.25,51,55.6,0,66.4,69.5,66.5
20160317084500,336.0,340.2,81.0,51,55.6,0,66.4,69.5,66.5
20160317090000,336.0,344.4,82.0,51,55.6,0,66.4,69.5,66.5
20160317091500,336.0,344.4,82.0,51,55.6,0,66.3,69.5,66.5
20160317093000,336.0,344.4,82.0,51,55.6,0,67.1,69.5,66.5
20160317094500,336.0,344.4,82.0,51,55.6,0,66.8,69.5,66.5
20160317100000,336.0,344.4,82.0,51,55.6,0,66.8,69.5,66.5
20160317101500,336.0,338.1,80.5,51,55.6,0,67.1,69.5,66.5
20160317103000,336.0,343.35,81.75,51,55.6,0,67.6,69.5,66.5
20160317104500,336.0,343.35,81.75,51,55.6,0,67.3,69.5,66.5
20160317110000,336.0,343.35,81.75,51,55.6,0,67.7,69.5,66.5
20160317111500,336.0,349.65,83.25,51,55.6,0,67.3,69.5,66.5
20160317113000,336.0,349.65,83.25,51,55.6,0,67.0,69.5,66.5
20160317114500,336.0,344.4,82.0,51,55.6,0,67.0,69.5,66.5
20160317120000,336.0,344.4,82.0,51,55.6,0,66.9,69.5,66.5
20160317121500,336.0,344.4,82.0,51,55.6,0,66.9,69.5,66.5
20160317123000,336.0,344.4,82.0,51,55.6,0,66.8,69.5,66.5
20160317124500,336.0,344.4,82.0,51,55.6,0,66.7,69.5,66.5
20160317130000,336.0,344.4,82.0,51,55.6,0,66.8,69.5,66.5
20160317131500,336.0,344.4,82.0,51,55.6,0,67.6,69.5,66.5
20160317133000,336.0,344.4,82.0,51,55.6,0,67.3,69.5,66.5
20160317134500,336.0,344.4,82.0,51,56.7,0,67.0,69.5,66.5
20160317140000,336.0,338.1,80.5,51,56.0,0,67.0,69.5,66.5
20160317141500,336.0,338.1,80.5,51,56.0,0,66.8,69.5,66.5
20160317143000,336.0,342.3,81.5,51,57.1,0,67.0,69.5,66.5
20160317144500,336.0,342.3,81.5,51,56.3,0,67.0,69.5,66.5
20160317150000,336.0,342.3,81.5,51,56.3,0,66.9,69.5,66.5
20160317151500,336.0,342.3,81.5,51,56.3,0,66.9,69.5,66.5
20160317153000,336.0,342.3,81.5,51,56.3,0,67.1,69.5,66.5
20160317154500,336.0,349.65,83.25,51,56.3,0,67.1,69.5,66.5
20160317160000,336.0,349.65,83.25,51,56.3,0,67.4,69.5,66.5
20160317161500,336.0,345.45,82.25,51,56.3,0,67.6,69.5,66.5
20160317163000,336.0,345.45,82.25,51,56.3,0,67.6,69.5,66.5
20160317164500,336.0,340.2,81.0,51,56.3,0,67.7,69.5,66.5
20160317170000,336.0,340.2,81.0,51,56.3,0,67.7,69.5,66.5
20160317171500,336.0,344.4,82.0,51,56.3,0,67.8,69.5,66.5
20160317173000,336.0,344.4,82.0,51,56.3,0,67.9,69.5,66.5
20160317174500,336.0,338.1,80.5,51,56.3,0,67.8,69.5,66.5
20160317180000,336.0,338.1,80.5,51,56.3,0,67.8,69.5,66.5
20160317181500,336.0,338.1,80.5,51,56.3,0,67.8,69.5,66.5
20160317183000,336.0,338.1,80.5,51,56.3,0,67.9,69.5,66.5
20160317184500,336.0,338.1,80.5,51,56.3,0,67.8,69.5,66.5
20160317190000,336.0,338.1,80.5,51,56.3,0,67.8,69.5,66.5
20160317191500,336.0,338.1,80.5,51,56.3,0,67.8,69.5,66.5
20160317193000,336.0,338.1,80.5,51,55.6,0,67.7,69.5,66.5
20160317194500,336.0,343.35,81.75,51,55.6,0,67.7,69.5,66.5
20160317200000,336.0,343.35,81.75,51,55.6,0,67.6,69.5,66.5
20160317201500,336.0,339.15,80.75,51,54.7,0,67.6,69.5,66.5
20160317203000,336.0,339.15,80.75,51,54.7,0,67.3,69.5,66.5
20160317204500,336.0,345.45,82.25,51,54.7,0,67.2,69.5,66.5
20160317210000,336.0,341.25,81.25,51,54.7,0,67.1,69.5,66.5
20160317211500,336.0,346.5,82.5,51,54.7,0,66.8,69.5,66.5
20160317213000,336.0,346.5,82.5,51,54.7,0,66.7,69.5,66.5
20160317214500,336.0,346.5,82.5,51,53.9,0,66.4,69.5,66.5
20160317220000,336.0,346.5,82.5,51,53.9,0,66.5,69.5,66.5
20160317221500,336.0,341.25,81.25,51,53.9,0,66.3,69.5,66.5
20160317223000,336.0,341.25,81.25,51,53.9,100,66.2,69.5,66.5
20160317224500,336.0,341.25,81.25,51,53.9,100,66.2,69.5,66.5
20160317230000,336.0,347.55,82.75,51,53.9,100,66.1,69.5,66.5
20160317231500,336.0,347.55,82.75,51,53.9,100,66.1,69.5,66.5
20160317233000,336.0,341.25,81.25,51,53.9,100,66.1,69.5,66.5
20160317234500,336.0,341.25,81.25,51,53.9,100,66.1,69.5,66.5
20160318000000,336.0,348.6,83.0,51,53.9,100,66.0,69.5,66.5
20160318001500,336.0,341.25,81.25,51,53.9,100,66.0,69.5,66.5
20160318003000,336.0,345.45,82.25,51,53.9,100,66.0,69.5,66.5
20160318004500,336.0,340.2,81.0,51,54.7,100,66.0,69.5,66.5
20160318010000,336.0,345.45,82.25,51,54.7,100,66.0,69.5,66.5
20160318011500,336.0,339.15,80.75,51,54.7,100,65.9,69.5,66.5
20160318013000,336.0,348.6,83.0,51,54.7,100,65.9,69.5,66.5
20160318014500,336.0,348.6,83.0,51,53.9,100,65.9,69.5,66.5
20160318020000,336.0,341.25,81.25,51,53.9,100,65.8,69.5,66.5
20160318021500,336.0,346.5,82.5,51,54.7,100,65.8,69.5,66.5
20160318023000,336.0,346.5,82.5,51,55.5,100,65.8,69.5,66.5
20160318024500,336.0,346.5,82.5,51,56.9,100,66.4,69.5,66.5
20160318030000,336.0,346.5,82.5,51,56.9,100,66.2,69.5,66.5
20160318031500,336.0,340.2,81.0,51,56.9,100,66.1,69.5,66.5
20160318033000,336.0,340.2,81.0,51,58.6,100,66.1,69.5,66.5
20160318034500,336.0,340.2,81.0,51,58.6,100,66.1,69.5,66.5
20160318040000,336.0,346.5,82.5,51,61.1,100,66.2,69.5,66.5
20160318041500,336.0,342.3,81.5,51,61.1,100,66.2,69.5,66.5
20160318043000,336.0,342.3,81.5,51,61.1,100,66.2,69.5,66.5
20160318044500,336.0,342.3,81.5,51,61.1,100,66.3,69.5,66.5
20160318050000,336.0,338.1,80.5,51,61.9,100,66.3,69.5,66.5
20160318051500,336.0,338.1,80.5,51,61.9,100,66.3,69.5,66.5
20160318053000,336.0,342.3,81.5,51,61.9,100,66.4,69.5,66.5
20160318054500,336.0,342.3,81.5,51,61.1,100,66.4,69.5,66.5
20160318060000,336.0,342.3,81.5,51,61.1,100,66.8,69.5,66.5
20160318061500,336.0,342.3,81.5,51,54.3,100,66.2,69.5,66.5
20160318063000,336.0,348.6,83.0,51,54.3,100,66.2,69.5,66.5
20160318064500,336.0,352.8,84.0,51,54.3,100,66.0,69.5,66.5
20160318070000,336.0,352.8,84.0,51,54.3,100,66.1,69.5,66.5
20160318071500,336.0,347.55,82.75,50,54.3,100,65.9,69.5,66.5
20160318073000,336.0,342.3,81.5,50,54.3,100,65.9,69.5,66.5
20160318074500,336.0,347.55,82.75,50,55.1,100,66.0,69.5,66.5
20160318080000,336.0,347.55,82.75,50,55.1,100,66.0,69.5,66.5
20160318081500,336.0,340.2,81.0,50,55.1,100,66.1,69.5,66.5
20160318083000,336.0,340.2,81.0,50,55.1,100,66.1,69.5,66.5
20160318084500,336.0,345.45,82.25,50,56.0,100,66.4,69.5,66.5
20160318090000,336.0,345.45,82.25,50,56.0,100,66.2,69.5,66.5
20160318091500,336.0,345.45,82.25,50,56.0,100,66.3,69.5,66.5
20160318093000,336.0,345.45,82.25,50,56.0,100,66.4,69.5,66.5
20160318094500,336.0,345.45,82.25,50,56.0,100,66.2,69.5,66.5
20160318100000,336.0,339.15,80.75,50,56.0,100,66.3,69.5,66.5
20160318101500,336.0,330.75,78.75,50,56.0,100,66.4,69.5,66.5
20160318103000,336.0,337.05,80.25,50,56.0,100,66.6,69.5,66.5
20160318104500,336.0,337.05,80.25,50,56.0,100,66.6,69.5,66.5
20160318110000,336.0,337.05,80.25,50,56.0,0,66.6,69.5,66.5
20160318111500,336.0,337.05,80.25,50,55.2,0,66.3,69.5,66.5
20160318113000,336.0,337.05,80.25,50,55.2,0,66.3,69.5,66.5
20160318114500,336.0,344.4,82.0,50,55.2,100,66.2,69.5,66.5
20160318120000,336.0,344.4,82.0,50,55.2,100,66.2,69.5,66.5
20160318121500,336.0,344.4,82.0,50,55.2,0,66.7,69.5,66.5
20160318123000,336.0,338.1,80.5,50,55.2,0,66.4,69.5,66.5
20160318124500,336.0,338.1,80.5,50,55.2,0,66.4,69.5,66.5
20160318130000,336.0,338.1,80.5,50,55.2,0,66.3,69.5,66.5
20160318131500,336.0,338.1,80.5,50,55.2,0,66.6,69.5,66.5
20160318133000,336.0,338.1,80.5,50,55.2,0,66.4,69.5,66.5
20160318134500,336.0,338.1,80.5,50,55.2,0,66.4,69.5,66.5
20160318140000,336.0,332.85,79.25,50,55.2,0,66.4,69.5,66.5
20160318141500,336.0,326.55,77.75,50,55.8,0,66.5,69.5,66.5
20160318143000,336.0,326.55,77.75,50,55.8,0,66.6,69.5,66.5
20160318144500,336.0,331.8,79.0,50,55.8,0,66.5,69.5,66.5
20160318150000,336.0,331.8,79.0,50,55.8,0,66.7,69.5,66.5
20160318151500,336.0,331.8,79.0,50,55.8,0,66.7,69.5,66.5
20160318153000,336.0,331.8,79.0,50,55.8,0,66.8,69.5,66.5
20160318154500,336.0,331.8,79.0,50,55.8,0,66.8,69.5,66.5
20160318160000,336.0,337.05,80.25,50,55.8,0,66.8,69.5,66.5
20160318161500,336.0,337.05,80.25,50,55.8,0,66.8,69.5,66.5
20160318163000,336.0,341.25,81.25,50,55.8,0,66.9,69.5,66.5
20160318164500,336.0,331.8,79.0,50,55.8,0,66.8,69.5,66.5
20160318170000,336.0,338.1,80.5,50,55.8,0,66.9,69.5,66.5
20160318171500,336.0,338.1,80.5,50,55.8,0,66.9,69.5,66.5
20160318173000,336.0,338.1,80.5,50,55.8,0,67.0,69.5,66.5
20160318174500,336.0,338.1,80.5,50,55.8,0,67.0,69.5,66.5
20160318180000,336.0,338.1,80.5,50,55.8,0,67.1,69.5,66.5
20160318181500,336.0,338.1,80.5,50,55.8,0,67.1,69.5,66.5
20160318183000,336.0,338.1,80.5,50,55.8,0,66.9,69.5,66.5
20160318184500,336.0,338.1,80.5,50,55.8,0,67.0,69.5,66.5
20160318190000,336.0,338.1,80.5,50,55.8,0,67.1,69.5,66.5
20160318191500,336.0,333.9,79.5,50,55.8,0,67.1,69.5,66.5
20160318193000,336.0,333.9,79.5,50,55.8,0,67.0,69.5,66.5
20160318194500,336.0,338.1,80.5,50,55.8,0,66.9,69.5,66.5
20160318200000,336.0,338.1,80.5,50,55.8,0,66.8,69.5,66.5
20160318201500,336.0,338.1,80.5,50,55.8,0,66.8,69.5,66.5
20160318203000,336.0,338.1,80.5,50,55.2,0,66.8,69.5,66.5
20160318204500,336.0,338.1,80.5,50,55.2,0,66.7,69.5,66.5
20160318210000,336.0,338.1,80.5,50,55.2,0,66.6,69.5,66.5
20160318211500,336.0,338.1,80.5,50,55.2,0,66.6,69.5,66.5
20160318213000,336.0,338.1,80.5,50,55.2,0,66.6,69.5,66.5
20160318214500,336.0,338.1,80.5,50,55.2,0,66.4,69.5,66.5
20160318220000,336.0,338.1,80.5,50,55.2,0,66.4,69.5,66.5
20160318221500,336.0,338.1,80.5,50,55.2,0,66.3,69.5,66.5
20160318223000,336.0,343.35,81.75,50,55.2,0,66.3,69.5,66.5
20160318224500,336.0,339.15,80.75,50,55.2,100,66.1,69.5,66.5
20160318230000,336.0,339.15,80.75,50,55.2,100,66.2,69.5,66.5
20160318231500,336.0,339.15,80.75,50,55.2,100,66.1,69.5,66.5
20160318233000,336.0,339.15,80.75,50,55.2,100,66.0,69.5,66.5
20160318234500,336.0,343.35,81.75,50,55.2,100,66.0,69.5,66.5
20160319000000,336.0,343.35,81.75,50,55.2,100,65.8,69.5,66.5
20160319001500,336.0,338.1,80.5,6,54.3,100,65.8,69.5,66.5
20160319003000,336.0,338.1,80.5,50,55.2,100,66.2,69.5,66.5
20160319004500,336.0,332.85,79.25,50,54.3,100,65.8,69.5,66.5
20160319010000,336.0,332.85,79.25,50,54.3,100,65.7,69.5,66.5
20160319011500,336.0,337.05,80.25,50,54.3,100,65.8,69.5,66.5
20160319013000,336.0,337.05,80.25,50,54.3,100,65.7,69.5,66.5
20160319014500,336.0,332.85,79.25,50,54.3,100,65.6,69.5,66.5
20160319020000,336.0,339.15,80.75,50,55.2,100,65.6,69.5,66.5
20160319021500,336.0,339.15,80.75,50,58.3,100,65.6,69.5,66.5
20160319023000,336.0,339.15,80.75,50,63.2,100,65.8,69.5,66.5
20160319024500,336.0,339.15,80.75,50,68.9,100,66.1,69.5,66.5
20160319030000,336.0,339.15,80.75,50,67.7,100,66.4,69.5,66.5
20160319031500,336.0,339.15,80.75,50,67.7,100,66.5,69.5,66.5
20160319033000,336.0,339.15,80.75,50,67.7,100,66.6,69.5,66.5
20160319034500,336.0,339.15,80.75,50,67.7,100,66.7,69.5,66.5
20160319040000,336.0,339.15,80.75,50,55.2,0,66.6,69.5,66.5
20160319041500,336.0,339.15,80.75,50,54.3,100,66.0,69.5,66.5
20160319043000,336.0,339.15,80.75,50,55.1,100,65.8,69.5,66.5
20160319044500,336.0,339.15,80.75,50,55.1,100,65.6,69.5,66.5
20160319050000,336.0,339.15,80.75,50,55.1,100,65.6,69.5,66.5
20160319051500,336.0,339.15,80.75,50,55.1,100,65.5,69.5,66.5
20160319053000,336.0,339.15,80.75,50,55.1,100,65.5,69.5,66.5
20160319054500,336.0,339.15,80.75,50,55.9,100,65.3,69.5,66.5
20160319060000,336.0,339.15,80.75,50,59.1,100,65.5,69.5,66.5
20160319061500,336.0,339.15,80.75,50,69.4,100,65.8,69.5,66.5
20160319063000,336.0,339.15,80.75,50,69.4,100,66.1,69.5,66.5
20160319064500,336.0,339.15,80.75,50,70.1,100,66.3,69.5,66.5
20160319070000,336.0,343.35,81.75,50,70.1,100,66.5,69.5,66.5
20160319071500,336.0,339.15,80.75,50,70.1,100,66.5,69.5,66.5
20160319073000,336.0,343.35,81.75,50,70.1,100,66.6,69.5,66.5
20160319074500,336.0,343.35,81.75,50,69.2,100,66.7,69.5,66.5
20160319080000,336.0,339.15,80.75,50,69.2,100,66.7,69.5,66.5
20160319081500,336.0,339.15,80.75,50,70.4,100,66.7,69.5,66.5
20160319083000,336.0,339.15,80.75,50,54.3,0,66.6,69.5,66.5
20160319084500,336.0,343.35,81.75,50,54.3,100,66.0,69.5,66.5
20160319090000,336.0,339.15,80.75,50,54.3,100,66.0,69.5,66.5
20160319091500,336.0,339.15,80.75,50,54.3,100,65.7,69.5,66.5
20160319093000,336.0,343.35,81.75,50,54.3,100,65.4,69.5,66.5
20160319094500,336.0,339.15,80.75,50,54.3,100,65.1,69.5,66.5
20160319100000,336.0,343.35,81.75,50,55.1,100,65.1,69.5,66.5
20160319101500,336.0,343.35,81.75,50,57.1,100,65.3,69.5,66.5
20160319103000,336.0,339.15,80.75,50,66.8,100,65.6,69.5,66.5
20160319104500,336.0,339.15,80.75,50,68.2,100,66.1,69.5,66.5
20160319110000,336.0,339.15,80.75,50,68.2,100,66.3,69.5,66.5
20160319111500,336.0,339.15,80.75,50,69.1,100,66.5,69.5,66.5
20160319113000,336.0,344.4,82.0,50,68.2,100,66.6,69.5,66.5
20160319114500,336.0,344.4,82.0,50,69.1,100,66.7,69.5,66.5
20160319120000,336.0,344.4,82.0,50,68.0,100,66.7,69.5,66.5
20160319121500,336.0,344.4,82.0,50,68.0,100,66.7,69.5,66.5
20160319123000,336.0,344.4,82.0,50,53.8,100,66.2,69.5,66.5
20160319124500,336.0,344.4,82.0,50,53.1,100,66.1,69.5,66.5
20160319130000,336.0,344.4,82.0,50,53.1,100,65.6,69.5,66.5
20160319131500,336.0,344.4,82.0,50,53.9,100,65.4,69.5,66.5
20160319133000,336.0,344.4,82.0,50,53.9,100,65.3,69.5,66.5
20160319134500,336.0,338.1,80.5,50,53.9,100,65.0,69.5,66.5
20160319140000,336.0,338.1,80.5,50,64.0,100,65.0,69.5,66.5
20160319141500,336.0,338.1,80.5,50,73.5,100,65.8,69.5,66.5
20160319143000,336.0,338.1,80.5,50,72.0,100,66.1,69.5,66.5
20160319144500,336.0,348.6,83.0,50,73.9,100,66.3,69.5,66.5
20160319150000,336.0,348.6,83.0,50,75.8,100,66.5,69.5,66.5
20160319151500,336.0,348.6,83.0,50,71.6,100,66.6,69.5,66.5
20160319153000,336.0,348.6,83.0,50,72.5,100,66.8,69.5,66.5
20160319154500,336.0,341.25,81.25,50,53.1,100,65.5,69.5,66.5
20160319160000,336.0,333.9,79.5,50,53.1,100,65.3,69.5,66.5
20160319161500,336.0,338.1,80.5,50,53.1,100,65.3,69.5,66.5
20160319163000,336.0,338.1,80.5,50,53.1,100,65.0,69.5,66.5
20160319164500,336.0,338.1,80.5,50,58.3,100,65.0,69.5,66.5
20160319170000,336.0,333.9,79.5,50,75.3,100,65.8,69.5,66.5
20160319171500,336.0,333.9,79.5,50,72.1,100,66.1,69.5,66.5
20160319173000,336.0,333.9,79.5,50,70.1,100,66.2,69.5,66.5
20160319174500,336.0,338.1,80.5,50,68.7,100,66.4,69.5,66.5
20160319180000,336.0,330.75,78.75,50,68.7,100,66.4,69.5,66.5
20160319181500,336.0,338.1,80.5,50,67.8,100,66.4,69.5,66.5
20160319183000,336.0,338.1,80.5,50,67.8,100,66.6,69.5,66.5
20160319184500,336.0,338.1,80.5,50,67.8,100,66.6,69.5,66.5
20160319190000,336.0,338.1,80.5,50,67.8,100,66.6,69.5,66.5
20160319191500,336.0,338.1,80.5,50,68.6,100,66.6,69.5,66.5
20160319193000,336.0,338.1,80.5,50,67.7,100,66.6,69.5,66.5
20160319194500,336.0,338.1,80.5,50,67.7,100,66.5,69.5,66.5
20160319200000,336.0,338.1,80.5,50,67.7,100,66.5,69.5,66.5
20160319201500,336.0,338.1,80.5,50,66.8,100,66.4,69.5,66.5
20160319203000,336.0,342.3,81.5,50,67.7,100,66.3,69.5,66.5
20160319204500,336.0,342.3,81.5,50,67.7,100,66.4,69.5,66.5
20160319210000,336.0,342.3,81.5,50,68.7,100,66.3,69.5,66.5
20160319211500,336.0,342.3,81.5,50,69.7,100,66.3,69.5,66.5
20160319213000,336.0,342.3,81.5,50,71.5,100,66.3,69.5,66.5
20160319214500,336.0,342.3,81.5,50,70.5,100,66.2,69.5,66.5
20160319220000,336.0,342.3,81.5,50,67.7,100,66.2,69.5,66.5
20160319221500,336.0,342.3,81.5,50,67.7,100,66.3,69.5,66.5
20160319223000,336.0,338.1,80.5,50,67.7,100,66.2,69.5,66.5
20160319224500,336.0,342.3,81.5,50,67.7,100,66.3,69.5,66.5
20160319230000,336.0,342.3,81.5,50,70.1,100,66.5,69.5,66.5
20160319231500,336.0,342.3,81.5,50,70.1,100,66.4,69.5,66.5
20160319233000,336.0,342.3,81.5,50,68.2,100,66.5,69.5,66.5
20160319234500,336.0,342.3,81.5,50,72.0,100,66.4,69.5,66.5
20160320000000,336.0,348.6,83.0,50,73.4,100,66.4,69.5,66.5
20160320001500,336.0,341.25,81.25,50,73.4,100,66.5,69.5,66.5
20160320003000,336.0,345.45,82.25,50,71.1,100,66.5,69.5,66.5
20160320004500,336.0,341.25,81.25,50,69.7,100,66.5,69.5,66.5
20160320010000,336.0,341.25,81.25,50,68.6,100,66.4,69.5,66.5
20160320011500,336.0,341.25,81.25,50,54.9,0,66.2,68.9,65.9
20160320013000,336.0,341.25,81.25,50,51.0,100,65.2,68.9,65.9
20160320014500,336.0,341.25,81.25,50,51.0,100,64.8,68.9,65.9
20160320020000,336.0,341.25,81.25,50,51.0,100,64.4,68.9,65.9
20160320021500,336.0,341.25,81.25,50,54.3,100,64.2,69.4,66.4
20160320023000,336.0,341.25,81.25,50,71.0,100,65.2,69.4,66.4
20160320024500,336.0,341.25,81.25,50,78.7,100,65.8,69.4,66.4
20160320030000,336.0,341.25,81.25,50,76.7,100,66.2,69.4,66.4
20160320031500,336.0,336.0,80.0,50,74.5,100,66.3,69.4,66.4
20160320033000,336.0,340.2,81.0,50,71.6,100,66.5,69.4,66.4
20160320034500,336.0,340.2,81.0,50,70.5,100,66.4,69.4,66.4
20160320040000,336.0,340.2,81.0,50,70.5,100,66.5,69.4,66.4
20160320041500,336.0,340.2,81.0,50,74.1,100,66.4,69.4,66.4
20160320043000,336.0,340.2,81.0,50,75.8,100,66.5,69.4,66.4
20160320044500,336.0,340.2,81.0,50,51.1,100,65.3,69.4,66.4
20160320050000,336.0,340.2,81.0,50,51.1,100,64.7,68.9,65.9
20160320051500,336.0,340.2,81.0,50,50.3,100,64.4,68.9,65.9
20160320053000,336.0,340.2,81.0,50,65.8,100,64.2,69.4,66.4
20160320054500,336.0,340.2,81.0,50,75.3,100,64.9,69.0,66.0
20160320060000,336.0,340.2,81.0,50,72.4,100,65.4,69.0,66.0
20160320061500,336.0,340.2,81.0,50,74.8,100,65.7,69.0,66.0
20160320063000,336.0,346.5,82.5,50,71.1,100,65.8,69.1,66.1
20160320064500,336.0,339.15,80.75,50,76.9,100,66.6,69.4,66.4
20160320070000,336.0,339.15,80.75,50,51.9,100,65.7,69.4,66.4
20160320071500,336.0,339.15,80.75,50,51.0,100,64.7,69.4,66.4
20160320073000,336.0,339.15,80.75,50,51.8,100,64.2,69.4,66.4
20160320074500,336.0,339.15,80.75,50,72.0,100,65.0,69.4,66.4
20160320080000,336.0,339.15,80.75,50,77.7,100,65.7,69.4,66.4
20160320081500,336.0,339.15,80.75,50,74.9,100,65.8,69.4,66.4
20160320083000,336.0,339.15,80.75,50,74.9,100,66.2,69.4,66.4
20160320084500,336.0,339.15,80.75,50,75.9,100,66.4,69.4,66.4
20160320090000,336.0,339.15,80.75,50,74.4,100,66.6,69.4,66.4
20160320091500,336.0,339.15,80.75,50,51.0,100,65.2,69.4,66.4
20160320093000,336.0,339.15,80.75,50,51.0,100,64.6,69.4,66.4
20160320094500,336.0,344.4,82.0,50,55.1,100,64.3,68.9,65.9
20160320100000,336.0,339.15,80.75,50,68.5,100,64.5,68.9,65.9
20160320101500,336.0,339.15,80.75,50,74.9,100,65.1,68.9,65.9
20160320103000,336.0,339.15,80.75,50,71.1,100,65.5,68.8,65.8
20160320104500,336.0,339.15,80.75,50,52.7,100,65.2,68.9,65.9
20160320110000,336.0,339.15,80.75,50,51.0,100,63.9,68.5,65.5
20160320111500,336.0,339.15,80.75,50,51.0,100,63.9,68.0,64.9
20160320113000,336.0,339.15,80.75,50,53.1,100,63.5,68.4,65.4
20160320114500,336.0,339.15,80.75,50,70.4,100,64.2,68.4,65.4
20160320120000,336.0,339.15,80.75,50,75.9,100,64.8,68.4,65.4
20160320121500,336.0,339.15,80.75,50,72.0,100,65.2,68.4,65.4
20160320123000,336.0,339.15,80.75,50,70.6,100,65.5,68.4,65.4
20160320124500,336.0,339.15,80.75,50,69.7,100,65.3,68.4,65.4
20160320130000,336.0,344.4,82.0,50,70.5,100,65.6,68.4,65.4
20160320131500,336.0,338.1,80.5,50,51.5,0,65.2,68.4,65.4
20160320133000,336.0,338.1,80.5,50,51.5,100,64.6,68.4,65.4
20160320134500,336.0,344.4,82.0,50,51.5,100,64.4,68.9,65.9
20160320140000,336.0,344.4,82.0,50,51.5,100,64.3,68.9,65.9
20160320141500,336.0,344.4,82.0,50,54.3,100,64.2,69.0,66.0
20160320143000,336.0,337.05,80.25,50,79.1,100,65.4,69.4,66.4
20160320144500,336.0,337.05,80.25,50,74.8,100,65.8,69.4,66.4
20160320150000,336.0,337.05,80.25,50,74.8,100,66.1,69.4,66.4
20160320151500,336.0,337.05,80.25,50,72.9,100,66.2,69.4,66.4
20160320153000,336.0,337.05,80.25,50,71.2,100,66.3,69.4,66.4
20160320154500,336.0,343.35,81.75,50,55.2,100,66.1,69.0,66.0
20160320160000,336.0,343.35,81.75,50,51.5,100,65.2,69.4,66.4
20160320161500,336.0,343.35,81.75,50,51.5,100,65.1,68.9,65.9
20160320163000,336.0,339.15,80.75,50,81.1,100,66.2,77.8,74.8
20160320164500,336.0,339.15,80.75,50,81.1,100,67.4,77.8,74.8
20160320170000,336.0,339.15,80.75,50,82.4,100,67.8,77.6,74.6
20160320171500,336.0,339.15,80.75,50,80.9,100,68.2,77.5,74.5
20160320173000,336.0,339.15,80.75,50,81.9,100,68.4,77.5,74.5
20160320174500,336.0,339.15,80.75,50,81.9,100,68.7,77.8,74.8
20160320180000,336.0,339.15,80.75,50,81.9,100,68.9,77.8,74.8
20160320181500,336.0,331.8,79.0,50,85.6,100,69.2,77.5,74.5
20160320183000,336.0,341.25,81.25,50,88.6,100,69.1,77.4,74.4
20160320184500,336.0,341.25,81.25,50,88.6,100,69.2,77.4,74.4
20160320190000,336.0,341.25,81.25,50,88.6,100,69.2,77.1,74.1
20160320191500,336.0,341.25,81.25,50,84.9,100,69.2,77.6,74.6
20160320193000,336.0,341.25,81.25,50,89.2,100,69.3,77.8,74.8
20160320194500,336.0,341.25,81.25,50,86.8,100,69.2,77.8,74.8
20160320200000,336.0,341.25,81.25,50,89.8,100,69.3,77.8,74.8
20160320201500,336.0,341.25,81.25,50,88.0,100,69.3,77.8,74.8
20160320203000,336.0,345.45,82.25,50,90.4,100,69.4,77.4,74.4
20160320204500,336.0,339.15,80.75,50,89.2,100,69.6,77.1,74.1
20160320210000,336.0,345.45,82.25,50,83.8,100,69.7,77.1,74.1
20160320211500,336.0,340.2,81.0,50,90.2,100,69.6,77.4,74.4
20160320213000,336.0,340.2,81.0,50,82.1,100,69.7,77.1,74.1
20160320214500,336.0,340.2,81.0,50,80.6,100,69.5,77.4,74.4
20160320220000,336.0,340.2,81.0,50,81.6,100,69.4,77.4,74.4
20160320221500,336.0,340.2,81.0,50,80.1,100,69.6,77.7,74.7
20160320223000,336.0,340.2,81.0,50,88.0,100,69.4,77.5,74.5
20160320224500,336.0,340.2,81.0,50,89.8,100,69.4,77.5,74.5
20160320230000,336.0,340.2,81.0,50,81.6,100,69.4,77.5,74.5
20160320231500,336.0,344.4,82.0,50,88.0,100,69.2,77.5,74.5
20160320233000,336.0,339.15,80.75,50,88.0,100,69.0,77.4,74.4
20160320234500,336.0,339.15,80.75,50,83.2,100,69.1,77.4,74.4
20160321000000,336.0,339.15,80.75,50,83.2,100,69.3,77.4,74.4
20160321001500,336.0,339.15,80.75,50,80.2,100,69.1,77.4,74.4
20160321003000,336.0,339.15,80.75,50,80.2,100,69.1,77.4,74.4
20160321004500,336.0,345.45,82.25,50,80.2,100,69.0,77.4,74.4
20160321010000,336.0,341.25,81.25,50,80.2,100,69.0,77.4,74.4
20160321011500,336.0,341.25,81.25,50,81.1,100,68.8,77.4,74.4
20160321013000,336.0,341.25,81.25,50,88.6,100,68.9,77.4,74.4
20160321014500,336.0,341.25,81.25,50,88.6,100,68.9,77.4,74.4
20160321020000,336.0,341.25,81.25,50,81.6,100,68.9,76.7,73.7
20160321021500,336.0,341.25,81.25,50,88.0,100,68.8,77.4,74.4
20160321023000,336.0,341.25,81.25,50,88.0,100,69.0,77.0,74.0
20160321024500,336.0,341.25,81.25,50,86.8,100,68.9,77.8,74.8
20160321030000,336.0,341.25,81.25,50,81.5,100,68.8,77.4,74.4
20160321031500,336.0,341.25,81.25,50,89.3,100,68.9,77.8,74.8
20160321033000,336.0,341.25,81.25,50,88.0,100,68.7,77.8,74.8
20160321034500,336.0,341.25,81.25,50,82.1,100,68.8,77.8,74.8
20160321040000,336.0,341.25,81.25,50,82.1,100,68.6,77.8,74.8
20160321041500,336.0,341.25,81.25,50,87.4,100,68.6,77.8,74.8
20160321043000,336.0,341.25,81.25,50,82.1,100,68.7,77.8,74.8
20160321044500,336.0,341.25,81.25,50,84.3,100,68.4,77.8,74.8
20160321050000,336.0,341.25,81.25,50,87.4,100,68.4,77.5,74.5
20160321051500,336.0,341.25,81.25,50,87.4,100,68.6,77.5,74.5
20160321053000,336.0,341.25,81.25,50,87.4,100,68.6,77.4,74.4
20160321054500,336.0,341.25,81.25,50,86.2,100,68.4,77.1,74.1
20160321060000,336.0,341.25,81.25,50,83.7,100,68.4,76.4,73.4
20160321061500,336.0,341.25,81.25,50,85.9,100,68.3,77.4,74.4
20160321063000,336.0,341.25,81.25,50,87.3,100,68.4,77.4,74.4
20160321064500,336.0,341.25,81.25,50,87.3,100,68.5,77.4,74.4
20160321070000,336.0,341.25,81.25,50,79.7,100,68.4,77.4,74.4
20160321071500,336.0,341.25,81.25,50,87.4,100,68.6,77.1,74.1
20160321073000,336.0,341.25,81.25,50,89.3,100,68.7,77.1,74.1
20160321074500,336.0,341.25,81.25,50,83.2,100,68.7,77.1,74.1
20160321080000,336.0,341.25,81.25,50,84.9,100,68.7,77.1,74.1
20160321081500,336.0,341.25,81.25,50,89.2,100,68.9,77.1,74.1
20160321083000,336.0,341.25,81.25,50,90.5,100,69.0,77.1,74.1
20160321084500,336.0,341.25,81.25,50,83.8,100,69.1,77.1,74.1
20160321090000,336.0,341.25,81.25,50,83.8,100,69.2,77.1,74.1
20160321091500,336.0,331.8,79.0,50,88.0,100,69.4,77.1,74.1
20160321093000,336.0,336.0,80.0,50,83.2,100,69.6,77.1,74.1
20160321094500,336.0,336.0,80.0,50,84.3,100,69.3,77.4,74.4
20160321100000,336.0,336.0,80.0,50,85.6,100,69.4,77.4,74.4
20160321101500,336.0,336.0,80.0,50,85.6,100,69.4,77.4,74.4
20160321103000,336.0,336.0,80.0,50,85.6,100,69.5,77.4,74.4
20160321104500,336.0,336.0,80.0,50,82.1,100,69.6,77.4,74.4
20160321110000,336.0,336.0,80.0,50,86.0,100,70.1,77.4,74.4
20160321111500,336.0,336.0,80.0,50,92.3,100,70.6,77.4,74.4
20160321113000,336.0,336.0,80.0,50,92.3,100,71.0,77.4,74.4
20160321114500,336.0,355.95,84.75,52,56.8,0,69.6,72.3,69.3
20160321120000,336.0,348.6,83.0,52,56.8,100,68.3,72.3,69.3
20160321121500,336.0,355.95,84.75,52,56.8,100,67.9,72.3,69.3
20160321123000,336.0,355.95,84.75,52,56.8,100,67.7,72.3,69.3
20160321124500,336.0,355.95,84.75,52,63.1,100,67.4,72.3,69.3
20160321130000,336.0,348.6,83.0,52,78.2,100,68.4,72.3,69.3
20160321131500,336.0,348.6,83.0,52,71.5,100,68.6,72.3,69.3
20160321133000,336.0,348.6,83.0,52,77.3,100,69.1,72.3,69.3
20160321134500,336.0,348.6,83.0,52,76.2,100,69.2,72.3,69.3
20160321140000,336.0,348.6,83.0,52,62.2,0,69.6,72.3,69.3
20160321141500,336.0,348.6,83.0,52,57.9,100,68.3,72.3,69.3
20160321143000,336.0,355.95,84.75,52,57.9,100,67.9,72.3,69.3
20160321144500,336.0,348.6,83.0,52,57.1,100,67.7,72.3,69.3
20160321150000,336.0,348.6,83.0,52,60.3,100,67.6,72.3,69.3
20160321151500,336.0,348.6,83.0,52,69.2,100,68.2,72.3,69.3
20160321153000,336.0,348.6,83.0,52,74.4,100,68.8,72.3,69.3
20160321154500,336.0,348.6,83.0,52,75.8,100,69.1,72.3,69.3
20160321160000,336.0,348.6,83.0,52,71.4,100,69.1,72.3,69.3
20160321161500,336.0,355.95,84.75,52,73.5,100,69.3,72.3,69.3
20160321163000,336.0,348.6,83.0,52,73.5,100,69.5,72.3,69.3
20160321164500,336.0,348.6,83.0,51,64.5,0,69.6,72.3,69.3
20160321170000,336.0,340.2,81.0,51,57.5,100,68.6,72.3,69.3
20160321171500,336.0,348.6,83.0,51,57.5,100,68.3,72.3,69.3
20160321173000,336.0,340.2,81.0,51,57.5,100,67.9,72.3,69.3
20160321174500,336.0,348.6,83.0,51,57.5,100,67.9,72.3,69.3
20160321180000,336.0,348.6,83.0,51,57.5,100,67.8,72.3,69.3
20160321181500,336.0,340.2,81.0,51,74.9,100,68.1,72.3,69.3
20160321183000,336.0,340.2,81.0,51,76.8,100,68.6,72.3,69.3
20160321184500,336.0,340.2,81.0,51,75.4,100,69.1,72.3,69.3
20160321190000,336.0,340.2,81.0,51,77.4,100,69.4,72.3,69.3
20160321191500,336.0,340.2,81.0,51,57.6,0,69.1,72.3,69.3
20160321193000,336.0,340.2,81.0,51,56.0,100,68.0,72.3,69.3
20160321194500,336.0,340.2,81.0,51,56.0,100,67.6,72.3,69.3
20160321200000,336.0,348.6,83.0,51,58.7,100,67.3,72.3,69.3
20160321201500,336.0,340.2,81.0,51,80.6,100,67.9,72.3,69.3
20160321203000,336.0,348.6,83.0,51,75.9,100,68.8,72.3,69.3
20160321204500,336.0,348.6,83.0,51,80.8,100,68.7,72.3,69.3
20160321210000,336.0,340.2,81.0,51,80.8,100,69.2,72.3,69.3
20160321211500,336.0,340.2,81.0,51,78.3,100,69.3,72.3,69.3
20160321213000,336.0,340.2,81.0,51,85.0,100,69.4,72.3,69.3
20160321214500,336.0,348.6,83.0,51,56.9,0,69.1,72.3,69.3
20160321220000,336.0,348.6,83.0,51,55.2,100,67.3,72.3,69.3
20160321221500,336.0,348.6,83.0,51,56.7,100,67.1,72.3,69.3
20160321223000,336.0,348.6,83.0,51,82.5,100,68.0,72.3,69.3
20160321224500,336.0,340.2,81.0,51,76.2,100,68.4,72.3,69.3
20160321230000,336.0,348.6,83.0,51,88.0,100,68.9,72.3,69.3
20160321231500,336.0,340.2,81.0,51,79.8,100,69.0,72.3,69.3
20160321233000,336.0,340.2,81.0,51,88.6,100,69.2,72.3,69.3
20160321234500,336.0,348.6,83.0,51,79.9,100,69.3,72.3,69.3
20160322000000,336.0,348.6,83.0,51,79.9,100,69.3,72.3,69.3
20160322001500,336.0,348.6,83.0,51,88.0,100,69.3,72.3,69.3
20160322003000,336.0,340.2,81.0,51,79.2,100,69.4,72.3,69.3
20160322004500,336.0,348.6,83.0,51,87.4,100,69.4,72.3,69.3
20160322010000,336.0,340.2,81.0,51,87.4,100,69.5,72.3,69.3
20160322011500,336.0,348.6,83.0,51,80.2,100,69.4,72.3,69.3
20160322013000,336.0,340.2,81.0,51,84.9,100,69.3,72.3,69.3
20160322014500,336.0,340.2,81.0,51,87.4,100,69.3,72.3,69.3
20160322020000,336.0,348.6,83.0,51,79.3,100,69.3,72.3,69.3
20160322021500,336.0,340.2,81.0,51,79.3,100,69.3,72.3,69.3
20160322023000,336.0,340.2,81.0,51,79.3,100,69.2,72.3,69.3
20160322024500,336.0,340.2,81.0,51,80.5,100,69.1,72.3,69.3
20160322030000,336.0,340.2,81.0,51,87.4,100,69.1,72.3,69.3
20160322031500,336.0,340.2,81.0,51,86.2,100,69.0,72.3,69.3
20160322033000,336.0,340.2,81.0,51,87.3,100,68.9,72.3,69.3
20160322034500,336.0,340.2,81.0,51,89.2,100,69.0,72.3,69.3
20160322040000,336.0,340.2,81.0,51,91.7,100,69.0,72.3,69.3
20160322041500,336.0,340.2,81.0,51,92.9,100,69.1,72.3,69.3
20160322043000,336.0,340.2,81.0,51,92.9,100,69.1,72.3,69.3
20160322044500,336.0,340.2,81.0,51,94.1,100,69.1,72.3,69.3
20160322050000,336.0,340.2,81.0,51,94.1,100,69.3,72.3,69.3
20160322051500,336.0,340.2,81.0,51,94.1,100,69.3,72.3,69.3
20160322053000,336.0,348.6,83.0,51,94.1,100,69.3,72.3,69.3
20160322054500,336.0,348.6,83.0,51,92.9,100,69.3,72.3,69.3
20160322060000,336.0,355.95,84.75,51,92.9,100,69.2,72.3,69.3
20160322061500,336.0,355.95,84.75,51,92.9,100,69.1,72.3,69.3
20160322063000,336.0,348.6,83.0,51,92.9,100,69.3,72.3,69.3
20160322064500,336.0,348.6,83.0,51,92.9,100,69.4,72.3,69.3
20160322070000,336.0,348.6,83.0,51,55.1,100,68.0,72.3,69.3
20160322071500,336.0,348.6,83.0,51,55.1,100,67.1,72.3,69.3
20160322073000,336.0,348.6,83.0,51,79.1,100,67.1,72.3,69.3
20160322074500,336.0,348.6,83.0,51,74.9,100,68.2,72.3,69.3
20160322080000,336.0,340.2,81.0,51,91.9,100,68.9,72.3,69.3
20160322081500,336.0,348.6,83.0,51,79.2,100,68.9,72.3,69.3
20160322083000,336.0,340.2,81.0,51,80.2,100,69.1,72.3,69.3
20160322084500,336.0,348.6,83.0,51,84.9,100,69.2,72.3,69.3
20160322090000,336.0,348.6,83.0,51,58.9,0,69.2,72.3,69.3
20160322091500,336.0,340.2,81.0,51,57.1,100,67.4,72.3,69.3
20160322093000,336.0,348.6,83.0,51,58.3,100,66.8,72.3,69.3
20160322094500,336.0,340.2,81.0,51,75.8,100,67.9,72.3,69.3
20160322100000,336.0,348.6,83.0,51,79.2,100,68.4,72.3,69.3
20160322101500,336.0,348.6,83.0,51,77.8,100,69.0,72.3,69.3
20160322103000,336.0,348.6,83.0,51,78.7,100,69.1,72.3,69.3
20160322104500,336.0,355.95,84.75,51,81.1,100,69.3,72.3,69.3
20160322110000,336.0,348.6,83.0,51,75.9,100,69.5,72.3,69.3
20160322111500,336.0,340.2,81.0,51,58.0,100,68.8,72.3,69.3
20160322113000,336.0,355.95,84.75,51,58.0,100,67.6,72.3,69.3
20160322114500,336.0,348.6,83.0,51,58.0,100,67.0,72.3,69.3
20160322120000,336.0,348.6,83.0,51,78.1,100,67.6,72.3,69.3
20160322121500,336.0,340.2,81.0,51,81.1,100,68.6,72.3,69.3
20160322123000,336.0,348.6,83.0,51,78.2,100,68.9,72.3,69.3
20160322124500,336.0,340.2,81.0,51,76.3,100,69.3,72.3,69.3
20160322130000,336.0,348.6,83.0,51,80.1,100,69.4,72.3,69.3
20160322131500,336.0,355.95,84.75,51,75.1,100,69.4,72.3,69.3
20160322133000,336.0,340.2,81.0,51,57.2,100,68.6,72.3,69.3
20160322134500,336.0,340.2,81.0,51,58.3,100,68.0,72.3,69.3
20160322140000,336.0,340.2,81.0,51,57.2,100,67.6,72.3,69.3
20160322141500,336.0,340.2,81.0,51,58.7,100,67.6,72.3,69.3
20160322143000,336.0,332.85,79.25,51,61.9,100,68.2,72.3,69.3
20160322144500,336.0,340.2,81.0,51,71.6,100,68.8,72.3,69.3
20160322150000,336.0,332.85,79.25,51,72.4,100,68.7,72.3,69.3
20160322151500,336.0,332.85,79.25,51,74.9,100,69.2,72.3,69.3
20160322153000,336.0,332.85,79.25,51,70.6,100,69.6,72.3,69.3
20160322154500,336.0,340.2,81.0,51,57.2,100,68.3,72.3,69.3
20160322160000,336.0,340.2,81.0,51,57.2,100,67.8,72.3,69.3
20160322161500,336.0,340.2,81.0,51,57.2,100,67.7,72.3,69.3
20160322163000,336.0,340.2,81.0,51,63.2,100,67.6,72.3,69.3
20160322164500,336.0,340.2,81.0,51,75.9,100,68.5,72.3,69.3
20160322170000,336.0,340.2,81.0,51,75.9,100,68.8,72.3,69.3
20160322171500,336.0,340.2,81.0,51,73.6,100,69.1,72.3,69.3
20160322173000,336.0,340.2,81.0,51,73.6,100,69.1,72.3,69.3
20160322174500,336.0,340.2,81.0,51,75.3,100,69.2,72.3,69.3
20160322180000,336.0,340.2,81.0,51,75.3,100,69.2,72.3,69.3
20160322181500,336.0,340.2,81.0,51,73.0,100,69.3,72.3,69.3
20160322183000,336.0,348.6,83.0,51,73.0,100,69.3,72.3,69.3
20160322184500,336.0,348.6,83.0,51,74.4,100,69.5,72.3,69.3
20160322190000,336.0,340.2,81.0,51,58.0,100,68.8,72.3,69.3
20160322191500,336.0,340.2,81.0,51,58.0,100,68.1,72.3,69.3
20160322193000,336.0,348.6,83.0,51,57.2,100,67.8,72.3,69.3
20160322194500,336.0,340.2,81.0,51,58.0,100,67.6,72.3,69.3
20160322200000,336.0,340.2,81.0,51,67.7,100,67.7,72.3,69.3
20160322201500,336.0,340.2,81.0,51,79.2,100,68.5,72.3,69.3
20160322203000,336.0,340.2,81.0,51,80.5,100,68.9,72.3,69.3
20160322204500,336.0,340.2,81.0,51,79.6,100,69.3,72.3,69.3
20160322210000,336.0,348.6,83.0,51,78.7,100,69.4,72.3,69.3
20160322211500,336.0,340.2,81.0,51,60.0,0,69.3,72.3,69.3
20160322213000,336.0,340.2,81.0,51,57.2,100,68.1,72.3,69.3
20160322214500,336.0,340.2,81.0,51,57.2,100,67.7,72.3,69.3
20160322220000,336.0,340.2,81.0,51,58.7,100,67.4,72.3,69.3
20160322221500,336.0,332.85,79.25,51,71.2,100,67.9,72.3,69.3
20160322223000,336.0,332.85,79.25,51,81.6,100,68.6,72.3,69.3
20160322224500,336.0,338.1,80.5,51,76.2,100,68.9,72.3,69.3
20160322230000,336.0,338.1,80.5,51,75.4,100,69.1,72.3,69.3
20160322231500,336.0,333.9,79.5,51,79.2,100,69.2,72.3,69.3
20160322233000,336.0,338.1,80.5,51,80.6,100,69.3,72.3,69.3
20160322234500,336.0,338.1,80.5,51,69.8,0,69.6,72.3,69.3
20160323000000,336.0,338.1,80.5,51,58.0,100,68.1,72.3,69.3
20160323001500,336.0,338.1,80.5,10,89.3,100,69.4,72.3,69.3
20160323003000,336.0,338.1,80.5,50,59.2,100,68.7,72.3,69.3
20160323004500,336.0,338.1,80.5,50,57.6,100,67.8,72.3,69.3
20160323010000,336.0,338.1,80.5,50,57.6,100,67.5,72.3,69.3
20160323011500,336.0,338.1,80.5,50,63.9,100,67.4,72.3,69.3
20160323013000,336.0,338.1,80.5,50,79.6,100,68.2,72.3,69.3
20160323014500,336.0,338.1,80.5,50,76.8,100,68.9,72.3,69.3
20160323020000,336.0,338.1,80.5,50,79.2,100,69.1,72.3,69.3
20160323021500,336.0,338.1,80.5,50,80.6,100,69.2,72.3,69.3
20160323023000,336.0,338.1,80.5,50,74.9,100,69.4,72.3,69.3
20160323024500,336.0,343.35,81.75,50,78.0,100,69.3,72.3,69.3
20160323030000,336.0,338.1,80.5,50,81.5,100,69.1,72.3,69.3
20160323031500,336.0,338.1,80.5,50,77.7,100,69.1,72.3,69.3
20160323033000,336.0,338.1,80.5,50,75.9,100,69.1,72.3,69.3
20160323034500,336.0,338.1,80.5,50,80.7,100,69.1,72.3,69.3
20160323040000,336.0,338.1,80.5,50,80.7,100,69.1,72.3,69.3
20160323041500,336.0,338.1,80.5,50,77.2,100,69.1,72.3,69.3
20160323043000,336.0,338.1,80.5,50,75.9,100,69.2,72.3,69.3
20160323044500,336.0,338.1,80.5,50,78.3,100,69.2,72.3,69.3
20160323050000,336.0,338.1,80.5,50,80.7,100,69.2,72.3,69.3
20160323051500,336.0,338.1,80.5,50,77.7,100,68.9,72.3,69.3
20160323053000,336.0,338.1,80.5,50,74.4,100,69.0,72.3,69.3
20160323054500,336.0,338.1,80.5,50,81.1,100,69.0,72.3,69.3
20160323060000,336.0,338.1,80.5,50,74.0,100,69.1,72.3,69.3
20160323061500,336.0,338.1,80.5,50,81.1,100,69.1,72.3,69.3
20160323063000,336.0,338.1,80.5,50,76.8,100,69.1,72.3,69.3
20160323064500,336.0,338.1,80.5,50,74.9,100,69.3,72.3,69.3
20160323070000,336.0,342.3,81.5,50,74.9,100,69.3,72.3,69.3
20160323071500,336.0,342.3,81.5,50,60.2,0,69.3,72.3,69.3
20160323073000,336.0,342.3,81.5,50,55.2,100,68.1,72.3,69.3
20160323074500,336.0,338.1,80.5,50,55.2,100,67.5,72.3,69.3
20160323080000,336.0,338.1,80.5,50,59.9,100,67.3,72.3,69.3
20160323081500,336.0,338.1,80.5,50,73.1,100,68.3,72.3,69.3
20160323083000,336.0,338.1,80.5,50,75.8,100,68.9,72.3,69.3
20160323084500,336.0,338.1,80.5,50,77.5,100,68.6,72.3,69.3
20160323090000,336.0,338.1,80.5,50,83.7,100,69.1,72.3,69.3
20160323091500,336.0,338.1,80.5,50,58.4,0,69.1,72.3,69.3
20160323093000,336.0,338.1,80.5,50,56.8,100,68.1,72.3,69.3
20160323094500,336.0,338.1,80.5,50,57.4,100,67.8,72.3,69.3
20160323100000,336.0,338.1,80.5,50,57.4,100,67.9,72.3,69.3
20160323101500,336.0,338.1,80.5,50,60.3,100,67.7,72.3,69.3
20160323103000,336.0,338.1,80.5,50,69.2,100,68.8,72.3,69.3
20160323104500,336.0,338.1,80.5,50,72.0,100,68.8,72.3,69.3
20160323110000,336.0,343.35,81.75,50,72.0,100,69.1,72.3,69.3
20160323111500,336.0,343.35,81.75,50,72.0,100,69.1,72.3,69.3
20160323113000,336.0,343.35,81.75,50,72.0,100,69.0,72.3,69.3
20160323114500,336.0,343.35,81.75,50,63.3,0,69.4,72.3,69.3
20160323120000,336.0,343.35,81.75,50,56.3,100,68.8,72.3,69.3
20160323121500,336.0,343.35,81.75,50,56.3,100,68.6,72.3,69.3
20160323123000,336.0,343.35,81.75,50,56.3,100,68.2,72.3,69.3
20160323124500,336.0,343.35,81.75,50,56.3,100,67.9,72.3,69.3
20160323130000,336.0,339.15,80.75,50,57.1,100,68.1,72.3,69.3
20160323131500,336.0,339.15,80.75,50,60.7,100,67.8,72.3,69.3
20160323133000,336.0,339.15,80.75,50,64.0,100,68.6,72.3,69.3
20160323134500,336.0,343.35,81.75,50,67.9,100,68.7,72.3,69.3
20160323140000,336.0,343.35,81.75,50,72.0,100,69.1,72.3,69.3
20160323141500,336.0,343.35,81.75,50,72.0,100,69.5,72.3,69.3
20160323143000,336.0,343.35,81.75,50,56.7,100,68.7,72.3,69.3
20160323144500,336.0,348.6,83.0,50,56.7,100,68.2,72.3,69.3
20160323150000,336.0,348.6,83.0,50,56.7,100,68.2,72.3,69.3
20160323151500,336.0,352.8,84.0,50,56.7,100,67.8,72.3,69.3
20160323153000,336.0,348.6,83.0,50,57.9,100,67.8,72.3,69.3
20160323154500,336.0,348.6,83.0,50,63.6,100,68.2,72.3,69.3
20160323160000,336.0,348.6,83.0,50,69.7,100,68.7,72.3,69.3
20160323161500,336.0,348.6,83.0,50,72.9,100,69.1,72.3,69.3
20160323163000,336.0,348.6,83.0,50,72.9,100,69.4,72.3,69.3
20160323164500,336.0,348.6,83.0,50,58.0,0,69.3,72.3,69.3
20160323170000,336.0,344.4,82.0,50,56.8,100,68.9,72.3,69.3
20160323171500,336.0,348.6,83.0,50,56.8,100,68.7,72.3,69.3
20160323173000,336.0,344.4,82.0,50,57.5,100,68.6,72.3,69.3
20160323174500,336.0,344.4,82.0,50,57.5,100,68.6,72.3,69.3
20160323180000,336.0,344.4,82.0,50,57.5,100,68.5,72.3,69.3
20160323181500,336.0,348.6,83.0,50,57.5,100,68.5,72.3,69.3
20160323183000,336.0,348.6,83.0,50,57.5,100,68.4,72.3,69.3
20160323184500,336.0,348.6,83.0,50,57.5,100,68.4,72.3,69.3
20160323190000,336.0,342.3,81.5,50,58.3,100,68.4,72.3,69.3
20160323191500,336.0,342.3,81.5,50,62.8,100,68.4,72.3,69.3
20160323193000,336.0,342.3,81.5,50,67.3,100,68.7,72.3,69.3
20160323194500,336.0,342.3,81.5,50,71.0,100,69.1,72.3,69.3
20160323200000,336.0,342.3,81.5,50,73.4,100,69.3,72.3,69.3
20160323201500,336.0,342.3,81.5,50,70.6,100,69.5,72.3,69.3
20160323203000,336.0,342.3,81.5,50,69.2,100,69.6,72.3,69.3
20160323204500,336.0,342.3,81.5,50,57.0,100,68.9,72.3,69.3
20160323210000,336.0,342.3,81.5,50,57.0,100,68.7,72.3,69.3
20160323211500,336.0,342.3,81.5,50,57.0,100,68.6,72.3,69.3
20160323213000,336.0,342.3,81.5,50,57.0,100,68.4,72.3,69.3
20160323214500,336.0,342.3,81.5,50,57.6,100,68.2,72.3,69.3
20160323220000,336.0,342.3,81.5,50,57.6,100,68.2,72.3,69.3
20160323221500,336.0,342.3,81.5,50,58.7,100,68.1,72.3,69.3
20160323223000,336.0,342.3,81.5,50,62.4,100,68.2,72.3,69.3
20160323224500,336.0,342.3,81.5,50,65.3,100,68.7,72.3,69.3
20160323230000,336.0,342.3,81.5,50,69.4,100,68.8,72.3,69.3
20160323231500,336.0,338.1,80.5,50,69.4,100,69.0,72.3,69.3
20160323233000,336.0,338.1,80.5,50,70.5,100,69.1,72.3,69.3
20160323234500,336.0,338.1,80.5,50,68.4,100,69.2,72.3,69.3
20160324000000,336.0,338.1,80.5,50,69.6,100,69.2,72.3,69.3
20160324001500,336.0,347.55,82.75,50,71.0,100,69.3,72.3,69.3
20160324003000,336.0,338.1,80.5,50,71.0,100,69.4,72.3,69.3
20160324004500,336.0,338.1,80.5,50,70.1,100,69.4,72.3,69.3
20160324010000,336.0,338.1,80.5,50,69.0,100,69.5,72.3,69.3
20160324011500,336.0,338.1,80.5,50,68.2,100,69.4,72.3,69.3
20160324013000,336.0,338.1,80.5,50,68.2,100,69.3,72.3,69.3
20160324014500,336.0,338.1,80.5,50,68.2,100,69.4,72.3,69.3
20160324020000,336.0,338.1,80.5,50,68.2,100,69.4,72.3,69.3
20160324021500,336.0,338.1,80.5,50,68.2,100,69.4,72.3,69.3
20160324023000,336.0,338.1,80.5,50,68.2,100,69.3,72.3,69.3
20160324024500,336.0,338.1,80.5,50,69.1,100,69.4,72.3,69.3
20160324030000,336.0,338.1,80.5,50,69.1,100,69.5,72.3,69.3
20160324031500,336.0,338.1,80.5,50,69.1,100,69.4,72.3,69.3
20160324033000,336.0,338.1,80.5,50,70.1,100,69.4,72.3,69.3
20160324034500,336.0,338.1,80.5,50,71.5,100,69.4,72.3,69.3
20160324040000,336.0,338.1,80.5,50,71.5,100,69.4,72.3,69.3
20160324041500,336.0,338.1,80.5,50,70.5,100,69.4,72.3,69.3
20160324043000,336.0,338.1,80.5,50,68.2,100,69.2,72.3,69.3
20160324044500,336.0,338.1,80.5,50,69.7,100,69.3,72.3,69.3
20160324050000,336.0,338.1,80.5,50,71.5,100,69.3,72.3,69.3
20160324051500,336.0,338.1,80.5,50,68.6,100,69.3,72.3,69.3
20160324053000,336.0,338.1,80.5,50,69.7,100,69.3,72.3,69.3
20160324054500,336.0,338.1,80.5,50,71.0,100,69.3,72.3,69.3
20160324060000,336.0,338.1,80.5,50,68.2,100,69.2,72.3,69.3
20160324061500,336.0,338.1,80.5,50,71.5,100,69.3,72.3,69.3
20160324063000,336.0,338.1,80.5,50,68.2,100,69.2,72.3,69.3
20160324064500,336.0,338.1,80.5,50,73.0,100,69.1,72.3,69.3
20160324070000,336.0,338.1,80.5,50,73.0,100,69.2,72.3,69.3
20160324071500,336.0,338.1,80.5,50,73.0,100,69.2,72.3,69.3
20160324073000,336.0,338.1,80.5,50,70.3,100,69.3,72.3,69.3
20160324074500,336.0,338.1,80.5,50,70.3,100,69.2,72.3,69.3
20160324080000,336.0,338.1,80.5,50,73.9,100,69.2,72.3,69.3
20160324081500,336.0,338.1,80.5,50,71.1,100,69.2,72.3,69.3
20160324083000,336.0,332.85,79.25,50,58.4,0,69.4,72.3,69.3
20160324084500,336.0,338.1,80.5,50,57.2,100,68.4,72.3,69.3
20160324090000,336.0,342.3,81.5,50,57.2,100,68.8,72.3,69.3
20160324091500,336.0,342.3,81.5,50,57.9,100,68.2,72.3,69.3
20160324093000,336.0,338.1,80.5,50,57.9,100,68.1,72.3,69.3
20160324094500,336.0,338.1,80.5,50,57.9,100,67.9,72.3,69.3
20160324100000,336.0,338.1,80.5,50,65.3,100,68.0,72.3,69.3
20160324101500,336.0,348.6,83.0,50,73.5,100,68.6,72.3,69.3
20160324103000,336.0,348.6,83.0,50,72.5,100,69.0,72.3,69.3
20160324104500,336.0,344.4,82.0,50,72.5,100,69.2,72.3,69.3
20160324110000,336.0,344.4,82.0,50,72.5,100,69.3,72.3,69.3
20160324111500,336.0,348.6,83.0,50,73.9,100,69.4,72.3,69.3
20160324113000,336.0,348.6,83.0,50,57.5,100,68.9,72.3,69.3
20160324114500,336.0,348.6,83.0,50,57.5,100,68.9,72.3,69.3
20160324120000,336.0,348.6,83.0,50,57.5,100,68.6,72.3,69.3
20160324121500,336.0,348.6,83.0,50,57.5,100,68.5,72.3,69.3
20160324123000,336.0,348.6,83.0,50,57.5,100,68.1,72.3,69.3
20160324124500,336.0,348.6,83.0,50,57.5,100,67.9,72.3,69.3
20160324130000,336.0,348.6,83.0,50,60.1,100,67.9,72.3,69.3
20160324131500,336.0,348.6,83.0,50,71.4,100,68.3,72.3,69.3
20160324133000,336.0,348.6,83.0,50,74.4,100,69.0,72.3,69.3
20160324134500,336.0,348.6,83.0,50,71.1,100,69.0,72.3,69.3
20160324140000,336.0,348.6,83.0,50,59.2,0,69.7,72.3,69.3
20160324141500,336.0,348.6,83.0,50,57.2,100,68.7,72.3,69.3
20160324143000,336.0,348.6,83.0,50,57.2,100,68.6,72.3,69.3
20160324144500,336.0,348.6,83.0,50,58.0,100,68.7,72.3,69.3
20160324150000,336.0,348.6,83.0,50,58.0,100,68.7,72.3,69.3
20160324151500,336.0,343.35,81.75,50,58.0,100,68.8,72.3,69.3
20160324153000,336.0,348.6,83.0,50,58.0,100,68.6,72.3,69.3
20160324154500,336.0,348.6,83.0,50,58.0,100,68.6,72.3,69.3
20160324160000,336.0,348.6,83.0,50,57.2,100,68.7,72.3,69.3
20160324161500,336.0,348.6,83.0,50,57.2,100,68.7,72.3,69.3
20160324163000,336.0,348.6,83.0,50,57.2,100,68.8,72.3,69.3
20160324164500,336.0,348.6,83.0,50,57.2,100,68.8,72.3,69.3
20160324170000,336.0,348.6,83.0,50,57.2,100,68.7,72.3,69.3
20160324171500,336.0,354.9,84.5,50,58.2,100,68.5,72.3,69.3
20160324173000,336.0,342.3,81.5,49,64.0,100,68.5,72.3,69.3
20160324174500,336.0,342.3,81.5,49,67.2,100,68.8,72.3,69.3
20160324180000,336.0,342.3,81.5,49,69.6,100,68.9,72.3,69.3
20160324181500,336.0,342.3,81.5,49,72.0,100,69.1,72.3,69.3
20160324183000,336.0,342.3,81.5,49,56.8,0,69.3,72.3,69.3
20160324184500,336.0,342.3,81.5,49,55.9,100,68.4,72.3,69.3
20160324190000,336.0,342.3,81.5,49,55.9,100,68.2,72.3,69.3
20160324191500,336.0,342.3,81.5,49,55.9,100,67.9,72.3,69.3
20160324193000,336.0,342.3,81.5,49,55.9,100,67.7,72.3,69.3
20160324194500,336.0,342.3,81.5,49,69.7,100,67.7,72.3,69.3
20160324200000,336.0,342.3,81.5,49,78.2,100,68.6,72.3,69.3
20160324201500,336.0,342.3,81.5,49,73.5,100,68.9,72.3,69.3
20160324203000,336.0,342.3,81.5,49,71.6,100,69.0,72.3,69.3
20160324204500,336.0,332.85,79.25,49,71.6,100,69.4,72.3,69.3
20160324210000,336.0,332.85,79.25,49,56.4,0,69.1,72.3,69.3
20160324211500,336.0,339.15,80.75,49,54.1,100,68.2,72.3,69.3
20160324213000,336.0,339.15,80.75,49,54.7,100,67.8,72.3,69.3
20160324214500,336.0,334.95,79.75,49,54.7,100,67.6,72.3,69.3
20160324220000,336.0,339.15,80.75,49,71.5,100,67.7,72.3,69.3
20160324221500,336.0,339.15,80.75,49,74.1,100,68.6,72.3,69.3
20160324223000,336.0,339.15,80.75,49,72.4,100,68.8,72.3,69.3
20160324224500,336.0,339.15,80.75,49,75.0,100,68.9,72.3,69.3
20160324230000,336.0,339.15,80.75,49,81.1,100,69.1,72.3,69.3
20160324231500,336.0,339.15,80.75,49,79.6,100,69.1,72.3,69.3
20160324233000,336.0,339.15,80.75,49,74.0,100,69.1,72.3,69.3
20160324234500,336.0,339.15,80.75,49,81.5,100,69.2,72.3,69.3
20160325000000,336.0,339.15,80.75,49,75.1,100,69.2,72.3,69.3
20160325001500,336.0,339.15,80.75,49,81.1,100,69.1,72.3,69.3
20160325003000,336.0,344.4,82.0,49,78.2,100,69.2,72.3,69.3
20160325004500,336.0,336.0,80.0,49,78.2,100,69.2,72.3,69.3
20160325010000,336.0,336.0,80.0,49,79.6,100,69.1,72.3,69.3
20160325011500,336.0,336.0,80.0,49,76.8,100,69.2,72.3,69.3
20160325013000,336.0,336.0,80.0,49,75.2,100,69.1,72.3,69.3
20160325014500,336.0,336.0,80.0,49,79.6,100,69.1,72.3,69.3
20160325020000,336.0,341.25,81.25,49,74.0,100,68.9,72.3,69.3
20160325021500,336.0,341.25,81.25,49,84.9,100,69.3,72.3,69.3
20160325023000,336.0,341.25,81.25,49,61.3,0,69.6,72.3,69.3
20160325024500,336.0,341.25,81.25,49,53.0,100,67.7,72.3,69.3
20160325030000,336.0,341.25,81.25,49,53.0,100,67.1,72.3,69.3
20160325031500,336.0,337.05,80.25,49,80.1,100,67.5,72.3,69.3
20160325033000,336.0,337.05,80.25,49,81.2,100,68.5,72.3,69.3
20160325034500,336.0,337.05,80.25,49,83.7,100,68.7,72.3,69.3
20160325040000,336.0,337.05,80.25,49,76.4,100,68.8,72.3,69.3
20160325041500,336.0,337.05,80.25,49,87.1,100,68.9,72.3,69.3
20160325043000,336.0,337.05,80.25,49,82.5,100,69.4,72.3,69.3
20160325044500,336.0,341.25,81.25,49,87.4,100,69.3,72.3,69.3
20160325050000,336.0,341.25,81.25,49,52.7,100,68.0,72.3,69.3
20160325051500,336.0,341.25,81.25,49,51.8,100,66.9,72.3,69.3
20160325053000,336.0,337.05,80.25,49,85.1,100,67.2,72.3,69.3
20160325054500,336.0,337.05,80.25,49,82.5,100,68.2,72.3,69.3
20160325060000,336.0,341.25,81.25,49,92.3,100,68.8,72.3,69.3
20160325061500,336.0,341.25,81.25,49,81.1,100,69.0,72.3,69.3
20160325063000,336.0,341.25,81.25,49,84.9,100,69.0,72.3,69.3
20160325064500,336.0,336.0,80.0,49,88.6,100,69.0,72.3,69.3
20160325070000,336.0,336.0,80.0,49,84.3,100,69.3,72.3,69.3
20160325071500,336.0,336.0,80.0,49,56.4,100,68.1,72.3,69.3
20160325073000,336.0,336.0,80.0,49,55.1,100,67.1,72.3,69.3
20160325074500,336.0,336.0,80.0,49,59.4,100,67.6,72.3,69.3
20160325080000,336.0,336.0,80.0,49,86.2,100,68.1,72.3,69.3
20160325081500,336.0,336.0,80.0,49,80.7,100,68.5,72.3,69.3
