PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160325083000,336.0,336.0,80.0,49,81.7,100,69.2,72.3,69.3
20160325084500,336.0,336.0,80.0,49,86.7,100,69.1,72.3,69.3
20160325090000,336.0,336.0,80.0,49,82.0,100,69.2,72.3,69.3
20160325091500,336.0,340.2,81.0,49,78.2,100,69.3,72.3,69.3
20160325093000,336.0,340.2,81.0,49,67.7,0,69.6,72.3,69.3
20160325094500,336.0,340.2,81.0,49,56.8,100,67.9,72.3,69.3
20160325100000,336.0,340.2,81.0,49,56.8,100,67.4,72.3,69.3
20160325101500,336.0,340.2,81.0,49,60.3,100,67.2,72.3,69.3
20160325103000,336.0,340.2,81.0,49,84.3,100,68.3,72.3,69.3
20160325104500,336.0,340.2,81.0,49,80.6,100,68.6,72.3,69.3
20160325110000,336.0,340.2,81.0,49,80.6,100,68.8,72.3,69.3
20160325111500,336.0,340.2,81.0,49,63.3,0,69.5,72.3,69.3
20160325113000,336.0,340.2,81.0,49,57.5,100,67.9,72.3,69.3
20160325114500,336.0,340.2,81.0,49,56.3,100,67.7,72.3,69.3
20160325120000,336.0,336.0,80.0,49,58.0,100,67.6,72.3,69.3
20160325121500,336.0,336.0,80.0,49,69.1,100,67.6,72.3,69.3
20160325123000,336.0,336.0,80.0,49,78.0,100,68.7,72.3,69.3
20160325124500,336.0,336.0,80.0,49,78.0,100,68.9,72.3,69.3
20160325130000,336.0,336.0,80.0,49,76.8,100,69.1,72.3,69.3
20160325131500,336.0,336.0,80.0,49,76.8,100,69.4,72.3,69.3
20160325133000,336.0,341.25,81.25,49,68.8,100,69.6,72.3,69.3
20160325134500,336.0,341.25,81.25,49,57.6,100,68.7,72.3,69.3
20160325140000,336.0,341.25,81.25,49,57.6,100,68.5,72.3,69.3
20160325141500,336.0,341.25,81.25,49,58.3,100,68.5,72.3,69.3
20160325143000,336.0,341.25,81.25,49,57.1,100,68.4,72.3,69.3
20160325144500,336.0,341.25,81.25,49,58.0,100,68.4,72.3,69.3
20160325150000,336.0,341.25,81.25,49,57.4,100,68.3,72.3,69.3
20160325151500,336.0,341.25,81.25,49,58.3,100,68.3,72.3,69.3
20160325153000,336.0,341.25,81.25,49,60.0,100,68.4,72.3,69.3
20160325154500,336.0,341.25,81.25,49,64.0,100,68.7,72.3,69.3
20160325160000,336.0,341.25,81.25,49,68.5,100,68.8,72.3,69.3
20160325161500,336.0,341.25,81.25,49,69.2,100,69.1,72.3,69.3
20160325163000,336.0,345.45,82.25,49,69.2,100,69.3,72.3,69.3
20160325164500,336.0,345.45,82.25,49,62.3,0,69.6,72.3,69.3
20160325170000,336.0,345.45,82.25,49,56.8,0,69.1,72.3,69.3
20160325171500,336.0,345.45,82.25,49,56.8,0,69.1,72.3,69.3
20160325173000,336.0,345.45,82.25,49,57.5,0,69.1,72.3,69.3
20160325174500,336.0,345.45,82.25,49,56.0,100,68.9,72.3,69.3
20160325180000,336.0,345.45,82.25,49,57.5,100,68.9,72.3,69.3
20160325181500,336.0,345.45,82.25,49,56.7,100,68.8,72.3,69.3
20160325183000,336.0,345.45,82.25,49,56.7,100,68.7,72.3,69.3
20160325184500,336.0,345.45,82.25,49,56.7,100,68.7,72.3,69.3
20160325190000,336.0,345.45,82.25,49,58.0,100,68.6,72.3,69.3
20160325191500,336.0,345.45,82.25,49,56.8,100,68.6,72.3,69.3
20160325193000,336.0,339.15,80.75,49,57.5,100,68.5,72.3,69.3
20160325194500,336.0,339.15,80.75,49,56.4,100,68.4,72.3,69.3
20160325200000,336.0,339.15,80.75,49,58.7,100,68.2,72.3,69.3
20160325201500,336.0,339.15,80.75,49,60.8,100,68.3,72.3,69.3
20160325203000,336.0,339.15,80.75,49,70.1,100,68.9,72.3,69.3
20160325204500,336.0,339.15,80.75,49,65.3,100,68.8,72.3,69.3
20160325210000,336.0,339.15,80.75,49,72.9,100,68.9,72.3,69.3
20160325211500,336.0,334.95,79.75,49,71.2,100,69.2,72.3,69.3
20160325213000,336.0,334.95,79.75,49,70.1,100,69.3,72.3,69.3
20160325214500,336.0,334.95,79.75,49,73.4,100,69.2,72.3,69.3
20160325220000,336.0,334.95,79.75,49,70.6,100,69.2,72.3,69.3
20160325221500,336.0,334.95,79.75,49,70.6,100,69.3,72.3,69.3
20160325223000,336.0,334.95,79.75,49,70.6,100,69.3,72.3,69.3
20160325224500,336.0,334.95,79.75,49,70.6,100,69.2,72.3,69.3
20160325230000,336.0,334.95,79.75,49,73.8,100,69.1,72.3,69.3
20160325231500,336.0,334.95,79.75,49,73.8,100,69.1,72.3,69.3
20160325233000,336.0,334.95,79.75,49,73.8,100,69.1,72.3,69.3
20160325234500,336.0,339.15,80.75,49,73.8,100,69.0,72.3,69.3
20160326000000,336.0,339.15,80.75,49,72.5,100,69.1,72.3,69.3
20160326001500,336.0,339.15,80.75,8,62.8,100,68.3,72.3,69.3
20160326003000,336.0,339.15,80.75,50,63.5,100,68.9,72.3,69.3
20160326004500,336.0,345.45,82.25,50,57.5,100,68.1,72.3,69.3
20160326010000,336.0,345.45,82.25,50,56.8,100,67.6,72.3,69.3
20160326011500,336.0,345.45,82.25,50,67.0,100,67.6,72.3,69.3
20160326013000,336.0,345.45,82.25,50,74.7,100,68.7,72.3,69.3
20160326014500,336.0,345.45,82.25,50,83.1,100,68.9,72.3,69.3
20160326020000,336.0,345.45,82.25,50,75.5,100,69.1,72.3,69.3
20160326021500,336.0,345.45,82.25,50,75.5,100,69.3,72.3,69.3
20160326023000,336.0,345.45,82.25,50,80.6,100,69.3,72.3,69.3
20160326024500,336.0,345.45,82.25,50,77.6,100,69.5,72.3,69.3
20160326030000,336.0,345.45,82.25,50,74.9,100,69.4,72.3,69.3
20160326031500,336.0,345.45,82.25,50,80.7,100,69.3,72.3,69.3
20160326033000,336.0,345.45,82.25,50,56.0,100,68.3,72.3,69.3
20160326034500,336.0,345.45,82.25,50,57.3,100,67.6,72.3,69.3
20160326040000,336.0,345.45,82.25,50,58.3,100,67.2,72.3,69.3
20160326041500,336.0,345.45,82.25,50,77.3,100,68.1,72.3,69.3
20160326043000,336.0,345.45,82.25,50,81.1,100,68.7,72.3,69.3
20160326044500,336.0,345.45,82.25,50,75.3,100,68.7,72.3,69.3
20160326050000,336.0,341.25,81.25,50,81.1,100,69.1,72.3,69.3
20160326051500,336.0,341.25,81.25,50,85.5,100,69.2,72.3,69.3
20160326053000,336.0,347.55,82.75,50,79.6,100,69.5,72.3,69.3
20160326054500,336.0,347.55,82.75,50,57.2,100,68.6,72.3,69.3
20160326060000,336.0,347.55,82.75,50,57.2,100,67.6,72.3,69.3
20160326061500,336.0,347.55,82.75,50,57.2,100,67.1,72.3,69.3
20160326063000,336.0,347.55,82.75,50,88.0,100,67.9,72.3,69.3
20160326064500,336.0,347.55,82.75,50,77.2,100,68.5,72.3,69.3
20160326070000,336.0,347.55,82.75,50,80.1,100,69.0,72.3,69.3
20160326071500,336.0,347.55,82.75,50,83.1,100,69.1,72.3,69.3
20160326073000,336.0,347.55,82.75,50,78.2,100,69.2,72.3,69.3
20160326074500,336.0,342.3,81.5,50,77.3,100,69.2,72.3,69.3
20160326080000,336.0,342.3,81.5,50,84.3,100,69.1,72.3,69.3
20160326081500,336.0,346.5,82.5,50,79.7,100,69.3,72.3,69.3
20160326083000,336.0,346.5,82.5,50,76.4,100,69.4,72.3,69.3
20160326084500,336.0,346.5,82.5,50,56.8,100,68.9,72.3,69.3
20160326090000,336.0,346.5,82.5,50,56.8,100,67.8,72.3,69.3
20160326091500,336.0,346.5,82.5,50,56.8,100,67.4,72.3,69.3
20160326093000,336.0,346.5,82.5,50,63.9,100,67.2,72.3,69.3
20160326094500,336.0,346.5,82.5,50,79.6,100,68.2,72.3,69.3
20160326100000,336.0,341.25,81.25,50,81.4,100,68.8,72.3,69.3
20160326101500,336.0,341.25,81.25,50,82.5,100,69.2,72.3,69.3
20160326103000,336.0,348.6,83.0,50,79.2,100,69.5,72.3,69.3
20160326104500,336.0,348.6,83.0,50,60.2,0,69.4,72.3,69.3
20160326110000,336.0,348.6,83.0,50,56.3,100,68.3,72.3,69.3
20160326111500,336.0,348.6,83.0,50,56.3,100,68.1,72.3,69.3
20160326113000,336.0,348.6,83.0,50,56.3,100,67.7,72.3,69.3
20160326114500,336.0,348.6,83.0,50,59.9,100,67.6,72.3,69.3
20160326120000,336.0,348.6,83.0,50,73.2,100,68.2,72.3,69.3
20160326121500,336.0,348.6,83.0,50,76.8,100,68.9,72.3,69.3
20160326123000,336.0,348.6,83.0,50,70.6,100,69.0,72.3,69.3
20160326124500,336.0,348.6,83.0,50,69.2,100,69.1,72.3,69.3
20160326130000,336.0,343.35,81.75,50,73.2,100,69.2,72.3,69.3
20160326131500,336.0,343.35,81.75,50,73.2,100,69.4,72.3,69.3
20160326133000,336.0,343.35,81.75,50,58.3,100,69.0,72.3,69.3
20160326134500,336.0,343.35,81.75,50,57.1,100,68.6,72.3,69.3
20160326140000,336.0,343.35,81.75,50,57.1,100,68.4,72.3,69.3
20160326141500,336.0,343.35,81.75,50,57.1,100,68.3,72.3,69.3
20160326143000,336.0,343.35,81.75,50,58.3,100,68.4,72.3,69.3
20160326144500,336.0,343.35,81.75,50,57.6,100,68.4,72.3,69.3
20160326150000,336.0,339.15,80.75,50,57.6,100,68.6,72.3,69.3
20160326151500,336.0,339.15,80.75,50,58.3,100,68.5,72.3,69.3
20160326153000,336.0,339.15,80.75,50,58.9,100,68.6,72.3,69.3
20160326154500,336.0,339.15,80.75,50,62.4,100,68.7,72.3,69.3
20160326160000,336.0,339.15,80.75,50,65.3,100,68.9,72.3,69.3
20160326161500,336.0,339.15,80.75,50,65.3,100,69.1,72.3,69.3
20160326163000,336.0,339.15,80.75,50,65.3,100,69.2,72.3,69.3
20160326164500,336.0,339.15,80.75,50,65.3,100,69.4,72.3,69.3
20160326170000,336.0,343.35,81.75,50,58.1,0,69.4,72.3,69.3
20160326171500,336.0,343.35,81.75,50,57.5,0,69.2,72.3,69.3
20160326173000,336.0,343.35,81.75,50,56.8,0,69.2,72.3,69.3
20160326174500,336.0,337.05,80.25,50,56.8,0,69.1,72.3,69.3
20160326180000,336.0,337.05,80.25,50,57.5,0,69.2,72.3,69.3
20160326181500,336.0,341.25,81.25,50,57.5,100,69.0,72.3,69.3
20160326183000,336.0,331.8,79.0,50,56.8,0,69.1,72.3,69.3
20160326184500,336.0,331.8,79.0,50,56.8,0,69.1,72.3,69.3
20160326190000,336.0,331.8,79.0,50,56.8,100,68.9,72.3,69.3
20160326191500,336.0,338.1,80.5,50,58.3,100,69.0,72.3,69.3
20160326193000,336.0,332.85,79.25,50,57.6,100,68.9,72.3,69.3
20160326194500,336.0,332.85,79.25,50,57.6,100,68.8,72.3,69.3
20160326200000,336.0,332.85,79.25,50,57.6,100,68.8,72.3,69.3
20160326201500,336.0,332.85,79.25,50,57.6,100,68.8,72.3,69.3
20160326203000,336.0,332.85,79.25,50,57.6,100,68.7,72.3,69.3
20160326204500,336.0,338.1,80.5,50,57.6,100,68.8,72.3,69.3
20160326210000,336.0,333.9,79.5,50,57.6,100,68.7,72.3,69.3
20160326211500,336.0,333.9,79.5,50,57.6,100,68.8,72.3,69.3
20160326213000,336.0,333.9,79.5,50,57.6,100,68.7,72.3,69.3
20160326214500,336.0,333.9,79.5,50,57.6,100,68.6,72.3,69.3
20160326220000,336.0,333.9,79.5,50,57.6,100,68.6,72.3,69.3
20160326221500,336.0,333.9,79.5,50,57.6,100,68.6,72.3,69.3
20160326223000,336.0,333.9,79.5,50,58.4,100,68.6,72.3,69.3
20160326224500,336.0,333.9,79.5,50,60.1,100,68.6,72.3,69.3
20160326230000,336.0,333.9,79.5,50,63.3,100,68.7,72.3,69.3
20160326231500,336.0,333.9,79.5,50,63.3,100,68.9,72.3,69.3
20160326233000,336.0,333.9,79.5,50,64.8,100,69.1,72.3,69.3
20160326234500,336.0,333.9,79.5,50,64.8,100,69.2,72.3,69.3
20160327000000,336.0,333.9,79.5,50,63.6,100,69.2,72.3,69.3
20160327001500,336.0,333.9,79.5,50,65.3,100,69.2,72.3,69.3
20160327003000,336.0,333.9,79.5,50,64.0,100,69.2,72.3,69.3
20160327004500,336.0,333.9,79.5,50,64.0,100,69.2,72.3,69.3
20160327010000,336.0,333.9,79.5,50,65.3,100,69.2,72.3,69.3
20160327011500,336.0,333.9,79.5,50,64.4,100,69.4,72.3,69.3
20160327013000,336.0,333.9,79.5,50,65.3,100,69.3,72.3,69.3
20160327014500,336.0,333.9,79.5,50,64.4,100,69.1,72.3,69.3
20160327020000,336.0,333.9,79.5,50,63.7,100,69.2,72.3,69.3
20160327021500,336.0,333.9,79.5,50,65.0,100,69.1,72.3,69.3
20160327023000,336.0,333.9,79.5,50,63.5,100,69.1,72.3,69.3
20160327024500,336.0,333.9,79.5,50,64.8,100,69.1,72.3,69.3
20160327030000,336.0,333.9,79.5,50,64.8,100,69.2,72.3,69.3
20160327031500,336.0,333.9,79.5,50,63.6,100,69.2,72.3,69.3
20160327033000,336.0,333.9,79.5,50,65.3,100,69.1,72.3,69.3
20160327034500,336.0,338.1,80.5,50,65.3,100,69.1,72.3,69.3
20160327040000,336.0,333.9,79.5,50,68.2,100,69.1,72.3,69.3
20160327041500,336.0,338.1,80.5,50,68.2,100,69.3,72.3,69.3
20160327043000,336.0,331.8,79.0,50,67.3,100,69.3,72.3,69.3
20160327044500,336.0,338.1,80.5,50,70.1,100,69.3,72.3,69.3
20160327050000,336.0,331.8,79.0,50,67.7,100,69.3,72.3,69.3
20160327051500,336.0,331.8,79.0,50,67.7,100,69.2,72.3,69.3
20160327053000,336.0,331.8,79.0,50,69.2,100,69.1,72.3,69.3
20160327054500,336.0,338.1,80.5,50,67.6,100,69.1,72.3,69.3
20160327060000,336.0,329.7,78.5,50,68.7,100,69.1,72.3,69.3
20160327061500,336.0,333.9,79.5,50,67.3,100,69.1,72.3,69.3
20160327063000,336.0,333.9,79.5,50,69.1,100,69.2,72.3,69.3
20160327064500,336.0,333.9,79.5,50,67.3,100,69.1,72.3,69.3
20160327070000,336.0,333.9,79.5,50,69.8,100,69.1,72.3,69.3
20160327071500,336.0,333.9,79.5,50,68.2,100,69.1,72.3,69.3
20160327073000,336.0,329.7,78.5,50,72.0,100,69.1,72.3,69.3
20160327074500,336.0,329.7,78.5,50,72.9,100,69.2,72.3,69.3
20160327080000,336.0,334.95,79.75,50,75.3,100,69.3,72.3,69.3
20160327081500,336.0,334.95,79.75,50,75.3,100,69.4,72.3,69.3
20160327083000,336.0,334.95,79.75,50,72.0,100,69.3,72.3,69.3
20160327084500,336.0,334.95,79.75,50,72.0,100,69.4,72.3,69.3
20160327090000,336.0,334.95,79.75,50,74.4,100,69.5,72.3,69.3
20160327091500,336.0,334.95,79.75,50,76.8,100,69.5,72.3,69.3
20160327093000,336.0,334.95,79.75,50,64.1,0,69.6,72.3,69.3
20160327094500,336.0,334.95,79.75,50,57.1,100,68.8,72.3,69.3
20160327100000,336.0,334.95,79.75,50,57.1,100,68.6,72.3,69.3
20160327101500,336.0,342.3,81.5,50,57.1,100,68.3,72.3,69.3
20160327103000,336.0,342.3,81.5,50,57.1,100,68.2,72.3,69.3
20160327104500,336.0,342.3,81.5,50,57.1,100,68.0,72.3,69.3
20160327110000,336.0,346.5,82.5,50,60.0,100,67.9,72.3,69.3
20160327111500,336.0,341.25,81.25,50,76.8,100,68.4,72.3,69.3
20160327113000,336.0,345.45,82.25,50,76.8,100,68.9,72.3,69.3
20160327114500,336.0,339.15,80.75,50,72.9,100,69.1,72.3,69.3
20160327120000,336.0,339.15,80.75,50,72.9,100,69.1,72.3,69.3
20160327121500,336.0,339.15,80.75,50,72.9,100,69.3,72.3,69.3
20160327123000,336.0,343.35,81.75,50,72.9,100,69.4,72.3,69.3
20160327124500,336.0,343.35,81.75,50,58.3,0,69.2,72.3,69.3
20160327130000,336.0,343.35,81.75,50,58.3,100,68.9,72.3,69.3
20160327131500,336.0,343.35,81.75,50,58.3,100,68.8,72.3,69.3
20160327133000,336.0,343.35,81.75,50,58.3,100,68.6,72.3,69.3
20160327134500,336.0,343.35,81.75,50,57.6,100,68.5,72.3,69.3
20160327140000,336.0,343.35,81.75,50,58.3,100,68.4,72.3,69.3
20160327141500,336.0,343.35,81.75,50,57.6,100,68.4,72.3,69.3
20160327143000,336.0,339.15,80.75,50,57.6,100,68.3,72.3,69.3
20160327144500,336.0,345.45,82.25,50,59.2,100,68.2,72.3,69.3
20160327150000,336.0,336.0,80.0,50,62.7,100,68.2,72.3,69.3
20160327151500,336.0,340.2,81.0,50,73.5,100,68.7,72.3,69.3
20160327153000,336.0,340.2,81.0,50,68.7,100,69.1,72.3,69.3
20160327154500,336.0,344.4,82.0,50,71.5,100,69.2,72.3,69.3
20160327160000,336.0,334.95,79.75,50,68.9,100,69.3,72.3,69.3
20160327161500,336.0,334.95,79.75,50,68.9,100,69.3,72.3,69.3
20160327163000,336.0,334.95,79.75,50,68.9,100,69.4,72.3,69.3
20160327164500,336.0,334.95,79.75,50,68.9,100,69.4,72.3,69.3
20160327170000,336.0,334.95,79.75,50,71.4,100,69.5,72.3,69.3
20160327171500,336.0,334.95,79.75,50,66.9,0,69.6,72.3,69.3
20160327173000,336.0,334.95,79.75,50,57.9,100,68.9,72.3,69.3
20160327174500,336.0,339.15,80.75,50,57.9,100,68.6,72.3,69.3
20160327180000,336.0,333.9,79.5,50,57.9,100,68.4,72.3,69.3
20160327181500,336.0,333.9,79.5,50,57.2,100,68.2,72.3,69.3
20160327183000,336.0,338.1,80.5,50,57.9,100,68.0,72.3,69.3
20160327184500,336.0,333.9,79.5,50,57.9,100,67.9,72.3,69.3
20160327190000,336.0,328.65,78.25,50,64.1,100,68.1,72.3,69.3
20160327191500,336.0,332.85,79.25,50,73.5,100,68.7,72.3,69.3
20160327193000,336.0,332.85,79.25,50,75.8,100,69.0,72.3,69.3
20160327194500,336.0,332.85,79.25,50,72.5,100,69.1,72.3,69.3
20160327200000,336.0,338.1,80.5,50,71.0,100,69.1,72.3,69.3
20160327201500,336.0,338.1,80.5,50,71.0,100,69.2,72.3,69.3
20160327203000,336.0,338.1,80.5,50,72.5,100,69.3,72.3,69.3
20160327204500,336.0,338.1,80.5,50,58.7,100,69.0,72.3,69.3
20160327210000,336.0,338.1,80.5,50,57.9,100,68.5,72.3,69.3
20160327211500,336.0,332.85,79.25,50,57.9,100,68.2,72.3,69.3
20160327213000,336.0,338.1,80.5,50,57.9,100,68.1,72.3,69.3
20160327214500,336.0,338.1,80.5,50,57.9,100,68.1,72.3,69.3
20160327220000,336.0,338.1,80.5,50,59.5,100,67.9,72.3,69.3
20160327221500,336.0,338.1,80.5,50,74.8,100,68.2,72.3,69.3
20160327223000,336.0,338.1,80.5,50,75.9,100,68.7,72.3,69.3
20160327224500,336.0,338.1,80.5,50,78.3,100,69.0,72.3,69.3
20160327230000,336.0,338.1,80.5,50,81.5,100,69.2,72.3,69.3
20160327231500,336.0,332.85,79.25,50,80.1,100,69.4,72.3,69.3
20160327233000,336.0,338.1,80.5,50,75.8,100,69.4,72.3,69.3
20160327234500,336.0,338.1,80.5,50,63.7,0,69.6,72.3,69.3
20160328000000,336.0,338.1,80.5,50,58.0,100,68.6,72.3,69.3
20160328001500,336.0,338.1,80.5,50,57.2,100,68.3,72.3,69.3
20160328003000,336.0,338.1,80.5,50,57.9,100,68.1,72.3,69.3
20160328004500,336.0,338.1,80.5,50,57.9,100,67.9,72.3,69.3
20160328010000,336.0,338.1,80.5,50,59.9,100,67.8,72.3,69.3
20160328011500,336.0,332.85,79.25,50,74.4,100,68.2,72.3,69.3
20160328013000,336.0,332.85,79.25,50,76.6,100,68.8,72.3,69.3
20160328014500,336.0,337.05,80.25,50,78.8,100,69.1,72.3,69.3
20160328020000,336.0,337.05,80.25,50,75.9,100,69.2,72.3,69.3
20160328021500,336.0,337.05,80.25,50,78.8,100,69.3,72.3,69.3
20160328023000,336.0,337.05,80.25,50,78.8,100,69.4,72.3,69.3
20160328024500,336.0,337.05,80.25,50,74.0,100,69.5,72.3,69.3
20160328030000,336.0,337.05,80.25,50,57.5,100,68.9,72.3,69.3
20160328031500,336.0,337.05,80.25,50,56.5,100,68.3,72.3,69.3
20160328033000,336.0,337.05,80.25,50,58.3,100,68.1,72.3,69.3
20160328034500,336.0,332.85,79.25,50,57.6,100,68.2,72.3,69.3
20160328040000,336.0,332.85,79.25,50,57.6,100,67.8,72.3,69.3
20160328041500,336.0,337.05,80.25,50,63.9,100,67.9,72.3,69.3
20160328043000,336.0,337.05,80.25,50,74.0,100,68.5,72.3,69.3
20160328044500,336.0,337.05,80.25,50,77.8,100,68.8,72.3,69.3
20160328050000,336.0,337.05,80.25,50,83.7,100,69.4,72.3,69.3
20160328051500,336.0,337.05,80.25,50,57.2,100,68.6,72.3,69.3
20160328053000,336.0,331.8,79.0,50,57.2,100,68.1,72.3,69.3
20160328054500,336.0,327.6,78.0,50,57.2,100,67.9,72.3,69.3
20160328060000,336.0,327.6,78.0,50,58.0,100,67.8,72.3,69.3
20160328061500,336.0,331.8,79.0,50,64.4,100,67.8,72.3,69.3
20160328063000,336.0,331.8,79.0,50,81.9,100,68.4,72.3,69.3
20160328064500,336.0,331.8,79.0,50,76.4,100,69.0,72.3,69.3
20160328070000,336.0,336.0,80.0,50,73.9,100,69.0,72.3,69.3
20160328071500,336.0,331.8,79.0,50,73.0,100,69.2,72.3,69.3
20160328073000,336.0,331.8,79.0,50,76.4,100,69.2,72.3,69.3
20160328074500,336.0,327.6,78.0,50,78.2,100,69.3,72.3,69.3
20160328080000,336.0,332.85,79.25,50,56.8,100,68.7,72.3,69.3
20160328081500,336.0,332.85,79.25,50,56.8,100,68.0,72.3,69.3
20160328083000,336.0,332.85,79.25,50,56.8,100,67.8,72.3,69.3
20160328084500,336.0,332.85,79.25,50,58.7,100,67.5,72.3,69.3
20160328090000,336.0,332.85,79.25,50,74.4,100,67.7,72.3,69.3
20160328091500,336.0,332.85,79.25,50,75.4,100,68.9,72.3,69.3
20160328093000,336.0,332.85,79.25,50,77.5,100,68.9,72.3,69.3
20160328094500,336.0,328.65,78.25,50,78.6,100,69.1,72.3,69.3
20160328100000,336.0,332.85,79.25,50,74.4,100,69.2,72.3,69.3
20160328101500,336.0,342.3,81.5,50,74.4,100,69.5,72.3,69.3
20160328103000,336.0,342.3,81.5,50,57.2,100,68.4,72.3,69.3
20160328104500,336.0,348.6,83.0,50,57.2,100,67.7,72.3,69.3
20160328110000,336.0,341.25,81.25,50,57.2,100,67.3,72.3,69.3
20160328111500,336.0,345.45,82.25,50,75.4,100,67.9,72.3,69.3
20160328113000,336.0,339.15,80.75,50,76.4,100,68.6,72.3,69.3
20160328114500,336.0,344.4,82.0,50,81.6,100,69.1,72.3,69.3
20160328120000,336.0,344.4,82.0,50,75.9,100,69.1,72.3,69.3
20160328121500,336.0,344.4,82.0,50,75.9,100,69.1,72.3,69.3
20160328123000,336.0,344.4,82.0,50,74.9,100,69.3,72.3,69.3
20160328124500,336.0,340.2,81.0,50,58.0,0,69.1,72.3,69.3
20160328130000,336.0,340.2,81.0,50,56.8,100,68.5,72.3,69.3
20160328131500,336.0,340.2,81.0,50,56.8,100,68.1,72.3,69.3
20160328133000,336.0,340.2,81.0,50,56.8,100,68.2,72.3,69.3
20160328134500,336.0,340.2,81.0,50,57.6,100,67.6,72.3,69.3
20160328140000,336.0,340.2,81.0,50,70.5,100,67.7,72.3,69.3
20160328141500,336.0,340.2,81.0,50,70.5,100,68.4,72.3,69.3
20160328143000,336.0,346.5,82.5,50,72.1,100,68.9,72.3,69.3
20160328144500,336.0,346.5,82.5,50,71.1,100,69.1,72.3,69.3
20160328150000,336.0,346.5,82.5,50,71.1,100,69.1,72.3,69.3
20160328151500,336.0,341.25,81.25,50,76.3,100,69.5,72.3,69.3
20160328153000,336.0,341.25,81.25,50,57.1,100,68.7,72.3,69.3
20160328154500,336.0,346.5,82.5,50,57.1,100,68.4,72.3,69.3
20160328160000,336.0,346.5,82.5,50,57.1,100,68.2,72.3,69.3
20160328161500,336.0,346.5,82.5,50,57.1,100,67.9,72.3,69.3
20160328163000,336.0,342.3,81.5,50,59.5,100,67.7,72.3,69.3
20160328164500,336.0,342.3,81.5,50,76.1,100,68.4,72.3,69.3
20160328170000,336.0,347.55,82.75,50,76.1,100,68.7,72.3,69.3
20160328171500,336.0,347.55,82.75,50,72.5,100,68.9,72.3,69.3
20160328173000,336.0,339.15,80.75,50,70.6,100,69.0,72.3,69.3
20160328174500,336.0,339.15,80.75,50,72.4,100,69.0,72.3,69.3
20160328180000,336.0,339.15,80.75,50,79.6,100,69.3,72.3,69.3
20160328181500,336.0,339.15,80.75,50,78.3,100,69.3,72.3,69.3
20160328183000,336.0,334.95,79.75,50,75.5,100,69.3,72.3,69.3
20160328184500,336.0,334.95,79.75,50,56.4,100,68.4,72.3,69.3
20160328190000,336.0,334.95,79.75,50,56.4,100,67.9,72.3,69.3
20160328191500,336.0,339.15,80.75,50,56.4,100,67.8,72.3,69.3
20160328193000,336.0,339.15,80.75,50,58.7,100,67.6,72.3,69.3
20160328194500,336.0,330.75,78.75,50,74.4,100,68.3,72.3,69.3
20160328200000,336.0,339.15,80.75,50,72.0,100,68.7,72.3,69.3
20160328201500,336.0,339.15,80.75,50,75.7,100,68.9,72.3,69.3
20160328203000,336.0,344.4,82.0,50,75.7,100,69.1,72.3,69.3
20160328204500,336.0,344.4,82.0,50,74.0,100,69.4,72.3,69.3
20160328210000,336.0,333.9,79.5,50,56.3,100,68.4,72.3,69.3
20160328211500,336.0,333.9,79.5,50,56.3,100,67.9,72.3,69.3
20160328213000,336.0,333.9,79.5,50,56.3,100,67.6,72.3,69.3
20160328214500,336.0,333.9,79.5,50,61.5,100,67.5,72.3,69.3
20160328220000,336.0,333.9,79.5,50,71.8,100,68.2,72.3,69.3
20160328221500,336.0,333.9,79.5,50,79.1,100,68.7,72.3,69.3
20160328223000,336.0,338.1,80.5,50,75.9,100,69.0,72.3,69.3
20160328224500,336.0,331.8,79.0,50,75.9,100,69.2,72.3,69.3
20160328230000,336.0,331.8,79.0,50,77.8,100,69.5,72.3,69.3
20160328231500,336.0,331.8,79.0,50,56.0,100,68.7,72.3,69.3
20160328233000,336.0,331.8,79.0,50,56.0,100,67.9,72.3,69.3
20160328234500,336.0,331.8,79.0,50,56.0,100,67.6,72.3,69.3
20160329000000,336.0,331.8,79.0,50,59.5,100,67.4,72.3,69.3
20160329001500,336.0,331.8,79.0,50,79.1,100,68.2,72.3,69.3
20160329003000,336.0,327.6,78.0,50,79.1,100,68.7,72.3,69.3
20160329004500,336.0,333.9,79.5,50,81.2,100,69.1,72.3,69.3
20160329010000,336.0,333.9,79.5,50,77.6,100,69.3,72.3,69.3
20160329011500,336.0,333.9,79.5,50,76.2,100,69.5,72.3,69.3
20160329013000,336.0,329.7,78.5,50,56.0,100,68.7,72.3,69.3
20160329014500,336.0,334.95,79.75,50,56.0,100,67.8,72.3,69.3
20160329020000,336.0,334.95,79.75,50,56.0,100,67.4,72.3,69.3
20160329021500,336.0,328.65,78.25,50,71.5,100,67.3,72.3,69.3
20160329023000,336.0,328.65,78.25,50,75.9,100,68.4,72.3,69.3
20160329024500,336.0,328.65,78.25,50,79.5,100,68.9,72.3,69.3
20160329030000,336.0,328.65,78.25,50,82.0,100,69.2,72.3,69.3
20160329031500,336.0,334.95,79.75,50,77.3,100,69.3,72.3,69.3
20160329033000,336.0,334.95,79.75,50,79.2,100,69.5,72.3,69.3
20160329034500,336.0,334.95,79.75,50,56.3,100,68.4,72.3,69.3
20160329040000,336.0,330.75,78.75,50,55.6,100,67.6,72.3,69.3
20160329041500,336.0,334.95,79.75,50,55.6,100,67.1,72.3,69.3
20160329043000,336.0,334.95,79.75,50,73.3,100,67.7,72.3,69.3
20160329044500,336.0,334.95,79.75,50,76.8,100,68.6,72.3,69.3
20160329050000,336.0,334.95,79.75,50,76.8,100,68.9,72.3,69.3
20160329051500,336.0,334.95,79.75,50,82.0,100,69.1,72.3,69.3
20160329053000,336.0,329.7,78.5,50,76.3,100,69.2,72.3,69.3
20160329054500,336.0,329.7,78.5,50,79.3,100,69.4,72.3,69.3
20160329060000,336.0,329.7,78.5,50,81.1,100,69.4,72.3,69.3
20160329061500,336.0,329.7,78.5,50,75.4,100,69.4,72.3,69.3
20160329063000,336.0,338.1,80.5,50,55.9,100,68.1,72.3,69.3
20160329064500,336.0,338.1,80.5,50,55.9,100,67.4,72.3,69.3
20160329070000,336.0,338.1,80.5,50,60.6,100,66.9,72.3,69.3
20160329071500,336.0,338.1,80.5,50,80.5,100,67.9,72.3,69.3
20160329073000,336.0,338.1,80.5,50,81.6,100,68.9,72.3,69.3
20160329074500,336.0,332.85,79.25,50,79.2,100,69.0,72.3,69.3
20160329080000,336.0,332.85,79.25,50,81.1,100,69.1,72.3,69.3
20160329081500,336.0,332.85,79.25,50,76.8,100,69.4,72.3,69.3
20160329083000,336.0,328.65,78.25,50,81.6,100,69.5,72.3,69.3
20160329084500,336.0,336.0,80.0,50,55.6,100,68.3,72.3,69.3
20160329090000,336.0,330.75,78.75,50,56.4,100,67.9,72.3,69.3
20160329091500,336.0,330.75,78.75,50,56.4,100,67.4,72.3,69.3
20160329093000,336.0,330.75,78.75,50,73.0,100,67.5,72.3,69.3
20160329094500,336.0,330.75,78.75,50,75.9,100,68.3,72.3,69.3
20160329100000,336.0,330.75,78.75,50,75.9,100,68.7,72.3,69.3
20160329101500,336.0,334.95,79.75,50,78.2,100,69.1,72.3,69.3
20160329103000,336.0,328.65,78.25,50,74.0,100,69.4,72.3,69.3
20160329104500,336.0,334.95,79.75,50,74.0,100,69.6,72.3,69.3
20160329110000,336.0,343.35,81.75,50,57.1,100,68.3,72.3,69.3
20160329111500,336.0,338.1,80.5,50,57.1,100,67.8,72.3,69.3
20160329113000,336.0,338.1,80.5,50,57.1,100,67.6,72.3,69.3
20160329114500,336.0,338.1,80.5,50,62.1,100,67.6,72.3,69.3
20160329120000,336.0,338.1,80.5,50,71.1,100,68.4,72.3,69.3
20160329121500,336.0,338.1,80.5,50,78.6,100,68.6,72.3,69.3
20160329123000,336.0,344.4,82.0,50,75.2,100,69.5,72.3,69.3
20160329124500,336.0,339.15,80.75,50,57.6,100,68.5,72.3,69.3
20160329130000,336.0,339.15,80.75,50,57.6,100,68.4,72.3,69.3
20160329131500,336.0,339.15,80.75,50,57.6,100,68.5,72.3,69.3
20160329133000,336.0,339.15,80.75,50,57.6,100,68.1,72.3,69.3
20160329134500,336.0,339.15,80.75,50,58.4,100,67.9,72.3,69.3
20160329140000,336.0,339.15,80.75,50,62.4,100,68.1,72.3,69.3
20160329141500,336.0,333.9,79.5,50,70.6,100,68.5,72.3,69.3
20160329143000,336.0,340.2,81.0,50,74.9,100,68.9,72.3,69.3
20160329144500,336.0,340.2,81.0,50,61.6,0,69.4,72.3,69.3
20160329150000,336.0,340.2,81.0,50,57.6,100,68.2,72.3,69.3
20160329151500,336.0,340.2,81.0,50,58.3,100,67.9,72.3,69.3
20160329153000,336.0,340.2,81.0,50,57.6,100,67.7,72.3,69.3
20160329154500,336.0,340.2,81.0,50,59.6,100,68.0,72.3,69.3
20160329160000,336.0,346.5,82.5,50,67.2,100,68.2,72.3,69.3
20160329161500,336.0,346.5,82.5,50,65.8,100,68.9,72.3,69.3
20160329163000,336.0,342.3,81.5,50,65.8,100,68.9,72.3,69.3
20160329164500,336.0,348.6,83.0,50,67.7,100,69.1,72.3,69.3
20160329170000,336.0,344.4,82.0,50,69.6,100,69.2,72.3,69.3
20160329171500,336.0,340.2,81.0,50,67.7,100,69.3,72.3,69.3
20160329173000,336.0,340.2,81.0,50,69.7,100,69.4,72.3,69.3
20160329174500,336.0,344.4,82.0,50,68.6,100,69.4,72.3,69.3
20160329180000,336.0,344.4,82.0,50,57.2,0,69.1,72.3,69.3
20160329181500,336.0,348.6,83.0,50,57.2,100,68.7,72.3,69.3
20160329183000,336.0,348.6,83.0,50,57.2,100,68.4,72.3,69.3
20160329184500,336.0,344.4,82.0,50,57.2,100,68.3,72.3,69.3
20160329190000,336.0,344.4,82.0,50,57.2,100,68.2,72.3,69.3
20160329191500,336.0,344.4,82.0,50,57.2,100,68.0,72.3,69.3
20160329193000,336.0,348.6,83.0,50,59.1,100,68.1,72.3,69.3
20160329194500,336.0,348.6,83.0,50,71.5,100,68.5,72.3,69.3
20160329200000,336.0,348.6,83.0,50,70.1,100,68.8,72.3,69.3
20160329201500,336.0,348.6,83.0,50,70.1,100,68.9,72.3,69.3
20160329203000,336.0,348.6,83.0,50,67.7,100,69.0,72.3,69.3
20160329204500,336.0,348.6,83.0,50,69.7,100,69.2,72.3,69.3
20160329210000,336.0,348.6,83.0,50,69.7,100,69.2,72.3,69.3
20160329211500,336.0,348.6,83.0,50,67.3,100,69.3,72.3,69.3
20160329213000,336.0,348.6,83.0,50,68.8,100,69.3,72.3,69.3
20160329214500,336.0,348.6,83.0,50,70.5,100,69.3,72.3,69.3
20160329220000,336.0,348.6,83.0,50,68.1,100,69.3,72.3,69.3
20160329221500,336.0,344.4,82.0,50,68.1,100,69.3,72.3,69.3
20160329223000,336.0,344.4,82.0,50,70.1,100,69.3,72.3,69.3
20160329224500,336.0,340.2,81.0,50,70.1,100,69.3,72.3,69.3
20160329230000,336.0,346.5,82.5,50,67.3,100,69.2,72.3,69.3
20160329231500,336.0,346.5,82.5,50,68.7,100,69.2,72.3,69.3
20160329233000,336.0,340.2,81.0,50,70.1,100,69.3,72.3,69.3
20160329234500,336.0,344.4,82.0,50,68.9,100,69.2,72.3,69.3
20160330000000,336.0,344.4,82.0,50,67.3,100,69.1,72.3,69.3
20160330001500,336.0,326.55,77.75,9,58.0,100,68.6,72.3,69.3
20160330003000,336.0,341.25,81.25,50,58.0,100,68.7,72.3,69.3
20160330004500,336.0,352.8,84.0,50,56.3,100,68.1,72.3,69.3
20160330010000,336.0,348.6,83.0,50,56.3,100,67.9,72.3,69.3
20160330011500,336.0,348.6,83.0,50,58.7,100,67.7,72.3,69.3
20160330013000,336.0,348.6,83.0,50,78.2,100,68.2,72.3,69.3
20160330014500,336.0,348.6,83.0,50,72.8,100,68.7,72.3,69.3
20160330020000,336.0,348.6,83.0,50,72.8,100,68.9,72.3,69.3
20160330021500,336.0,348.6,83.0,50,76.8,100,69.2,72.3,69.3
20160330023000,336.0,348.6,83.0,50,75.2,100,69.3,72.3,69.3
20160330024500,336.0,348.6,83.0,50,72.0,100,69.3,72.3,69.3
20160330030000,336.0,348.6,83.0,50,74.5,100,69.5,72.3,69.3
20160330031500,336.0,348.6,83.0,50,56.7,100,68.7,72.3,69.3
20160330033000,336.0,348.6,83.0,50,56.7,100,68.2,72.3,69.3
20160330034500,336.0,348.6,83.0,50,56.7,100,67.9,72.3,69.3
20160330040000,336.0,341.25,81.25,50,57.5,100,67.7,72.3,69.3
20160330041500,336.0,345.45,82.25,50,64.0,100,67.7,72.3,69.3
20160330043000,336.0,345.45,82.25,50,73.5,100,68.6,72.3,69.3
20160330044500,336.0,345.45,82.25,50,75.1,100,68.9,72.3,69.3
20160330050000,336.0,340.2,81.0,50,77.7,100,69.1,72.3,69.3
20160330051500,336.0,340.2,81.0,50,74.8,100,69.3,72.3,69.3
20160330053000,336.0,340.2,81.0,50,73.0,100,69.3,72.3,69.3
20160330054500,336.0,340.2,81.0,50,58.8,0,69.1,72.3,69.3
20160330060000,336.0,340.2,81.0,50,57.4,100,68.6,72.3,69.3
20160330061500,336.0,333.9,79.5,50,57.4,100,68.1,72.3,69.3
20160330063000,336.0,338.1,80.5,50,57.4,100,67.9,72.3,69.3
20160330064500,336.0,338.1,80.5,50,58.3,100,67.7,72.3,69.3
20160330070000,336.0,338.1,80.5,50,72.8,100,68.1,72.3,69.3
20160330071500,336.0,338.1,80.5,50,72.8,100,68.8,72.3,69.3
20160330073000,336.0,333.9,79.5,50,75.9,100,69.1,72.3,69.3
20160330074500,336.0,333.9,79.5,50,68.7,100,68.9,72.3,69.3
20160330080000,336.0,326.55,77.75,50,71.8,100,69.1,72.3,69.3
20160330081500,336.0,336.0,80.0,50,74.4,100,69.3,72.3,69.3
20160330083000,336.0,328.65,78.25,50,72.4,100,69.4,72.3,69.3
20160330084500,336.0,334.95,79.75,50,58.8,0,69.2,72.3,69.3
20160330090000,336.0,329.7,78.5,50,57.6,100,69.0,72.3,69.3
20160330091500,336.0,325.5,77.5,49,58.8,100,69.2,72.3,69.3
20160330093000,336.0,325.5,77.5,50,57.6,100,69.2,72.3,69.3
20160330094500,336.0,325.5,77.5,50,57.6,100,69.1,72.3,69.3
20160330100000,336.0,325.5,77.5,50,57.6,100,68.4,72.3,69.3
20160330101500,336.0,329.7,78.5,50,57.6,100,68.4,72.3,69.3
20160330103000,336.0,334.95,79.75,50,57.6,100,68.5,72.3,69.3
20160330104500,336.0,340.2,81.0,50,57.6,100,68.2,72.3,69.3
20160330110000,336.0,344.4,82.0,50,57.6,100,68.3,72.3,69.3
20160330111500,336.0,344.4,82.0,50,59.5,100,68.1,72.3,69.3
20160330113000,336.0,339.15,80.75,50,75.9,100,68.6,72.3,69.3
20160330114500,336.0,344.4,82.0,50,66.3,100,68.8,72.3,69.3
20160330120000,336.0,344.4,82.0,50,66.3,100,69.2,72.3,69.3
20160330121500,336.0,344.4,82.0,50,67.3,100,69.1,72.3,69.3
20160330123000,336.0,339.15,80.75,50,66.2,100,69.2,72.3,69.3
20160330124500,336.0,346.5,82.5,50,67.7,100,69.3,72.3,69.3
20160330130000,336.0,341.25,81.25,50,66.2,100,69.1,72.3,69.3
20160330131500,336.0,336.0,80.0,50,66.2,100,69.1,72.3,69.3
20160330133000,336.0,336.0,80.0,50,66.2,100,69.0,72.3,69.3
20160330134500,336.0,336.0,80.0,50,70.0,100,69.2,72.3,69.3
20160330140000,336.0,341.25,81.25,50,67.7,100,69.1,72.3,69.3
20160330141500,336.0,355.95,84.75,47,56.8,0,69.5,72.3,69.3
20160330143000,336.0,348.6,83.0,47,56.0,100,68.8,72.3,69.3
20160330144500,336.0,348.6,83.0,47,56.0,100,68.6,72.3,69.3
20160330150000,336.0,348.6,83.0,47,56.8,100,68.3,72.3,69.3
20160330151500,336.0,348.6,83.0,47,56.8,100,68.1,72.3,69.3
20160330153000,336.0,348.6,83.0,47,56.8,100,68.1,72.3,69.3
20160330154500,336.0,348.6,83.0,47,56.8,100,68.3,72.3,69.3
20160330160000,336.0,355.95,84.75,47,58.7,100,68.4,72.3,69.3
20160330161500,336.0,348.6,83.0,47,61.1,100,68.5,72.3,69.3
20160330163000,336.0,348.6,83.0,47,68.7,100,68.7,72.3,69.3
20160330164500,336.0,348.6,83.0,47,68.7,100,69.1,72.3,69.3
20160330170000,336.0,355.95,84.75,47,68.7,100,69.3,72.3,69.3
20160330171500,336.0,348.6,83.0,47,71.6,100,69.4,72.3,69.3
20160330173000,336.0,348.6,83.0,47,62.0,0,69.6,72.3,69.3
20160330174500,336.0,348.6,83.0,47,56.4,100,68.8,72.3,69.3
20160330180000,336.0,348.6,83.0,47,56.4,100,68.7,72.3,69.3
20160330181500,336.0,348.6,83.0,47,56.4,100,68.6,72.3,69.3
20160330183000,336.0,348.6,83.0,47,56.4,100,68.1,72.3,69.3
20160330184500,336.0,348.6,83.0,47,56.4,100,67.9,72.3,69.3
20160330190000,336.0,355.95,84.75,47,57.9,100,68.2,72.3,69.3
20160330191500,336.0,355.95,84.75,47,60.3,100,68.3,72.3,69.3
20160330193000,336.0,348.6,83.0,47,69.7,100,68.6,72.3,69.3
20160330194500,336.0,348.6,83.0,47,69.7,100,68.9,72.3,69.3
20160330200000,336.0,348.6,83.0,47,69.7,100,69.1,72.3,69.3
20160330201500,336.0,348.6,83.0,47,70.5,100,69.2,72.3,69.3
20160330203000,336.0,348.6,83.0,47,70.5,100,69.3,72.3,69.3
20160330204500,336.0,348.6,83.0,47,69.2,100,69.4,72.3,69.3
20160330210000,336.0,355.95,84.75,47,71.3,100,69.5,72.3,69.3
20160330211500,336.0,348.6,83.0,47,56.4,100,69.0,72.3,69.3
20160330213000,336.0,348.6,83.0,47,56.4,100,68.7,72.3,69.3
20160330214500,336.0,348.6,83.0,47,56.4,100,68.5,72.3,69.3
20160330220000,336.0,348.6,83.0,47,56.4,100,68.2,72.3,69.3
20160330221500,336.0,181.65,43.25,49,56.4,100,67.8,72.3,69.3
20160330223000,336.0,355.95,84.75,47,58.8,100,67.6,72.3,69.3
20160330224500,336.0,348.6,83.0,47,72.4,100,68.2,72.3,69.3
20160330230000,336.0,340.2,81.0,47,74.9,100,68.8,72.3,69.3
20160330231500,336.0,348.6,83.0,47,75.8,100,69.1,72.3,69.3
20160330233000,336.0,348.6,83.0,47,72.5,100,69.1,72.3,69.3
20160330234500,336.0,348.6,83.0,47,76.5,100,69.2,72.3,69.3
20160331000000,336.0,348.6,83.0,47,71.6,100,69.3,72.3,69.3
20160331001500,336.0,348.6,83.0,47,74.9,100,69.5,72.3,69.3
20160331003000,336.0,355.95,84.75,47,57.6,0,69.2,72.3,69.3
20160331004500,336.0,348.6,83.0,47,56.3,100,68.2,72.3,69.3
20160331010000,336.0,348.6,83.0,47,56.3,100,67.8,72.3,69.3
20160331011500,336.0,355.95,84.75,47,56.3,100,67.7,72.3,69.3
20160331013000,336.0,348.6,83.0,47,62.2,100,67.7,72.3,69.3
20160331014500,336.0,348.6,83.0,47,73.5,100,68.6,72.3,69.3
20160331020000,336.0,348.6,83.0,47,75.4,100,68.9,72.3,69.3
20160331021500,336.0,340.2,81.0,47,72.4,100,69.0,72.3,69.3
20160331023000,336.0,348.6,83.0,47,73.2,100,69.2,72.3,69.3
20160331024500,336.0,348.6,83.0,47,74.3,100,69.3,72.3,69.3
20160331030000,336.0,348.6,83.0,47,72.5,100,69.4,72.3,69.3
20160331031500,336.0,348.6,83.0,47,76.3,100,69.5,72.3,69.3
20160331033000,336.0,348.6,83.0,47,67.4,100,69.5,72.3,69.3
20160331034500,336.0,340.2,81.0,47,56.3,100,68.2,72.3,69.3
20160331040000,336.0,348.6,83.0,47,56.3,100,67.9,72.3,69.3
20160331041500,336.0,348.6,83.0,47,56.3,100,67.6,72.3,69.3
20160331043000,336.0,348.6,83.0,47,61.9,100,67.6,72.3,69.3
20160331044500,336.0,348.6,83.0,47,74.3,100,68.4,72.3,69.3
20160331050000,336.0,348.6,83.0,47,78.2,100,68.9,72.3,69.3
20160331051500,336.0,348.6,83.0,47,71.6,100,69.0,72.3,69.3
20160331053000,336.0,348.6,83.0,47,75.5,100,69.2,72.3,69.3
20160331054500,336.0,348.6,83.0,47,71.6,100,69.3,72.3,69.3
20160331060000,336.0,348.6,83.0,47,74.0,100,69.1,72.3,69.3
20160331061500,336.0,348.6,83.0,47,71.3,100,69.1,72.3,69.3
20160331063000,336.0,348.6,83.0,47,76.3,100,69.1,72.3,69.3
20160331064500,336.0,348.6,83.0,47,72.0,100,69.1,72.3,69.3
20160331070000,336.0,348.6,83.0,47,74.8,100,69.2,72.3,69.3
20160331071500,336.0,348.6,83.0,47,72.5,100,69.3,72.3,69.3
20160331073000,336.0,348.6,83.0,47,56.0,100,68.8,72.3,69.3
20160331074500,336.0,348.6,83.0,47,56.0,100,68.2,72.3,69.3
20160331080000,336.0,355.95,84.75,47,56.0,100,68.6,72.3,69.3
20160331081500,336.0,348.6,83.0,47,56.0,100,68.3,72.3,69.3
20160331083000,336.0,348.6,83.0,47,56.0,100,68.2,72.3,69.3
20160331084500,336.0,348.6,83.0,47,57.3,100,67.7,72.3,69.3
20160331090000,336.0,348.6,83.0,47,59.9,100,68.7,72.3,69.3
20160331091500,336.0,348.6,83.0,47,59.3,100,68.6,72.3,69.3
20160331093000,336.0,355.95,84.75,47,62.4,100,68.9,72.3,69.3
20160331094500,336.0,340.2,81.0,47,72.0,100,68.9,72.3,69.3
20160331100000,336.0,340.2,81.0,47,70.4,100,69.6,72.3,69.3
20160331101500,336.0,348.6,83.0,47,56.8,100,69.0,72.3,69.3
20160331103000,336.0,348.6,83.0,47,56.8,100,68.6,72.3,69.3
20160331104500,336.0,348.6,83.0,47,56.8,100,68.9,72.3,69.3
20160331110000,336.0,340.2,81.0,47,56.8,100,68.5,72.3,69.3
20160331111500,336.0,348.6,83.0,47,56.8,100,68.4,72.3,69.3
20160331113000,336.0,348.6,83.0,47,56.8,100,69.0,72.3,69.3
20160331114500,336.0,348.6,83.0,47,57.5,100,68.4,72.3,69.3
20160331120000,336.0,348.6,83.0,47,56.8,100,68.9,72.3,69.3
20160331121500,336.0,348.6,83.0,47,56.8,100,68.6,72.3,69.3
20160331123000,336.0,348.6,83.0,47,57.6,100,68.4,72.3,69.3
20160331124500,336.0,348.6,83.0,47,59.5,100,68.3,72.3,69.3
20160331130000,336.0,340.2,81.0,47,62.8,100,68.8,72.3,69.3
20160331131500,336.0,348.6,83.0,47,65.8,100,68.7,72.3,69.3
20160331133000,336.0,348.6,83.0,47,71.9,100,69.6,72.3,69.3
20160331134500,336.0,348.6,83.0,47,56.8,100,68.7,72.3,69.3
20160331140000,336.0,340.2,81.0,47,56.8,100,68.3,72.3,69.3
20160331141500,336.0,348.6,83.0,47,56.8,100,68.3,72.3,69.3
20160331143000,336.0,348.6,83.0,47,56.8,100,68.2,72.3,69.3
20160331144500,336.0,348.6,83.0,47,56.8,100,68.1,72.3,69.3
20160331150000,336.0,348.6,83.0,47,58.7,100,68.1,72.3,69.3
20160331151500,336.0,348.6,83.0,47,68.6,100,68.2,72.3,69.3
20160331153000,336.0,348.6,83.0,47,74.0,100,69.0,72.3,69.3
20160331154500,336.0,348.6,83.0,47,67.9,100,69.0,72.3,69.3
20160331160000,336.0,340.2,81.0,47,67.9,100,69.3,72.3,69.3
20160331161500,336.0,348.6,83.0,47,67.9,100,69.4,72.3,69.3
20160331163000,336.0,340.2,81.0,47,57.2,100,69.3,72.3,69.3
20160331164500,336.0,348.6,83.0,47,56.4,100,69.1,72.3,69.3
20160331170000,336.0,340.2,81.0,47,56.4,100,68.8,72.3,69.3
20160331171500,336.0,340.2,81.0,47,56.4,100,68.9,72.3,69.3
20160331173000,336.0,348.6,83.0,47,57.1,100,68.8,72.3,69.3
20160331174500,336.0,340.2,81.0,47,57.1,100,68.8,72.3,69.3
20160331180000,336.0,348.6,83.0,47,56.4,100,68.8,72.3,69.3
20160331181500,336.0,348.6,83.0,47,56.4,100,68.7,72.3,69.3
20160331183000,336.0,340.2,81.0,47,56.4,100,68.4,72.3,69.3
20160331184500,336.0,348.6,83.0,47,56.4,100,68.6,72.3,69.3
20160331190000,336.0,348.6,83.0,47,56.4,100,68.6,72.3,69.3
20160331191500,336.0,348.6,83.0,47,57.1,100,68.4,72.3,69.3
20160331193000,336.0,340.2,81.0,47,57.1,100,68.4,72.3,69.3
20160331194500,336.0,340.2,81.0,47,62.4,100,68.6,72.3,69.3
20160331200000,336.0,340.2,81.0,47,69.2,100,68.7,72.3,69.3
20160331201500,336.0,340.2,81.0,47,69.2,100,69.1,72.3,69.3
20160331203000,336.0,340.2,81.0,47,71.6,100,69.3,72.3,69.3
20160331204500,336.0,348.6,83.0,47,58.5,0,69.7,72.3,69.3
20160331210000,336.0,348.6,83.0,47,56.0,0,69.1,72.3,69.3
20160331211500,336.0,340.2,81.0,47,56.7,100,68.9,72.3,69.3
20160331213000,336.0,340.2,81.0,47,56.0,100,68.6,72.3,69.3
20160331214500,336.0,348.6,83.0,47,56.7,100,68.6,72.3,69.3
20160331220000,336.0,348.6,83.0,47,56.7,100,68.6,72.3,69.3
20160331221500,336.0,348.6,83.0,47,56.7,100,68.4,72.3,69.3
20160331223000,336.0,340.2,81.0,47,56.7,100,68.5,72.3,69.3
20160331224500,336.0,348.6,83.0,47,56.7,100,68.5,72.3,69.3
20160331230000,336.0,348.6,83.0,47,56.7,100,68.4,72.3,69.3
20160331231500,336.0,340.2,81.0,47,57.5,100,68.4,72.3,69.3
20160331233000,336.0,340.2,81.0,47,62.0,100,68.4,72.3,69.3
20160331234500,336.0,340.2,81.0,47,70.5,100,68.8,72.3,69.3
20160401000000,336.0,340.2,81.0,47,69.2,100,69.1,72.3,69.3
20160401001500,336.0,348.6,83.0,47,72.0,100,69.2,72.3,69.3
20160401003000,336.0,348.6,83.0,47,69.2,100,69.4,72.3,69.3
20160401004500,336.0,340.2,81.0,47,56.8,0,69.3,72.3,69.3
20160401010000,336.0,340.2,81.0,47,56.8,100,68.9,72.3,69.3
20160401011500,336.0,340.2,81.0,47,56.0,100,68.8,72.3,69.3
20160401013000,336.0,340.2,81.0,47,56.0,100,68.7,72.3,69.3
20160401014500,336.0,340.2,81.0,47,56.0,100,68.6,72.3,69.3
20160401020000,336.0,348.6,83.0,47,56.8,100,68.4,72.3,69.3
20160401021500,336.0,340.2,81.0,47,56.2,100,68.4,72.3,69.3
20160401023000,336.0,340.2,81.0,47,56.2,100,68.3,72.3,69.3
20160401024500,336.0,348.6,83.0,47,57.1,100,68.2,72.3,69.3
20160401030000,336.0,340.2,81.0,47,59.9,100,68.3,72.3,69.3
20160401031500,336.0,348.6,83.0,47,66.9,100,68.5,72.3,69.3
20160401033000,336.0,332.85,79.25,47,72.0,100,69.1,72.3,69.3
20160401034500,336.0,348.6,83.0,47,75.8,100,69.5,72.3,69.3
20160401040000,336.0,348.6,83.0,47,56.0,100,68.8,72.3,69.3
20160401041500,336.0,348.6,83.0,47,56.0,100,68.6,72.3,69.3
20160401043000,336.0,340.2,81.0,47,56.0,100,68.4,72.3,69.3
20160401044500,336.0,340.2,81.0,47,56.8,100,68.4,72.3,69.3
20160401050000,336.0,348.6,83.0,47,56.0,100,68.2,72.3,69.3
20160401051500,336.0,348.6,83.0,47,57.1,100,68.2,72.3,69.3
20160401053000,336.0,348.6,83.0,47,59.5,100,68.1,72.3,69.3
20160401054500,336.0,348.6,83.0,47,74.2,100,68.5,72.3,69.3
20160401060000,336.0,340.2,81.0,47,71.1,100,68.9,72.3,69.3
20160401061500,336.0,340.2,81.0,47,74.8,100,69.0,72.3,69.3
20160401063000,336.0,340.2,81.0,47,74.0,100,69.1,72.3,69.3
20160401064500,336.0,340.2,81.0,47,77.7,100,69.3,72.3,69.3
20160401070000,336.0,340.2,81.0,47,56.8,0,69.0,72.3,69.3
20160401071500,336.0,340.2,81.0,47,54.7,100,68.2,72.3,69.3
20160401073000,336.0,340.2,81.0,47,54.7,100,67.8,72.3,69.3
20160401074500,336.0,340.2,81.0,47,55.5,100,67.6,72.3,69.3
20160401080000,336.0,348.6,83.0,47,65.2,100,67.7,72.3,69.3
20160401081500,336.0,355.95,84.75,47,74.0,100,68.6,72.3,69.3
20160401083000,336.0,348.6,83.0,47,63.2,100,68.8,72.3,69.3
20160401084500,336.0,355.95,84.75,47,75.9,100,69.2,72.3,69.3
20160401090000,336.0,348.6,83.0,47,53.9,100,68.4,72.3,69.3
20160401091500,336.0,355.95,84.75,47,53.9,100,67.6,72.3,69.3
20160401093000,336.0,332.85,79.25,46,53.9,100,67.7,72.3,69.3
20160401094500,336.0,332.85,79.25,46,55.9,100,67.4,72.3,69.3
20160401100000,336.0,332.85,79.25,46,78.3,100,68.4,72.3,69.3
20160401101500,336.0,332.85,79.25,46,75.2,100,68.8,72.3,69.3
20160401103000,336.0,332.85,79.25,46,73.0,100,69.0,72.3,69.3
20160401104500,336.0,332.85,79.25,46,76.9,100,69.3,72.3,69.3
20160401110000,336.0,332.85,79.25,46,54.7,100,68.3,72.3,69.3
20160401111500,336.0,340.2,81.0,46,54.7,100,67.9,72.3,69.3
20160401113000,336.0,332.85,79.25,46,54.7,100,67.5,72.3,69.3
20160401114500,336.0,332.85,79.25,46,57.5,100,67.6,72.3,69.3
20160401120000,336.0,332.85,79.25,46,68.9,100,68.6,72.3,69.3
20160401121500,336.0,340.2,81.0,46,68.9,100,67.9,72.3,69.3
20160401123000,336.0,332.85,79.25,46,68.9,100,67.5,72.3,69.3
20160401124500,336.0,332.85,79.25,46,57.5,100,67.6,72.3,69.3
20160401130000,336.0,332.85,79.25,46,68.9,100,68.6,72.3,69.3
20160401131500,336.0,332.85,79.25,46,72.7,100,68.3,72.3,69.3
20160401133000,336.0,340.2,81.0,46,72.7,100,69.1,72.3,69.3
20160401134500,336.0,348.6,83.0,46,72.7,100,68.8,72.3,69.3
20160401140000,336.0,340.2,81.0,46,79.2,100,69.2,72.3,69.3
20160401141500,336.0,340.2,81.0,46,78.1,100,69.3,72.3,69.3
20160401143000,336.0,340.2,81.0,46,59.3,0,69.3,72.3,69.3
20160401144500,336.0,340.2,81.0,46,53.9,100,68.0,72.3,69.3
20160401150000,336.0,348.6,83.0,46,53.1,100,67.6,72.3,69.3
20160401151500,336.0,340.2,81.0,46,55.5,100,67.3,72.3,69.3
20160401153000,336.0,340.2,81.0,46,75.8,100,68.2,72.3,69.3
20160401154500,336.0,348.6,83.0,46,76.8,100,68.7,72.3,69.3
20160401160000,336.0,348.6,83.0,46,78.7,100,68.9,72.3,69.3
20160401161500,336.0,340.2,81.0,46,73.5,100,69.1,72.3,69.3
20160401163000,336.0,340.2,81.0,46,77.3,100,68.9,72.3,69.3
20160401164500,336.0,340.2,81.0,46,75.8,100,69.2,72.3,69.3
20160401170000,336.0,340.2,81.0,46,77.8,100,69.3,72.3,69.3
20160401171500,336.0,332.85,79.25,46,81.1,100,69.5,72.3,69.3
20160401173000,336.0,340.2,81.0,46,56.3,0,69.4,72.3,69.3
20160401174500,336.0,348.6,83.0,46,53.5,100,67.9,72.3,69.3
20160401180000,336.0,340.2,81.0,46,52.7,100,67.2,72.3,69.3
20160401181500,336.0,340.2,81.0,46,70.5,100,67.1,72.3,69.3
20160401183000,336.0,340.2,81.0,46,85.6,100,68.1,72.3,69.3
20160401184500,336.0,348.6,83.0,46,75.4,100,68.9,72.3,69.3
20160401190000,336.0,340.2,81.0,46,84.5,100,68.9,72.3,69.3
20160401191500,336.0,340.2,81.0,46,76.8,100,69.2,72.3,69.3
20160401193000,336.0,348.6,83.0,46,81.4,100,69.4,72.3,69.3
20160401194500,336.0,340.2,81.0,46,81.4,100,69.4,72.3,69.3
20160401200000,336.0,340.2,81.0,46,52.3,100,67.8,72.3,69.3
20160401201500,336.0,348.6,83.0,46,52.3,100,67.1,72.3,69.3
20160401203000,336.0,340.2,81.0,46,80.4,100,67.0,72.3,69.3
20160401204500,336.0,340.2,81.0,46,76.8,100,68.4,72.3,69.3
20160401210000,336.0,340.2,81.0,46,81.1,100,68.6,72.3,69.3
20160401211500,336.0,340.2,81.0,46,86.8,100,69.0,72.3,69.3
20160401213000,336.0,340.2,81.0,46,78.8,100,69.3,72.3,69.3
20160401214500,336.0,340.2,81.0,46,84.4,100,69.3,72.3,69.3
20160401220000,336.0,340.2,81.0,46,84.4,100,69.4,72.3,69.3
20160401221500,336.0,340.2,81.0,46,52.3,100,68.3,72.3,69.3
20160401223000,336.0,340.2,81.0,46,52.3,100,67.0,72.3,69.3
20160401224500,336.0,340.2,81.0,46,77.1,100,67.0,72.3,69.3
20160401230000,336.0,340.2,81.0,46,80.3,100,68.3,72.3,69.3
20160401231500,336.0,340.2,81.0,46,87.5,100,68.7,72.3,69.3
20160401233000,336.0,348.6,83.0,46,84.9,100,68.9,72.3,69.3
20160401234500,336.0,340.2,81.0,46,79.2,100,69.1,72.3,69.3
20160402000000,336.0,348.6,83.0,46,88.1,100,69.2,72.3,69.3
20160402001500,336.0,348.6,83.0,46,81.5,100,69.2,72.3,69.3
20160402003000,336.0,340.2,81.0,46,82.6,100,69.3,72.3,69.3
20160402004500,336.0,340.2,81.0,46,86.2,100,69.3,72.3,69.3
20160402010000,336.0,340.2,81.0,46,79.6,100,69.3,72.3,69.3
20160402011500,336.0,340.2,81.0,6,83.1,100,67.9,72.3,69.3
20160402013000,336.0,345.45,82.25,51,57.0,100,68.8,72.3,69.3
20160402014500,336.0,341.25,81.25,51,51.4,100,66.8,72.3,69.3
20160402020000,336.0,341.25,81.25,51,84.5,100,67.2,72.3,69.3
20160402021500,336.0,341.25,81.25,51,81.6,100,68.6,72.3,69.3
20160402023000,336.0,341.25,81.25,51,83.8,100,68.7,72.3,69.3
20160402024500,336.0,348.6,83.0,51,83.8,100,68.8,72.3,69.3
20160402030000,336.0,348.6,83.0,51,93.5,100,69.1,72.3,69.3
20160402031500,336.0,348.6,83.0,51,82.1,100,69.2,72.3,69.3
20160402033000,336.0,348.6,83.0,51,92.9,100,69.2,72.3,69.3
20160402034500,336.0,348.6,83.0,51,82.1,100,69.3,72.3,69.3
20160402040000,336.0,348.6,83.0,51,87.5,100,69.4,72.3,69.3
20160402041500,336.0,342.3,81.5,51,91.7,100,69.3,72.3,69.3
20160402043000,336.0,348.6,83.0,51,82.2,100,69.5,72.3,69.3
20160402044500,336.0,344.4,82.0,51,92.9,100,69.5,72.3,69.3
20160402050000,336.0,348.6,83.0,51,50.7,100,67.2,72.3,69.3
20160402051500,336.0,344.4,82.0,51,56.8,100,66.3,72.3,69.3
20160402053000,336.0,349.65,83.25,51,82.0,100,67.9,72.3,69.3
20160402054500,336.0,342.3,81.5,51,91.7,100,68.4,72.3,69.3
20160402060000,336.0,348.6,83.0,51,88.1,100,68.7,72.3,69.3
20160402061500,336.0,344.4,82.0,51,81.6,100,68.8,72.3,69.3
20160402063000,336.0,349.65,83.25,51,91.7,100,68.9,72.3,69.3
20160402064500,336.0,349.65,83.25,51,83.7,100,68.8,72.3,69.3
20160402070000,336.0,349.65,83.25,51,91.1,100,68.9,72.3,69.3
20160402071500,336.0,349.65,83.25,51,81.9,100,68.9,72.3,69.3
20160402073000,336.0,349.65,83.25,51,91.6,100,68.9,72.3,69.3
20160402074500,336.0,357.0,85.0,51,81.1,100,68.9,72.3,69.3
20160402080000,336.0,350.7,83.5,51,91.1,100,68.9,72.3,69.3
20160402081500,336.0,346.5,82.5,50,84.4,100,69.0,72.3,69.3
20160402083000,336.0,346.5,82.5,50,82.5,100,69.1,72.3,69.3
20160402084500,336.0,346.5,82.5,50,89.3,100,69.1,72.3,69.3
20160402090000,336.0,346.5,82.5,50,86.2,100,68.9,72.3,69.3
20160402091500,336.0,346.5,82.5,50,83.2,100,69.1,72.3,69.3
20160402093000,336.0,346.5,82.5,50,92.4,100,69.2,72.3,69.3
20160402094500,336.0,346.5,82.5,50,88.0,100,69.3,72.3,69.3
20160402100000,336.0,342.3,81.5,50,57.8,0,69.4,72.3,69.3
20160402101500,336.0,348.6,83.0,50,52.2,100,67.1,72.3,69.3
20160402103000,336.0,344.4,82.0,50,71.0,100,66.3,72.3,69.3
20160402104500,336.0,344.4,82.0,50,81.7,100,67.9,72.3,69.3
20160402110000,336.0,344.4,82.0,50,88.0,100,68.6,72.3,69.3
20160402111500,336.0,344.4,82.0,50,82.1,100,69.1,72.3,69.3
20160402113000,336.0,344.4,82.0,50,86.7,100,68.9,72.3,69.3
20160402114500,336.0,344.4,82.0,50,82.1,100,69.3,72.3,69.3
20160402120000,336.0,340.2,81.0,50,90.4,100,69.5,72.3,69.3
20160402121500,336.0,346.5,82.5,50,51.9,100,67.7,72.3,69.3
20160402123000,336.0,346.5,82.5,50,53.5,100,66.6,72.3,69.3
20160402124500,336.0,346.5,82.5,50,81.0,100,67.4,72.3,69.3
20160402130000,336.0,346.5,82.5,50,83.8,100,68.6,72.3,69.3
20160402131500,336.0,346.5,82.5,50,87.7,100,68.9,72.3,69.3
20160402133000,336.0,342.3,81.5,50,79.2,100,69.3,72.3,69.3
20160402134500,336.0,346.5,82.5,50,64.6,100,69.4,72.3,69.3
20160402140000,336.0,346.5,82.5,50,51.9,100,67.4,72.3,69.3
20160402141500,336.0,346.5,82.5,50,53.9,100,66.9,72.3,69.3
20160402143000,336.0,346.5,82.5,50,76.4,100,67.9,72.3,69.3
20160402144500,336.0,346.5,82.5,50,78.7,100,68.6,72.3,69.3
20160402150000,336.0,346.5,82.5,50,76.8,100,68.9,72.3,69.3
20160402151500,336.0,346.5,82.5,50,74.4,100,69.1,72.3,69.3
20160402153000,336.0,342.3,81.5,50,76.8,100,69.1,72.3,69.3
20160402154500,336.0,348.6,83.0,50,74.4,100,69.1,72.3,69.3
20160402160000,336.0,348.6,83.0,50,77.7,100,69.3,72.3,69.3
20160402161500,336.0,348.6,83.0,50,74.4,100,69.3,72.3,69.3
20160402163000,336.0,348.6,83.0,50,53.1,100,68.7,72.3,69.3
20160402164500,336.0,348.6,83.0,50,52.3,100,67.7,72.3,69.3
20160402170000,336.0,344.4,82.0,50,53.1,100,67.3,72.3,69.3
20160402171500,336.0,344.4,82.0,50,55.9,100,67.7,72.3,69.3
20160402173000,336.0,344.4,82.0,50,74.1,100,68.3,72.3,69.3
