PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160402174500,336.0,344.4,82.0,50,74.1,100,68.6,72.3,69.3
20160402180000,336.0,344.4,82.0,50,74.9,100,69.1,72.3,69.3
20160402181500,336.0,344.4,82.0,50,78.7,100,69.2,72.3,69.3
20160402183000,336.0,344.4,82.0,50,73.0,100,69.3,72.3,69.3
20160402184500,336.0,348.6,83.0,50,76.4,100,69.4,72.3,69.3
20160402190000,336.0,348.6,83.0,50,54.3,0,69.1,72.3,69.3
20160402191500,336.0,348.6,83.0,50,52.3,100,67.8,72.3,69.3
20160402193000,336.0,348.6,83.0,50,52.3,100,67.3,72.3,69.3
20160402194500,336.0,348.6,83.0,50,64.8,100,67.2,72.3,69.3
20160402200000,336.0,344.4,82.0,50,79.3,100,68.4,72.3,69.3
20160402201500,336.0,349.65,83.25,50,72.6,100,68.7,72.3,69.3
20160402203000,336.0,349.65,83.25,50,77.6,100,69.0,72.3,69.3
20160402204500,336.0,344.4,82.0,50,74.4,100,69.1,72.3,69.3
20160402210000,336.0,344.4,82.0,50,74.4,100,69.3,72.3,69.3
20160402211500,336.0,344.4,82.0,50,78.8,100,69.2,72.3,69.3
20160402213000,336.0,344.4,82.0,50,72.5,100,69.3,72.3,69.3
20160402214500,336.0,344.4,82.0,50,77.8,100,69.3,72.3,69.3
20160402220000,336.0,344.4,82.0,50,75.6,100,69.2,72.3,69.3
20160402221500,336.0,344.4,82.0,50,73.7,100,69.3,72.3,69.3
20160402223000,336.0,344.4,82.0,50,78.2,100,69.2,72.3,69.3
20160402224500,336.0,344.4,82.0,50,72.7,100,69.2,72.3,69.3
20160402230000,336.0,344.4,82.0,50,77.5,100,69.1,72.3,69.3
20160402231500,336.0,339.15,80.75,50,77.5,100,69.1,72.3,69.3
20160402233000,336.0,349.65,83.25,50,74.9,100,69.1,72.3,69.3
20160402234500,336.0,343.35,81.75,50,80.7,100,69.1,72.3,69.3
20160403000000,336.0,347.55,82.75,50,80.7,100,69.1,72.3,69.3
20160403001500,336.0,347.55,82.75,50,76.4,100,69.2,72.3,69.3
20160403003000,336.0,347.55,82.75,50,83.2,100,69.1,72.3,69.3
20160403004500,336.0,347.55,82.75,50,78.2,100,69.1,72.3,69.3
20160403010000,336.0,343.35,81.75,50,76.4,100,69.1,72.3,69.3
20160403011500,336.0,343.35,81.75,50,89.8,100,69.1,72.3,69.3
20160403013000,336.0,343.35,81.75,50,83.7,100,69.4,72.3,69.3
20160403014500,336.0,350.7,83.5,50,51.5,100,67.8,72.3,69.3
20160403020000,336.0,345.45,82.25,50,51.5,100,66.8,72.3,69.3
20160403021500,336.0,345.45,82.25,50,80.9,100,67.0,72.3,69.3
20160403023000,336.0,349.65,83.25,50,88.7,100,68.5,72.3,69.3
20160403024500,336.0,349.65,83.25,50,91.5,100,68.7,72.3,69.3
20160403030000,336.0,344.4,82.0,50,81.9,100,68.9,72.3,69.3
20160403031500,336.0,344.4,82.0,50,89.1,100,69.1,72.3,69.3
20160403033000,336.0,349.65,83.25,50,90.9,100,69.0,72.3,69.3
20160403034500,336.0,344.4,82.0,50,85.1,100,69.2,72.3,69.3
20160403040000,336.0,348.6,83.0,50,86.8,100,69.2,72.3,69.3
20160403041500,336.0,348.6,83.0,50,92.3,100,69.3,72.3,69.3
20160403043000,336.0,348.6,83.0,50,81.7,100,69.3,72.3,69.3
20160403044500,336.0,348.6,83.0,50,91.7,100,69.2,72.3,69.3
20160403050000,336.0,348.6,83.0,50,84.4,100,69.3,72.3,69.3
20160403051500,336.0,348.6,83.0,50,91.0,100,69.1,72.3,69.3
20160403053000,336.0,348.6,83.0,50,91.0,100,69.1,72.3,69.3
20160403054500,336.0,348.6,83.0,50,92.3,100,69.1,72.3,69.3
20160403060000,336.0,341.25,81.25,50,81.6,100,69.1,72.3,69.3
20160403061500,336.0,348.6,83.0,50,93.5,100,69.1,72.3,69.3
20160403063000,336.0,348.6,83.0,50,82.7,100,69.1,72.3,69.3
20160403064500,336.0,348.6,83.0,50,92.5,100,68.9,72.3,69.3
20160403070000,336.0,343.35,81.75,50,85.7,100,69.0,72.3,69.3
20160403071500,336.0,343.35,81.75,50,87.9,100,68.9,72.3,69.3
20160403073000,336.0,348.6,83.0,50,92.9,100,68.9,72.3,69.3
20160403074500,336.0,348.6,83.0,50,82.6,100,68.9,72.3,69.3
20160403080000,336.0,348.6,83.0,50,90.9,100,68.8,72.3,69.3
20160403081500,336.0,348.6,83.0,50,90.9,100,68.8,72.3,69.3
20160403083000,336.0,344.4,82.0,50,82.6,100,68.8,72.3,69.3
20160403084500,336.0,344.4,82.0,50,90.5,100,68.9,72.3,69.3
20160403090000,336.0,344.4,82.0,50,91.6,100,69.0,72.3,69.3
20160403091500,336.0,344.4,82.0,50,83.2,100,69.1,72.3,69.3
20160403093000,336.0,348.6,83.0,50,93.5,100,69.2,72.3,69.3
20160403094500,336.0,348.6,83.0,50,86.6,100,69.3,72.3,69.3
20160403100000,336.0,348.6,83.0,50,83.8,100,69.4,72.3,69.3
20160403101500,336.0,348.6,83.0,50,93.0,100,69.4,72.3,69.3
20160403103000,336.0,344.4,82.0,50,51.9,100,67.8,72.3,69.3
20160403104500,336.0,355.95,84.75,51,51.9,0,67.0,68.0,53.0
20160403110000,336.0,355.95,84.75,51,51.0,0,66.4,68.0,53.0
20160403111500,336.0,355.95,84.75,51,51.0,0,66.1,68.0,53.0
20160403113000,336.0,355.95,84.75,51,51.8,0,65.8,68.0,53.0
20160403114500,336.0,348.6,83.0,51,51.1,0,65.5,68.0,53.0
20160403120000,336.0,355.95,84.75,51,51.1,0,65.2,68.0,53.0
20160403121500,336.0,348.6,83.0,51,51.1,0,65.1,68.0,53.0
20160403123000,336.0,355.95,84.75,51,51.1,0,65.1,68.0,53.0
20160403124500,336.0,348.6,83.0,51,51.1,0,65.1,68.0,53.0
20160403130000,336.0,348.6,83.0,51,51.9,0,65.1,68.0,53.0
20160403131500,336.0,348.6,83.0,51,51.9,0,64.9,68.0,53.0
20160403133000,336.0,348.6,83.0,51,51.1,0,65.0,68.0,53.0
20160403134500,336.0,340.2,81.0,51,51.8,0,64.7,68.0,53.0
20160403140000,336.0,340.2,81.0,51,51.8,0,64.6,68.0,53.0
20160403141500,336.0,348.6,83.0,51,51.8,0,64.6,68.0,53.0
20160403143000,336.0,340.2,81.0,51,51.8,0,64.6,68.0,53.0
20160403144500,336.0,348.6,83.0,51,51.8,0,64.5,68.0,53.0
20160403150000,336.0,340.2,81.0,51,51.8,0,64.6,68.0,53.0
20160403151500,336.0,348.6,83.0,51,51.8,0,64.6,68.0,53.0
20160403153000,336.0,348.6,83.0,51,51.8,0,64.7,68.0,53.0
20160403154500,336.0,348.6,83.0,51,51.8,0,64.8,68.0,53.0
20160403160000,336.0,348.6,83.0,51,51.8,0,65.1,68.0,53.0
20160403161500,336.0,348.6,83.0,51,51.8,0,65.1,68.0,53.0
20160403163000,336.0,340.2,81.0,51,52.6,0,65.3,68.0,53.0
20160403164500,336.0,348.6,83.0,51,51.9,0,65.1,68.0,53.0
20160403170000,336.0,340.2,81.0,51,51.9,0,65.2,68.0,53.0
20160403171500,336.0,348.6,83.0,51,51.9,0,65.2,68.0,53.0
20160403173000,336.0,340.2,81.0,51,51.9,0,65.1,68.0,53.0
20160403174500,336.0,340.2,81.0,51,51.9,0,65.2,68.0,53.0
20160403180000,336.0,348.6,83.0,51,51.9,0,65.4,68.0,53.0
20160403181500,336.0,340.2,81.0,51,51.9,0,65.5,68.0,53.0
20160403183000,336.0,348.6,83.0,51,51.9,0,65.6,68.0,53.0
20160403184500,336.0,348.6,83.0,51,51.9,0,65.6,68.0,53.0
20160403190000,336.0,348.6,83.0,51,51.1,0,65.7,68.0,53.0
20160403191500,336.0,348.6,83.0,51,51.1,0,65.7,68.0,53.0
20160403193000,336.0,348.6,83.0,51,51.1,0,65.4,68.0,53.0
20160403194500,336.0,355.95,84.75,51,51.1,0,65.5,68.0,53.0
20160403200000,336.0,348.6,83.0,51,51.1,0,65.3,68.0,53.0
20160403201500,336.0,348.6,83.0,51,51.1,0,65.5,68.0,53.0
20160403203000,336.0,340.2,81.0,51,51.1,0,65.5,68.0,53.0
20160403204500,336.0,348.6,83.0,51,51.1,0,65.5,68.0,53.0
20160403210000,336.0,348.6,83.0,51,51.1,0,65.3,68.0,53.0
20160403211500,336.0,340.2,81.0,51,51.1,0,65.3,68.0,53.0
20160403213000,336.0,340.2,81.0,51,51.1,0,65.3,68.0,53.0
20160403214500,336.0,332.85,79.25,51,51.1,0,64.6,68.0,53.0
20160403220000,336.0,332.85,79.25,51,51.1,0,64.7,68.0,53.0
20160403221500,336.0,344.4,82.0,51,51.1,0,64.5,68.0,53.0
20160403223000,336.0,350.7,83.5,51,51.1,0,64.4,68.0,53.0
20160403224500,336.0,350.7,83.5,51,51.1,0,64.2,68.0,53.0
20160403230000,336.0,350.7,83.5,51,51.8,0,64.2,68.0,53.0
20160403231500,336.0,350.7,83.5,50,51.1,0,64.2,68.0,53.0
20160403233000,336.0,350.7,83.5,50,51.1,0,64.2,68.0,53.0
20160403234500,336.0,341.25,81.25,50,51.1,0,64.2,68.0,53.0
20160404000000,336.0,346.5,82.5,50,51.1,0,64.1,68.0,53.0
20160404001500,336.0,346.5,82.5,50,51.8,0,64.1,68.0,53.0
20160404003000,336.0,346.5,82.5,50,51.1,0,64.0,68.0,53.0
20160404004500,336.0,346.5,82.5,50,51.1,0,64.0,68.0,53.0
20160404010000,336.0,341.25,81.25,50,51.8,0,64.0,68.0,53.0
20160404011500,336.0,341.25,81.25,50,51.1,0,64.0,68.0,53.0
20160404013000,336.0,346.5,82.5,50,51.1,0,63.9,68.0,53.0
20160404014500,336.0,346.5,82.5,50,51.8,0,63.9,68.0,53.0
20160404020000,336.0,346.5,82.5,50,51.1,0,63.8,68.0,53.0
20160404021500,336.0,346.5,82.5,50,51.1,0,63.7,68.0,53.0
20160404023000,336.0,346.5,82.5,50,51.8,0,63.6,68.0,53.0
20160404024500,336.0,346.5,82.5,50,51.8,0,63.6,68.0,53.0
20160404030000,336.0,346.5,82.5,50,50.8,0,63.5,68.0,53.0
20160404031500,336.0,341.25,81.25,50,50.8,0,63.4,68.0,53.0
20160404033000,336.0,348.6,83.0,50,51.4,0,63.3,68.0,53.0
20160404034500,336.0,348.6,83.0,50,50.7,0,63.3,68.0,53.0
20160404040000,336.0,348.6,83.0,50,50.7,0,63.2,68.0,53.0
20160404041500,336.0,348.6,83.0,50,50.7,0,63.1,68.0,53.0
20160404043000,336.0,348.6,83.0,50,50.7,0,63.1,68.0,53.0
20160404044500,336.0,348.6,83.0,50,50.7,0,63.0,68.0,53.0
20160404050000,336.0,342.3,81.5,50,50.7,0,63.0,68.0,53.0
20160404051500,336.0,342.3,81.5,50,50.7,0,62.8,68.0,53.0
20160404053000,336.0,342.3,81.5,50,50.7,0,62.8,68.0,53.0
20160404054500,336.0,351.75,83.75,50,50.7,0,62.8,68.0,53.0
20160404060000,336.0,347.55,82.75,50,50.7,0,62.8,68.0,53.0
20160404061500,336.0,347.55,82.75,50,51.4,0,62.8,68.0,53.0
20160404063000,336.0,347.55,82.75,50,50.3,0,62.7,68.0,53.0
20160404064500,336.0,347.55,82.75,50,62.3,100,62.8,69.9,66.9
20160404070000,336.0,347.55,82.75,50,87.3,100,65.4,69.9,66.9
20160404071500,336.0,347.55,82.75,50,90.5,100,66.3,69.9,66.9
20160404073000,336.0,347.55,82.75,50,84.3,100,66.7,69.9,66.9
20160404074500,336.0,347.55,82.75,50,93.5,100,67.1,69.9,66.9
20160404080000,336.0,347.55,82.75,50,51.3,100,65.3,69.9,66.9
20160404081500,336.0,347.55,82.75,50,52.2,100,64.9,69.9,66.9
20160404083000,336.0,347.55,82.75,50,59.0,100,64.7,69.9,66.9
20160404084500,336.0,347.55,82.75,50,78.0,100,66.2,69.9,66.9
20160404090000,336.0,340.2,81.0,50,74.5,100,66.0,69.9,66.9
20160404091500,336.0,347.55,82.75,50,76.9,100,66.8,69.9,66.9
20160404093000,336.0,347.55,82.75,50,75.5,100,66.9,69.9,66.9
20160404094500,336.0,339.15,80.75,50,53.5,100,66.5,69.9,66.9
20160404100000,336.0,346.5,82.5,50,51.9,100,65.9,69.9,66.9
20160404101500,336.0,346.5,82.5,50,52.7,100,65.2,69.9,66.9
20160404103000,336.0,342.3,81.5,50,52.7,100,65.2,69.9,66.9
20160404104500,336.0,342.3,81.5,50,63.9,100,65.2,69.9,66.9
20160404110000,336.0,346.5,82.5,50,78.7,100,66.3,69.9,66.9
20160404111500,336.0,346.5,82.5,50,70.3,100,66.4,69.9,66.9
20160404113000,336.0,346.5,82.5,50,74.9,100,66.6,69.9,66.9
20160404114500,336.0,341.25,81.25,50,70.6,100,67.0,69.9,66.9
20160404120000,336.0,347.55,82.75,50,53.5,100,66.6,69.9,66.9
20160404121500,336.0,347.55,82.75,50,52.7,100,65.8,69.9,66.9
20160404123000,336.0,347.55,82.75,50,55.1,100,66.0,69.9,66.9
20160404124500,336.0,347.55,82.75,50,55.1,100,65.8,69.9,66.9
20160404130000,336.0,347.55,82.75,50,56.0,100,66.0,69.9,66.9
20160404131500,336.0,347.55,82.75,50,56.0,100,65.9,69.9,66.9
20160404133000,336.0,347.55,82.75,50,57.1,100,65.7,69.9,66.9
20160404134500,336.0,347.55,82.75,50,69.1,100,65.8,69.9,66.9
20160404140000,336.0,347.55,82.75,50,70.5,100,66.4,69.9,66.9
20160404141500,336.0,339.15,80.75,50,74.0,100,66.8,69.9,66.9
20160404143000,336.0,339.15,80.75,50,71.1,100,67.1,69.9,66.9
20160404144500,336.0,339.15,80.75,50,56.7,100,66.6,69.9,66.9
20160404150000,336.0,339.15,80.75,50,56.0,0,66.8,69.9,66.9
20160404151500,336.0,339.15,80.75,50,57.1,0,66.9,69.9,66.9
20160404153000,336.0,339.15,80.75,50,56.0,0,66.7,69.9,66.9
20160404154500,336.0,343.35,81.75,50,56.0,0,66.7,69.9,66.9
20160404160000,336.0,343.35,81.75,50,56.8,0,66.7,69.9,66.9
20160404161500,336.0,343.35,81.75,50,56.0,0,66.7,69.9,66.9
20160404163000,336.0,347.55,82.75,50,56.7,0,66.7,69.9,66.9
20160404164500,336.0,347.55,82.75,50,56.7,0,67.2,69.9,66.9
20160404170000,336.0,347.55,82.75,50,56.7,0,67.2,69.9,66.9
20160404171500,336.0,347.55,82.75,50,58.0,0,67.5,69.9,66.9
20160404173000,336.0,347.55,82.75,50,56.4,0,67.3,69.9,66.9
20160404174500,336.0,347.55,82.75,50,57.5,0,67.6,69.9,66.9
20160404180000,336.0,343.35,81.75,50,57.5,0,67.6,69.9,66.9
20160404181500,336.0,343.35,81.75,50,56.6,0,67.6,69.9,66.9
20160404183000,336.0,343.35,81.75,50,57.9,0,67.7,69.9,66.9
20160404184500,336.0,348.6,83.0,50,57.9,0,67.8,69.9,66.9
20160404190000,336.0,348.6,83.0,50,56.9,0,67.8,69.9,66.9
20160404191500,336.0,344.4,82.0,50,57.9,0,67.9,69.9,66.9
20160404193000,336.0,344.4,82.0,50,57.9,0,68.1,69.9,66.9
20160404194500,336.0,344.4,82.0,50,57.9,0,68.1,69.9,66.9
20160404200000,336.0,339.15,80.75,50,57.9,0,68.1,69.9,66.9
20160404201500,336.0,339.15,80.75,50,57.2,0,68.2,69.9,66.9
20160404203000,336.0,339.15,80.75,50,58.3,0,68.2,69.9,66.9
20160404204500,336.0,339.15,80.75,50,57.2,0,67.9,69.9,66.9
20160404210000,336.0,339.15,80.75,50,57.2,0,68.0,69.9,66.9
20160404211500,336.0,339.15,80.75,50,58.0,0,68.1,69.9,66.9
20160404213000,336.0,339.15,80.75,50,58.0,0,68.2,69.9,66.9
20160404214500,336.0,339.15,80.75,50,57.1,0,68.1,69.9,66.9
20160404220000,336.0,339.15,80.75,50,58.3,0,68.1,69.9,66.9
20160404221500,336.0,339.15,80.75,50,57.2,0,67.9,69.9,66.9
20160404223000,336.0,339.15,80.75,50,57.9,0,67.9,69.9,66.9
20160404224500,336.0,339.15,80.75,50,57.9,0,67.8,69.9,66.9
20160404230000,336.0,339.15,80.75,50,57.2,0,67.7,69.9,66.9
20160404231500,336.0,339.15,80.75,50,57.9,0,67.6,69.9,66.9
20160404233000,336.0,334.95,79.75,50,57.2,0,67.6,69.9,66.9
20160404234500,336.0,334.95,79.75,50,57.2,0,67.3,69.9,66.9
20160405000000,336.0,339.15,80.75,50,58.0,0,67.4,69.9,66.9
20160405001500,336.0,339.15,80.75,50,57.2,0,67.3,69.9,66.9
20160405003000,336.0,339.15,80.75,50,57.2,0,67.2,69.9,66.9
20160405004500,336.0,339.15,80.75,50,58.0,0,67.2,69.9,66.9
20160405010000,336.0,339.15,80.75,50,58.0,0,67.1,69.9,66.9
20160405011500,336.0,332.85,79.25,50,58.0,0,67.1,69.9,66.9
20160405013000,336.0,338.1,80.5,50,58.0,0,66.9,69.9,66.9
20160405014500,336.0,338.1,80.5,50,57.2,0,66.9,69.9,66.9
20160405020000,336.0,342.3,81.5,50,57.2,0,66.7,69.9,66.9
20160405021500,336.0,342.3,81.5,50,57.9,0,66.7,69.9,66.9
20160405023000,336.0,337.05,80.25,50,57.9,100,66.6,69.9,66.9
20160405024500,336.0,337.05,80.25,50,57.9,100,66.6,69.9,66.9
20160405030000,336.0,337.05,80.25,50,57.9,100,66.4,69.9,66.9
20160405031500,336.0,337.05,80.25,50,57.2,100,66.4,69.9,66.9
20160405033000,336.0,337.05,80.25,50,57.2,100,66.3,69.9,66.9
20160405034500,336.0,344.4,82.0,50,57.2,100,66.2,69.9,66.9
20160405040000,336.0,338.1,80.5,50,57.2,100,66.2,69.9,66.9
20160405041500,336.0,338.1,80.5,50,58.0,100,66.1,69.9,66.9
20160405043000,336.0,338.1,80.5,50,58.0,100,66.1,69.9,66.9
20160405044500,336.0,338.1,80.5,50,58.0,100,66.0,69.9,66.9
20160405050000,336.0,338.1,80.5,50,58.0,100,66.0,69.9,66.9
20160405051500,336.0,338.1,80.5,50,62.4,100,66.0,69.9,66.9
20160405053000,336.0,338.1,80.5,50,69.6,100,66.2,69.9,66.9
20160405054500,336.0,338.1,80.5,50,71.6,100,66.6,69.9,66.9
20160405060000,336.0,338.1,80.5,50,72.9,100,66.8,69.9,66.9
20160405061500,336.0,343.35,81.75,50,68.2,100,66.7,69.9,66.9
20160405063000,336.0,333.9,79.5,50,72.4,100,67.0,69.9,66.9
20160405064500,336.0,345.45,82.25,50,69.0,100,66.8,69.9,66.9
20160405070000,336.0,345.45,82.25,50,74.0,100,66.9,69.9,66.9
20160405071500,336.0,345.45,82.25,50,53.5,100,66.3,69.9,66.9
20160405073000,336.0,345.45,82.25,50,54.3,100,65.9,69.9,66.9
20160405074500,336.0,345.45,82.25,50,54.3,100,65.5,69.9,66.9
20160405080000,336.0,345.45,82.25,50,55.5,100,65.0,69.9,66.9
20160405081500,336.0,345.45,82.25,50,67.2,100,65.4,69.9,66.9
20160405083000,336.0,345.45,82.25,50,65.3,100,66.6,69.9,66.9
20160405084500,336.0,345.45,82.25,50,81.5,100,66.5,69.9,66.9
20160405090000,336.0,350.7,83.5,50,72.9,100,66.8,69.9,66.9
20160405091500,336.0,343.35,81.75,50,57.6,0,67.1,69.9,66.9
20160405093000,336.0,343.35,81.75,50,55.6,100,66.4,69.9,66.9
20160405094500,336.0,339.15,80.75,50,55.6,100,66.4,69.9,66.9
20160405100000,336.0,344.4,82.0,50,55.6,100,66.3,69.9,66.9
20160405101500,336.0,344.4,82.0,50,55.6,100,66.3,69.9,66.9
20160405103000,336.0,339.15,80.75,50,56.4,100,66.3,69.9,66.9
20160405104500,336.0,346.5,82.5,50,55.6,100,66.4,69.9,66.9
20160405110000,336.0,346.5,82.5,50,56.7,100,66.4,69.9,66.9
20160405111500,336.0,346.5,82.5,50,56.7,100,66.3,69.9,66.9
20160405113000,336.0,337.05,80.25,50,56.7,100,66.2,69.9,66.9
20160405114500,336.0,342.3,81.5,50,56.7,100,66.2,69.9,66.9
20160405120000,336.0,342.3,81.5,50,56.7,100,66.2,69.9,66.9
20160405121500,336.0,342.3,81.5,50,56.7,100,66.3,69.9,66.9
20160405123000,336.0,342.3,81.5,50,56.7,100,66.3,69.9,66.9
20160405124500,336.0,342.3,81.5,50,58.0,100,66.3,69.9,66.9
20160405130000,336.0,338.1,80.5,50,58.8,100,66.5,69.9,66.9
20160405131500,336.0,342.3,81.5,50,59.6,100,66.4,69.9,66.9
20160405133000,336.0,342.3,81.5,50,61.2,100,66.6,69.9,66.9
20160405134500,336.0,342.3,81.5,50,61.2,100,66.6,69.9,66.9
20160405140000,336.0,342.3,81.5,50,61.2,100,67.1,69.9,66.9
20160405141500,336.0,342.3,81.5,50,61.2,100,66.7,69.9,66.9
20160405143000,336.0,342.3,81.5,50,61.2,100,67.0,69.9,66.9
20160405144500,336.0,342.3,81.5,50,61.9,100,67.1,69.9,66.9
20160405150000,336.0,342.3,81.5,50,56.7,0,66.8,69.9,66.9
20160405151500,336.0,336.0,80.0,50,56.7,0,66.7,69.9,66.9
20160405153000,336.0,344.4,82.0,50,56.7,100,66.6,69.9,66.9
20160405154500,336.0,344.4,82.0,50,56.7,100,66.5,69.9,66.9
20160405160000,336.0,344.4,82.0,50,56.7,100,66.6,69.9,66.9
20160405161500,336.0,344.4,82.0,50,56.7,100,66.6,69.9,66.9
20160405163000,336.0,340.2,81.0,50,56.7,100,66.6,69.9,66.9
20160405164500,336.0,340.2,81.0,50,56.1,100,66.6,69.9,66.9
20160405170000,336.0,345.45,82.25,50,56.1,100,66.6,69.9,66.9
20160405171500,336.0,345.45,82.25,50,56.1,100,66.7,69.9,66.9
20160405173000,336.0,341.25,81.25,50,56.1,100,66.7,69.9,66.9
20160405174500,336.0,346.5,82.5,50,56.1,100,66.7,69.9,66.9
20160405180000,336.0,346.5,82.5,50,56.1,100,66.7,69.9,66.9
20160405181500,336.0,337.05,80.25,50,56.1,100,66.7,69.9,66.9
20160405183000,336.0,337.05,80.25,50,56.1,100,66.6,69.9,66.9
20160405184500,336.0,341.25,81.25,50,56.1,100,66.8,69.9,66.9
20160405190000,336.0,341.25,81.25,50,56.1,100,66.7,69.9,66.9
20160405191500,336.0,337.05,80.25,50,56.1,100,66.7,69.9,66.9
20160405193000,336.0,337.05,80.25,50,56.1,100,66.7,69.9,66.9
20160405194500,336.0,337.05,80.25,50,55.5,100,66.7,69.9,66.9
20160405200000,336.0,337.05,80.25,50,55.5,100,66.6,69.9,66.9
20160405201500,336.0,337.05,80.25,50,55.5,100,66.6,69.9,66.9
20160405203000,336.0,337.05,80.25,50,55.5,100,66.9,69.9,66.9
20160405204500,336.0,337.05,80.25,50,55.5,100,66.8,69.9,66.9
20160405210000,336.0,337.05,80.25,50,56.3,100,66.6,69.9,66.9
20160405211500,336.0,337.05,80.25,50,56.3,100,66.5,69.9,66.9
20160405213000,336.0,337.05,80.25,50,56.3,100,66.4,69.9,66.9
20160405214500,336.0,337.05,80.25,50,56.3,100,66.5,69.9,66.9
20160405220000,336.0,337.05,80.25,50,56.3,100,66.8,69.9,66.9
20160405221500,336.0,337.05,80.25,50,56.3,100,66.7,69.9,66.9
20160405223000,336.0,337.05,80.25,50,56.3,100,66.7,69.9,66.9
20160405224500,336.0,337.05,80.25,50,56.3,100,66.6,69.9,66.9
20160405230000,336.0,337.05,80.25,50,56.3,100,66.6,69.9,66.9
20160405231500,336.0,337.05,80.25,50,55.6,100,66.5,69.9,66.9
20160405233000,336.0,337.05,80.25,50,55.6,100,66.4,69.9,66.9
20160405234500,336.0,337.05,80.25,50,55.6,100,66.2,69.9,66.9
20160406000000,336.0,337.05,80.25,50,55.6,100,66.2,69.9,66.9
20160406001500,336.0,337.05,80.25,50,55.6,100,66.2,69.9,66.9
20160406003000,336.0,337.05,80.25,50,55.6,100,66.1,69.9,66.9
20160406004500,336.0,337.05,80.25,50,55.6,100,66.0,69.9,66.9
20160406010000,336.0,337.05,80.25,50,58.3,100,66.0,69.9,66.9
20160406011500,336.0,337.05,80.25,8,63.6,0,67.3,69.9,66.9
20160406013000,336.0,332.85,79.25,50,57.2,0,67.1,69.9,66.9
20160406014500,336.0,332.85,79.25,50,54.7,100,66.2,69.9,66.9
20160406020000,336.0,332.85,79.25,50,54.7,100,66.0,69.9,66.9
20160406021500,336.0,332.85,79.25,50,54.7,100,65.8,69.9,66.9
20160406023000,336.0,332.85,79.25,50,54.7,100,65.7,69.9,66.9
20160406024500,336.0,338.1,80.5,50,54.7,100,65.6,69.9,66.9
20160406030000,336.0,338.1,80.5,50,59.5,100,65.5,69.9,66.9
20160406031500,336.0,338.1,80.5,50,70.4,100,66.1,69.9,66.9
20160406033000,336.0,338.1,80.5,50,75.8,100,66.4,69.9,66.9
20160406034500,336.0,338.1,80.5,50,74.8,100,66.7,69.9,66.9
20160406040000,336.0,327.6,78.0,50,72.1,100,66.8,69.9,66.9
20160406041500,336.0,334.95,79.75,50,70.5,100,66.9,69.9,66.9
20160406043000,336.0,334.95,79.75,50,64.4,0,67.3,69.9,66.9
20160406044500,336.0,323.4,77.0,10,56.0,100,66.6,69.9,66.9
20160406050000,336.0,338.1,80.5,12,55.2,100,66.0,69.9,66.9
20160406051500,336.0,0.0,0.0,0,55.2,100,65.7,69.9,66.9
20160406053000,336.0,343.35,81.75,51,55.2,100,65.2,69.9,66.9
20160406054500,336.0,343.35,81.75,51,58.3,100,65.1,69.9,66.9
20160406060000,336.0,343.35,81.75,51,73.0,100,66.0,69.9,66.9
20160406061500,336.0,347.55,82.75,51,75.9,100,66.4,69.9,66.9
20160406063000,336.0,347.55,82.75,51,75.9,100,66.4,69.9,66.9
20160406064500,336.0,347.55,82.75,51,72.0,100,66.6,69.9,66.9
20160406070000,336.0,347.55,82.75,51,77.7,100,66.7,69.9,66.9
20160406071500,336.0,347.55,82.75,51,73.3,100,66.9,69.9,66.9
20160406073000,336.0,341.25,81.25,51,56.1,100,66.4,69.9,66.9
20160406074500,336.0,348.6,83.0,51,56.1,100,65.8,69.9,66.9
20160406080000,336.0,348.6,83.0,50,56.8,100,65.8,69.9,66.9
20160406081500,336.0,344.4,82.0,50,56.8,100,65.9,69.9,66.9
20160406083000,336.0,349.65,83.25,50,55.9,100,65.7,69.9,66.9
20160406084500,336.0,341.25,81.25,50,57.2,100,65.7,69.9,66.9
20160406090000,336.0,341.25,81.25,50,66.2,100,65.9,69.9,66.9
20160406091500,336.0,341.25,81.25,50,68.7,100,66.4,69.9,66.9
20160406093000,336.0,341.25,81.25,50,72.4,100,66.7,69.9,66.9
20160406094500,336.0,341.25,81.25,50,70.6,100,66.9,69.9,66.9
20160406100000,336.0,341.25,81.25,50,69.2,100,67.0,69.9,66.9
20160406101500,336.0,341.25,81.25,50,57.6,0,66.9,69.9,66.9
20160406103000,336.0,337.05,80.25,50,56.4,100,66.4,69.9,66.9
20160406104500,336.0,337.05,80.25,50,56.4,100,66.3,69.9,66.9
20160406110000,336.0,337.05,80.25,50,56.4,100,66.6,69.9,66.9
20160406111500,336.0,337.05,80.25,50,56.4,100,66.1,69.9,66.9
20160406113000,336.0,337.05,80.25,50,56.4,100,66.2,69.9,66.9
20160406114500,336.0,337.05,80.25,50,56.4,100,66.2,69.9,66.9
20160406120000,336.0,337.05,80.25,50,57.2,100,66.1,69.9,66.9
20160406121500,336.0,337.05,80.25,50,57.2,100,66.1,69.9,66.9
20160406123000,336.0,337.05,80.25,50,57.2,100,66.3,69.9,66.9
20160406124500,336.0,337.05,80.25,50,57.2,100,66.3,69.9,66.9
20160406130000,336.0,337.05,80.25,50,57.2,100,66.3,69.9,66.9
20160406131500,336.0,337.05,80.25,50,58.0,100,66.3,69.9,66.9
20160406133000,336.0,341.25,81.25,50,61.9,100,66.2,69.9,66.9
20160406134500,336.0,341.25,81.25,50,64.4,100,66.5,69.9,66.9
20160406140000,336.0,347.55,82.75,50,66.3,100,66.4,69.9,66.9
20160406141500,336.0,347.55,82.75,50,69.0,100,67.1,69.9,66.9
20160406143000,336.0,347.55,82.75,50,56.7,0,66.7,69.9,66.9
20160406144500,336.0,347.55,82.75,50,56.7,100,66.3,69.9,66.9
20160406150000,336.0,347.55,82.75,50,56.7,100,66.2,69.9,66.9
20160406151500,336.0,347.55,82.75,50,56.7,100,66.3,69.9,66.9
20160406153000,336.0,347.55,82.75,50,56.7,100,66.7,69.9,66.9
20160406154500,336.0,347.55,82.75,50,56.7,100,66.4,69.9,66.9
20160406160000,336.0,343.35,81.75,50,56.7,100,66.2,69.9,66.9
20160406161500,336.0,348.6,83.0,50,56.0,100,66.3,69.9,66.9
20160406163000,336.0,348.6,83.0,50,56.0,100,66.2,69.9,66.9
20160406164500,336.0,352.8,84.0,50,56.0,100,66.2,69.9,66.9
20160406170000,336.0,352.8,84.0,50,56.8,100,66.3,69.9,66.9
20160406171500,336.0,352.8,84.0,50,57.9,100,66.4,69.9,66.9
20160406173000,336.0,352.8,84.0,50,57.1,100,66.4,69.9,66.9
20160406174500,336.0,352.8,84.0,50,57.1,100,66.4,69.9,66.9
20160406180000,336.0,352.8,84.0,50,58.0,100,66.4,69.9,66.9
20160406181500,336.0,352.8,84.0,50,59.3,100,66.5,69.9,66.9
20160406183000,336.0,347.55,82.75,50,59.3,100,66.6,69.9,66.9
20160406184500,336.0,339.15,80.75,50,60.7,100,66.7,69.9,66.9
20160406190000,336.0,339.15,80.75,50,60.7,100,66.8,69.9,66.9
20160406191500,336.0,339.15,80.75,50,60.7,100,66.9,69.9,66.9
20160406193000,336.0,343.35,81.75,50,60.7,100,67.0,69.9,66.9
20160406194500,336.0,343.35,81.75,50,60.0,100,66.9,69.9,66.9
20160406200000,336.0,338.1,80.5,50,60.7,100,66.9,69.9,66.9
20160406201500,336.0,338.1,80.5,50,60.7,100,66.9,69.9,66.9
20160406203000,336.0,338.1,80.5,50,58.4,0,67.1,69.9,66.9
20160406204500,336.0,338.1,80.5,50,56.8,0,66.9,69.9,66.9
20160406210000,336.0,338.1,80.5,50,56.8,0,66.8,69.9,66.9
20160406211500,336.0,338.1,80.5,50,56.8,0,66.8,69.9,66.9
20160406213000,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160406214500,336.0,338.1,80.5,50,56.8,0,66.7,69.9,66.9
20160406220000,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160406221500,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160406223000,336.0,338.1,80.5,50,57.6,100,66.7,69.9,66.9
20160406224500,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160406230000,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160406231500,336.0,338.1,80.5,50,56.8,100,66.4,69.9,66.9
20160406233000,336.0,338.1,80.5,50,56.8,100,66.4,69.9,66.9
20160406234500,336.0,338.1,80.5,50,56.8,100,66.3,69.9,66.9
20160407000000,336.0,338.1,80.5,50,56.8,100,66.3,69.9,66.9
20160407001500,336.0,338.1,80.5,50,56.8,100,66.3,69.9,66.9
20160407003000,336.0,338.1,80.5,50,56.8,100,66.3,69.9,66.9
20160407004500,336.0,338.1,80.5,50,56.8,100,66.2,69.9,66.9
20160407010000,336.0,338.1,80.5,50,56.8,100,66.2,69.9,66.9
20160407011500,336.0,338.1,80.5,50,56.8,100,66.2,69.9,66.9
20160407013000,336.0,338.1,80.5,50,57.6,100,66.2,69.9,66.9
20160407014500,336.0,332.85,79.25,50,57.6,100,66.3,69.9,66.9
20160407020000,336.0,337.05,80.25,50,58.4,100,66.2,69.9,66.9
20160407021500,336.0,337.05,80.25,50,60.3,100,66.3,69.9,66.9
20160407023000,336.0,341.25,81.25,50,63.7,100,66.4,69.9,66.9
20160407024500,336.0,337.05,80.25,50,63.7,100,66.6,69.9,66.9
20160407030000,336.0,337.05,80.25,50,63.7,100,66.7,69.9,66.9
20160407031500,336.0,337.05,80.25,50,65.8,100,66.8,69.9,66.9
20160407033000,336.0,337.05,80.25,50,63.6,100,66.8,69.9,66.9
20160407034500,336.0,337.05,80.25,50,64.8,100,66.9,69.9,66.9
20160407040000,336.0,337.05,80.25,50,64.8,100,66.9,69.9,66.9
20160407041500,336.0,337.05,80.25,50,65.8,100,67.0,69.9,66.9
20160407043000,336.0,337.05,80.25,50,64.9,100,66.9,69.9,66.9
20160407044500,336.0,337.05,80.25,50,64.9,100,66.9,69.9,66.9
20160407050000,336.0,337.05,80.25,50,64.9,100,67.0,69.9,66.9
20160407051500,336.0,337.05,80.25,50,64.9,100,67.1,69.9,66.9
20160407053000,336.0,337.05,80.25,50,64.9,100,66.8,69.9,66.9
20160407054500,336.0,337.05,80.25,50,63.6,100,66.9,69.9,66.9
20160407060000,336.0,337.05,80.25,50,64.9,100,66.9,69.9,66.9
20160407061500,336.0,342.3,81.5,50,64.9,100,66.9,69.9,66.9
20160407063000,336.0,342.3,81.5,50,65.8,100,66.9,69.9,66.9
20160407064500,336.0,342.3,81.5,50,64.4,100,67.1,69.9,66.9
20160407070000,336.0,338.1,80.5,50,64.4,100,66.7,69.9,66.9
20160407071500,336.0,343.35,81.75,50,65.7,100,66.6,69.9,66.9
20160407073000,336.0,343.35,81.75,50,67.7,100,66.7,69.9,66.9
20160407074500,336.0,338.1,80.5,50,66.3,100,66.9,69.9,66.9
20160407080000,336.0,346.5,82.5,50,65.3,100,66.9,69.9,66.9
20160407081500,336.0,346.5,82.5,50,65.3,100,66.9,69.9,66.9
20160407083000,336.0,346.5,82.5,50,65.3,100,66.9,69.9,66.9
20160407084500,336.0,346.5,82.5,50,64.4,100,66.6,69.9,66.9
20160407090000,336.0,346.5,82.5,50,65.1,100,66.7,69.9,66.9
20160407091500,336.0,340.2,81.0,50,57.5,100,66.7,69.9,66.9
20160407093000,336.0,340.2,81.0,50,57.5,100,66.4,69.9,66.9
20160407094500,336.0,345.45,82.25,50,55.6,100,66.1,69.9,66.9
20160407100000,336.0,345.45,82.25,50,55.6,100,66.0,69.9,66.9
20160407101500,336.0,340.2,81.0,50,57.5,100,66.2,69.9,66.9
20160407103000,336.0,340.2,81.0,50,56.8,100,66.2,69.9,66.9
20160407104500,336.0,340.2,81.0,50,57.5,100,66.1,69.9,66.9
20160407110000,336.0,340.2,81.0,50,56.7,100,66.2,69.9,66.9
20160407111500,336.0,345.45,82.25,50,57.9,100,66.2,69.9,66.9
20160407113000,336.0,345.45,82.25,50,56.8,100,66.3,69.9,66.9
20160407114500,336.0,341.25,81.25,50,57.5,100,66.2,69.9,66.9
20160407120000,336.0,341.25,81.25,50,60.0,100,66.3,69.9,66.9
20160407121500,336.0,345.45,82.25,50,61.0,100,66.3,69.9,66.9
20160407123000,336.0,345.45,82.25,50,64.8,100,66.4,69.9,66.9
20160407124500,336.0,345.45,82.25,50,68.7,100,66.7,69.9,66.9
20160407130000,336.0,345.45,82.25,50,66.8,100,66.8,69.9,66.9
20160407131500,336.0,339.15,80.75,50,67.7,100,67.1,69.9,66.9
20160407133000,336.0,345.45,82.25,50,56.4,100,66.8,69.9,66.9
20160407134500,336.0,339.15,80.75,50,56.4,100,66.6,69.9,66.9
20160407140000,336.0,344.4,82.0,50,56.4,100,66.8,69.9,66.9
20160407141500,336.0,339.15,80.75,50,55.6,100,66.6,69.9,66.9
20160407143000,336.0,339.15,80.75,50,57.2,100,66.8,69.9,66.9
20160407144500,336.0,339.15,80.75,50,56.4,100,66.7,69.9,66.9
20160407150000,336.0,334.95,79.75,50,56.4,100,66.7,69.9,66.9
20160407151500,336.0,334.95,79.75,50,57.6,0,67.4,69.9,66.9
20160407153000,336.0,339.15,80.75,50,57.6,0,67.1,69.9,66.9
20160407154500,336.0,339.15,80.75,50,56.4,0,67.2,69.9,66.9
20160407160000,336.0,334.95,79.75,50,57.5,0,66.9,69.9,66.9
20160407161500,336.0,334.95,79.75,50,56.4,0,66.8,69.9,66.9
20160407163000,336.0,334.95,79.75,50,56.4,100,66.6,69.9,66.9
20160407164500,336.0,334.95,79.75,50,57.5,100,66.8,69.9,66.9
20160407170000,336.0,330.75,78.75,50,56.4,100,66.7,69.9,66.9
20160407171500,336.0,330.75,78.75,50,57.9,100,66.7,69.9,66.9
20160407173000,336.0,330.75,78.75,50,56.4,100,66.7,69.9,66.9
20160407174500,336.0,336.0,80.0,50,57.2,0,67.1,69.9,66.9
20160407180000,336.0,336.0,80.0,50,56.4,0,66.9,69.9,66.9
20160407181500,336.0,336.0,80.0,50,55.6,0,66.8,69.9,66.9
20160407183000,336.0,336.0,80.0,50,57.5,0,66.8,69.9,66.9
20160407184500,336.0,336.0,80.0,50,57.5,0,66.8,69.9,66.9
20160407190000,336.0,336.0,80.0,50,56.4,0,66.8,69.9,66.9
20160407191500,336.0,336.0,80.0,50,57.9,0,66.8,69.9,66.9
20160407193000,336.0,336.0,80.0,50,56.8,0,66.8,69.9,66.9
20160407194500,336.0,336.0,80.0,50,57.5,0,66.7,69.9,66.9
20160407200000,336.0,336.0,80.0,50,56.9,0,66.8,69.9,66.9
20160407201500,336.0,336.0,80.0,50,56.0,0,66.8,69.9,66.9
20160407203000,336.0,336.0,80.0,50,57.5,0,66.9,69.9,66.9
20160407204500,336.0,336.0,80.0,50,56.4,0,66.9,69.9,66.9
20160407210000,336.0,336.0,80.0,50,56.4,0,66.8,69.9,66.9
20160407211500,336.0,336.0,80.0,50,57.9,0,66.9,69.9,66.9
20160407213000,336.0,331.8,79.0,50,57.9,0,66.9,69.9,66.9
20160407214500,336.0,336.0,80.0,50,56.0,0,66.8,69.9,66.9
20160407220000,336.0,331.8,79.0,50,57.1,0,66.7,69.9,66.9
20160407221500,336.0,331.8,79.0,50,57.9,0,66.8,69.9,66.9
20160407223000,336.0,338.1,80.5,50,57.1,0,66.8,69.9,66.9
20160407224500,336.0,332.85,79.25,50,56.4,100,66.6,69.9,66.9
20160407230000,336.0,332.85,79.25,50,57.2,0,66.7,69.9,66.9
20160407231500,336.0,338.1,80.5,50,56.4,100,66.6,69.9,66.9
20160407233000,336.0,338.1,80.5,50,56.4,100,66.5,69.9,66.9
20160407234500,336.0,338.1,80.5,50,57.1,100,66.6,69.9,66.9
20160408000000,336.0,338.1,80.5,50,57.1,100,66.6,69.9,66.9
20160408001500,336.0,338.1,80.5,50,57.1,100,66.5,69.9,66.9
20160408003000,336.0,338.1,80.5,50,57.1,100,66.5,69.9,66.9
20160408004500,336.0,338.1,80.5,50,57.1,100,66.5,69.9,66.9
20160408010000,336.0,338.1,80.5,50,57.1,100,66.4,69.9,66.9
20160408011500,336.0,331.8,79.0,50,57.9,100,66.4,69.9,66.9
20160408013000,336.0,331.8,79.0,50,57.9,100,66.4,69.9,66.9
20160408014500,336.0,331.8,79.0,50,57.9,100,66.3,69.9,66.9
20160408020000,336.0,336.0,80.0,50,57.9,100,66.2,69.9,66.9
20160408021500,336.0,331.8,79.0,50,57.9,100,66.2,69.9,66.9
20160408023000,336.0,331.8,79.0,50,57.2,100,66.2,69.9,66.9
20160408024500,336.0,331.8,79.0,50,57.2,100,66.1,69.9,66.9
20160408030000,336.0,331.8,79.0,50,59.0,100,66.0,69.9,66.9
20160408031500,336.0,331.8,79.0,50,61.9,100,66.1,69.9,66.9
20160408033000,336.0,337.05,80.25,50,65.3,100,66.2,69.9,66.9
20160408034500,336.0,337.05,80.25,50,65.3,100,66.6,69.9,66.9
20160408040000,336.0,332.85,79.25,50,67.1,100,66.6,69.9,66.9
20160408041500,336.0,332.85,79.25,50,67.1,100,66.7,69.9,66.9
20160408043000,336.0,332.85,79.25,50,65.3,100,66.7,69.9,66.9
20160408044500,336.0,337.05,80.25,50,67.3,100,66.8,69.9,66.9
20160408050000,336.0,337.05,80.25,50,68.1,100,66.8,69.9,66.9
20160408051500,336.0,330.75,78.75,50,66.7,100,66.7,69.9,66.9
20160408053000,336.0,330.75,78.75,50,65.8,100,66.8,69.9,66.9
20160408054500,336.0,330.75,78.75,50,65.8,100,66.8,69.9,66.9
20160408060000,336.0,334.95,79.75,50,66.8,100,66.8,69.9,66.9
20160408061500,336.0,334.95,79.75,50,67.6,100,66.7,69.9,66.9
20160408063000,336.0,334.95,79.75,50,65.3,100,66.7,69.9,66.9
20160408064500,336.0,330.75,78.75,50,68.1,100,66.7,69.9,66.9
20160408070000,336.0,330.75,78.75,50,65.3,100,66.6,69.9,66.9
20160408071500,336.0,330.75,78.75,50,67.3,100,66.7,69.9,66.9
20160408073000,336.0,330.75,78.75,50,68.1,100,66.7,69.9,66.9
20160408074500,336.0,334.95,79.75,50,68.1,100,66.8,69.9,66.9
20160408080000,336.0,345.45,82.25,50,66.2,100,66.7,69.9,66.9
20160408081500,336.0,345.45,82.25,50,66.2,100,66.7,69.9,66.9
20160408083000,336.0,345.45,82.25,50,65.3,100,66.7,69.9,66.9
20160408084500,336.0,345.45,82.25,50,66.8,100,66.8,69.9,66.9
20160408090000,336.0,345.45,82.25,50,57.1,0,66.8,69.9,66.9
20160408091500,336.0,345.45,82.25,50,57.1,100,66.4,69.9,66.9
20160408093000,336.0,345.45,82.25,50,57.1,100,66.7,69.9,66.9
20160408094500,336.0,345.45,82.25,50,57.1,100,66.4,69.9,66.9
20160408100000,336.0,345.45,82.25,50,57.1,100,66.3,69.9,66.9
20160408101500,336.0,340.2,81.0,50,57.9,100,66.2,69.9,66.9
20160408103000,336.0,340.2,81.0,50,57.9,100,66.4,69.9,66.9
20160408104500,336.0,344.4,82.0,50,57.9,100,66.2,69.9,66.9
20160408110000,336.0,344.4,82.0,50,57.9,100,66.4,69.9,66.9
20160408111500,336.0,340.2,81.0,50,57.9,100,66.3,69.9,66.9
20160408113000,336.0,340.2,81.0,50,56.0,100,66.2,69.9,66.9
20160408114500,336.0,346.5,82.5,50,57.2,100,66.3,69.9,66.9
20160408120000,336.0,346.5,82.5,50,58.0,100,66.5,69.9,66.9
20160408121500,336.0,346.5,82.5,50,56.8,100,66.6,69.9,66.9
20160408123000,336.0,346.5,82.5,50,56.8,100,66.6,69.9,66.9
20160408124500,336.0,346.5,82.5,50,56.8,100,66.6,69.9,66.9
20160408130000,336.0,346.5,82.5,50,56.8,100,66.4,69.9,66.9
20160408131500,336.0,346.5,82.5,50,56.8,100,66.6,69.9,66.9
20160408133000,336.0,346.5,82.5,50,57.9,100,66.9,69.9,66.9
20160408134500,336.0,346.5,82.5,50,56.8,100,66.7,69.9,66.9
20160408140000,336.0,346.5,82.5,50,57.5,100,66.7,69.9,66.9
20160408141500,336.0,346.5,82.5,50,57.5,100,66.8,69.9,66.9
20160408143000,336.0,346.5,82.5,50,55.9,0,67.0,69.9,66.9
20160408144500,336.0,342.3,81.5,50,57.5,0,66.9,69.9,66.9
20160408150000,336.0,348.6,83.0,50,55.2,0,66.8,69.9,66.9
20160408151500,336.0,343.35,81.75,50,55.8,100,66.6,69.9,66.9
20160408153000,336.0,347.55,82.75,50,56.8,0,66.7,69.9,66.9
20160408154500,336.0,347.55,82.75,50,55.6,0,67.1,69.9,66.9
20160408160000,336.0,342.3,81.5,50,57.5,0,67.3,69.9,66.9
20160408161500,336.0,342.3,81.5,50,56.0,0,67.7,69.9,66.9
20160408163000,336.0,342.3,81.5,50,56.0,0,67.5,69.9,66.9
20160408164500,336.0,342.3,81.5,50,56.0,0,67.7,69.9,66.9
20160408170000,336.0,342.3,81.5,50,56.0,0,67.7,69.9,66.9
20160408171500,336.0,348.6,83.0,50,56.0,0,68.0,69.9,66.9
20160408173000,336.0,348.6,83.0,50,56.0,0,67.9,69.9,66.9
20160408174500,336.0,348.6,83.0,50,56.0,0,67.9,69.9,66.9
20160408180000,336.0,348.6,83.0,50,57.2,0,68.1,69.9,66.9
20160408181500,336.0,348.6,83.0,50,56.4,0,68.1,69.9,66.9
20160408183000,336.0,348.6,83.0,50,56.4,0,68.1,69.9,66.9
20160408184500,336.0,348.6,83.0,50,56.4,0,68.2,69.9,66.9
20160408190000,336.0,348.6,83.0,50,57.5,0,68.1,69.9,66.9
20160408191500,336.0,348.6,83.0,50,56.8,0,68.3,69.9,66.9
20160408193000,336.0,342.3,81.5,50,57.9,0,68.3,69.9,66.9
20160408194500,336.0,342.3,81.5,50,57.9,0,68.3,69.9,66.9
20160408200000,336.0,342.3,81.5,50,57.9,0,68.3,69.9,66.9
20160408201500,336.0,346.5,82.5,50,57.2,0,68.3,69.9,66.9
20160408203000,336.0,339.15,80.75,50,58.3,0,68.4,69.9,66.9
20160408204500,336.0,344.4,82.0,50,58.3,0,68.6,69.9,66.9
20160408210000,336.0,339.15,80.75,50,58.3,0,68.4,69.9,66.9
20160408211500,336.0,339.15,80.75,50,57.5,0,68.4,69.9,66.9
20160408213000,336.0,339.15,80.75,50,57.5,0,68.3,69.9,66.9
20160408214500,336.0,339.15,80.75,50,57.5,0,68.2,69.9,66.9
20160408220000,336.0,339.15,80.75,50,56.8,0,68.2,69.9,66.9
20160408221500,336.0,339.15,80.75,50,56.8,0,68.1,69.9,66.9
20160408223000,336.0,339.15,80.75,50,57.5,0,68.0,69.9,66.9
20160408224500,336.0,339.15,80.75,50,56.7,0,67.9,69.9,66.9
20160408230000,336.0,339.15,80.75,50,56.7,0,67.8,69.9,66.9
20160408231500,336.0,343.35,81.75,50,56.0,0,67.8,69.9,66.9
20160408233000,336.0,332.85,79.25,50,56.0,0,67.7,69.9,66.9
20160408234500,336.0,332.85,79.25,50,56.8,0,67.6,69.9,66.9
20160409000000,336.0,337.05,80.25,50,56.8,0,67.5,69.9,66.9
20160409001500,336.0,332.85,79.25,50,56.8,0,67.3,69.9,66.9
20160409003000,336.0,332.85,79.25,50,56.0,0,67.2,69.9,66.9
20160409004500,336.0,332.85,79.25,50,56.0,0,67.0,69.9,66.9
20160409010000,336.0,332.85,79.25,50,56.0,0,67.0,69.9,66.9
20160409011500,336.0,337.05,80.25,9,56.0,0,67.0,69.9,66.9
20160409013000,336.0,347.55,82.75,51,56.0,0,67.3,69.9,66.9
20160409014500,336.0,342.3,81.5,51,55.2,100,66.6,69.9,66.9
20160409020000,336.0,342.3,81.5,51,55.2,100,66.6,69.9,66.9
20160409021500,336.0,346.5,82.5,51,55.2,100,66.5,69.9,66.9
20160409023000,336.0,346.5,82.5,51,55.2,100,66.4,69.9,66.9
20160409024500,336.0,346.5,82.5,51,55.9,100,66.3,69.9,66.9
20160409030000,336.0,346.5,82.5,51,55.1,100,66.2,69.9,66.9
20160409031500,336.0,342.3,81.5,51,55.1,100,66.1,69.9,66.9
20160409033000,336.0,342.3,81.5,51,55.1,100,66.0,69.9,66.9
20160409034500,336.0,342.3,81.5,51,54.3,100,66.0,69.9,66.9
20160409040000,336.0,342.3,81.5,51,55.9,100,65.8,69.9,66.9
20160409041500,336.0,342.3,81.5,51,59.5,100,65.9,69.9,66.9
20160409043000,336.0,348.6,83.0,51,65.3,100,66.0,69.9,66.9
20160409044500,336.0,339.15,80.75,51,73.4,100,66.7,69.9,66.9
20160409050000,336.0,339.15,80.75,51,66.7,100,66.6,69.9,66.9
20160409051500,336.0,339.15,80.75,51,67.8,100,66.7,69.9,66.9
20160409053000,336.0,344.4,82.0,51,68.6,100,66.7,69.9,66.9
20160409054500,336.0,344.4,82.0,51,67.3,100,66.7,69.9,66.9
20160409060000,336.0,344.4,82.0,51,68.6,100,66.7,69.9,66.9
20160409061500,336.0,344.4,82.0,51,65.8,100,66.8,69.9,66.9
20160409063000,336.0,344.4,82.0,51,69.1,100,66.7,69.9,66.9
20160409064500,336.0,344.4,82.0,51,67.2,100,66.6,69.9,66.9
20160409070000,336.0,344.4,82.0,51,69.7,100,66.5,69.9,66.9
20160409071500,336.0,339.15,80.75,51,74.8,100,66.7,69.9,66.9
20160409073000,336.0,339.15,80.75,51,72.0,100,66.8,69.9,66.9
20160409074500,336.0,339.15,80.75,51,75.8,100,66.9,69.9,66.9
20160409080000,336.0,343.35,81.75,51,72.0,100,67.1,69.9,66.9
20160409081500,336.0,343.35,81.75,51,73.5,100,67.1,69.9,66.9
20160409083000,336.0,343.35,81.75,51,56.7,0,66.7,69.9,66.9
20160409084500,336.0,348.6,83.0,51,56.7,100,66.4,69.9,66.9
20160409090000,336.0,342.3,81.5,51,55.5,100,66.1,69.9,66.9
20160409091500,336.0,346.5,82.5,51,56.4,100,66.1,69.9,66.9
20160409093000,336.0,346.5,82.5,51,55.0,100,66.0,69.9,66.9
20160409094500,336.0,346.5,82.5,51,56.7,100,65.7,69.9,66.9
20160409100000,336.0,346.5,82.5,51,58.3,100,65.9,69.9,66.9
20160409101500,336.0,346.5,82.5,51,59.1,100,65.9,69.9,66.9
20160409103000,336.0,346.5,82.5,51,64.8,100,66.0,69.9,66.9
20160409104500,336.0,346.5,82.5,51,71.0,100,66.7,69.9,66.9
20160409110000,336.0,339.15,80.75,51,66.2,100,66.8,69.9,66.9
20160409111500,336.0,348.6,83.0,51,66.2,100,66.9,69.9,66.9
20160409113000,336.0,348.6,83.0,51,66.2,100,66.7,69.9,66.9
20160409114500,336.0,348.6,83.0,50,65.3,100,67.1,69.9,66.9
20160409120000,336.0,348.6,83.0,50,66.4,100,67.1,69.9,66.9
20160409121500,336.0,348.6,83.0,50,67.2,100,67.1,69.9,66.9
20160409123000,336.0,348.6,83.0,50,56.8,100,66.9,69.9,66.9
20160409124500,336.0,348.6,83.0,50,56.8,100,66.7,69.9,66.9
20160409130000,336.0,348.6,83.0,50,56.0,100,66.6,69.9,66.9
20160409131500,336.0,348.6,83.0,50,56.8,100,66.6,69.9,66.9
20160409133000,336.0,348.6,83.0,50,56.8,100,66.6,69.9,66.9
20160409134500,336.0,342.3,81.5,50,56.8,100,66.6,69.9,66.9
20160409140000,336.0,342.3,81.5,50,55.6,100,66.6,69.9,66.9
20160409141500,336.0,342.3,81.5,50,56.3,100,66.7,69.9,66.9
20160409143000,336.0,342.3,81.5,50,56.3,100,66.7,69.9,66.9
20160409144500,336.0,342.3,81.5,50,56.3,100,66.8,69.9,66.9
20160409150000,336.0,342.3,81.5,50,56.3,100,66.9,69.9,66.9
20160409151500,336.0,342.3,81.5,50,57.1,100,67.1,69.9,66.9
20160409153000,336.0,342.3,81.5,50,55.9,100,66.9,69.9,66.9
20160409154500,336.0,342.3,81.5,50,57.1,100,67.0,69.9,66.9
20160409160000,336.0,342.3,81.5,50,55.9,100,67.1,69.9,66.9
20160409161500,336.0,342.3,81.5,50,55.9,0,67.1,69.9,66.9
20160409163000,336.0,342.3,81.5,50,57.5,0,67.2,69.9,66.9
20160409164500,336.0,342.3,81.5,50,55.9,0,67.3,69.9,66.9
20160409170000,336.0,342.3,81.5,50,57.6,0,67.4,69.9,66.9
20160409171500,336.0,342.3,81.5,50,57.6,0,67.4,69.9,66.9
20160409173000,336.0,342.3,81.5,50,56.4,0,67.5,69.9,66.9
20160409174500,336.0,342.3,81.5,50,57.5,0,67.5,69.9,66.9
20160409180000,336.0,342.3,81.5,50,57.5,0,67.6,69.9,66.9
20160409181500,336.0,338.1,80.5,50,58.3,0,67.7,69.9,66.9
20160409183000,336.0,338.1,80.5,50,56.7,0,67.6,69.9,66.9
20160409184500,336.0,333.9,79.5,50,57.9,0,67.7,69.9,66.9
20160409190000,336.0,338.1,80.5,50,56.5,0,67.7,69.9,66.9
20160409191500,336.0,338.1,80.5,50,55.2,0,67.4,69.9,66.9
20160409193000,336.0,332.85,79.25,50,56.7,0,67.5,69.9,66.9
20160409194500,336.0,332.85,79.25,50,56.7,0,67.7,69.9,66.9
20160409200000,336.0,337.05,80.25,50,55.9,0,67.6,69.9,66.9
20160409201500,336.0,337.05,80.25,50,57.6,0,67.6,69.9,66.9
20160409203000,336.0,337.05,80.25,50,57.6,0,67.6,69.9,66.9
20160409204500,336.0,330.75,78.75,50,57.6,0,67.6,69.9,66.9
20160409210000,336.0,330.75,78.75,50,57.6,0,67.6,69.9,66.9
20160409211500,336.0,330.75,78.75,50,57.6,0,67.7,69.9,66.9
20160409213000,336.0,330.75,78.75,50,57.6,0,67.6,69.9,66.9
20160409214500,336.0,330.75,78.75,50,57.6,0,67.6,69.9,66.9
20160409220000,336.0,337.05,80.25,50,56.8,0,67.4,69.9,66.9
20160409221500,336.0,337.05,80.25,50,56.8,0,67.4,69.9,66.9
20160409223000,336.0,329.7,78.5,50,56.8,0,67.4,69.9,66.9
20160409224500,336.0,329.7,78.5,50,57.9,0,67.2,69.9,66.9
20160409230000,336.0,329.7,78.5,50,57.1,0,67.3,69.9,66.9
20160409231500,336.0,329.7,78.5,50,57.1,0,67.4,69.9,66.9
20160409233000,336.0,336.0,80.0,50,57.1,0,67.2,69.9,66.9
20160409234500,336.0,336.0,80.0,50,57.1,0,67.0,69.9,66.9
20160410000000,336.0,336.0,80.0,50,57.1,0,66.9,69.9,66.9
20160410001500,336.0,330.75,78.75,50,57.1,0,66.9,69.9,66.9
20160410003000,336.0,336.0,80.0,50,57.1,0,66.8,69.9,66.9
20160410004500,336.0,336.0,80.0,50,57.1,0,66.7,69.9,66.9
20160410010000,336.0,336.0,80.0,50,57.1,100,66.7,69.9,66.9
20160410011500,336.0,336.0,80.0,50,56.3,100,66.6,69.9,66.9
20160410013000,336.0,336.0,80.0,50,56.3,100,66.6,69.9,66.9
20160410014500,336.0,330.75,78.75,50,56.3,100,66.4,69.9,66.9
20160410020000,336.0,330.75,78.75,50,57.5,100,66.4,69.9,66.9
20160410021500,336.0,330.75,78.75,50,56.8,100,66.4,69.9,66.9
20160410023000,336.0,336.0,80.0,50,56.8,100,66.3,69.9,66.9
20160410024500,336.0,331.8,79.0,50,57.5,100,66.3,69.9,66.9
20160410030000,336.0,331.8,79.0,50,57.5,100,66.2,69.9,66.9
20160410031500,336.0,331.8,79.0,50,56.8,100,66.2,69.9,66.9
20160410033000,336.0,336.0,80.0,50,56.8,100,66.2,69.9,66.9
20160410034500,336.0,336.0,80.0,50,56.8,100,66.1,69.9,66.9
20160410040000,336.0,336.0,80.0,50,57.4,100,66.1,69.9,66.9
20160410041500,336.0,336.0,80.0,50,58.3,100,66.1,69.9,66.9
20160410043000,336.0,336.0,80.0,50,62.0,100,66.2,69.9,66.9
20160410044500,336.0,336.0,80.0,50,69.1,100,66.4,69.9,66.9
20160410050000,336.0,336.0,80.0,50,71.0,100,66.7,69.9,66.9
20160410051500,336.0,336.0,80.0,50,71.0,100,67.0,69.9,66.9
20160410053000,336.0,336.0,80.0,50,72.9,100,67.0,69.9,66.9
20160410054500,336.0,336.0,80.0,50,69.5,100,66.9,69.9,66.9
20160410060000,336.0,336.0,80.0,50,66.9,0,67.2,69.9,66.9
20160410061500,336.0,336.0,80.0,50,56.3,100,66.2,69.9,66.9
20160410063000,336.0,336.0,80.0,50,56.3,100,66.0,69.9,66.9
20160410064500,336.0,336.0,80.0,50,57.1,100,65.8,69.9,66.9
20160410070000,336.0,336.0,80.0,50,57.1,100,65.7,69.9,66.9
20160410071500,336.0,336.0,80.0,50,56.4,100,65.5,69.9,66.9
20160410073000,336.0,336.0,80.0,50,59.2,100,65.7,69.9,66.9
20160410074500,336.0,336.0,80.0,50,69.6,100,66.0,69.9,66.9
20160410080000,336.0,336.0,80.0,50,69.6,100,66.4,69.9,66.9
20160410081500,336.0,331.8,79.0,50,72.0,100,66.8,69.9,66.9
20160410083000,336.0,331.8,79.0,50,73.9,100,67.1,69.9,66.9
20160410084500,336.0,331.8,79.0,50,56.0,100,66.3,69.9,66.9
20160410090000,336.0,331.8,79.0,50,56.0,100,66.0,69.9,66.9
20160410091500,336.0,331.8,79.0,50,56.0,100,65.8,69.9,66.9
20160410093000,336.0,331.8,79.0,50,56.0,100,65.8,69.9,66.9
20160410094500,336.0,331.8,79.0,50,56.0,100,65.8,69.9,66.9
20160410100000,336.0,331.8,79.0,50,57.6,100,66.1,69.9,66.9
20160410101500,336.0,331.8,79.0,50,57.6,100,66.0,69.9,66.9
20160410103000,336.0,331.8,79.0,50,62.8,100,66.1,69.9,66.9
20160410104500,336.0,331.8,79.0,50,70.1,100,66.6,69.9,66.9
20160410110000,336.0,331.8,79.0,50,70.1,100,66.9,69.9,66.9
20160410111500,336.0,331.8,79.0,50,69.2,100,67.1,69.9,66.9
20160410113000,336.0,331.8,79.0,50,56.0,100,66.7,69.9,66.9
20160410114500,336.0,331.8,79.0,50,56.0,100,66.6,69.9,66.9
20160410120000,336.0,338.1,80.5,50,57.5,100,66.6,69.9,66.9
20160410121500,336.0,338.1,80.5,50,56.0,100,66.9,69.9,66.9
20160410123000,336.0,338.1,80.5,50,56.0,100,66.8,69.9,66.9
20160410124500,336.0,338.1,80.5,50,56.0,100,66.9,69.9,66.9
20160410130000,336.0,338.1,80.5,50,56.0,100,66.9,69.9,66.9
20160410131500,336.0,338.1,80.5,50,56.0,100,66.9,69.9,66.9
20160410133000,336.0,338.1,80.5,50,56.0,100,67.0,69.9,66.9
20160410134500,336.0,338.1,80.5,50,56.7,0,67.1,69.9,66.9
20160410140000,336.0,338.1,80.5,50,56.7,0,67.2,69.9,66.9
20160410141500,336.0,338.1,80.5,50,56.7,0,67.3,69.9,66.9
20160410143000,336.0,338.1,80.5,50,56.0,0,67.4,69.9,66.9
20160410144500,336.0,338.1,80.5,50,56.0,0,67.4,69.9,66.9
20160410150000,336.0,338.1,80.5,50,56.0,0,67.4,69.9,66.9
20160410151500,336.0,333.9,79.5,50,57.2,0,67.7,69.9,66.9
20160410153000,336.0,339.15,80.75,50,57.2,0,67.7,69.9,66.9
20160410154500,336.0,339.15,80.75,50,56.3,0,67.7,69.9,66.9
20160410160000,336.0,333.9,79.5,50,56.3,0,67.8,69.9,66.9
20160410161500,336.0,333.9,79.5,50,56.3,0,67.9,69.9,66.9
20160410163000,336.0,338.1,80.5,50,56.3,0,68.1,69.9,66.9
20160410164500,336.0,338.1,80.5,50,56.3,0,68.2,69.9,66.9
20160410170000,336.0,338.1,80.5,50,56.3,0,68.1,69.9,66.9
20160410171500,336.0,333.9,79.5,50,56.3,0,68.1,69.9,66.9
20160410173000,336.0,339.15,80.75,50,56.3,0,68.1,69.9,66.9
20160410174500,336.0,333.9,79.5,50,57.2,0,68.1,69.9,66.9
20160410180000,336.0,339.15,80.75,50,57.2,0,68.2,69.9,66.9
20160410181500,336.0,332.85,79.25,50,56.3,0,68.1,69.9,66.9
20160410183000,336.0,337.05,80.25,50,55.6,0,68.1,69.9,66.9
20160410184500,336.0,329.7,78.5,50,55.6,0,68.0,69.9,66.9
20160410190000,336.0,329.7,78.5,50,58.0,0,68.0,69.9,66.9
20160410191500,336.0,337.05,80.25,50,56.8,0,68.1,69.9,66.9
20160410193000,336.0,330.75,78.75,50,56.0,0,68.0,69.9,66.9
20160410194500,336.0,330.75,78.75,50,56.0,0,67.9,69.9,66.9
20160410200000,336.0,330.75,78.75,50,56.0,0,67.8,69.9,66.9
20160410201500,336.0,334.95,79.75,50,57.1,0,67.9,69.9,66.9
20160410203000,336.0,334.95,79.75,50,57.1,0,67.9,69.9,66.9
20160410204500,336.0,329.7,78.5,50,56.3,0,67.9,69.9,66.9
20160410210000,336.0,329.7,78.5,50,56.3,0,67.7,69.9,66.9
20160410211500,336.0,329.7,78.5,50,57.2,0,67.8,69.9,66.9
20160410213000,336.0,337.05,80.25,50,56.1,0,67.7,69.9,66.9
20160410214500,336.0,337.05,80.25,50,56.1,0,67.7,69.9,66.9
20160410220000,336.0,337.05,80.25,50,56.1,0,67.4,69.9,66.9
20160410221500,336.0,337.05,80.25,50,56.1,0,67.5,69.9,66.9
20160410223000,336.0,337.05,80.25,50,56.8,0,67.5,69.9,66.9
20160410224500,336.0,337.05,80.25,50,56.0,0,67.4,69.9,66.9
20160410230000,336.0,337.05,80.25,50,56.0,0,67.3,69.9,66.9
20160410231500,336.0,337.05,80.25,50,56.0,0,67.2,69.9,66.9
20160410233000,336.0,337.05,80.25,50,56.7,0,67.2,69.9,66.9
20160410234500,336.0,337.05,80.25,50,56.7,0,67.3,69.9,66.9
20160411000000,336.0,337.05,80.25,50,56.7,0,67.1,69.9,66.9
20160411001500,336.0,337.05,80.25,50,55.6,0,67.1,69.9,66.9
20160411003000,336.0,337.05,80.25,50,56.3,0,67.1,69.9,66.9
20160411004500,336.0,337.05,80.25,50,56.3,0,67.2,69.9,66.9
20160411010000,336.0,332.85,79.25,50,56.3,0,67.1,69.9,66.9
20160411011500,336.0,338.1,80.5,50,55.6,0,66.9,69.9,66.9
20160411013000,336.0,338.1,80.5,50,55.6,0,66.9,69.9,66.9
20160411014500,336.0,338.1,80.5,50,55.6,0,66.9,69.9,66.9
20160411020000,336.0,338.1,80.5,50,57.1,0,66.9,69.9,66.9
20160411021500,336.0,338.1,80.5,50,57.1,0,66.9,69.9,66.9
20160411023000,336.0,338.1,80.5,50,55.9,0,66.8,69.9,66.9
20160411024500,336.0,338.1,80.5,50,55.9,0,66.8,69.9,66.9
20160411030000,336.0,338.1,80.5,50,55.9,0,66.7,69.9,66.9
20160411031500,336.0,338.1,80.5,50,56.8,0,66.7,69.9,66.9
20160411033000,336.0,338.1,80.5,50,56.8,0,66.7,69.9,66.9
20160411034500,336.0,338.1,80.5,50,56.8,0,66.7,69.9,66.9
20160411040000,336.0,338.1,80.5,50,56.8,0,66.7,69.9,66.9
20160411041500,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
