PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160411043000,336.0,333.9,79.5,50,56.8,100,66.6,69.9,66.9
20160411044500,336.0,338.1,80.5,50,56.8,100,66.7,69.9,66.9
20160411050000,336.0,338.1,80.5,50,56.8,100,66.7,69.9,66.9
20160411051500,336.0,338.1,80.5,50,56.8,100,66.7,69.9,66.9
20160411053000,336.0,338.1,80.5,50,56.8,100,66.7,69.9,66.9
20160411054500,336.0,338.1,80.5,50,56.8,100,66.7,69.9,66.9
20160411060000,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160411061500,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160411063000,336.0,338.1,80.5,50,56.8,100,66.6,69.9,66.9
20160411064500,336.0,345.45,82.25,50,56.8,100,66.6,70.4,67.4
20160411070000,336.0,345.45,82.25,50,56.8,100,66.6,70.4,67.4
20160411071500,336.0,345.45,82.25,50,56.8,100,66.7,70.4,67.4
20160411073000,336.0,345.45,82.25,50,56.8,100,66.4,70.4,67.4
20160411074500,336.0,345.45,82.25,50,56.8,100,66.4,70.4,67.4
20160411080000,336.0,345.45,82.25,50,56.8,100,66.4,70.4,67.4
20160411081500,336.0,345.45,82.25,50,59.1,100,66.5,70.4,67.4
20160411083000,336.0,345.45,82.25,50,61.2,100,66.7,70.4,67.4
20160411084500,336.0,345.45,82.25,50,61.2,100,66.9,70.4,67.4
20160411090000,336.0,338.1,80.5,50,62.8,100,66.9,70.4,67.4
20160411091500,336.0,338.1,80.5,50,64.6,100,67.2,70.4,67.4
20160411093000,336.0,338.1,80.5,50,65.8,100,67.2,70.4,67.4
20160411094500,336.0,344.4,82.0,50,64.4,100,67.5,70.4,67.4
20160411100000,336.0,344.4,82.0,50,64.4,100,67.4,70.4,67.4
20160411101500,336.0,0.0,0.0,75,57.1,0,67.5,70.4,67.4
20160411103000,336.0,332.85,79.25,42,57.1,0,67.6,70.4,67.4
20160411104500,336.0,332.85,79.25,42,57.1,100,67.2,70.4,67.4
20160411110000,336.0,332.85,79.25,42,57.1,100,67.1,70.4,67.4
20160411111500,336.0,326.55,77.75,42,57.1,100,66.9,70.4,67.4
20160411113000,336.0,326.55,77.75,42,57.1,100,66.9,70.4,67.4
20160411114500,336.0,326.55,77.75,42,57.1,100,66.9,70.4,67.4
20160411120000,336.0,326.55,77.75,42,57.9,100,66.9,70.4,67.4
20160411121500,336.0,326.55,77.75,42,57.1,100,66.7,70.4,67.4
20160411123000,336.0,326.55,77.75,42,57.1,100,66.8,70.4,67.4
20160411124500,336.0,326.55,77.75,42,57.1,100,66.7,70.4,67.4
20160411130000,336.0,320.25,76.25,42,57.1,100,66.9,70.4,67.4
20160411131500,336.0,326.55,77.75,42,57.1,100,66.8,70.4,67.4
20160411133000,336.0,326.55,77.75,42,57.1,100,66.9,70.4,67.4
20160411134500,336.0,326.55,77.75,42,57.9,100,67.0,70.4,67.4
20160411140000,336.0,320.25,76.25,42,57.9,100,66.9,70.4,67.4
20160411141500,336.0,320.25,76.25,42,57.9,100,66.9,70.4,67.4
20160411143000,336.0,320.25,76.25,43,57.2,100,67.1,70.4,67.4
20160411144500,336.0,337.05,80.25,43,57.2,100,67.1,70.4,67.4
20160411150000,336.0,337.05,80.25,43,57.2,100,67.4,70.4,67.4
20160411151500,336.0,337.05,80.25,43,57.2,100,67.1,70.4,67.4
20160411153000,336.0,337.05,80.25,43,57.9,100,67.4,70.4,67.4
20160411154500,336.0,337.05,80.25,43,57.9,100,67.6,70.4,67.4
20160411160000,336.0,341.25,81.25,43,57.9,100,67.4,70.4,67.4
20160411161500,336.0,347.55,82.75,43,57.9,100,67.4,70.4,67.4
20160411163000,336.0,466.2,111.0,54,60.9,0,68.4,70.4,67.4
20160411164500,336.0,340.2,81.0,44,56.7,0,67.4,70.4,67.4
20160411170000,336.0,348.6,83.0,44,56.7,0,67.4,70.4,67.4
20160411171500,336.0,348.6,83.0,44,56.7,0,67.3,70.4,67.4
20160411173000,336.0,348.6,83.0,44,56.7,0,67.3,70.4,67.4
20160411174500,336.0,340.2,81.0,44,56.7,0,67.2,70.4,67.4
20160411180000,336.0,348.6,83.0,44,56.7,0,67.2,70.4,67.4
20160411181500,336.0,340.2,81.0,44,56.0,0,67.2,70.4,67.4
20160411183000,336.0,340.2,81.0,44,56.0,0,67.2,70.4,67.4
20160411184500,336.0,340.2,81.0,44,56.7,0,67.2,70.4,67.4
20160411190000,336.0,340.2,81.0,44,56.7,100,67.1,70.4,67.4
20160411191500,336.0,340.2,81.0,44,56.1,100,67.1,70.4,67.4
20160411193000,336.0,340.2,81.0,44,56.7,100,67.1,70.4,67.4
20160411194500,336.0,340.2,81.0,44,56.7,100,67.1,70.4,67.4
20160411200000,336.0,340.2,81.0,44,56.0,100,67.1,70.4,67.4
20160411201500,336.0,340.2,81.0,44,56.0,100,66.9,70.4,67.4
20160411203000,336.0,340.2,81.0,44,56.0,100,66.9,70.4,67.4
20160411204500,336.0,340.2,81.0,44,56.0,100,66.8,70.4,67.4
20160411210000,336.0,340.2,81.0,44,56.7,100,66.9,70.4,67.4
20160411211500,336.0,348.6,83.0,44,56.7,100,66.8,70.4,67.4
20160411213000,336.0,340.2,81.0,44,56.7,100,66.7,70.4,67.4
20160411214500,336.0,340.2,81.0,44,56.7,100,66.8,70.4,67.4
20160411220000,336.0,340.2,81.0,44,56.0,100,66.6,70.4,67.4
20160411221500,336.0,340.2,81.0,44,56.0,100,66.6,70.4,67.4
20160411223000,336.0,340.2,81.0,44,56.7,100,66.6,70.4,67.4
20160411224500,336.0,340.2,81.0,44,56.7,100,66.6,70.4,67.4
20160411230000,336.0,340.2,81.0,44,60.7,100,66.6,70.4,67.4
20160411231500,336.0,340.2,81.0,44,63.6,100,66.7,70.4,67.4
20160411233000,336.0,340.2,81.0,44,68.6,100,67.1,70.4,67.4
20160411234500,336.0,340.2,81.0,44,67.7,100,67.2,70.4,67.4
20160412000000,336.0,340.2,81.0,44,66.7,100,67.3,70.4,67.4
20160412001500,336.0,340.2,81.0,44,69.1,100,67.4,70.4,67.4
20160412003000,336.0,340.2,81.0,44,66.3,100,67.5,70.4,67.4
20160412004500,336.0,340.2,81.0,44,68.6,100,67.6,70.4,67.4
20160412010000,336.0,340.2,81.0,44,56.5,0,67.6,70.4,67.4
20160412011500,336.0,340.2,81.0,44,55.7,100,67.1,70.4,67.4
20160412013000,336.0,340.2,81.0,44,55.7,100,66.8,70.4,67.4
20160412014500,336.0,340.2,81.0,44,55.7,100,66.7,70.4,67.4
20160412020000,336.0,340.2,81.0,44,55.7,100,66.6,70.4,67.4
20160412021500,336.0,340.2,81.0,44,55.7,100,66.6,70.4,67.4
20160412023000,336.0,340.2,81.0,44,56.3,100,66.5,70.4,67.4
20160412024500,336.0,348.6,83.0,44,56.3,100,66.4,70.4,67.4
20160412030000,336.0,340.2,81.0,44,56.3,100,66.3,70.4,67.4
20160412031500,336.0,340.2,81.0,44,59.9,100,66.4,70.4,67.4
20160412033000,336.0,340.2,81.0,44,66.3,100,66.8,70.4,67.4
20160412034500,336.0,340.2,81.0,44,62.8,100,66.9,70.4,67.4
20160412040000,336.0,340.2,81.0,44,68.1,100,67.1,70.4,67.4
20160412041500,336.0,348.6,83.0,44,66.3,100,67.3,70.4,67.4
20160412043000,336.0,340.2,81.0,44,66.3,100,67.4,70.4,67.4
20160412044500,336.0,340.2,81.0,44,67.7,100,67.5,70.4,67.4
20160412050000,336.0,340.2,81.0,44,65.8,100,67.6,70.4,67.4
20160412051500,336.0,340.2,81.0,44,56.0,0,67.2,70.4,67.4
20160412053000,336.0,340.2,81.0,44,56.0,100,66.9,70.4,67.4
20160412054500,336.0,340.2,81.0,44,56.0,100,66.7,70.4,67.4
20160412060000,336.0,332.85,79.25,44,56.0,100,66.6,70.4,67.4
20160412061500,336.0,332.85,79.25,44,56.0,100,66.5,70.4,67.4
20160412063000,336.0,340.2,81.0,44,56.0,100,66.4,70.4,67.4
20160412064500,336.0,340.2,81.0,44,56.7,100,66.4,70.4,67.4
20160412070000,336.0,332.85,79.25,44,56.7,100,66.4,70.4,67.4
20160412071500,336.0,340.2,81.0,44,59.9,100,66.3,70.4,67.4
20160412073000,336.0,340.2,81.0,44,74.4,100,66.9,70.4,67.4
20160412074500,336.0,331.8,79.0,44,69.1,100,67.0,70.4,67.4
20160412080000,336.0,348.6,83.0,44,69.1,100,67.1,70.4,67.4
20160412081500,336.0,344.4,82.0,44,69.1,100,67.2,70.4,67.4
20160412083000,336.0,344.4,82.0,44,69.1,100,67.3,70.4,67.4
20160412084500,336.0,348.6,83.0,44,67.0,100,67.3,70.4,67.4
20160412090000,336.0,348.6,83.0,44,65.8,100,67.5,70.4,67.4
20160412091500,336.0,348.6,83.0,44,66.8,100,67.6,70.4,67.4
20160412093000,336.0,348.6,83.0,44,56.8,0,67.6,70.4,67.4
20160412094500,336.0,342.3,81.5,44,56.8,0,67.4,70.4,67.4
20160412100000,336.0,348.6,83.0,44,56.8,0,67.2,70.4,67.4
20160412101500,336.0,348.6,83.0,44,55.9,100,66.8,70.4,67.4
20160412103000,336.0,348.6,83.0,44,55.9,100,66.4,70.4,67.4
20160412104500,336.0,348.6,83.0,44,55.3,100,66.7,70.4,67.4
20160412110000,336.0,340.2,81.0,44,55.9,100,66.7,70.4,67.4
20160412111500,336.0,345.45,82.25,44,55.9,100,66.8,70.4,67.4
20160412113000,336.0,345.45,82.25,44,55.9,100,66.9,70.4,67.4
20160412114500,336.0,338.1,80.5,44,55.9,100,66.7,70.4,67.4
20160412120000,336.0,333.9,79.5,44,55.9,100,67.2,70.4,67.4
20160412121500,336.0,333.9,79.5,44,56.7,100,67.1,70.4,67.4
20160412123000,336.0,333.9,79.5,44,56.7,100,67.1,70.4,67.4
20160412124500,336.0,339.15,80.75,44,56.7,100,67.0,70.4,67.4
20160412130000,336.0,339.15,80.75,44,56.7,100,66.9,70.4,67.4
20160412131500,336.0,339.15,80.75,44,56.7,100,67.1,70.4,67.4
20160412133000,336.0,339.15,80.75,44,57.5,100,67.1,70.4,67.4
20160412134500,336.0,334.95,79.75,44,57.5,100,67.2,70.4,67.4
20160412140000,336.0,334.95,79.75,44,57.5,100,67.2,70.4,67.4
20160412141500,336.0,334.95,79.75,44,57.5,0,67.6,70.4,67.4
20160412143000,336.0,334.95,79.75,44,56.8,0,67.3,70.4,67.4
20160412144500,336.0,334.95,79.75,44,57.4,0,67.4,70.4,67.4
20160412150000,336.0,334.95,79.75,44,57.4,0,67.4,70.4,67.4
20160412151500,336.0,334.95,79.75,44,57.4,0,67.7,70.4,67.4
20160412153000,336.0,334.95,79.75,44,56.8,0,68.0,70.4,67.4
20160412154500,336.0,334.95,79.75,44,56.8,0,68.0,70.4,67.4
20160412160000,336.0,339.15,80.75,44,56.8,0,67.7,70.4,67.4
20160412161500,336.0,339.15,80.75,44,56.8,0,67.7,70.4,67.4
20160412163000,336.0,339.15,80.75,44,56.8,0,67.2,70.4,67.4
20160412164500,336.0,339.15,80.75,44,56.8,100,67.1,70.4,67.4
20160412170000,336.0,339.15,80.75,44,56.8,100,67.1,70.4,67.4
20160412171500,336.0,339.15,80.75,44,56.8,100,67.1,70.4,67.4
20160412173000,336.0,339.15,80.75,44,56.8,100,67.1,70.4,67.4
20160412174500,336.0,339.15,80.75,44,56.8,100,67.1,70.4,67.4
20160412180000,336.0,339.15,80.75,44,56.8,100,67.0,70.4,67.4
20160412181500,336.0,339.15,80.75,44,56.0,100,66.9,70.4,67.4
20160412183000,336.0,339.15,80.75,44,56.0,100,66.8,70.4,67.4
20160412184500,336.0,339.15,80.75,44,56.7,100,66.8,70.4,67.4
20160412190000,336.0,339.15,80.75,44,56.7,100,66.8,70.4,67.4
20160412191500,336.0,339.15,80.75,44,56.7,100,66.7,70.4,67.4
20160412193000,336.0,339.15,80.75,44,56.7,100,66.7,70.4,67.4
20160412194500,336.0,343.35,81.75,44,56.7,100,66.7,70.4,67.4
20160412200000,336.0,343.35,81.75,44,56.0,100,66.6,70.4,67.4
20160412201500,336.0,339.15,80.75,44,57.1,100,66.7,70.4,67.4
20160412203000,336.0,343.35,81.75,44,58.0,100,66.6,70.4,67.4
20160412204500,336.0,347.55,82.75,44,61.5,100,66.7,70.4,67.4
20160412210000,336.0,347.55,82.75,44,62.8,100,66.9,70.4,67.4
20160412211500,336.0,343.35,81.75,44,64.4,100,67.1,70.4,67.4
20160412213000,336.0,343.35,81.75,44,64.4,100,67.1,70.4,67.4
20160412214500,336.0,349.65,83.25,44,64.4,100,67.2,70.4,67.4
20160412220000,336.0,349.65,83.25,44,65.3,100,67.2,70.4,67.4
20160412221500,336.0,344.4,82.0,43,64.0,100,67.2,70.4,67.4
20160412223000,336.0,344.4,82.0,43,65.3,100,67.2,70.4,67.4
20160412224500,336.0,344.4,82.0,43,63.6,100,67.3,70.4,67.4
20160412230000,336.0,340.2,81.0,43,63.6,100,67.3,70.4,67.4
20160412231500,336.0,340.2,81.0,43,64.8,100,67.2,70.4,67.4
20160412233000,336.0,345.45,82.25,43,63.6,100,67.3,70.4,67.4
20160412234500,336.0,345.45,82.25,43,65.3,100,67.2,70.4,67.4
20160413000000,336.0,345.45,82.25,43,63.3,100,67.2,70.4,67.4
20160413001500,336.0,340.2,81.0,43,64.4,100,67.2,70.4,67.4
20160413003000,336.0,340.2,81.0,43,64.4,100,67.2,70.4,67.4
20160413004500,336.0,340.2,81.0,43,64.4,100,67.2,70.4,67.4
20160413010000,336.0,340.2,81.0,43,64.4,100,67.1,70.4,67.4
20160413011500,336.0,329.7,78.5,9,56.8,100,66.9,70.4,67.4
20160413013000,336.0,339.15,80.75,50,56.8,100,67.2,70.4,67.4
20160413014500,336.0,339.15,80.75,50,54.9,100,66.7,70.4,67.4
20160413020000,336.0,339.15,80.75,50,55.5,100,66.3,70.4,67.4
20160413021500,336.0,339.15,80.75,50,54.7,100,66.1,70.4,67.4
20160413023000,336.0,339.15,80.75,50,55.5,100,66.1,70.4,67.4
20160413024500,336.0,339.15,80.75,50,58.3,100,66.1,70.4,67.4
20160413030000,336.0,339.15,80.75,50,68.1,100,66.5,70.4,67.4
20160413031500,336.0,339.15,80.75,50,71.6,100,67.0,70.4,67.4
20160413033000,336.0,339.15,80.75,50,66.3,100,67.1,70.4,67.4
20160413034500,336.0,339.15,80.75,50,67.7,100,67.1,70.4,67.4
20160413040000,336.0,339.15,80.75,50,67.7,100,67.1,70.4,67.4
20160413041500,336.0,339.15,80.75,50,71.1,100,67.3,70.4,67.4
20160413043000,336.0,339.15,80.75,50,74.2,100,67.7,70.4,67.4
20160413044500,336.0,339.15,80.75,50,54.7,100,66.6,70.4,67.4
20160413050000,336.0,339.15,80.75,50,55.5,100,66.2,70.4,67.4
20160413051500,336.0,339.15,80.75,50,54.7,100,66.0,70.4,67.4
20160413053000,336.0,339.15,80.75,50,55.6,100,65.9,70.4,67.4
20160413054500,336.0,339.15,80.75,50,63.2,100,66.0,70.4,67.4
20160413060000,336.0,339.15,80.75,50,71.6,100,66.7,70.4,67.4
20160413061500,336.0,339.15,80.75,50,74.4,100,67.1,70.4,67.4
20160413063000,336.0,339.15,80.75,50,71.3,100,67.4,70.4,67.4
20160413064500,336.0,339.15,80.75,50,75.3,100,67.5,70.4,67.4
20160413070000,336.0,339.15,80.75,50,71.1,100,67.6,70.4,67.4
20160413071500,336.0,339.15,80.75,50,55.9,100,66.8,70.4,67.4
20160413073000,336.0,339.15,80.75,50,54.7,100,66.5,70.4,67.4
20160413074500,336.0,339.15,80.75,50,54.7,100,66.6,70.4,67.4
20160413080000,336.0,339.15,80.75,50,54.7,100,66.2,70.4,67.4
20160413081500,336.0,339.15,80.75,50,54.7,100,66.1,70.4,67.4
20160413083000,336.0,339.15,80.75,50,56.7,100,66.1,70.4,67.4
20160413084500,336.0,339.15,80.75,50,65.9,100,66.4,70.4,67.4
20160413090000,336.0,339.15,80.75,50,64.4,100,66.8,70.4,67.4
20160413091500,336.0,343.35,81.75,50,71.6,100,67.4,70.4,67.4
20160413093000,336.0,343.35,81.75,50,55.1,100,66.7,70.4,67.4
20160413094500,336.0,336.0,80.0,50,55.1,100,66.7,70.4,67.4
20160413100000,336.0,336.0,80.0,50,56.0,100,66.2,70.4,67.4
20160413101500,336.0,340.2,81.0,50,56.0,100,66.0,70.4,67.4
20160413103000,336.0,340.2,81.0,50,56.0,100,66.6,70.4,67.4
20160413104500,336.0,340.2,81.0,50,56.0,100,66.6,70.4,67.4
20160413110000,336.0,340.2,81.0,50,56.0,100,66.6,70.4,67.4
20160413111500,336.0,334.95,79.75,50,69.6,100,66.4,70.4,67.4
20160413113000,336.0,334.95,79.75,50,65.3,100,67.3,70.4,67.4
20160413114500,336.0,334.95,79.75,50,67.3,100,66.9,70.4,67.4
20160413120000,336.0,334.95,79.75,50,73.9,100,67.3,70.4,67.4
20160413121500,336.0,334.95,79.75,50,72.5,100,67.5,70.4,67.4
20160413123000,336.0,334.95,79.75,50,55.6,100,66.9,70.4,67.4
20160413124500,336.0,339.15,80.75,50,55.6,100,66.4,70.4,67.4
20160413130000,336.0,339.15,80.75,50,56.3,100,66.2,70.4,67.4
20160413131500,336.0,339.15,80.75,50,56.3,100,66.4,70.4,67.4
20160413133000,336.0,339.15,80.75,50,56.3,100,67.1,70.4,67.4
20160413134500,336.0,339.15,80.75,50,56.3,100,66.3,70.4,67.4
20160413140000,336.0,339.15,80.75,50,56.3,100,66.7,70.4,67.4
20160413141500,336.0,339.15,80.75,50,57.1,100,66.8,70.4,67.4
20160413143000,336.0,339.15,80.75,50,57.9,100,67.3,70.4,67.4
20160413144500,336.0,339.15,80.75,50,55.6,100,67.5,70.4,67.4
20160413150000,336.0,339.15,80.75,50,55.6,100,66.8,70.4,67.4
20160413151500,336.0,339.15,80.75,50,55.6,100,66.7,70.4,67.4
20160413153000,336.0,332.85,79.25,50,56.3,100,66.7,70.4,67.4
20160413154500,336.0,341.25,81.25,50,56.3,100,66.7,70.4,67.4
20160413160000,336.0,341.25,81.25,50,56.3,100,66.6,70.4,67.4
20160413161500,336.0,341.25,81.25,50,56.3,100,66.4,70.4,67.4
20160413163000,336.0,348.6,83.0,50,56.3,100,66.5,70.4,67.4
20160413164500,336.0,348.6,83.0,50,56.3,100,66.4,70.4,67.4
20160413170000,336.0,348.6,83.0,50,58.7,100,66.5,70.4,67.4
20160413171500,336.0,344.4,82.0,50,61.5,100,66.7,70.4,67.4
20160413173000,336.0,344.4,82.0,50,62.4,100,67.0,70.4,67.4
20160413174500,336.0,344.4,82.0,50,64.4,100,67.1,70.4,67.4
20160413180000,336.0,344.4,82.0,50,63.2,100,67.2,70.4,67.4
20160413181500,336.0,344.4,82.0,50,64.4,100,67.3,70.4,67.4
20160413183000,336.0,348.6,83.0,50,62.8,100,67.3,70.4,67.4
20160413184500,336.0,344.4,82.0,50,64.0,100,67.4,70.4,67.4
20160413190000,336.0,344.4,82.0,50,62.8,100,67.5,70.4,67.4
20160413191500,336.0,344.4,82.0,50,64.4,100,67.4,70.4,67.4
20160413193000,336.0,344.4,82.0,50,62.8,100,67.5,70.4,67.4
20160413194500,336.0,348.6,83.0,50,64.0,100,67.6,70.4,67.4
20160413200000,336.0,348.6,83.0,50,62.4,100,67.6,70.4,67.4
20160413201500,336.0,348.6,83.0,50,63.6,100,67.6,70.4,67.4
20160413203000,336.0,348.6,83.0,50,62.8,100,67.5,70.4,67.4
20160413204500,336.0,348.6,83.0,50,62.8,100,67.4,70.4,67.4
20160413210000,336.0,341.25,81.25,50,63.5,100,67.5,70.4,67.4
20160413211500,336.0,348.6,83.0,50,62.8,100,67.6,70.4,67.4
20160413213000,336.0,348.6,83.0,50,63.9,100,67.4,70.4,67.4
20160413214500,336.0,344.4,82.0,50,62.4,100,67.4,70.4,67.4
20160413220000,336.0,344.4,82.0,50,63.2,100,67.3,70.4,67.4
20160413221500,336.0,344.4,82.0,50,62.4,100,67.3,70.4,67.4
20160413223000,336.0,350.7,83.5,50,62.4,100,67.4,70.4,67.4
20160413224500,336.0,350.7,83.5,50,63.2,100,67.3,70.4,67.4
20160413230000,336.0,345.45,82.25,50,62.4,100,67.2,70.4,67.4
20160413231500,336.0,345.45,82.25,50,63.6,100,67.4,70.4,67.4
20160413233000,336.0,345.45,82.25,50,62.0,100,67.3,70.4,67.4
20160413234500,336.0,345.45,82.25,50,63.6,100,67.3,70.4,67.4
20160414000000,336.0,345.45,82.25,50,62.0,100,67.2,70.4,67.4
20160414001500,336.0,345.45,82.25,50,62.9,100,67.2,70.4,67.4
20160414003000,336.0,345.45,82.25,50,62.9,100,67.1,70.4,67.4
20160414004500,336.0,345.45,82.25,50,62.9,100,67.1,70.4,67.4
20160414010000,336.0,345.45,82.25,50,62.9,100,67.1,70.4,67.4
20160414011500,336.0,345.45,82.25,50,62.9,100,67.1,70.4,67.4
20160414013000,336.0,345.45,82.25,50,65.3,100,67.1,70.4,67.4
20160414014500,336.0,345.45,82.25,50,63.6,100,67.2,70.4,67.4
20160414020000,336.0,345.45,82.25,50,65.0,100,67.3,70.4,67.4
20160414021500,336.0,345.45,82.25,50,63.6,100,67.2,70.4,67.4
20160414023000,336.0,345.45,82.25,50,64.4,100,67.2,70.4,67.4
20160414024500,336.0,345.45,82.25,50,64.4,100,67.2,70.4,67.4
20160414030000,336.0,345.45,82.25,50,64.4,100,67.3,70.4,67.4
20160414031500,336.0,345.45,82.25,50,64.4,100,67.3,70.4,67.4
20160414033000,336.0,345.45,82.25,50,65.8,100,67.3,70.4,67.4
20160414034500,336.0,345.45,82.25,50,63.6,100,67.2,70.4,67.4
20160414040000,336.0,345.45,82.25,50,65.8,100,67.2,70.4,67.4
20160414041500,336.0,350.7,83.5,50,63.2,100,67.2,70.4,67.4
20160414043000,336.0,343.35,81.75,50,64.9,100,67.2,70.4,67.4
20160414044500,336.0,343.35,81.75,50,63.6,100,67.2,70.4,67.4
20160414050000,336.0,349.65,83.25,50,63.6,100,67.2,70.4,67.4
20160414051500,336.0,349.65,83.25,50,64.3,100,67.1,70.4,67.4
20160414053000,336.0,349.65,83.25,50,65.8,100,67.2,70.4,67.4
20160414054500,336.0,349.65,83.25,50,68.2,100,67.2,70.4,67.4
20160414060000,336.0,349.65,83.25,50,65.8,100,67.3,70.4,67.4
20160414061500,336.0,344.4,82.0,50,68.1,100,67.4,70.4,67.4
20160414063000,336.0,344.4,82.0,50,66.3,100,67.4,70.4,67.4
20160414064500,336.0,344.4,82.0,50,67.7,100,67.4,70.4,67.4
20160414070000,336.0,348.6,83.0,50,66.1,100,67.3,70.4,67.4
20160414071500,336.0,348.6,83.0,50,68.1,100,67.3,70.4,67.4
20160414073000,336.0,344.4,82.0,50,65.8,100,67.1,70.4,67.4
20160414074500,336.0,344.4,82.0,50,75.9,100,67.6,70.4,67.4
20160414080000,336.0,344.4,82.0,50,54.7,100,66.8,70.4,67.4
20160414081500,336.0,339.15,80.75,50,55.5,100,66.4,70.4,67.4
20160414083000,336.0,339.15,80.75,50,54.7,100,66.4,70.4,67.4
20160414084500,336.0,345.45,82.25,50,54.7,100,66.2,70.4,67.4
20160414090000,336.0,341.25,81.25,50,54.7,100,66.1,70.4,67.4
20160414091500,336.0,341.25,81.25,50,58.3,100,66.2,70.4,67.4
20160414093000,336.0,336.0,80.0,50,62.0,100,66.6,70.4,67.4
20160414094500,336.0,336.0,80.0,50,73.9,100,66.7,70.4,67.4
20160414100000,336.0,336.0,80.0,50,72.4,100,67.4,70.4,67.4
20160414101500,336.0,336.0,80.0,50,74.6,100,67.6,70.4,67.4
20160414103000,336.0,336.0,80.0,50,55.6,0,67.5,70.4,67.4
20160414104500,336.0,341.25,81.25,50,55.6,100,67.0,70.4,67.4
20160414110000,336.0,341.25,81.25,50,55.6,100,67.2,70.4,67.4
20160414111500,336.0,337.05,80.25,50,55.6,100,66.9,70.4,67.4
20160414113000,336.0,337.05,80.25,50,55.6,100,66.8,70.4,67.4
20160414114500,336.0,337.05,80.25,50,56.7,100,66.7,70.4,67.4
20160414120000,336.0,337.05,80.25,50,56.0,100,66.7,70.4,67.4
20160414121500,336.0,337.05,80.25,50,56.7,100,66.7,70.4,67.4
20160414123000,336.0,337.05,80.25,50,56.7,100,66.7,70.4,67.4
20160414124500,336.0,337.05,80.25,50,56.7,100,66.7,70.4,67.4
20160414130000,336.0,331.8,79.0,50,56.7,100,66.9,70.4,67.4
20160414131500,336.0,337.05,80.25,50,56.7,100,67.0,70.4,67.4
20160414133000,336.0,337.05,80.25,50,56.7,100,67.4,70.4,67.4
20160414134500,336.0,337.05,80.25,50,56.7,100,67.4,70.4,67.4
20160414140000,336.0,337.05,80.25,50,56.7,0,67.2,70.4,67.4
20160414141500,336.0,337.05,80.25,50,56.0,0,67.4,70.4,67.4
20160414143000,336.0,337.05,80.25,50,56.7,0,67.5,70.4,67.4
20160414144500,336.0,337.05,80.25,50,56.7,0,67.5,70.4,67.4
20160414150000,336.0,337.05,80.25,50,56.7,0,67.4,70.4,67.4
20160414151500,336.0,337.05,80.25,50,56.7,0,67.3,70.4,67.4
20160414153000,336.0,337.05,80.25,50,56.7,0,67.5,70.4,67.4
20160414154500,336.0,337.05,80.25,50,56.7,0,67.6,70.4,67.4
20160414160000,336.0,337.05,80.25,50,56.7,0,67.7,70.4,67.4
20160414161500,336.0,337.05,80.25,50,56.7,0,67.7,70.4,67.4
20160414163000,336.0,337.05,80.25,50,56.7,0,67.7,70.4,67.4
20160414164500,336.0,346.5,82.5,50,56.7,0,67.7,70.4,67.4
20160414170000,336.0,346.5,82.5,50,56.7,0,67.6,70.4,67.4
20160414171500,336.0,334.95,79.75,50,56.7,0,67.4,70.4,67.4
20160414173000,336.0,342.3,81.5,50,56.7,0,67.5,70.4,67.4
20160414174500,336.0,342.3,81.5,50,56.7,0,67.4,70.4,67.4
20160414180000,336.0,342.3,81.5,50,56.7,0,67.6,70.4,67.4
20160414181500,336.0,342.3,81.5,50,56.7,0,67.6,70.4,67.4
20160414183000,336.0,342.3,81.5,50,56.7,0,67.7,70.4,67.4
20160414184500,336.0,342.3,81.5,50,56.0,0,67.6,70.4,67.4
20160414190000,336.0,342.3,81.5,50,56.0,0,67.6,70.4,67.4
20160414191500,336.0,350.7,83.5,50,56.0,0,67.5,70.4,67.4
20160414193000,336.0,350.7,83.5,50,56.0,0,67.4,70.4,67.4
20160414194500,336.0,350.7,83.5,50,56.0,0,67.4,70.4,67.4
20160414200000,336.0,350.7,83.5,50,56.0,0,67.5,70.4,67.4
20160414201500,336.0,350.7,83.5,50,56.0,0,67.4,70.4,67.4
20160414203000,336.0,350.7,83.5,50,56.0,0,67.4,70.4,67.4
20160414204500,336.0,350.7,83.5,50,56.0,0,67.3,70.4,67.4
20160414210000,336.0,345.45,82.25,50,56.0,0,67.3,70.4,67.4
20160414211500,336.0,345.45,82.25,50,56.0,0,67.2,70.4,67.4
20160414213000,336.0,345.45,82.25,50,56.0,100,67.1,70.4,67.4
20160414214500,336.0,349.65,83.25,50,56.0,100,67.2,70.4,67.4
20160414220000,336.0,349.65,83.25,50,56.0,100,67.2,70.4,67.4
20160414221500,336.0,349.65,83.25,50,55.2,100,67.0,70.4,67.4
20160414223000,336.0,340.2,81.0,50,55.9,100,67.0,70.4,67.4
20160414224500,336.0,340.2,81.0,50,55.2,100,66.9,70.4,67.4
20160414230000,336.0,340.2,81.0,50,55.2,100,66.9,70.4,67.4
20160414231500,336.0,340.2,81.0,50,55.9,100,66.9,70.4,67.4
20160414233000,336.0,340.2,81.0,50,55.9,100,66.8,70.4,67.4
20160414234500,336.0,340.2,81.0,50,55.9,100,66.8,70.4,67.4
20160415000000,336.0,340.2,81.0,50,55.9,100,66.8,70.4,67.4
20160415001500,336.0,340.2,81.0,50,55.9,100,66.7,70.4,67.4
20160415003000,336.0,340.2,81.0,50,55.9,100,66.7,70.4,67.4
20160415004500,336.0,340.2,81.0,50,55.9,100,66.7,70.4,67.4
20160415010000,336.0,340.2,81.0,50,56.6,100,66.7,70.4,67.4
20160415011500,336.0,340.2,81.0,50,57.2,100,66.7,70.4,67.4
20160415013000,336.0,340.2,81.0,50,60.3,100,66.7,70.4,67.4
20160415014500,336.0,340.2,81.0,50,61.5,100,66.9,70.4,67.4
20160415020000,336.0,340.2,81.0,50,64.4,100,67.1,70.4,67.4
20160415021500,336.0,340.2,81.0,50,64.4,100,67.2,70.4,67.4
20160415023000,336.0,340.2,81.0,50,64.4,100,67.4,70.4,67.4
20160415024500,336.0,340.2,81.0,50,65.8,100,67.4,70.4,67.4
20160415030000,336.0,340.2,81.0,50,64.0,100,67.4,70.4,67.4
20160415031500,336.0,340.2,81.0,50,65.1,100,67.5,70.4,67.4
20160415033000,336.0,340.2,81.0,50,64.0,100,67.6,70.4,67.4
20160415034500,336.0,340.2,81.0,50,64.0,100,67.6,70.4,67.4
20160415040000,336.0,340.2,81.0,50,55.5,0,67.3,70.4,67.4
20160415041500,336.0,340.2,81.0,50,55.5,100,67.0,70.4,67.4
20160415043000,336.0,340.2,81.0,50,55.5,100,66.8,70.4,67.4
20160415044500,336.0,340.2,81.0,50,55.5,100,66.8,70.4,67.4
20160415050000,336.0,340.2,81.0,50,55.5,100,66.7,70.4,67.4
20160415051500,336.0,340.2,81.0,50,55.5,100,66.6,70.4,67.4
20160415053000,336.0,340.2,81.0,50,55.5,100,66.6,70.4,67.4
20160415054500,336.0,340.2,81.0,50,55.5,100,66.3,70.4,67.4
20160415060000,336.0,340.2,81.0,50,56.3,100,66.3,70.4,67.4
20160415061500,336.0,340.2,81.0,50,61.9,100,66.3,70.4,67.4
20160415063000,336.0,340.2,81.0,50,68.8,100,66.9,70.4,67.4
20160415064500,336.0,340.2,81.0,50,68.8,100,67.1,70.4,67.4
20160415070000,336.0,348.6,83.0,50,64.9,100,67.1,70.4,67.4
20160415071500,336.0,348.6,83.0,50,72.4,100,67.1,70.4,67.4
20160415073000,336.0,341.25,81.25,50,74.8,100,67.5,70.4,67.4
20160415074500,336.0,348.6,83.0,50,55.2,100,66.9,70.4,67.4
20160415080000,336.0,348.6,83.0,50,55.2,100,66.5,70.4,67.4
20160415081500,336.0,342.3,81.5,50,55.2,100,66.4,70.4,67.4
20160415083000,336.0,346.5,82.5,50,55.2,100,66.4,70.4,67.4
20160415084500,336.0,340.2,81.0,50,55.9,100,66.3,70.4,67.4
20160415090000,336.0,344.4,82.0,50,55.9,100,66.3,70.4,67.4
20160415091500,336.0,340.2,81.0,50,61.9,100,66.4,70.4,67.4
20160415093000,336.0,340.2,81.0,50,64.0,100,67.4,70.4,67.4
20160415094500,336.0,340.2,81.0,50,55.5,100,66.7,70.4,67.4
20160415100000,336.0,340.2,81.0,50,55.5,100,66.6,70.4,67.4
20160415101500,336.0,340.2,81.0,50,56.3,100,66.7,70.4,67.4
20160415103000,336.0,340.2,81.0,50,56.3,100,66.7,70.4,67.4
20160415104500,336.0,340.2,81.0,50,56.3,100,67.1,70.4,67.4
20160415110000,336.0,340.2,81.0,50,56.3,100,66.6,70.4,67.4
20160415111500,336.0,340.2,81.0,50,55.6,100,66.6,70.4,67.4
20160415113000,336.0,340.2,81.0,50,55.6,100,66.5,70.4,67.4
20160415114500,336.0,340.2,81.0,50,57.5,100,66.5,70.4,67.4
20160415120000,336.0,340.2,81.0,50,56.9,100,66.7,70.4,67.4
20160415121500,336.0,340.2,81.0,50,58.7,100,66.8,70.4,67.4
20160415123000,336.0,346.5,82.5,50,55.6,0,67.2,70.4,67.4
20160415124500,336.0,346.5,82.5,50,55.6,100,66.9,70.4,67.4
20160415130000,336.0,346.5,82.5,50,55.6,100,67.1,70.4,67.4
20160415131500,336.0,346.5,82.5,50,57.1,0,67.4,70.4,67.4
20160415133000,336.0,346.5,82.5,50,57.1,0,67.7,70.4,67.4
20160415134500,336.0,346.5,82.5,50,56.4,0,67.8,70.4,67.4
20160415140000,336.0,340.2,81.0,50,56.4,0,67.4,70.4,67.4
20160415141500,336.0,340.2,81.0,50,56.4,0,67.4,70.4,67.4
20160415143000,336.0,346.5,82.5,50,57.1,0,67.5,70.4,67.4
20160415144500,336.0,340.2,81.0,50,57.1,0,67.4,70.4,67.4
20160415150000,336.0,340.2,81.0,50,56.4,0,67.2,70.4,67.4
20160415151500,336.0,340.2,81.0,50,56.4,100,67.1,70.4,67.4
20160415153000,336.0,345.45,82.25,50,56.4,100,67.1,70.4,67.4
20160415154500,336.0,345.45,82.25,50,56.4,100,67.0,70.4,67.4
20160415160000,336.0,339.15,80.75,50,56.4,100,66.9,70.4,67.4
20160415161500,336.0,344.4,82.0,50,56.4,100,67.4,70.4,67.4
20160415163000,336.0,344.4,82.0,50,56.4,100,66.9,70.4,67.4
20160415164500,336.0,344.4,82.0,50,56.4,100,66.9,70.4,67.4
20160415170000,336.0,344.4,82.0,50,56.4,100,66.9,70.4,67.4
20160415171500,336.0,339.15,80.75,50,56.4,100,67.0,70.4,67.4
20160415173000,336.0,345.45,82.25,50,56.4,100,66.8,70.4,67.4
20160415174500,336.0,345.45,82.25,50,56.4,100,66.8,70.4,67.4
20160415180000,336.0,338.1,80.5,50,56.4,100,66.8,70.4,67.4
20160415181500,336.0,338.1,80.5,50,56.4,100,66.9,70.4,67.4
20160415183000,336.0,338.1,80.5,50,56.4,100,66.8,70.4,67.4
20160415184500,336.0,344.4,82.0,50,56.4,100,66.7,70.4,67.4
20160415190000,336.0,340.2,81.0,50,56.4,100,66.6,70.4,67.4
20160415191500,336.0,340.2,81.0,50,56.4,100,66.6,70.4,67.4
20160415193000,336.0,340.2,81.0,50,58.8,100,66.6,70.4,67.4
20160415194500,336.0,340.2,81.0,50,62.4,100,66.7,70.4,67.4
20160415200000,336.0,345.45,82.25,50,68.1,100,66.9,70.4,67.4
20160415201500,336.0,345.45,82.25,50,66.3,100,67.1,70.4,67.4
20160415203000,336.0,345.45,82.25,50,68.1,100,67.2,70.4,67.4
20160415204500,336.0,345.45,82.25,50,65.3,100,67.2,70.4,67.4
20160415210000,336.0,345.45,82.25,50,67.7,100,67.3,70.4,67.4
20160415211500,336.0,345.45,82.25,50,65.8,100,67.2,70.4,67.4
20160415213000,336.0,345.45,82.25,50,66.8,100,67.2,70.4,67.4
20160415214500,336.0,345.45,82.25,50,66.8,100,67.2,70.4,67.4
20160415220000,336.0,345.45,82.25,50,66.8,100,67.2,70.4,67.4
20160415221500,336.0,339.15,80.75,50,68.1,100,67.2,70.4,67.4
20160415223000,336.0,339.15,80.75,50,66.3,100,67.3,70.4,67.4
20160415224500,336.0,339.15,80.75,50,68.1,100,67.6,70.4,67.4
20160415230000,336.0,339.15,80.75,50,54.7,100,67.0,70.4,67.4
20160415231500,336.0,346.5,82.5,50,54.7,100,66.7,70.4,67.4
20160415233000,336.0,340.2,81.0,50,54.7,100,66.6,70.4,67.4
20160415234500,336.0,340.2,81.0,50,54.7,100,66.6,70.4,67.4
20160416000000,336.0,340.2,81.0,50,54.7,100,66.5,70.4,67.4
20160416001500,336.0,340.2,81.0,50,54.7,100,66.4,70.4,67.4
20160416003000,336.0,340.2,81.0,50,55.9,100,66.3,70.4,67.4
20160416004500,336.0,346.5,82.5,50,57.1,100,66.4,70.4,67.4
20160416010000,336.0,346.5,82.5,50,62.0,100,66.6,70.4,67.4
20160416011500,336.0,355.95,84.75,11,81.5,0,68.3,70.4,67.4
20160416013000,336.0,334.95,79.75,50,60.3,0,68.4,70.4,67.4
20160416014500,336.0,334.95,79.75,50,54.2,0,67.2,70.4,67.4
20160416020000,336.0,334.95,79.75,50,54.2,100,66.9,70.4,67.4
20160416021500,336.0,334.95,79.75,50,54.2,100,66.7,70.4,67.4
20160416023000,336.0,334.95,79.75,50,54.2,100,66.6,70.4,67.4
20160416024500,336.0,334.95,79.75,50,55.1,100,66.4,70.4,67.4
20160416030000,336.0,334.95,79.75,50,54.3,100,66.4,70.4,67.4
20160416031500,336.0,334.95,79.75,50,54.3,100,66.2,70.4,67.4
20160416033000,336.0,334.95,79.75,50,55.9,100,66.2,70.4,67.4
20160416034500,336.0,334.95,79.75,50,62.0,100,66.4,70.4,67.4
20160416040000,336.0,334.95,79.75,50,71.5,100,66.9,70.4,67.4
20160416041500,336.0,328.65,78.25,50,67.7,100,67.1,70.4,67.4
20160416043000,336.0,338.1,80.5,50,70.9,100,67.4,70.4,67.4
20160416044500,336.0,338.1,80.5,50,68.1,100,67.4,70.4,67.4
20160416050000,336.0,338.1,80.5,50,69.7,100,67.6,70.4,67.4
20160416051500,336.0,338.1,80.5,50,69.7,100,67.4,70.4,67.4
20160416053000,336.0,338.1,80.5,50,68.7,100,67.6,70.4,67.4
20160416054500,336.0,338.1,80.5,50,54.7,100,67.0,70.4,67.4
20160416060000,336.0,338.1,80.5,50,54.7,100,66.7,70.4,67.4
20160416061500,336.0,342.3,81.5,50,54.7,100,66.5,70.4,67.4
20160416063000,336.0,338.1,80.5,50,54.7,100,66.3,70.4,67.4
20160416064500,336.0,338.1,80.5,50,54.7,100,66.4,70.4,67.4
20160416070000,336.0,338.1,80.5,50,54.7,100,66.3,70.4,67.4
20160416071500,336.0,338.1,80.5,50,56.0,100,66.4,70.4,67.4
20160416073000,336.0,338.1,80.5,50,59.1,100,66.3,70.4,67.4
20160416074500,336.0,338.1,80.5,50,65.8,100,66.7,70.4,67.4
20160416080000,336.0,338.1,80.5,50,68.6,100,67.0,70.4,67.4
20160416081500,336.0,338.1,80.5,50,65.8,100,67.1,70.4,67.4
20160416083000,336.0,338.1,80.5,50,68.2,100,67.3,70.4,67.4
20160416084500,336.0,338.1,80.5,50,66.2,100,67.3,70.4,67.4
20160416090000,336.0,338.1,80.5,50,67.1,100,67.4,70.4,67.4
20160416091500,336.0,338.1,80.5,50,67.1,100,67.4,70.4,67.4
20160416093000,336.0,338.1,80.5,50,67.1,100,67.5,70.4,67.4
20160416094500,336.0,338.1,80.5,50,68.6,100,67.5,70.4,67.4
20160416100000,336.0,338.1,80.5,50,63.5,100,67.6,70.4,67.4
20160416101500,336.0,338.1,80.5,50,55.5,100,66.9,70.4,67.4
20160416103000,336.0,338.1,80.5,50,55.5,100,66.7,70.4,67.4
20160416104500,336.0,338.1,80.5,50,55.5,100,66.4,70.4,67.4
20160416110000,336.0,338.1,80.5,50,55.5,100,66.4,70.4,67.4
20160416111500,336.0,338.1,80.5,50,55.5,100,66.6,70.4,67.4
20160416113000,336.0,338.1,80.5,50,55.5,100,66.6,70.4,67.4
20160416114500,336.0,338.1,80.5,50,56.4,100,66.6,70.4,67.4
20160416120000,336.0,338.1,80.5,50,56.4,100,66.6,70.4,67.4
20160416121500,336.0,332.85,79.25,50,59.5,100,66.6,70.4,67.4
20160416123000,336.0,337.05,80.25,50,62.2,100,66.8,70.4,67.4
20160416124500,336.0,337.05,80.25,50,64.9,100,66.9,70.4,67.4
20160416130000,336.0,337.05,80.25,50,68.6,100,67.0,70.4,67.4
20160416131500,336.0,337.05,80.25,50,67.3,100,67.2,70.4,67.4
20160416133000,336.0,337.05,80.25,50,69.1,100,67.5,70.4,67.4
20160416134500,336.0,337.05,80.25,50,66.7,100,67.6,70.4,67.4
20160416140000,336.0,337.05,80.25,50,56.3,0,67.3,70.4,67.4
20160416141500,336.0,337.05,80.25,50,55.6,100,67.1,70.4,67.4
20160416143000,336.0,337.05,80.25,50,55.6,100,66.8,70.4,67.4
20160416144500,336.0,337.05,80.25,50,55.6,100,66.9,70.4,67.4
20160416150000,336.0,337.05,80.25,50,55.6,100,66.8,70.4,67.4
20160416151500,336.0,337.05,80.25,50,56.3,100,66.7,70.4,67.4
20160416153000,336.0,337.05,80.25,50,56.3,100,66.6,70.4,67.4
20160416154500,336.0,337.05,80.25,50,56.3,100,66.6,70.4,67.4
20160416160000,336.0,337.05,80.25,50,56.3,100,66.6,70.4,67.4
20160416161500,336.0,337.05,80.25,50,56.3,100,66.6,70.4,67.4
20160416163000,336.0,337.05,80.25,50,56.3,100,66.6,70.4,67.4
20160416164500,336.0,337.05,80.25,50,57.9,100,66.6,70.4,67.4
20160416170000,336.0,337.05,80.25,50,63.2,100,66.6,70.4,67.4
20160416171500,336.0,337.05,80.25,50,71.2,100,67.1,70.4,67.4
20160416173000,336.0,337.05,80.25,50,71.2,100,67.4,70.4,67.4
20160416174500,336.0,337.05,80.25,50,69.7,100,67.6,70.4,67.4
20160416180000,336.0,337.05,80.25,50,55.9,100,66.9,70.4,67.4
20160416181500,336.0,337.05,80.25,50,55.2,100,66.8,70.4,67.4
20160416183000,336.0,337.05,80.25,50,55.9,100,66.7,70.4,67.4
20160416184500,336.0,337.05,80.25,50,55.9,100,66.6,70.4,67.4
20160416190000,336.0,337.05,80.25,50,55.9,100,66.4,70.4,67.4
20160416191500,336.0,337.05,80.25,50,55.9,100,66.4,70.4,67.4
20160416193000,336.0,337.05,80.25,50,55.9,100,66.3,70.4,67.4
20160416194500,336.0,337.05,80.25,50,58.0,100,66.4,70.4,67.4
20160416200000,336.0,341.25,81.25,50,64.9,100,66.5,70.4,67.4
20160416201500,336.0,341.25,81.25,50,69.7,100,67.0,70.4,67.4
20160416203000,336.0,341.25,81.25,50,72.0,100,67.3,70.4,67.4
20160416204500,336.0,341.25,81.25,50,68.3,100,67.4,70.4,67.4
20160416210000,336.0,341.25,81.25,50,71.1,100,67.6,70.4,67.4
20160416211500,336.0,341.25,81.25,50,57.6,0,67.6,70.4,67.4
20160416213000,336.0,341.25,81.25,50,55.6,100,66.7,70.4,67.4
20160416214500,336.0,341.25,81.25,50,55.6,100,66.4,70.4,67.4
20160416220000,336.0,341.25,81.25,50,55.6,100,66.5,70.4,67.4
20160416221500,336.0,341.25,81.25,50,55.6,100,66.4,70.4,67.4
20160416223000,336.0,341.25,81.25,50,55.6,100,66.2,70.4,67.4
20160416224500,336.0,341.25,81.25,50,57.1,100,66.3,70.4,67.4
20160416230000,336.0,341.25,81.25,50,65.5,100,66.1,70.4,67.4
20160416231500,336.0,341.25,81.25,50,68.7,100,66.9,70.4,67.4
20160416233000,336.0,341.25,81.25,50,73.0,100,66.9,70.4,67.4
20160416234500,336.0,334.95,79.75,50,71.6,100,67.4,70.4,67.4
20160417000000,336.0,340.2,81.0,50,56.3,100,66.9,70.4,67.4
20160417001500,336.0,336.0,80.0,50,55.2,100,66.3,70.4,67.4
20160417003000,336.0,340.2,81.0,50,55.2,100,66.6,70.4,67.4
20160417004500,336.0,340.2,81.0,50,55.2,100,66.3,70.4,67.4
20160417010000,336.0,340.2,81.0,50,55.2,100,66.2,70.4,67.4
20160417011500,336.0,340.2,81.0,50,58.1,100,66.1,70.4,67.4
20160417013000,336.0,340.2,81.0,50,69.6,100,66.4,70.4,67.4
20160417014500,336.0,340.2,81.0,50,69.6,100,67.1,70.4,67.4
20160417020000,336.0,340.2,81.0,50,69.6,100,67.0,70.4,67.4
20160417021500,336.0,340.2,81.0,50,66.9,100,67.1,70.4,67.4
20160417023000,336.0,340.2,81.0,50,69.2,100,67.2,70.4,67.4
20160417024500,336.0,340.2,81.0,50,67.4,100,67.2,70.4,67.4
20160417030000,336.0,340.2,81.0,50,67.4,100,67.2,70.4,67.4
20160417031500,336.0,340.2,81.0,50,69.6,100,67.2,70.4,67.4
20160417033000,336.0,340.2,81.0,50,66.8,100,67.2,70.4,67.4
20160417034500,336.0,340.2,81.0,50,68.7,100,67.3,70.4,67.4
20160417040000,336.0,340.2,81.0,50,67.2,100,67.3,70.4,67.4
20160417041500,336.0,340.2,81.0,50,67.2,100,67.3,70.4,67.4
20160417043000,336.0,340.2,81.0,50,69.0,100,67.3,70.4,67.4
20160417044500,336.0,340.2,81.0,50,67.3,100,67.2,70.4,67.4
20160417050000,336.0,340.2,81.0,50,69.6,100,67.3,70.4,67.4
20160417051500,336.0,340.2,81.0,50,66.7,100,67.3,70.4,67.4
20160417053000,336.0,340.2,81.0,50,68.2,100,67.3,70.4,67.4
20160417054500,336.0,340.2,81.0,50,69.1,100,67.2,70.4,67.4
20160417060000,336.0,340.2,81.0,50,67.1,100,67.3,70.4,67.4
20160417061500,336.0,340.2,81.0,50,69.7,100,67.1,70.4,67.4
20160417063000,336.0,340.2,81.0,50,66.3,100,67.2,70.4,67.4
20160417064500,336.0,340.2,81.0,50,69.2,100,67.2,70.4,67.4
20160417070000,336.0,340.2,81.0,50,67.1,100,67.3,70.4,67.4
20160417071500,336.0,340.2,81.0,50,67.1,100,67.3,70.4,67.4
20160417073000,336.0,340.2,81.0,50,69.6,100,67.3,70.4,67.4
20160417074500,336.0,340.2,81.0,50,67.3,100,67.3,70.4,67.4
20160417080000,336.0,340.2,81.0,50,69.7,100,67.4,70.4,67.4
20160417081500,336.0,340.2,81.0,50,66.8,100,67.3,70.4,67.4
20160417083000,336.0,340.2,81.0,50,68.7,100,67.3,70.4,67.4
20160417084500,336.0,340.2,81.0,50,67.7,100,67.3,70.4,67.4
20160417090000,336.0,340.2,81.0,50,67.7,100,67.4,70.4,67.4
20160417091500,336.0,340.2,81.0,50,69.1,100,67.3,70.4,67.4
20160417093000,336.0,340.2,81.0,50,67.3,100,67.3,70.4,67.4
20160417094500,336.0,340.2,81.0,50,69.7,100,67.3,70.4,67.4
20160417100000,336.0,340.2,81.0,50,67.2,100,67.4,70.4,67.4
20160417101500,336.0,336.0,80.0,50,68.7,100,67.4,70.4,67.4
20160417103000,336.0,336.0,80.0,50,68.7,100,67.4,70.4,67.4
20160417104500,336.0,336.0,80.0,50,68.7,100,67.3,70.4,67.4
20160417110000,336.0,340.2,81.0,50,69.6,100,67.3,70.4,67.4
20160417111500,336.0,340.2,81.0,50,67.7,100,67.3,70.4,67.4
20160417113000,336.0,340.2,81.0,50,70.5,100,67.5,70.4,67.4
20160417114500,336.0,340.2,81.0,50,67.3,100,67.4,70.4,67.4
20160417120000,336.0,340.2,81.0,50,69.7,100,67.4,70.4,67.4
20160417121500,336.0,340.2,81.0,50,68.3,100,67.4,70.4,67.4
20160417123000,336.0,340.2,81.0,50,68.3,100,67.4,70.4,67.4
20160417124500,336.0,340.2,81.0,50,56.0,0,67.1,70.4,67.4
20160417130000,336.0,340.2,81.0,50,56.0,100,66.9,70.4,67.4
20160417131500,336.0,340.2,81.0,50,56.0,100,66.8,70.4,67.4
20160417133000,336.0,340.2,81.0,50,56.0,100,66.7,70.4,67.4
20160417134500,336.0,340.2,81.0,50,56.8,100,66.7,70.4,67.4
20160417140000,336.0,340.2,81.0,50,56.8,100,66.7,70.4,67.4
20160417141500,336.0,340.2,81.0,50,56.8,100,66.7,70.4,67.4
20160417143000,336.0,340.2,81.0,50,56.8,100,66.6,70.4,67.4
20160417144500,336.0,340.2,81.0,50,56.8,100,66.8,70.4,67.4
20160417150000,336.0,340.2,81.0,50,56.8,100,66.5,70.4,67.4
20160417151500,336.0,340.2,81.0,50,58.6,100,66.5,70.4,67.4
20160417153000,336.0,340.2,81.0,50,61.1,100,66.6,70.4,67.4
20160417154500,336.0,340.2,81.0,50,63.2,100,66.9,70.4,67.4
20160417160000,336.0,340.2,81.0,50,66.3,100,67.1,70.4,67.4
20160417161500,336.0,340.2,81.0,50,64.8,100,67.3,70.4,67.4
20160417163000,336.0,340.2,81.0,50,64.8,100,67.4,70.4,67.4
20160417164500,336.0,340.2,81.0,50,65.8,100,67.4,70.4,67.4
20160417170000,336.0,340.2,81.0,50,64.9,100,67.4,70.4,67.4
20160417171500,336.0,340.2,81.0,50,66.7,100,67.5,70.4,67.4
20160417173000,336.0,336.0,80.0,50,64.4,100,67.3,70.4,67.4
20160417174500,336.0,336.0,80.0,50,57.2,0,67.8,70.4,67.4
20160417180000,336.0,344.4,82.0,50,55.6,0,67.2,70.4,67.4
20160417181500,336.0,344.4,82.0,50,55.6,100,67.1,70.4,67.4
20160417183000,336.0,344.4,82.0,50,55.6,100,66.9,70.4,67.4
20160417184500,336.0,344.4,82.0,50,55.6,100,66.7,70.4,67.4
20160417190000,336.0,344.4,82.0,50,55.6,100,66.7,70.4,67.4
20160417191500,336.0,344.4,82.0,50,55.6,100,66.5,70.4,67.4
20160417193000,336.0,349.65,83.25,50,55.6,100,66.3,70.4,67.4
20160417194500,336.0,342.3,81.5,50,55.6,100,66.2,70.4,67.4
20160417200000,336.0,342.3,81.5,50,59.1,100,66.4,70.4,67.4
20160417201500,336.0,348.6,83.0,50,60.7,100,66.5,70.4,67.4
20160417203000,336.0,348.6,83.0,50,66.8,100,66.9,70.4,67.4
20160417204500,336.0,348.6,83.0,50,70.0,100,67.0,70.4,67.4
20160417210000,336.0,348.6,83.0,50,69.2,100,67.4,70.4,67.4
20160417211500,336.0,348.6,83.0,50,71.5,100,67.6,70.4,67.4
20160417213000,336.0,348.6,83.0,50,68.2,100,67.6,70.4,67.4
20160417214500,336.0,348.6,83.0,50,55.9,100,67.1,70.4,67.4
20160417220000,336.0,348.6,83.0,50,55.2,100,66.6,70.4,67.4
20160417221500,336.0,348.6,83.0,50,55.9,100,66.3,70.4,67.4
20160417223000,336.0,343.35,81.75,50,55.2,100,66.2,70.4,67.4
20160417224500,336.0,348.6,83.0,50,55.2,100,66.1,70.4,67.4
20160417230000,336.0,348.6,83.0,50,57.5,100,66.1,70.4,67.4
20160417231500,336.0,348.6,83.0,50,67.7,100,66.5,70.4,67.4
20160417233000,336.0,341.25,81.25,50,64.9,100,67.2,70.4,67.4
20160417234500,336.0,346.5,82.5,50,64.9,100,66.9,70.4,67.4
20160418000000,336.0,346.5,82.5,50,70.4,100,67.3,70.4,67.4
20160418001500,336.0,346.5,82.5,50,69.1,100,67.4,70.4,67.4
20160418003000,336.0,346.5,82.5,50,69.1,100,67.5,70.4,67.4
20160418004500,336.0,346.5,82.5,50,71.4,100,67.6,70.4,67.4
20160418010000,336.0,346.5,82.5,50,68.3,100,67.6,70.4,67.4
20160418011500,336.0,346.5,82.5,50,55.5,100,67.1,70.4,67.4
20160418013000,336.0,346.5,82.5,50,54.8,100,66.6,70.4,67.4
20160418014500,336.0,346.5,82.5,50,55.6,100,66.5,70.4,67.4
20160418020000,336.0,346.5,82.5,50,55.6,100,66.4,70.4,67.4
20160418021500,336.0,346.5,82.5,50,55.6,100,66.2,70.4,67.4
20160418023000,336.0,346.5,82.5,50,55.6,100,66.1,70.4,67.4
20160418024500,336.0,346.5,82.5,50,59.5,100,66.1,70.4,67.4
20160418030000,336.0,346.5,82.5,50,71.1,100,66.7,70.4,67.4
20160418031500,336.0,346.5,82.5,50,68.1,100,67.0,70.4,67.4
20160418033000,336.0,346.5,82.5,50,69.2,100,67.2,70.4,67.4
20160418034500,336.0,346.5,82.5,50,71.0,100,67.2,70.4,67.4
20160418040000,336.0,346.5,82.5,50,68.2,100,67.3,70.4,67.4
20160418041500,336.0,341.25,81.25,50,71.1,100,67.4,70.4,67.4
20160418043000,336.0,346.5,82.5,50,69.1,100,67.6,70.4,67.4
20160418044500,336.0,346.5,82.5,50,69.1,100,67.6,70.4,67.4
20160418050000,336.0,340.2,81.0,50,55.6,0,67.2,70.4,67.4
20160418051500,336.0,345.45,82.25,50,55.6,100,66.6,70.4,67.4
20160418053000,336.0,349.65,83.25,50,55.6,100,66.3,70.4,67.4
20160418054500,336.0,349.65,83.25,50,55.6,100,66.2,70.4,67.4
20160418060000,336.0,349.65,83.25,50,55.6,100,66.0,70.4,67.4
20160418061500,336.0,349.65,83.25,50,59.6,100,65.9,70.4,67.4
20160418063000,336.0,349.65,83.25,50,70.6,100,66.6,70.4,67.4
20160418064500,336.0,349.65,83.25,50,74.9,100,67.0,70.4,67.4
20160418070000,336.0,345.45,82.25,50,69.5,100,67.0,70.4,67.4
20160418071500,336.0,345.45,82.25,50,71.6,100,67.1,70.4,67.4
20160418073000,336.0,345.45,82.25,50,69.1,100,67.2,70.4,67.4
20160418074500,336.0,345.45,82.25,50,70.6,100,67.3,70.4,67.4
20160418080000,336.0,345.45,82.25,50,72.0,100,67.4,70.4,67.4
20160418081500,336.0,345.45,82.25,50,69.7,100,67.4,70.4,67.4
20160418083000,336.0,341.25,81.25,50,73.4,100,67.6,70.4,67.4
20160418084500,336.0,345.45,82.25,50,55.6,0,67.3,70.4,67.4
20160418090000,336.0,341.25,81.25,50,55.6,100,66.8,70.4,67.4
20160418091500,336.0,341.25,81.25,50,55.6,100,66.5,70.4,67.4
20160418093000,336.0,341.25,81.25,50,55.6,100,66.9,70.4,67.4
20160418094500,336.0,341.25,81.25,50,55.6,100,66.6,70.4,67.4
20160418100000,336.0,341.25,81.25,50,55.6,100,66.4,70.4,67.4
20160418101500,336.0,341.25,81.25,50,56.3,100,66.2,70.4,67.4
20160418103000,336.0,341.25,81.25,50,59.1,100,66.1,70.4,67.4
20160418104500,336.0,347.55,82.75,50,67.2,100,66.7,70.4,67.4
20160418110000,336.0,347.55,82.75,50,65.8,100,66.9,70.4,67.4
20160418111500,336.0,347.55,82.75,50,67.3,100,67.1,70.4,67.4
20160418113000,336.0,347.55,82.75,50,67.3,100,67.2,70.4,67.4
20160418114500,336.0,347.55,82.75,50,67.3,100,67.5,70.4,67.4
20160418120000,336.0,347.55,82.75,50,69.1,100,67.5,70.4,67.4
20160418121500,336.0,347.55,82.75,50,55.6,100,66.9,70.4,67.4
20160418123000,336.0,347.55,82.75,50,55.6,100,66.8,70.4,67.4
20160418124500,336.0,347.55,82.75,50,55.6,100,67.1,70.4,67.4
20160418130000,336.0,339.15,80.75,50,55.6,100,66.8,70.4,67.4
20160418131500,336.0,343.35,81.75,50,55.6,100,66.8,70.4,67.4
20160418133000,336.0,343.35,81.75,50,56.4,100,67.0,70.4,67.4
20160418134500,336.0,343.35,81.75,50,56.4,100,67.0,70.4,67.4
20160418140000,336.0,343.35,81.75,50,56.4,100,67.1,70.4,67.4
20160418141500,336.0,338.1,80.5,50,56.4,100,66.7,70.4,67.4
20160418143000,336.0,338.1,80.5,50,56.4,100,66.6,70.4,67.4
20160418144500,336.0,338.1,80.5,50,56.4,100,66.5,70.4,67.4
20160418150000,336.0,344.4,82.0,50,57.1,100,66.8,70.4,67.4
20160418151500,336.0,344.4,82.0,50,57.1,100,66.9,70.4,67.4
20160418153000,336.0,344.4,82.0,50,57.1,100,67.0,70.4,67.4
20160418154500,336.0,344.4,82.0,50,59.2,100,67.1,70.4,67.4
20160418160000,336.0,344.4,82.0,50,59.2,100,67.5,70.4,67.4
20160418161500,336.0,344.4,82.0,50,58.4,100,67.4,70.4,67.4
20160418163000,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160418164500,336.0,344.4,82.0,50,56.8,0,67.5,70.4,67.4
20160418170000,336.0,344.4,82.0,50,56.8,0,67.5,70.4,67.4
20160418171500,336.0,344.4,82.0,50,56.8,0,67.5,70.4,67.4
20160418173000,336.0,344.4,82.0,50,55.6,0,67.4,70.4,67.4
20160418174500,336.0,344.4,82.0,50,56.3,0,67.6,70.4,67.4
20160418180000,336.0,344.4,82.0,50,55.6,0,67.6,70.4,67.4
20160418181500,336.0,350.7,83.5,50,55.6,0,67.6,70.4,67.4
20160418183000,336.0,350.7,83.5,50,55.6,0,67.6,70.4,67.4
20160418184500,336.0,340.2,81.0,49,55.6,0,67.5,70.4,67.4
20160418190000,336.0,340.2,81.0,49,55.6,0,67.6,70.4,67.4
20160418191500,336.0,332.85,79.25,49,55.6,0,67.4,70.4,67.4
20160418193000,336.0,332.85,79.25,49,55.6,0,67.4,70.4,67.4
20160418194500,336.0,340.2,81.0,49,55.6,0,67.4,70.4,67.4
20160418200000,336.0,332.85,79.25,49,55.6,0,67.4,70.4,67.4
20160418201500,336.0,332.85,79.25,49,55.6,0,67.5,70.4,67.4
20160418203000,336.0,340.2,81.0,49,54.7,0,67.4,70.4,67.4
20160418204500,336.0,340.2,81.0,49,55.5,0,67.4,70.4,67.4
20160418210000,336.0,332.85,79.25,49,55.5,0,67.3,70.4,67.4
20160418211500,336.0,340.2,81.0,49,55.5,0,67.3,70.4,67.4
20160418213000,336.0,340.2,81.0,49,55.5,0,67.2,70.4,67.4
20160418214500,336.0,340.2,81.0,49,54.7,100,67.2,70.4,67.4
20160418220000,336.0,332.85,79.25,49,54.7,100,67.1,70.4,67.4
20160418221500,336.0,340.2,81.0,49,54.7,100,67.1,70.4,67.4
20160418223000,336.0,332.85,79.25,49,54.7,100,67.1,70.4,67.4
20160418224500,336.0,340.2,81.0,49,54.7,100,67.0,70.4,67.4
20160418230000,336.0,325.5,77.5,49,54.7,100,67.0,70.4,67.4
20160418231500,336.0,325.5,77.5,49,55.5,100,67.1,70.4,67.4
20160418233000,336.0,338.1,80.5,49,54.7,100,67.0,70.4,67.4
20160418234500,336.0,338.1,80.5,49,54.7,100,66.9,70.4,67.4
20160419000000,336.0,333.9,79.5,49,54.7,100,66.9,70.4,67.4
20160419001500,336.0,333.9,79.5,49,54.7,100,66.9,70.4,67.4
20160419003000,336.0,333.9,79.5,49,55.9,100,66.9,70.4,67.4
20160419004500,336.0,333.9,79.5,49,55.2,100,66.9,70.4,67.4
20160419010000,336.0,333.9,79.5,49,55.2,100,66.9,70.4,67.4
20160419011500,336.0,333.9,79.5,49,55.2,100,66.7,70.4,67.4
20160419013000,336.0,333.9,79.5,49,55.2,100,66.8,70.4,67.4
20160419014500,336.0,329.7,78.5,49,55.9,100,66.8,70.4,67.4
20160419020000,336.0,334.95,79.75,49,55.9,100,66.7,70.4,67.4
20160419021500,336.0,334.95,79.75,49,56.7,100,66.7,70.4,67.4
20160419023000,336.0,334.95,79.75,49,57.9,100,66.8,70.4,67.4
20160419024500,336.0,334.95,79.75,49,59.5,100,66.8,70.4,67.4
20160419030000,336.0,330.75,78.75,49,61.5,100,67.0,70.4,67.4
20160419031500,336.0,330.75,78.75,49,61.5,100,67.2,70.4,67.4
20160419033000,336.0,336.0,80.0,49,62.8,100,67.2,70.4,67.4
20160419034500,336.0,330.75,78.75,49,61.5,100,67.3,70.4,67.4
20160419040000,336.0,334.95,79.75,49,61.5,100,67.3,70.4,67.4
20160419041500,336.0,334.95,79.75,49,61.5,100,67.3,70.4,67.4
20160419043000,336.0,330.75,78.75,49,61.5,100,67.4,70.4,67.4
20160419044500,336.0,330.75,78.75,49,62.8,100,67.4,70.4,67.4
20160419050000,336.0,330.75,78.75,49,61.3,100,67.4,70.4,67.4
20160419051500,336.0,330.75,78.75,49,62.8,100,67.4,70.4,67.4
20160419053000,336.0,330.75,78.75,49,61.2,100,67.4,70.4,67.4
20160419054500,336.0,330.75,78.75,49,62.4,100,67.3,70.4,67.4
20160419060000,336.0,330.75,78.75,49,62.4,100,67.4,70.4,67.4
20160419061500,336.0,330.75,78.75,49,62.4,100,67.4,70.4,67.4
20160419063000,336.0,330.75,78.75,49,61.5,100,67.2,70.4,67.4
20160419064500,336.0,330.75,78.75,49,62.4,100,67.5,70.4,67.4
20160419070000,336.0,330.75,78.75,49,61.2,100,67.4,70.4,67.4
20160419071500,336.0,330.75,78.75,49,62.8,100,67.5,70.4,67.4
20160419073000,336.0,330.75,78.75,49,61.5,100,67.3,70.4,67.4
20160419074500,336.0,330.75,78.75,49,61.5,100,67.1,70.4,67.4
20160419080000,336.0,330.75,78.75,49,62.8,100,66.9,70.4,67.4
20160419081500,336.0,330.75,78.75,49,63.6,100,67.2,70.4,67.4
20160419083000,336.0,330.75,78.75,49,65.3,100,67.4,70.4,67.4
20160419084500,336.0,330.75,78.75,49,63.6,100,67.3,70.4,67.4
20160419090000,336.0,330.75,78.75,49,63.6,100,67.4,70.4,67.4
20160419091500,336.0,330.75,78.75,49,66.7,100,67.4,70.4,67.4
20160419093000,336.0,334.95,79.75,49,57.5,0,67.4,70.4,67.4
20160419094500,336.0,330.75,78.75,49,57.5,0,67.4,70.4,67.4
20160419100000,336.0,330.75,78.75,49,56.8,0,67.2,70.4,67.4
20160419101500,336.0,330.75,78.75,49,56.8,100,67.0,70.4,67.4
20160419103000,336.0,330.75,78.75,49,56.0,100,67.2,70.4,67.4
20160419104500,336.0,330.75,78.75,49,56.0,100,66.9,70.4,67.4
20160419110000,336.0,330.75,78.75,49,56.0,100,66.7,70.4,67.4
20160419111500,336.0,330.75,78.75,49,56.0,100,66.8,70.4,67.4
20160419113000,336.0,326.55,77.75,49,56.7,100,66.6,70.4,67.4
20160419114500,336.0,326.55,77.75,49,56.7,100,66.6,70.4,67.4
20160419120000,336.0,338.1,80.5,49,56.7,100,66.7,70.4,67.4
20160419121500,336.0,338.1,80.5,49,56.7,100,67.2,70.4,67.4
20160419123000,336.0,338.1,80.5,49,56.7,100,66.7,70.4,67.4
20160419124500,336.0,338.1,80.5,49,56.7,100,66.6,70.4,67.4
20160419130000,336.0,338.1,80.5,49,57.6,100,66.6,70.4,67.4
20160419131500,336.0,338.1,80.5,49,59.2,100,66.7,70.4,67.4
