PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160419133000,336.0,338.1,80.5,49,60.3,100,67.0,70.4,67.4
20160419134500,336.0,338.1,80.5,49,60.3,100,67.5,70.4,67.4
20160419140000,336.0,344.4,82.0,49,60.3,100,67.2,70.4,67.4
20160419141500,336.0,339.15,80.75,49,60.3,100,67.1,70.4,67.4
20160419143000,336.0,339.15,80.75,49,61.4,100,67.2,70.4,67.4
20160419144500,336.0,339.15,80.75,49,61.4,100,67.6,70.4,67.4
20160419150000,336.0,339.15,80.75,49,61.4,100,67.4,70.4,67.4
20160419151500,336.0,339.15,80.75,49,59.2,0,67.7,70.4,67.4
20160419153000,336.0,339.15,80.75,49,57.5,0,67.6,70.4,67.4
20160419154500,336.0,339.15,80.75,49,57.5,0,67.7,70.4,67.4
20160419160000,336.0,339.15,80.75,49,57.5,0,67.6,70.4,67.4
20160419161500,336.0,339.15,80.75,49,57.5,0,67.6,70.4,67.4
20160419163000,336.0,339.15,80.75,49,57.5,0,67.3,70.4,67.4
20160419164500,336.0,339.15,80.75,49,57.5,0,67.4,70.4,67.4
20160419170000,336.0,339.15,80.75,49,57.5,0,67.4,70.4,67.4
20160419171500,336.0,339.15,80.75,49,57.5,0,67.4,70.4,67.4
20160419173000,336.0,339.15,80.75,49,56.8,0,67.2,70.4,67.4
20160419174500,336.0,339.15,80.75,49,56.8,0,67.3,70.4,67.4
20160419180000,336.0,339.15,80.75,49,56.8,100,66.9,70.4,67.4
20160419181500,336.0,339.15,80.75,49,56.8,100,66.9,70.4,67.4
20160419183000,336.0,339.15,80.75,49,56.8,100,67.0,70.4,67.4
20160419184500,336.0,339.15,80.75,49,56.8,100,67.0,70.4,67.4
20160419190000,336.0,339.15,80.75,49,57.5,100,67.1,70.4,67.4
20160419191500,336.0,339.15,80.75,49,57.5,100,66.7,70.4,67.4
20160419193000,336.0,339.15,80.75,49,56.8,100,66.9,70.4,67.4
20160419194500,336.0,339.15,80.75,49,57.5,100,66.9,70.4,67.4
20160419200000,336.0,339.15,80.75,49,57.5,100,66.8,70.4,67.4
20160419201500,336.0,339.15,80.75,49,57.5,100,66.8,70.4,67.4
20160419203000,336.0,339.15,80.75,49,57.5,100,66.6,70.4,67.4
20160419204500,336.0,339.15,80.75,49,57.5,100,66.6,70.4,67.4
20160419210000,336.0,339.15,80.75,49,57.5,100,66.6,70.4,67.4
20160419211500,336.0,339.15,80.75,49,59.9,100,66.5,70.4,67.4
20160419213000,336.0,339.15,80.75,49,63.2,100,66.7,70.4,67.4
20160419214500,336.0,339.15,80.75,49,66.2,100,66.9,70.4,67.4
20160419220000,336.0,339.15,80.75,49,69.7,100,67.1,70.4,67.4
20160419221500,336.0,339.15,80.75,49,56.9,0,67.4,70.4,67.4
20160419223000,336.0,339.15,80.75,49,56.9,100,67.0,70.4,67.4
20160419224500,336.0,346.5,82.5,49,56.9,100,66.9,70.4,67.4
20160419230000,336.0,346.5,82.5,49,56.9,100,66.7,70.4,67.4
20160419231500,336.0,340.2,81.0,49,56.9,100,66.8,70.4,67.4
20160419233000,336.0,340.2,81.0,49,56.9,100,66.7,70.4,67.4
20160419234500,336.0,340.2,81.0,49,56.9,100,66.6,70.4,67.4
20160420000000,336.0,340.2,81.0,49,56.9,100,66.6,70.4,67.4
20160420001500,336.0,340.2,81.0,49,56.9,100,66.6,70.4,67.4
20160420003000,336.0,340.2,81.0,49,56.9,100,66.6,70.4,67.4
20160420004500,336.0,340.2,81.0,49,57.9,100,66.6,70.4,67.4
20160420010000,336.0,340.2,81.0,49,60.7,100,66.6,70.4,67.4
20160420011500,336.0,332.85,79.25,9,81.5,0,68.3,70.4,67.4
20160420013000,336.0,344.4,82.0,52,59.8,0,68.4,70.4,67.4
20160420014500,336.0,344.4,82.0,52,56.0,0,67.2,70.4,67.4
20160420020000,336.0,344.4,82.0,52,56.0,100,66.9,70.4,67.4
20160420021500,336.0,344.4,82.0,52,56.0,100,66.6,70.4,67.4
20160420023000,336.0,344.4,82.0,52,56.0,100,66.6,70.4,67.4
20160420024500,336.0,349.65,83.25,52,56.0,100,66.5,70.4,67.4
20160420030000,336.0,343.35,81.75,52,56.0,100,66.3,70.4,67.4
20160420031500,336.0,343.35,81.75,52,56.0,100,66.3,70.4,67.4
20160420033000,336.0,343.35,81.75,52,57.6,100,66.2,70.4,67.4
20160420034500,336.0,343.35,81.75,52,62.8,100,66.4,70.4,67.4
20160420040000,336.0,343.35,81.75,52,68.8,100,66.9,70.4,67.4
20160420041500,336.0,343.35,81.75,52,68.1,100,67.2,70.4,67.4
20160420043000,336.0,343.35,81.75,52,71.0,100,67.4,70.4,67.4
20160420044500,336.0,343.35,81.75,52,69.2,100,67.6,70.4,67.4
20160420050000,336.0,348.6,83.0,52,58.0,0,67.5,70.4,67.4
20160420051500,336.0,348.6,83.0,52,56.1,100,66.8,70.4,67.4
20160420053000,336.0,348.6,83.0,52,56.1,100,66.6,70.4,67.4
20160420054500,336.0,348.6,83.0,52,56.1,100,66.4,70.4,67.4
20160420060000,336.0,344.4,82.0,52,56.1,100,66.3,70.4,67.4
20160420061500,336.0,344.4,82.0,52,56.1,100,66.2,70.4,67.4
20160420063000,336.0,344.4,82.0,52,56.7,100,66.3,70.4,67.4
20160420064500,336.0,348.6,83.0,51,61.3,100,66.2,70.4,67.4
20160420070000,336.0,343.35,81.75,51,65.8,100,66.6,70.4,67.4
20160420071500,336.0,348.6,83.0,51,71.0,100,67.1,70.4,67.4
20160420073000,336.0,348.6,83.0,51,69.3,100,67.1,70.4,67.4
20160420074500,336.0,348.6,83.0,51,68.1,100,67.2,70.4,67.4
20160420080000,336.0,348.6,83.0,51,71.5,100,67.3,70.4,67.4
20160420081500,336.0,348.6,83.0,51,69.2,100,67.4,70.4,67.4
20160420083000,336.0,348.6,83.0,51,56.4,100,66.9,70.4,67.4
20160420084500,336.0,348.6,83.0,51,56.4,100,66.7,70.4,67.4
20160420090000,336.0,340.2,81.0,51,57.1,100,66.4,70.4,67.4
20160420091500,336.0,340.2,81.0,51,57.1,100,66.5,70.4,67.4
20160420093000,336.0,348.6,83.0,51,57.1,100,67.1,70.4,67.4
20160420094500,336.0,348.6,83.0,51,57.1,100,66.8,70.4,67.4
20160420100000,336.0,339.15,80.75,51,57.1,100,66.8,70.4,67.4
20160420101500,336.0,339.15,80.75,51,57.1,100,67.1,70.4,67.4
20160420103000,336.0,339.15,80.75,51,56.4,100,66.6,70.4,67.4
20160420104500,336.0,339.15,80.75,51,56.4,100,66.6,70.4,67.4
20160420110000,336.0,339.15,80.75,51,58.3,100,66.4,70.4,67.4
20160420111500,336.0,339.15,80.75,51,61.1,100,66.7,70.4,67.4
20160420113000,336.0,339.15,80.75,51,62.7,100,66.9,70.4,67.4
20160420114500,336.0,339.15,80.75,51,68.1,100,67.3,70.4,67.4
20160420120000,336.0,339.15,80.75,51,68.1,100,67.2,70.4,67.4
20160420121500,336.0,345.45,82.25,51,68.1,100,67.2,70.4,67.4
20160420123000,336.0,339.15,80.75,51,66.3,100,67.3,70.4,67.4
20160420124500,336.0,339.15,80.75,51,66.3,100,67.4,70.4,67.4
20160420130000,336.0,339.15,80.75,51,67.7,100,67.4,70.4,67.4
20160420131500,336.0,339.15,80.75,51,67.7,100,67.4,70.4,67.4
20160420133000,336.0,339.15,80.75,51,66.3,100,67.4,70.4,67.4
20160420134500,336.0,339.15,80.75,51,65.0,100,67.7,70.4,67.4
20160420140000,336.0,339.15,80.75,51,57.1,100,67.0,70.4,67.4
20160420141500,336.0,339.15,80.75,51,57.1,100,66.8,70.4,67.4
20160420143000,336.0,339.15,80.75,51,56.4,100,66.6,70.4,67.4
20160420144500,336.0,339.15,80.75,51,56.4,100,66.7,70.4,67.4
20160420150000,336.0,339.15,80.75,51,56.4,100,66.4,70.4,67.4
20160420151500,336.0,339.15,80.75,51,56.4,100,66.6,70.4,67.4
20160420153000,336.0,339.15,80.75,51,56.4,100,66.8,70.4,67.4
20160420154500,336.0,343.35,81.75,51,56.4,100,66.8,70.4,67.4
20160420160000,336.0,343.35,81.75,51,56.4,100,66.8,70.4,67.4
20160420161500,336.0,343.35,81.75,51,56.4,100,66.9,70.4,67.4
20160420163000,336.0,343.35,81.75,51,57.5,100,66.6,70.4,67.4
20160420164500,336.0,343.35,81.75,51,59.2,100,66.8,70.4,67.4
20160420170000,336.0,343.35,81.75,51,59.9,100,66.9,70.4,67.4
20160420171500,336.0,348.6,83.0,51,59.9,100,67.1,70.4,67.4
20160420173000,336.0,348.6,83.0,51,59.9,100,67.2,70.4,67.4
20160420174500,336.0,348.6,83.0,51,60.7,100,67.2,70.4,67.4
20160420180000,336.0,348.6,83.0,51,60.7,100,67.2,70.4,67.4
20160420181500,336.0,348.6,83.0,51,60.7,100,67.2,70.4,67.4
20160420183000,336.0,348.6,83.0,51,59.6,100,67.2,70.4,67.4
20160420184500,336.0,348.6,83.0,51,59.6,100,67.2,70.4,67.4
20160420190000,336.0,348.6,83.0,51,59.6,100,67.2,70.4,67.4
20160420191500,336.0,340.2,81.0,51,59.6,100,67.3,70.4,67.4
20160420193000,336.0,344.4,82.0,51,59.6,100,67.2,70.4,67.4
20160420194500,336.0,344.4,82.0,51,60.3,100,67.1,70.4,67.4
20160420200000,336.0,344.4,82.0,51,61.2,100,67.1,70.4,67.4
20160420201500,336.0,348.6,83.0,51,61.2,100,67.4,70.4,67.4
20160420203000,336.0,348.6,83.0,51,61.2,100,67.5,70.4,67.4
20160420204500,336.0,348.6,83.0,51,61.2,100,67.3,70.4,67.4
20160420210000,336.0,348.6,83.0,51,62.8,100,67.3,70.4,67.4
20160420211500,336.0,348.6,83.0,51,62.0,100,67.2,70.4,67.4
20160420213000,336.0,348.6,83.0,51,61.2,100,67.2,70.4,67.4
20160420214500,336.0,348.6,83.0,51,62.8,100,67.2,70.4,67.4
20160420220000,336.0,348.6,83.0,51,61.2,100,67.1,70.4,67.4
20160420221500,336.0,348.6,83.0,51,61.2,100,67.1,70.4,67.4
20160420223000,336.0,348.6,83.0,51,63.0,100,67.1,70.4,67.4
20160420224500,336.0,348.6,83.0,51,68.9,100,67.3,70.4,67.4
20160420230000,336.0,336.0,80.0,51,67.7,100,67.6,70.4,67.4
20160420231500,336.0,336.0,80.0,51,55.2,100,67.4,70.4,67.4
20160420233000,336.0,340.2,81.0,51,54.3,100,66.8,70.4,67.4
20160420234500,336.0,340.2,81.0,51,54.3,100,66.7,70.4,67.4
20160421000000,336.0,344.4,82.0,51,54.3,100,66.4,70.4,67.4
20160421001500,336.0,340.2,81.0,51,54.3,100,66.2,70.4,67.4
20160421003000,336.0,340.2,81.0,51,55.1,100,66.3,70.4,67.4
20160421004500,336.0,340.2,81.0,51,55.8,100,66.2,70.4,67.4
20160421010000,336.0,340.2,81.0,51,66.7,100,66.3,70.4,67.4
20160421011500,336.0,340.2,81.0,51,66.7,100,66.9,70.4,67.4
20160421013000,336.0,340.2,81.0,51,68.1,100,67.1,70.4,67.4
20160421014500,336.0,340.2,81.0,51,69.2,100,67.2,70.4,67.4
20160421020000,336.0,340.2,81.0,51,66.3,100,67.3,70.4,67.4
20160421021500,336.0,340.2,81.0,51,68.9,100,67.3,70.4,67.4
20160421023000,336.0,340.2,81.0,51,68.1,100,67.4,70.4,67.4
20160421024500,336.0,340.2,81.0,51,66.7,100,67.6,70.4,67.4
20160421030000,336.0,336.0,80.0,51,69.4,100,67.7,70.4,67.4
20160421031500,336.0,336.0,80.0,51,54.8,100,66.9,70.4,67.4
20160421033000,336.0,336.0,80.0,51,54.8,100,66.7,70.4,67.4
20160421034500,336.0,336.0,80.0,51,54.8,100,66.5,70.4,67.4
20160421040000,336.0,336.0,80.0,51,54.8,100,66.4,70.4,67.4
20160421041500,336.0,336.0,80.0,51,54.8,100,66.3,70.4,67.4
20160421043000,336.0,336.0,80.0,51,54.8,100,66.3,70.4,67.4
20160421044500,336.0,336.0,80.0,51,57.1,100,66.3,70.4,67.4
20160421050000,336.0,336.0,80.0,51,63.2,100,66.4,70.4,67.4
20160421051500,336.0,336.0,80.0,51,69.0,100,66.9,70.4,67.4
20160421053000,336.0,336.0,80.0,51,69.0,100,67.1,70.4,67.4
20160421054500,336.0,336.0,80.0,51,67.2,100,67.1,70.4,67.4
20160421060000,336.0,336.0,80.0,51,69.7,100,67.2,70.4,67.4
20160421061500,336.0,336.0,80.0,51,67.2,100,67.3,70.4,67.4
20160421063000,336.0,336.0,80.0,51,68.7,100,67.3,70.4,67.4
20160421064500,336.0,336.0,80.0,51,70.1,100,67.3,70.4,67.4
20160421070000,336.0,336.0,80.0,51,67.2,100,67.4,70.4,67.4
20160421071500,336.0,336.0,80.0,51,67.2,100,67.5,70.4,67.4
20160421073000,336.0,336.0,80.0,51,67.2,100,67.6,70.4,67.4
20160421074500,336.0,336.0,80.0,51,70.1,100,67.5,70.4,67.4
20160421080000,336.0,336.0,80.0,51,68.3,100,67.4,70.4,67.4
20160421081500,336.0,342.3,81.5,51,67.3,100,67.3,70.4,67.4
20160421083000,336.0,336.0,80.0,51,69.7,100,67.4,70.4,67.4
20160421084500,336.0,336.0,80.0,51,66.8,100,67.3,70.4,67.4
20160421090000,336.0,336.0,80.0,51,70.1,100,67.4,70.4,67.4
20160421091500,336.0,336.0,80.0,51,67.3,100,67.5,70.4,67.4
20160421093000,336.0,336.0,80.0,51,69.1,100,67.5,70.4,67.4
20160421094500,336.0,348.6,83.0,52,55.2,0,67.6,70.4,67.4
20160421100000,336.0,355.95,84.75,52,54.6,0,67.7,70.4,67.4
20160421101500,336.0,348.6,83.0,52,54.6,100,66.9,70.4,67.4
20160421103000,336.0,355.95,84.75,52,54.6,100,66.6,70.4,67.4
20160421104500,336.0,355.95,84.75,52,55.2,100,66.6,70.4,67.4
20160421110000,336.0,348.6,83.0,52,55.2,100,66.4,70.4,67.4
20160421111500,336.0,348.6,83.0,52,55.2,100,66.6,70.4,67.4
20160421113000,336.0,355.95,84.75,52,55.2,100,67.0,70.4,67.4
20160421114500,336.0,355.95,84.75,52,55.2,100,66.4,70.4,67.4
20160421120000,336.0,348.6,83.0,52,56.0,100,66.4,70.4,67.4
20160421121500,336.0,348.6,83.0,52,64.9,100,66.3,70.4,67.4
20160421123000,336.0,348.6,83.0,52,67.7,100,66.9,70.4,67.4
20160421124500,336.0,348.6,83.0,52,55.9,0,67.4,70.4,67.4
20160421130000,336.0,348.6,83.0,52,55.2,0,67.4,70.4,67.4
20160421131500,336.0,340.2,81.0,52,55.2,0,67.4,70.4,67.4
20160421133000,336.0,340.2,81.0,52,55.9,0,67.7,70.4,67.4
20160421134500,336.0,340.2,81.0,52,55.9,0,67.7,70.4,67.4
20160421140000,336.0,340.2,81.0,52,55.9,0,67.4,70.4,67.4
20160421141500,336.0,348.6,83.0,52,55.9,0,67.7,70.4,67.4
20160421143000,336.0,348.6,83.0,52,55.9,0,67.2,70.4,67.4
20160421144500,336.0,348.6,83.0,52,55.9,0,67.2,70.4,67.4
20160421150000,336.0,340.2,81.0,52,55.9,0,67.2,70.4,67.4
20160421151500,336.0,348.6,83.0,51,55.9,0,67.4,70.4,67.4
20160421153000,336.0,348.6,83.0,51,55.9,0,67.3,70.4,67.4
20160421154500,336.0,348.6,83.0,51,55.9,0,67.3,70.4,67.4
20160421160000,336.0,348.6,83.0,51,55.9,0,67.4,70.4,67.4
20160421161500,336.0,348.6,83.0,51,55.9,0,67.3,70.4,67.4
20160421163000,336.0,348.6,83.0,51,55.9,0,67.4,70.4,67.4
20160421164500,336.0,348.6,83.0,51,55.9,0,67.3,70.4,67.4
20160421170000,336.0,355.95,84.75,51,55.9,0,67.2,70.4,67.4
20160421171500,336.0,348.6,83.0,51,55.9,0,67.3,70.4,67.4
20160421173000,336.0,348.6,83.0,51,55.9,100,67.1,70.4,67.4
20160421174500,336.0,348.6,83.0,51,55.9,100,66.6,70.4,67.4
20160421180000,336.0,348.6,83.0,51,55.9,100,66.6,70.4,67.4
20160421181500,336.0,348.6,83.0,51,55.9,100,66.4,70.4,67.4
20160421183000,336.0,348.6,83.0,51,55.9,100,66.6,70.4,67.4
20160421184500,336.0,340.2,81.0,51,55.9,100,66.6,70.4,67.4
20160421190000,336.0,348.6,83.0,51,55.9,100,66.4,70.4,67.4
20160421191500,336.0,348.6,83.0,51,55.9,100,66.3,70.4,67.4
20160421193000,336.0,348.6,83.0,51,59.1,100,66.6,70.4,67.4
20160421194500,336.0,348.6,83.0,51,61.2,100,66.7,70.4,67.4
20160421200000,336.0,348.6,83.0,51,61.9,100,66.8,70.4,67.4
20160421201500,336.0,348.6,83.0,51,66.7,100,67.2,70.4,67.4
20160421203000,336.0,348.6,83.0,51,65.8,100,67.1,70.4,67.4
20160421204500,336.0,355.95,84.75,51,64.8,100,67.1,70.4,67.4
20160421210000,336.0,355.95,84.75,51,73.9,100,67.5,70.4,67.4
20160421211500,336.0,348.6,83.0,51,55.2,100,66.9,70.4,67.4
20160421213000,336.0,348.6,83.0,51,55.2,100,66.4,70.4,67.4
20160421214500,336.0,340.2,81.0,51,55.2,100,66.3,70.4,67.4
20160421220000,336.0,348.6,83.0,51,55.2,100,66.1,70.4,67.4
20160421221500,336.0,348.6,83.0,51,55.2,100,66.0,70.4,67.4
20160421223000,336.0,348.6,83.0,51,59.9,100,66.0,70.4,67.4
20160421224500,336.0,348.6,83.0,51,73.3,100,66.7,70.4,67.4
20160421230000,336.0,348.6,83.0,51,69.4,100,67.0,70.4,67.4
20160421231500,336.0,348.6,83.0,51,72.0,100,67.2,70.4,67.4
20160421233000,336.0,348.6,83.0,51,66.4,100,67.7,70.4,67.4
20160421234500,336.0,348.6,83.0,51,54.5,100,66.8,70.4,67.4
20160422000000,336.0,348.6,83.0,51,55.1,100,66.5,70.4,67.4
20160422001500,336.0,348.6,83.0,51,55.1,100,66.3,70.4,67.4
20160422003000,336.0,348.6,83.0,51,55.1,100,66.1,70.4,67.4
20160422004500,336.0,348.6,83.0,51,55.1,100,66.0,70.4,67.4
20160422010000,336.0,348.6,83.0,51,64.0,100,66.0,70.4,67.4
20160422011500,336.0,340.2,81.0,51,69.3,100,66.8,70.4,67.4
20160422013000,336.0,348.6,83.0,51,70.5,100,67.1,70.4,67.4
20160422014500,336.0,348.6,83.0,51,70.5,100,67.2,70.4,67.4
20160422020000,336.0,340.2,81.0,51,67.6,100,67.1,70.4,67.4
20160422021500,336.0,348.6,83.0,51,70.1,100,67.2,70.4,67.4
20160422023000,336.0,348.6,83.0,51,67.3,100,67.3,70.4,67.4
20160422024500,336.0,348.6,83.0,51,70.1,100,67.3,70.4,67.4
20160422030000,336.0,348.6,83.0,51,67.2,100,67.3,70.4,67.4
20160422031500,336.0,348.6,83.0,51,71.0,100,67.3,70.4,67.4
20160422033000,336.0,348.6,83.0,51,67.3,100,67.3,70.4,67.4
20160422034500,336.0,348.6,83.0,51,70.1,100,67.4,70.4,67.4
20160422040000,336.0,348.6,83.0,51,68.7,100,67.4,70.4,67.4
20160422041500,336.0,348.6,83.0,51,68.7,100,67.4,70.4,67.4
20160422043000,336.0,348.6,83.0,51,70.1,100,67.4,70.4,67.4
20160422044500,336.0,348.6,83.0,51,66.8,100,67.4,70.4,67.4
20160422050000,336.0,348.6,83.0,51,70.5,100,67.3,70.4,67.4
20160422051500,336.0,348.6,83.0,51,67.3,100,67.2,70.4,67.4
20160422053000,336.0,348.6,83.0,51,69.6,100,67.3,70.4,67.4
20160422054500,336.0,348.6,83.0,51,69.6,100,67.3,70.4,67.4
20160422060000,336.0,348.6,83.0,51,67.1,100,67.3,70.4,67.4
20160422061500,336.0,348.6,83.0,51,69.6,100,67.3,70.4,67.4
20160422063000,336.0,348.6,83.0,51,69.6,100,67.3,70.4,67.4
20160422064500,336.0,348.6,83.0,51,69.6,100,67.4,70.4,67.4
20160422070000,336.0,340.2,81.0,51,67.2,100,67.2,70.4,67.4
20160422071500,336.0,348.6,83.0,51,70.5,100,67.2,70.4,67.4
20160422073000,336.0,340.2,81.0,51,67.3,100,67.2,70.4,67.4
20160422074500,336.0,348.6,83.0,51,70.5,100,67.2,70.4,67.4
20160422080000,336.0,340.2,81.0,51,68.7,100,67.1,70.4,67.4
20160422081500,336.0,340.2,81.0,51,68.7,100,67.2,70.4,67.4
20160422083000,336.0,340.2,81.0,51,70.3,100,67.1,70.4,67.4
20160422084500,336.0,348.6,83.0,51,59.4,0,67.8,70.4,67.4
20160422090000,336.0,348.6,83.0,51,55.1,0,67.6,70.4,67.4
20160422091500,336.0,348.6,83.0,51,55.1,100,66.6,70.4,67.4
20160422093000,336.0,340.2,81.0,51,55.1,100,66.9,70.4,67.4
20160422094500,336.0,348.6,83.0,51,55.1,100,66.7,70.4,67.4
20160422100000,336.0,348.6,83.0,51,55.1,100,66.7,70.4,67.4
20160422101500,336.0,348.6,83.0,51,55.1,100,66.6,70.4,67.4
20160422103000,336.0,340.2,81.0,51,55.9,100,66.4,70.4,67.4
20160422104500,336.0,340.2,81.0,51,55.9,100,66.6,70.4,67.4
20160422110000,336.0,340.2,81.0,51,55.9,100,66.6,70.4,67.4
20160422111500,336.0,340.2,81.0,51,56.8,100,66.8,70.4,67.4
20160422113000,336.0,340.2,81.0,51,56.8,100,67.1,70.4,67.4
20160422114500,336.0,340.2,81.0,51,56.8,100,67.2,70.4,67.4
20160422120000,336.0,340.2,81.0,51,57.6,100,66.9,70.4,67.4
20160422121500,336.0,340.2,81.0,51,58.8,100,66.9,70.4,67.4
20160422123000,336.0,332.85,79.25,51,61.2,100,67.0,70.4,67.4
20160422124500,336.0,340.2,81.0,51,61.2,100,67.1,70.4,67.4
20160422130000,336.0,340.2,81.0,51,62.4,100,67.1,70.4,67.4
20160422131500,336.0,340.2,81.0,51,62.4,100,67.3,70.4,67.4
20160422133000,336.0,340.2,81.0,51,56.7,0,67.6,70.4,67.4
20160422134500,336.0,340.2,81.0,51,56.7,0,67.3,70.4,67.4
20160422140000,336.0,340.2,81.0,51,56.7,0,67.4,70.4,67.4
20160422141500,336.0,340.2,81.0,51,56.0,100,66.9,70.4,67.4
20160422143000,336.0,340.2,81.0,51,56.7,100,66.8,70.4,67.4
20160422144500,336.0,340.2,81.0,51,56.7,100,66.9,70.4,67.4
20160422150000,336.0,332.85,79.25,51,56.7,100,66.8,70.4,67.4
20160422151500,336.0,332.85,79.25,51,56.7,100,67.1,70.4,67.4
20160422153000,336.0,332.85,79.25,51,56.7,100,66.9,70.4,67.4
20160422154500,336.0,332.85,79.25,51,56.7,100,66.9,70.4,67.4
20160422160000,336.0,340.2,81.0,51,56.7,100,66.9,70.4,67.4
20160422161500,336.0,332.85,79.25,51,56.7,100,67.1,70.4,67.4
20160422163000,336.0,340.2,81.0,51,56.7,100,67.4,70.4,67.4
20160422164500,336.0,340.2,81.0,51,56.7,100,66.8,70.4,67.4
20160422170000,336.0,348.6,83.0,51,56.7,100,66.7,70.4,67.4
20160422171500,336.0,348.6,83.0,51,56.7,100,66.6,70.4,67.4
20160422173000,336.0,348.6,83.0,51,56.7,100,66.4,70.4,67.4
20160422174500,336.0,348.6,83.0,51,59.5,100,66.6,70.4,67.4
20160422180000,336.0,348.6,83.0,51,63.2,100,66.7,70.4,67.4
20160422181500,336.0,348.6,83.0,51,65.8,100,67.2,70.4,67.4
20160422183000,336.0,348.6,83.0,51,65.8,100,67.3,70.4,67.4
20160422184500,336.0,348.6,83.0,51,65.8,100,67.5,70.4,67.4
20160422190000,336.0,355.95,84.75,51,64.2,0,67.7,70.4,67.4
20160422191500,336.0,348.6,83.0,51,56.0,0,67.6,70.4,67.4
20160422193000,336.0,348.6,83.0,51,56.0,0,67.4,70.4,67.4
20160422194500,336.0,348.6,83.0,51,55.2,100,67.1,70.4,67.4
20160422200000,336.0,348.6,83.0,51,55.2,100,66.9,70.4,67.4
20160422201500,336.0,348.6,83.0,51,55.2,100,66.9,70.4,67.4
20160422203000,336.0,348.6,83.0,51,55.2,100,66.7,70.4,67.4
20160422204500,336.0,348.6,83.0,51,55.2,100,66.6,70.4,67.4
20160422210000,336.0,348.6,83.0,51,55.2,100,66.4,70.4,67.4
20160422211500,336.0,348.6,83.0,51,55.2,100,66.4,70.4,67.4
20160422213000,336.0,348.6,83.0,51,55.2,100,66.3,70.4,67.4
20160422214500,336.0,340.2,81.0,51,57.5,100,66.5,70.4,67.4
20160422220000,336.0,348.6,83.0,51,59.9,100,66.5,70.4,67.4
20160422221500,336.0,348.6,83.0,51,67.6,100,66.7,70.4,67.4
20160422223000,336.0,340.2,81.0,51,68.8,100,67.3,70.4,67.4
20160422224500,336.0,340.2,81.0,51,68.8,100,67.4,70.4,67.4
20160422230000,336.0,348.6,83.0,51,70.6,100,67.6,70.4,67.4
20160422231500,336.0,348.6,83.0,51,67.3,100,67.6,70.4,67.4
20160422233000,336.0,348.6,83.0,51,63.5,0,67.6,70.4,67.4
20160422234500,336.0,355.95,84.75,51,53.9,100,66.9,70.4,67.4
20160423000000,336.0,355.95,84.75,51,53.9,100,66.5,70.4,67.4
20160423001500,336.0,348.6,83.0,51,54.5,100,66.5,70.4,67.4
20160423003000,336.0,348.6,83.0,51,53.9,100,66.3,70.4,67.4
20160423004500,336.0,340.2,81.0,51,53.9,100,66.1,70.4,67.4
20160423010000,336.0,340.2,81.0,51,55.9,100,66.1,70.4,67.4
20160423011500,336.0,348.6,83.0,4,91.0,0,68.3,70.4,67.4
20160423013000,336.0,339.15,80.75,50,59.6,0,68.6,70.4,67.4
20160423014500,336.0,339.15,80.75,50,53.9,100,67.1,70.4,67.4
20160423020000,336.0,339.15,80.75,50,53.9,100,66.9,70.4,67.4
20160423021500,336.0,343.35,81.75,50,53.9,100,66.7,70.4,67.4
20160423023000,336.0,338.1,80.5,50,53.9,100,66.6,70.4,67.4
20160423024500,336.0,342.3,81.5,50,53.9,100,66.3,70.4,67.4
20160423030000,336.0,338.1,80.5,50,53.9,100,66.2,70.4,67.4
20160423031500,336.0,333.9,79.5,50,53.9,100,66.2,70.4,67.4
20160423033000,336.0,339.15,80.75,50,60.7,100,66.1,70.4,67.4
20160423034500,336.0,339.15,80.75,50,69.5,100,66.9,70.4,67.4
20160423040000,336.0,339.15,80.75,50,66.7,100,66.9,70.4,67.4
20160423041500,336.0,339.15,80.75,50,71.3,100,67.0,70.4,67.4
20160423043000,336.0,339.15,80.75,50,68.9,100,67.2,70.4,67.4
20160423044500,336.0,339.15,80.75,50,72.5,100,67.3,70.4,67.4
20160423050000,336.0,339.15,80.75,50,70.3,100,67.7,70.4,67.4
20160423051500,336.0,339.15,80.75,50,52.7,100,66.8,70.4,67.4
20160423053000,336.0,339.15,80.75,50,53.9,100,66.5,70.4,67.4
20160423054500,336.0,339.15,80.75,50,53.9,100,66.3,70.4,67.4
20160423060000,336.0,339.15,80.75,50,53.9,100,66.2,70.4,67.4
20160423061500,336.0,346.5,82.5,50,53.9,100,66.0,70.4,67.4
20160423063000,336.0,342.3,81.5,50,59.7,100,66.0,70.4,67.4
20160423064500,336.0,342.3,81.5,50,76.3,100,66.8,70.4,67.4
20160423070000,336.0,346.5,82.5,50,69.7,100,67.1,70.4,67.4
20160423071500,336.0,341.25,81.25,50,67.9,100,67.2,70.4,67.4
20160423073000,336.0,341.25,81.25,50,69.7,100,67.3,70.4,67.4
20160423074500,336.0,345.45,82.25,50,66.8,100,67.2,70.4,67.4
20160423080000,336.0,345.45,82.25,50,71.0,100,67.4,70.4,67.4
20160423081500,336.0,345.45,82.25,50,68.7,100,67.2,70.4,67.4
20160423083000,336.0,345.45,82.25,50,68.7,100,67.2,70.4,67.4
20160423084500,336.0,345.45,82.25,50,71.1,100,67.2,70.4,67.4
20160423090000,336.0,345.45,82.25,50,67.7,100,67.2,70.4,67.4
20160423091500,336.0,345.45,82.25,50,71.0,100,67.2,70.4,67.4
20160423093000,336.0,345.45,82.25,50,68.7,100,67.3,70.4,67.4
20160423094500,336.0,350.7,83.5,50,68.7,100,67.3,70.4,67.4
20160423100000,336.0,344.4,82.0,50,71.1,100,67.4,70.4,67.4
20160423101500,336.0,338.1,80.5,50,68.0,100,67.5,70.4,67.4
20160423103000,336.0,346.5,82.5,50,70.9,100,67.5,70.4,67.4
20160423104500,336.0,346.5,82.5,50,70.9,100,67.5,70.4,67.4
20160423110000,336.0,346.5,82.5,50,68.6,100,67.6,70.4,67.4
20160423111500,336.0,346.5,82.5,50,54.4,100,67.1,70.4,67.4
20160423113000,336.0,346.5,82.5,50,54.4,100,66.8,70.4,67.4
20160423114500,336.0,346.5,82.5,50,54.4,100,66.7,70.4,67.4
20160423120000,336.0,342.3,81.5,50,54.4,100,66.4,70.4,67.4
20160423121500,336.0,342.3,81.5,50,55.1,100,66.6,70.4,67.4
20160423123000,336.0,342.3,81.5,50,55.1,100,66.6,70.4,67.4
20160423124500,336.0,342.3,81.5,50,55.1,100,66.3,70.4,67.4
20160423130000,336.0,342.3,81.5,50,55.1,100,66.5,70.4,67.4
20160423131500,336.0,342.3,81.5,50,57.1,100,66.5,70.4,67.4
20160423133000,336.0,346.5,82.5,50,61.5,100,66.6,70.4,67.4
20160423134500,336.0,346.5,82.5,50,62.8,100,66.9,70.4,67.4
20160423140000,336.0,342.3,81.5,50,63.6,100,67.1,70.4,67.4
20160423141500,336.0,347.55,82.75,50,62.4,100,67.2,70.4,67.4
20160423143000,336.0,342.3,81.5,50,62.4,100,67.3,70.4,67.4
20160423144500,336.0,348.6,83.0,50,57.6,0,67.7,70.4,67.4
20160423150000,336.0,342.3,81.5,50,54.7,0,67.4,70.4,67.4
20160423151500,336.0,342.3,81.5,50,54.7,0,67.3,70.4,67.4
20160423153000,336.0,346.5,82.5,50,54.7,0,67.4,70.4,67.4
20160423154500,336.0,346.5,82.5,50,54.7,0,67.3,70.4,67.4
20160423160000,336.0,346.5,82.5,50,55.5,0,67.4,70.4,67.4
20160423161500,336.0,346.5,82.5,50,54.7,0,67.4,70.4,67.4
20160423163000,336.0,346.5,82.5,50,54.7,0,67.4,70.4,67.4
20160423164500,336.0,346.5,82.5,50,54.7,0,67.4,70.4,67.4
20160423170000,336.0,346.5,82.5,50,54.7,0,67.5,70.4,67.4
20160423171500,336.0,346.5,82.5,50,54.7,0,67.5,70.4,67.4
20160423173000,336.0,350.7,83.5,50,54.7,0,67.5,70.4,67.4
20160423174500,336.0,350.7,83.5,50,54.7,0,67.6,70.4,67.4
20160423180000,336.0,350.7,83.5,50,54.7,0,67.6,70.4,67.4
20160423181500,336.0,350.7,83.5,50,54.7,0,67.7,70.4,67.4
20160423183000,336.0,350.7,83.5,50,54.7,0,67.7,70.4,67.4
20160423184500,336.0,350.7,83.5,50,54.7,0,67.4,70.4,67.4
20160423190000,336.0,350.7,83.5,50,54.7,0,67.6,70.4,67.4
20160423191500,336.0,350.7,83.5,50,54.7,0,67.6,70.4,67.4
20160423193000,336.0,350.7,83.5,50,54.7,0,67.6,70.4,67.4
20160423194500,336.0,350.7,83.5,50,54.7,0,67.6,70.4,67.4
20160423200000,336.0,350.7,83.5,50,54.7,0,67.4,70.4,67.4
20160423201500,336.0,350.7,83.5,50,54.7,0,67.4,70.4,67.4
20160423203000,336.0,350.7,83.5,50,54.7,0,67.5,70.4,67.4
20160423204500,336.0,350.7,83.5,50,54.7,0,67.4,70.4,67.4
20160423210000,336.0,346.5,82.5,50,54.7,0,67.6,70.4,67.4
20160423211500,336.0,346.5,82.5,50,54.7,0,67.4,70.4,67.4
20160423213000,336.0,346.5,82.5,50,54.7,0,67.3,70.4,67.4
20160423214500,336.0,346.5,82.5,50,54.7,0,67.2,70.4,67.4
20160423220000,336.0,342.3,81.5,50,54.7,100,67.1,70.4,67.4
20160423221500,336.0,342.3,81.5,50,53.9,0,67.2,70.4,67.4
20160423223000,336.0,342.3,81.5,50,53.9,100,67.1,70.4,67.4
20160423224500,336.0,342.3,81.5,50,54.7,0,67.2,70.4,67.4
20160423230000,336.0,342.3,81.5,50,53.9,100,67.1,70.4,67.4
20160423231500,336.0,342.3,81.5,50,53.9,100,66.9,70.4,67.4
20160423233000,336.0,342.3,81.5,50,53.9,100,67.0,70.4,67.4
20160423234500,336.0,342.3,81.5,50,53.9,100,66.8,70.4,67.4
20160424000000,336.0,342.3,81.5,50,53.9,100,66.7,70.4,67.4
20160424001500,336.0,342.3,81.5,50,53.9,100,66.6,70.4,67.4
20160424003000,336.0,338.1,80.5,50,53.9,100,66.5,70.4,67.4
20160424004500,336.0,338.1,80.5,50,53.9,100,66.4,70.4,67.4
20160424010000,336.0,338.1,80.5,50,53.9,100,66.3,70.4,67.4
20160424011500,336.0,338.1,80.5,50,58.3,100,66.3,70.4,67.4
20160424013000,336.0,338.1,80.5,50,65.8,100,66.6,70.4,67.4
20160424014500,336.0,338.1,80.5,50,70.1,100,67.1,70.4,67.4
20160424020000,336.0,344.4,82.0,50,68.7,100,67.3,70.4,67.4
20160424021500,336.0,339.15,80.75,50,67.2,100,67.5,70.4,67.4
20160424023000,336.0,339.15,80.75,50,70.5,100,67.5,70.4,67.4
20160424024500,336.0,339.15,80.75,50,68.2,100,67.5,70.4,67.4
20160424030000,336.0,339.15,80.75,50,68.2,100,67.6,70.4,67.4
20160424031500,336.0,339.15,80.75,50,66.8,100,67.4,70.4,67.4
20160424033000,336.0,339.15,80.75,50,69.1,100,67.4,70.4,67.4
20160424034500,336.0,343.35,81.75,50,70.1,100,67.4,70.4,67.4
20160424040000,336.0,339.15,80.75,50,66.8,100,67.5,70.4,67.4
20160424041500,336.0,339.15,80.75,50,69.6,100,67.4,70.4,67.4
20160424043000,336.0,339.15,80.75,50,69.6,100,67.4,70.4,67.4
20160424044500,336.0,339.15,80.75,50,70.8,100,67.4,70.4,67.4
20160424050000,336.0,339.15,80.75,50,70.8,100,67.6,70.4,67.4
20160424051500,336.0,339.15,80.75,50,67.7,100,67.4,70.4,67.4
20160424053000,336.0,343.35,81.75,50,69.2,100,67.5,70.4,67.4
20160424054500,336.0,339.15,80.75,50,70.5,100,67.4,70.4,67.4
20160424060000,336.0,339.15,80.75,50,70.5,100,67.1,70.4,67.4
20160424061500,336.0,339.15,80.75,50,68.1,100,67.3,70.4,67.4
20160424063000,336.0,339.15,80.75,50,69.6,100,67.3,70.4,67.4
20160424064500,336.0,339.15,80.75,50,69.6,100,67.2,70.4,67.4
20160424070000,336.0,339.15,80.75,50,67.9,100,67.3,70.4,67.4
20160424071500,336.0,339.15,80.75,50,66.8,100,67.2,70.4,67.4
20160424073000,336.0,343.35,81.75,50,66.8,100,67.2,70.4,67.4
20160424074500,336.0,343.35,81.75,50,68.1,100,67.3,70.4,67.4
20160424080000,336.0,343.35,81.75,50,67.3,100,67.3,70.4,67.4
20160424081500,336.0,338.1,80.5,50,68.8,100,67.3,70.4,67.4
20160424083000,336.0,338.1,80.5,50,67.3,100,67.3,70.4,67.4
20160424084500,336.0,338.1,80.5,50,71.0,100,67.5,70.4,67.4
20160424090000,336.0,338.1,80.5,50,64.3,0,67.7,70.4,67.4
20160424091500,336.0,338.1,80.5,50,54.7,100,66.9,70.4,67.4
20160424093000,336.0,338.1,80.5,50,55.5,100,66.5,70.4,67.4
20160424094500,336.0,338.1,80.5,50,55.5,100,66.4,70.4,67.4
20160424100000,336.0,338.1,80.5,50,55.5,100,66.2,70.4,67.4
20160424101500,336.0,342.3,81.5,50,55.5,100,66.2,70.4,67.4
20160424103000,336.0,342.3,81.5,50,56.4,100,66.2,70.4,67.4
20160424104500,336.0,346.5,82.5,50,64.4,100,66.2,70.4,67.4
20160424110000,336.0,346.5,82.5,50,70.1,100,66.9,70.4,67.4
20160424111500,336.0,346.5,82.5,50,67.7,100,67.1,70.4,67.4
20160424113000,336.0,346.5,82.5,50,71.5,100,67.4,70.4,67.4
20160424114500,336.0,346.5,82.5,50,68.2,100,67.5,70.4,67.4
20160424120000,336.0,342.3,81.5,50,63.3,0,67.7,70.4,67.4
20160424121500,336.0,342.3,81.5,50,55.5,100,67.1,70.4,67.4
20160424123000,336.0,342.3,81.5,50,55.5,100,66.8,70.4,67.4
20160424124500,336.0,342.3,81.5,50,54.7,100,66.7,70.4,67.4
20160424130000,336.0,342.3,81.5,50,54.7,100,67.1,70.4,67.4
20160424131500,336.0,342.3,81.5,50,54.7,100,67.0,70.4,67.4
20160424133000,336.0,346.5,82.5,50,55.9,100,67.1,70.4,67.4
20160424134500,336.0,346.5,82.5,50,55.9,100,67.1,70.4,67.4
20160424140000,336.0,340.2,81.0,50,55.9,100,67.1,70.4,67.4
20160424141500,336.0,340.2,81.0,50,55.9,100,67.1,70.4,67.4
20160424143000,336.0,340.2,81.0,50,55.9,100,67.1,70.4,67.4
20160424144500,336.0,340.2,81.0,50,55.9,100,67.1,70.4,67.4
20160424150000,336.0,340.2,81.0,50,55.9,100,67.2,70.4,67.4
20160424151500,336.0,340.2,81.0,50,55.9,100,67.2,70.4,67.4
20160424153000,336.0,340.2,81.0,50,56.6,100,67.2,70.4,67.4
20160424154500,336.0,340.2,81.0,50,56.6,100,67.3,70.4,67.4
20160424160000,336.0,340.2,81.0,50,56.0,100,67.4,70.4,67.4
20160424161500,336.0,340.2,81.0,50,56.0,100,67.4,70.4,67.4
20160424163000,336.0,340.2,81.0,50,56.0,100,67.5,70.4,67.4
20160424164500,336.0,340.2,81.0,50,56.0,100,67.5,70.4,67.4
20160424170000,336.0,340.2,81.0,50,56.0,100,67.6,70.4,67.4
20160424171500,336.0,340.2,81.0,50,56.0,100,67.4,70.4,67.4
20160424173000,336.0,340.2,81.0,50,56.0,100,67.4,70.4,67.4
20160424174500,336.0,340.2,81.0,50,56.0,100,67.4,70.4,67.4
20160424180000,336.0,340.2,81.0,50,55.2,100,67.3,70.4,67.4
20160424181500,336.0,340.2,81.0,50,55.2,100,67.3,70.4,67.4
20160424183000,336.0,340.2,81.0,50,55.2,100,67.2,70.4,67.4
20160424184500,336.0,340.2,81.0,50,55.2,100,67.1,70.4,67.4
20160424190000,336.0,344.4,82.0,50,55.2,100,67.1,70.4,67.4
20160424191500,336.0,344.4,82.0,50,55.2,100,67.0,70.4,67.4
20160424193000,336.0,339.15,80.75,50,55.2,100,67.0,70.4,67.4
20160424194500,336.0,339.15,80.75,50,55.2,100,67.1,70.4,67.4
20160424200000,336.0,339.15,80.75,50,55.2,100,67.0,70.4,67.4
20160424201500,336.0,339.15,80.75,50,55.2,100,67.0,70.4,67.4
20160424203000,336.0,339.15,80.75,50,55.2,100,66.9,70.4,67.4
20160424204500,336.0,339.15,80.75,50,55.2,100,66.9,70.4,67.4
20160424210000,336.0,339.15,80.75,50,55.2,100,66.9,70.4,67.4
20160424211500,336.0,339.15,80.75,50,55.2,100,66.9,70.4,67.4
20160424213000,336.0,339.15,80.75,50,55.2,100,66.9,70.4,67.4
20160424214500,336.0,339.15,80.75,50,55.2,100,66.9,70.4,67.4
20160424220000,336.0,343.35,81.75,50,55.2,100,66.9,70.4,67.4
20160424221500,336.0,339.15,80.75,50,55.9,100,66.9,70.4,67.4
20160424223000,336.0,343.35,81.75,50,55.9,100,66.8,70.4,67.4
20160424224500,336.0,339.15,80.75,50,56.8,100,66.9,70.4,67.4
20160424230000,336.0,339.15,80.75,50,59.9,100,66.8,70.4,67.4
20160424231500,336.0,339.15,80.75,50,60.9,100,66.9,70.4,67.4
20160424233000,336.0,333.9,79.5,50,62.8,100,67.1,70.4,67.4
20160424234500,336.0,338.1,80.5,50,64.8,100,67.2,70.4,67.4
20160425000000,336.0,338.1,80.5,50,63.6,100,67.2,70.4,67.4
20160425001500,336.0,338.1,80.5,50,62.4,100,67.2,70.4,67.4
20160425003000,336.0,338.1,80.5,50,64.4,100,67.2,70.4,67.4
20160425004500,336.0,338.1,80.5,50,63.6,100,67.3,70.4,67.4
20160425010000,336.0,338.1,80.5,50,62.8,100,67.3,70.4,67.4
20160425011500,336.0,338.1,80.5,50,64.4,100,67.3,70.4,67.4
20160425013000,336.0,338.1,80.5,50,62.9,100,67.2,70.4,67.4
20160425014500,336.0,338.1,80.5,50,63.7,100,67.2,70.4,67.4
20160425020000,336.0,338.1,80.5,50,63.7,100,67.2,70.4,67.4
20160425021500,336.0,338.1,80.5,50,62.8,100,67.2,70.4,67.4
20160425023000,336.0,338.1,80.5,50,64.4,100,67.2,70.4,67.4
20160425024500,336.0,338.1,80.5,50,63.2,100,67.2,70.4,67.4
20160425030000,336.0,338.1,80.5,50,63.2,100,67.2,70.4,67.4
20160425031500,336.0,338.1,80.5,50,64.4,100,67.2,70.4,67.4
20160425033000,336.0,338.1,80.5,50,62.8,100,67.1,70.4,67.4
20160425034500,336.0,338.1,80.5,50,63.6,100,67.1,70.4,67.4
20160425040000,336.0,338.1,80.5,50,66.8,100,67.1,70.4,67.4
20160425041500,336.0,338.1,80.5,50,64.9,100,67.2,70.4,67.4
20160425043000,336.0,338.1,80.5,50,67.7,100,67.3,70.4,67.4
20160425044500,336.0,338.1,80.5,50,67.7,100,67.4,70.4,67.4
20160425050000,336.0,332.85,79.25,50,64.9,100,67.3,70.4,67.4
20160425051500,336.0,332.85,79.25,50,67.7,100,67.4,70.4,67.4
20160425053000,336.0,332.85,79.25,50,65.8,100,67.4,70.4,67.4
20160425054500,336.0,332.85,79.25,50,65.8,100,67.3,70.4,67.4
20160425060000,336.0,338.1,80.5,50,65.8,100,67.4,70.4,67.4
20160425061500,336.0,331.8,79.0,50,65.8,100,67.3,70.4,67.4
20160425063000,336.0,331.8,79.0,50,65.8,100,67.3,70.4,67.4
20160425064500,336.0,340.2,81.0,50,65.8,100,67.4,70.4,67.4
20160425070000,336.0,336.0,80.0,50,67.7,100,67.2,70.4,67.4
20160425071500,336.0,336.0,80.0,50,66.1,100,67.1,70.4,67.4
20160425073000,336.0,336.0,80.0,50,68.1,100,67.4,70.4,67.4
20160425074500,336.0,336.0,80.0,50,68.1,100,67.2,70.4,67.4
20160425080000,336.0,336.0,80.0,50,67.3,100,67.2,70.4,67.4
20160425081500,336.0,330.75,78.75,50,66.3,100,67.1,70.4,67.4
20160425083000,336.0,334.95,79.75,50,67.2,100,67.2,70.4,67.4
20160425084500,336.0,342.3,81.5,50,68.6,100,67.2,70.4,67.4
20160425090000,336.0,342.3,81.5,50,68.6,100,67.4,70.4,67.4
20160425091500,336.0,342.3,81.5,50,67.2,100,67.4,70.4,67.4
20160425093000,336.0,342.3,81.5,50,67.2,100,67.6,70.4,67.4
20160425094500,336.0,342.3,81.5,50,56.3,0,67.2,70.4,67.4
20160425100000,336.0,342.3,81.5,50,56.3,100,66.8,70.4,67.4
20160425101500,336.0,342.3,81.5,50,56.3,100,66.6,70.4,67.4
20160425103000,336.0,342.3,81.5,50,57.1,100,66.4,70.4,67.4
20160425104500,336.0,342.3,81.5,50,57.1,100,66.6,70.4,67.4
20160425110000,336.0,342.3,81.5,50,57.1,100,66.6,70.4,67.4
20160425111500,336.0,342.3,81.5,50,57.1,100,66.7,70.4,67.4
20160425113000,336.0,338.1,80.5,50,57.1,100,66.9,70.4,67.4
20160425114500,336.0,338.1,80.5,50,58.0,100,66.9,70.4,67.4
20160425120000,336.0,338.1,80.5,50,58.0,100,67.1,70.4,67.4
20160425121500,336.0,338.1,80.5,50,58.0,100,66.9,70.4,67.4
20160425123000,336.0,338.1,80.5,50,58.0,100,67.0,70.4,67.4
20160425124500,336.0,338.1,80.5,50,58.7,100,66.9,70.4,67.4
20160425130000,336.0,338.1,80.5,50,58.7,100,66.9,70.4,67.4
20160425131500,336.0,333.9,79.5,50,60.0,100,67.1,70.4,67.4
20160425133000,336.0,333.9,79.5,50,61.5,100,67.3,70.4,67.4
20160425134500,336.0,333.9,79.5,50,60.8,100,67.3,70.4,67.4
20160425140000,336.0,333.9,79.5,50,61.6,100,67.6,70.4,67.4
20160425141500,336.0,333.9,79.5,50,59.7,0,67.7,70.4,67.4
20160425143000,336.0,329.7,78.5,50,57.6,0,67.7,70.4,67.4
20160425144500,336.0,334.95,79.75,50,57.6,0,67.9,70.4,67.4
20160425150000,336.0,334.95,79.75,50,57.6,0,67.6,70.4,67.4
20160425151500,336.0,339.15,80.75,50,57.6,0,67.6,70.4,67.4
20160425153000,336.0,339.15,80.75,50,56.8,0,67.6,70.4,67.4
20160425154500,336.0,339.15,80.75,50,56.8,0,67.7,70.4,67.4
20160425160000,336.0,339.15,80.75,50,56.8,0,67.6,70.4,67.4
20160425161500,336.0,339.15,80.75,50,56.8,0,67.4,70.4,67.4
20160425163000,336.0,344.4,82.0,50,56.8,0,67.4,70.4,67.4
20160425164500,336.0,344.4,82.0,50,57.5,0,67.6,70.4,67.4
20160425170000,336.0,344.4,82.0,50,56.8,0,67.7,70.4,67.4
20160425171500,336.0,349.65,83.25,50,56.8,0,68.0,70.4,67.4
20160425173000,336.0,349.65,83.25,50,56.8,0,67.7,70.4,67.4
20160425174500,336.0,353.85,84.25,50,56.8,0,67.5,70.4,67.4
20160425180000,336.0,345.45,82.25,49,56.8,0,67.4,70.4,67.4
20160425181500,336.0,345.45,82.25,49,56.8,0,67.7,70.4,67.4
20160425183000,336.0,350.7,83.5,49,56.8,0,67.8,70.4,67.4
20160425184500,336.0,350.7,83.5,49,56.8,0,67.9,70.4,67.4
20160425190000,336.0,350.7,83.5,49,56.8,0,68.1,70.4,67.4
20160425191500,336.0,350.7,83.5,49,56.8,0,68.1,70.4,67.4
20160425193000,336.0,350.7,83.5,49,56.8,0,68.1,70.4,67.4
20160425194500,336.0,350.7,83.5,49,56.8,0,68.2,70.4,67.4
20160425200000,336.0,350.7,83.5,49,56.8,0,68.2,70.4,67.4
20160425201500,336.0,350.7,83.5,49,56.8,0,68.2,70.4,67.4
20160425203000,336.0,354.9,84.5,49,56.8,0,68.3,70.4,67.4
20160425204500,336.0,350.7,83.5,49,56.8,0,68.3,70.4,67.4
20160425210000,336.0,350.7,83.5,49,56.8,0,68.3,70.4,67.4
20160425211500,336.0,350.7,83.5,49,56.8,0,68.2,70.4,67.4
20160425213000,336.0,350.7,83.5,49,56.8,0,68.2,70.4,67.4
20160425214500,336.0,350.7,83.5,49,56.8,0,68.1,70.4,67.4
20160425220000,336.0,344.4,82.0,49,56.8,0,67.9,70.4,67.4
20160425221500,336.0,344.4,82.0,49,56.8,0,68.0,70.4,67.4
20160425223000,336.0,344.4,82.0,49,56.8,0,68.0,70.4,67.4
20160425224500,336.0,348.6,83.0,49,56.8,0,67.9,70.4,67.4
20160425230000,336.0,348.6,83.0,49,56.2,0,67.9,70.4,67.4
20160425231500,336.0,348.6,83.0,49,56.2,0,67.9,70.4,67.4
20160425233000,336.0,348.6,83.0,49,56.2,0,67.8,70.4,67.4
20160425234500,336.0,348.6,83.0,49,56.2,0,67.8,70.4,67.4
20160426000000,336.0,348.6,83.0,49,56.2,0,67.7,70.4,67.4
20160426001500,336.0,344.4,82.0,49,56.2,0,67.8,70.4,67.4
20160426003000,336.0,344.4,82.0,49,56.2,0,67.7,70.4,67.4
20160426004500,336.0,344.4,82.0,49,56.2,0,67.6,70.4,67.4
20160426010000,336.0,349.65,83.25,49,56.2,0,67.6,70.4,67.4
20160426011500,336.0,349.65,83.25,49,56.2,0,67.6,70.4,67.4
20160426013000,336.0,342.3,81.5,49,56.2,0,67.5,70.4,67.4
20160426014500,336.0,348.6,83.0,49,56.2,0,67.4,70.4,67.4
20160426020000,336.0,348.6,83.0,49,56.2,0,67.4,70.4,67.4
20160426021500,336.0,344.4,82.0,49,56.2,0,67.4,70.4,67.4
20160426023000,336.0,348.6,83.0,49,56.2,0,67.3,70.4,67.4
20160426024500,336.0,348.6,83.0,49,56.2,0,67.3,70.4,67.4
20160426030000,336.0,348.6,83.0,49,56.2,0,67.3,70.4,67.4
20160426031500,336.0,342.3,81.5,49,56.2,0,67.2,70.4,67.4
20160426033000,336.0,347.55,82.75,49,55.6,100,67.1,70.4,67.4
20160426034500,336.0,347.55,82.75,49,56.3,100,67.1,70.4,67.4
20160426040000,336.0,347.55,82.75,49,56.3,100,67.0,70.4,67.4
20160426041500,336.0,342.3,81.5,49,56.3,100,67.1,70.4,67.4
20160426043000,336.0,342.3,81.5,49,56.3,100,67.1,70.4,67.4
20160426044500,336.0,342.3,81.5,49,56.3,100,66.9,70.4,67.4
20160426050000,336.0,342.3,81.5,49,56.3,100,66.9,70.4,67.4
20160426051500,336.0,342.3,81.5,49,56.3,100,66.9,70.4,67.4
20160426053000,336.0,342.3,81.5,49,56.3,100,66.9,70.4,67.4
20160426054500,336.0,346.5,82.5,49,56.3,100,66.9,70.4,67.4
20160426060000,336.0,346.5,82.5,49,56.3,100,66.8,70.4,67.4
20160426061500,336.0,346.5,82.5,49,56.3,100,66.8,70.4,67.4
20160426063000,336.0,346.5,82.5,49,56.3,100,66.7,70.4,67.4
20160426064500,336.0,346.5,82.5,49,56.3,100,66.8,70.4,67.4
20160426070000,336.0,346.5,82.5,49,56.3,100,66.8,70.4,67.4
20160426071500,336.0,346.5,82.5,49,56.3,100,66.9,70.4,67.4
20160426073000,336.0,346.5,82.5,49,56.3,100,66.8,70.4,67.4
20160426074500,336.0,346.5,82.5,49,58.6,100,66.5,70.4,67.4
20160426080000,336.0,341.25,81.25,49,61.2,100,66.6,70.4,67.4
20160426081500,336.0,341.25,81.25,49,64.7,100,66.9,70.4,67.4
20160426083000,336.0,346.5,82.5,49,64.7,100,67.1,70.4,67.4
20160426084500,336.0,340.2,81.0,49,64.0,100,67.2,70.4,67.4
20160426090000,336.0,340.2,81.0,49,64.0,100,67.4,70.4,67.4
20160426091500,336.0,340.2,81.0,49,58.8,0,67.7,70.4,67.4
20160426093000,336.0,340.2,81.0,49,57.1,0,67.3,70.4,67.4
20160426094500,336.0,340.2,81.0,49,56.3,100,67.1,70.4,67.4
20160426100000,336.0,340.2,81.0,49,56.3,0,67.4,70.4,67.4
20160426101500,336.0,340.2,81.0,49,56.3,0,67.2,70.4,67.4
20160426103000,336.0,336.0,80.0,49,56.3,100,67.2,70.4,67.4
20160426104500,336.0,336.0,80.0,49,56.3,0,67.3,70.4,67.4
20160426110000,336.0,336.0,80.0,49,56.3,0,67.2,70.4,67.4
20160426111500,336.0,336.0,80.0,49,56.3,0,67.3,70.4,67.4
20160426113000,336.0,336.0,80.0,49,55.6,0,67.2,70.4,67.4
20160426114500,336.0,336.0,80.0,49,57.1,0,67.3,70.4,67.4
20160426120000,336.0,336.0,80.0,49,56.3,0,67.4,70.4,67.4
20160426121500,336.0,336.0,80.0,49,57.2,0,67.4,70.4,67.4
20160426123000,336.0,336.0,80.0,49,56.4,0,67.6,70.4,67.4
20160426124500,336.0,336.0,80.0,49,56.4,0,67.7,70.4,67.4
20160426130000,336.0,336.0,80.0,49,56.4,0,67.6,70.4,67.4
20160426131500,336.0,336.0,80.0,49,56.4,0,67.6,70.4,67.4
20160426133000,336.0,330.75,78.75,49,56.4,0,67.7,70.4,67.4
20160426134500,336.0,330.75,78.75,49,55.1,0,67.7,70.4,67.4
20160426140000,336.0,330.75,78.75,49,57.2,0,67.4,70.4,67.4
20160426141500,336.0,330.75,78.75,49,56.0,0,68.0,70.4,67.4
20160426143000,336.0,330.75,78.75,49,56.0,0,68.3,70.4,67.4
20160426144500,336.0,330.75,78.75,49,56.0,0,68.4,70.4,67.4
20160426150000,336.0,340.2,81.0,50,57.5,0,68.3,70.4,67.4
20160426151500,336.0,340.2,81.0,50,56.0,0,68.3,70.4,67.4
20160426153000,336.0,340.2,81.0,50,56.0,0,68.4,70.4,67.4
20160426154500,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426160000,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426161500,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426163000,336.0,340.2,81.0,50,55.2,0,68.5,70.4,67.4
20160426164500,336.0,340.2,81.0,50,55.2,0,68.5,70.4,67.4
20160426170000,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426171500,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426173000,336.0,340.2,81.0,50,55.2,0,68.3,70.4,67.4
20160426174500,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426180000,336.0,340.2,81.0,50,55.2,0,68.4,70.4,67.4
20160426181500,336.0,340.2,81.0,50,54.3,0,68.2,70.4,67.4
20160426183000,336.0,344.4,82.0,50,54.3,0,67.8,70.4,67.4
20160426184500,336.0,350.7,83.5,50,54.3,0,67.8,70.4,67.4
20160426190000,336.0,350.7,83.5,50,54.3,0,67.7,70.4,67.4
20160426191500,336.0,350.7,83.5,50,54.3,0,67.6,70.4,67.4
20160426193000,336.0,350.7,83.5,50,54.3,0,67.5,70.4,67.4
20160426194500,336.0,350.7,83.5,49,54.3,0,67.4,70.4,67.4
20160426200000,336.0,345.45,82.25,49,54.3,0,67.4,70.4,67.4
20160426201500,336.0,345.45,82.25,49,54.3,0,67.3,70.4,67.4
20160426203000,336.0,345.45,82.25,49,54.3,0,67.3,70.4,67.4
20160426204500,336.0,345.45,82.25,49,54.3,0,67.2,70.4,67.4
20160426210000,336.0,345.45,82.25,49,54.3,0,67.3,70.4,67.4
20160426211500,336.0,345.45,82.25,49,54.3,0,67.2,70.4,67.4
20160426213000,336.0,345.45,82.25,49,56.3,0,67.2,70.4,67.4
20160426214500,336.0,345.45,82.25,49,56.3,0,67.5,70.4,67.4
20160426220000,336.0,349.65,83.25,49,56.3,0,67.2,70.4,67.4
20160426221500,336.0,345.45,82.25,49,56.3,0,67.2,70.4,67.4
20160426223000,336.0,345.45,82.25,49,56.3,0,67.2,70.4,67.4
20160426224500,336.0,345.45,82.25,49,56.3,0,67.2,70.4,67.4
20160426230000,336.0,345.45,82.25,49,56.3,100,67.1,70.4,67.4
20160426231500,336.0,345.45,82.25,49,56.3,100,67.1,70.4,67.4
20160426233000,336.0,345.45,82.25,49,56.3,100,67.1,70.4,67.4
20160426234500,336.0,345.45,82.25,49,56.3,100,67.1,70.4,67.4
20160427000000,336.0,345.45,82.25,49,55.6,100,66.9,70.4,67.4
20160427001500,336.0,340.2,81.0,49,56.4,100,67.0,70.4,67.4
20160427003000,336.0,340.2,81.0,49,56.4,100,66.9,70.4,67.4
20160427004500,336.0,340.2,81.0,49,56.4,100,66.9,70.4,67.4
20160427010000,336.0,340.2,81.0,49,56.4,100,66.9,70.4,67.4
20160427011500,336.0,328.65,78.25,9,55.5,100,66.9,70.4,67.4
20160427013000,336.0,339.15,80.75,50,56.4,100,67.3,70.4,67.4
20160427014500,336.0,339.15,80.75,50,55.6,100,66.9,70.4,67.4
20160427020000,336.0,339.15,80.75,50,55.6,100,66.8,70.4,67.4
20160427021500,336.0,339.15,80.75,50,55.6,100,66.9,70.4,67.4
20160427023000,336.0,334.95,79.75,50,55.6,100,66.8,70.4,67.4
20160427024500,336.0,334.95,79.75,50,55.6,100,66.8,70.4,67.4
20160427030000,336.0,334.95,79.75,50,55.6,100,66.8,70.4,67.4
20160427031500,336.0,334.95,79.75,50,55.6,100,66.7,70.4,67.4
20160427033000,336.0,334.95,79.75,50,55.6,100,66.8,70.4,67.4
20160427034500,336.0,334.95,79.75,50,55.6,100,66.7,70.4,67.4
20160427040000,336.0,334.95,79.75,50,56.9,100,66.7,70.4,67.4
20160427041500,336.0,334.95,79.75,50,56.9,100,66.8,70.4,67.4
20160427043000,336.0,334.95,79.75,50,58.1,100,66.8,70.4,67.4
20160427044500,336.0,334.95,79.75,50,59.8,100,66.9,70.4,67.4
20160427050000,336.0,334.95,79.75,50,61.5,100,66.9,70.4,67.4
20160427051500,336.0,334.95,79.75,50,61.5,100,67.1,70.4,67.4
20160427053000,336.0,334.95,79.75,50,63.2,100,67.2,70.4,67.4
20160427054500,336.0,334.95,79.75,50,62.4,100,67.2,70.4,67.4
20160427060000,336.0,334.95,79.75,50,62.4,100,67.2,70.4,67.4
20160427061500,336.0,334.95,79.75,50,62.4,100,67.2,70.4,67.4
20160427063000,336.0,339.15,80.75,50,62.4,100,67.2,70.4,67.4
20160427064500,336.0,339.15,80.75,50,62.4,100,67.2,70.4,67.4
20160427070000,336.0,330.75,78.75,50,62.4,100,67.2,70.4,67.4
20160427071500,336.0,330.75,78.75,50,62.4,100,67.2,70.4,67.4
20160427073000,336.0,338.1,80.5,50,62.4,100,67.3,70.4,67.4
20160427074500,336.0,338.1,80.5,50,64.0,100,67.3,70.4,67.4
20160427080000,336.0,338.1,80.5,50,62.8,100,67.4,70.4,67.4
20160427081500,336.0,338.1,80.5,50,62.8,100,67.5,70.4,67.4
20160427083000,336.0,338.1,80.5,50,56.0,0,67.8,70.4,67.4
20160427084500,336.0,338.1,80.5,50,56.0,0,67.7,70.4,67.4
20160427090000,336.0,332.85,79.25,50,56.0,0,67.9,70.4,67.4
20160427091500,336.0,337.05,80.25,50,56.0,0,67.8,70.4,67.4
20160427093000,336.0,337.05,80.25,50,56.0,0,68.1,70.4,67.4
20160427094500,336.0,348.6,83.0,50,56.0,0,67.7,70.4,67.4
20160427100000,336.0,338.1,80.5,50,56.0,0,67.7,70.4,67.4
20160427101500,336.0,347.55,82.75,50,56.0,0,67.9,70.4,67.4
20160427103000,336.0,342.3,81.5,50,56.0,0,67.9,70.4,67.4
20160427104500,336.0,347.55,82.75,50,56.0,0,67.8,70.4,67.4
20160427110000,336.0,341.25,81.25,50,56.0,0,68.1,70.4,67.4
20160427111500,336.0,341.25,81.25,50,56.0,0,68.1,70.4,67.4
20160427113000,336.0,341.25,81.25,50,56.0,0,68.0,70.4,67.4
20160427114500,336.0,337.05,80.25,50,56.0,0,67.6,70.4,67.4
20160427120000,336.0,343.35,81.75,50,56.0,0,67.8,70.4,67.4
20160427121500,336.0,347.55,82.75,50,55.1,0,67.3,70.4,67.4
20160427123000,336.0,347.55,82.75,50,55.1,100,67.1,70.4,67.4
20160427124500,336.0,347.55,82.75,50,56.8,100,67.1,70.4,67.4
20160427130000,336.0,347.55,82.75,50,56.8,100,67.0,70.4,67.4
20160427131500,336.0,342.3,81.5,50,56.8,100,67.6,70.4,67.4
20160427133000,336.0,348.6,83.0,50,56.8,0,67.2,70.4,67.4
20160427134500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160427140000,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160427141500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160427143000,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160427144500,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160427150000,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160427151500,336.0,348.6,83.0,50,56.3,100,67.4,70.4,67.4
20160427153000,336.0,340.2,81.0,50,56.3,100,67.1,70.4,67.4
20160427154500,336.0,346.5,82.5,50,56.3,100,67.0,70.4,67.4
20160427160000,336.0,341.25,81.25,50,56.3,100,66.9,70.4,67.4
20160427161500,336.0,341.25,81.25,50,56.3,100,67.2,70.4,67.4
20160427163000,336.0,345.45,82.25,50,56.3,100,66.8,70.4,67.4
20160427164500,336.0,341.25,81.25,50,56.3,100,66.7,70.4,67.4
20160427170000,336.0,347.55,82.75,50,56.3,100,66.7,70.4,67.4
20160427171500,336.0,347.55,82.75,50,56.3,100,67.4,70.4,67.4
20160427173000,336.0,341.25,81.25,50,56.3,100,67.4,70.4,67.4
20160427174500,336.0,349.65,83.25,50,56.3,100,67.4,70.4,67.4
20160427180000,336.0,349.65,83.25,50,56.3,100,67.4,70.4,67.4
20160427181500,336.0,345.45,82.25,50,56.3,100,67.4,70.4,67.4
20160427183000,336.0,345.45,82.25,50,56.3,100,67.4,70.4,67.4
20160427184500,336.0,349.65,83.25,50,56.3,100,67.5,70.4,67.4
20160427190000,336.0,349.65,83.25,50,56.3,100,67.6,70.4,67.4
20160427191500,336.0,349.65,83.25,50,56.3,100,67.5,70.4,67.4
20160427193000,336.0,349.65,83.25,50,56.3,100,67.5,70.4,67.4
20160427194500,336.0,343.35,81.75,50,56.3,100,67.5,70.4,67.4
20160427200000,336.0,350.7,83.5,50,56.3,0,67.7,70.4,67.4
20160427201500,336.0,350.7,83.5,50,56.3,0,67.6,70.4,67.4
20160427203000,336.0,350.7,83.5,50,56.3,0,67.5,70.4,67.4
20160427204500,336.0,345.45,82.25,50,56.3,0,67.5,70.4,67.4
20160427210000,336.0,345.45,82.25,50,56.3,0,67.4,70.4,67.4
20160427211500,336.0,345.45,82.25,50,56.3,0,67.4,70.4,67.4
20160427213000,336.0,345.45,82.25,50,56.3,0,67.4,70.4,67.4
20160427214500,336.0,345.45,82.25,50,56.3,0,67.3,70.4,67.4
20160427220000,336.0,345.45,82.25,50,56.3,0,67.2,70.4,67.4
20160427221500,336.0,349.65,83.25,50,56.3,0,67.2,70.4,67.4
20160427223000,336.0,349.65,83.25,50,56.3,0,67.2,70.4,67.4
20160427224500,336.0,349.65,83.25,50,56.3,0,67.2,70.4,67.4
20160427230000,336.0,344.4,82.0,50,56.3,0,67.2,70.4,67.4
20160427231500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160427233000,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160427234500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160428000000,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
