PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160428001500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160428003000,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160428004500,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160428010000,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160428011500,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160428013000,336.0,348.6,83.0,50,56.3,100,66.9,70.4,67.4
20160428014500,336.0,344.4,82.0,50,56.3,100,66.9,70.4,67.4
20160428020000,336.0,348.6,83.0,50,56.3,100,66.9,70.4,67.4
20160428021500,336.0,343.35,81.75,50,56.3,100,66.9,70.4,67.4
20160428023000,336.0,343.35,81.75,50,56.3,100,67.0,70.4,67.4
20160428024500,336.0,343.35,81.75,50,56.3,100,67.0,70.4,67.4
20160428030000,336.0,343.35,81.75,50,56.9,100,67.1,70.4,67.4
20160428031500,336.0,343.35,81.75,50,56.9,100,67.1,70.4,67.4
20160428033000,336.0,343.35,81.75,50,56.9,100,67.1,70.4,67.4
20160428034500,336.0,343.35,81.75,50,56.9,100,67.1,70.4,67.4
20160428040000,336.0,343.35,81.75,50,56.9,100,67.2,70.4,67.4
20160428041500,336.0,343.35,81.75,50,56.9,100,67.2,70.4,67.4
20160428043000,336.0,343.35,81.75,50,56.9,100,67.2,70.4,67.4
20160428044500,336.0,343.35,81.75,50,56.9,100,67.2,70.4,67.4
20160428050000,336.0,343.35,81.75,50,56.9,100,67.2,70.4,67.4
20160428051500,336.0,339.15,80.75,50,56.9,100,67.2,70.4,67.4
20160428053000,336.0,346.5,82.5,50,56.9,100,67.2,70.4,67.4
20160428054500,336.0,346.5,82.5,50,56.9,100,67.2,70.4,67.4
20160428060000,336.0,346.5,82.5,50,56.9,100,67.2,70.4,67.4
20160428061500,336.0,346.5,82.5,50,56.9,100,67.3,70.4,67.4
20160428063000,336.0,346.5,82.5,50,57.5,100,67.3,70.4,67.4
20160428064500,336.0,346.5,82.5,50,57.5,100,67.4,70.3,67.3
20160428070000,336.0,341.25,81.25,50,57.5,100,67.4,70.4,67.4
20160428071500,336.0,341.25,81.25,50,57.5,100,67.5,70.4,67.4
20160428073000,336.0,337.05,80.25,50,57.5,100,67.5,70.3,67.3
20160428074500,336.0,337.05,80.25,50,56.8,100,67.2,70.4,67.4
20160428080000,336.0,337.05,80.25,50,56.8,100,67.3,70.4,67.4
20160428081500,336.0,337.05,80.25,50,56.8,0,67.7,70.4,67.4
20160428083000,336.0,337.05,80.25,50,56.8,0,67.9,70.4,67.4
20160428084500,336.0,337.05,80.25,50,56.8,0,67.7,70.4,67.4
20160428090000,336.0,337.05,80.25,50,56.8,0,67.7,70.4,67.4
20160428091500,336.0,337.05,80.25,50,56.8,0,68.2,70.3,67.3
20160428093000,336.0,337.05,80.25,50,56.8,0,67.9,70.4,67.4
20160428094500,336.0,332.85,79.25,50,56.8,0,67.8,70.4,67.4
20160428100000,336.0,339.15,80.75,50,56.8,0,67.8,70.4,67.4
20160428101500,336.0,339.15,80.75,50,56.8,0,67.7,70.4,67.4
20160428103000,336.0,345.45,82.25,51,56.8,0,67.8,70.4,67.4
20160428104500,336.0,350.7,83.5,51,56.8,0,67.8,70.4,67.4
20160428110000,336.0,350.7,83.5,51,56.8,0,67.7,70.4,67.4
20160428111500,336.0,342.3,81.5,51,56.8,0,67.9,70.4,67.4
20160428113000,336.0,351.75,83.75,51,56.8,0,67.9,70.4,67.4
20160428114500,336.0,351.75,83.75,51,56.0,0,67.7,70.4,67.4
20160428120000,336.0,345.45,82.25,51,57.3,0,67.9,70.4,67.4
20160428121500,336.0,345.45,82.25,50,56.7,0,67.7,70.3,67.3
20160428123000,336.0,345.45,82.25,50,56.7,0,67.6,70.4,67.4
20160428124500,336.0,345.45,82.25,50,56.7,0,67.6,70.4,67.4
20160428130000,336.0,345.45,82.25,50,56.7,0,67.6,70.4,67.4
20160428131500,336.0,345.45,82.25,50,56.7,0,67.7,70.4,67.4
20160428133000,336.0,345.45,82.25,50,56.7,0,67.8,70.4,67.4
20160428134500,336.0,350.7,83.5,50,55.9,0,67.6,70.4,67.4
20160428140000,336.0,345.45,82.25,50,55.9,0,67.4,70.4,67.4
20160428141500,336.0,345.45,82.25,50,57.1,0,67.4,70.4,67.4
20160428143000,336.0,345.45,82.25,50,57.1,0,67.8,70.4,67.4
20160428144500,336.0,351.75,83.75,50,57.9,0,67.9,70.4,67.4
20160428150000,336.0,345.45,82.25,50,56.0,0,67.7,70.4,67.4
20160428151500,336.0,345.45,82.25,50,56.0,0,68.6,70.4,67.4
20160428153000,336.0,355.95,84.75,50,56.0,0,68.1,70.4,67.4
20160428154500,336.0,355.95,84.75,50,56.0,0,68.2,70.4,67.4
20160428160000,336.0,355.95,84.75,50,55.2,0,68.1,70.4,67.4
20160428161500,336.0,348.6,83.0,50,56.0,0,68.2,70.4,67.4
20160428163000,336.0,348.6,83.0,50,56.6,0,67.8,70.4,67.4
20160428164500,336.0,348.6,83.0,50,56.6,0,68.1,70.4,67.4
20160428170000,336.0,340.2,81.0,50,56.6,0,68.1,70.4,67.4
20160428171500,336.0,348.6,83.0,50,56.6,0,68.0,70.4,67.4
20160428173000,336.0,340.2,81.0,50,56.0,0,68.1,70.4,67.4
20160428174500,336.0,348.6,83.0,50,56.8,0,68.1,70.4,67.4
20160428180000,336.0,340.2,81.0,50,56.8,0,68.1,70.4,67.4
20160428181500,336.0,340.2,81.0,50,56.8,0,68.2,70.4,67.4
20160428183000,336.0,340.2,81.0,50,56.8,0,68.1,70.4,67.4
20160428184500,336.0,340.2,81.0,50,56.8,0,68.2,70.4,67.4
20160428190000,336.0,348.6,83.0,50,56.8,0,68.3,70.4,67.4
20160428191500,336.0,340.2,81.0,50,56.8,0,68.2,70.4,67.4
20160428193000,336.0,348.6,83.0,50,56.8,0,68.3,70.4,67.4
20160428194500,336.0,348.6,83.0,50,56.8,0,68.3,70.3,67.3
20160428200000,336.0,348.6,83.0,50,56.8,0,68.3,70.4,67.4
20160428201500,336.0,348.6,83.0,50,56.8,0,68.3,70.4,67.4
20160428203000,336.0,340.2,81.0,50,56.8,0,68.6,70.4,67.4
20160428204500,336.0,348.6,83.0,50,56.8,0,68.3,70.3,67.3
20160428210000,336.0,348.6,83.0,50,56.8,0,67.8,70.4,67.4
20160428211500,336.0,340.2,81.0,50,56.8,0,67.8,70.4,67.4
20160428213000,336.0,340.2,81.0,50,56.8,0,67.7,70.4,67.4
20160428214500,336.0,348.6,83.0,50,56.8,0,67.7,70.4,67.4
20160428220000,336.0,348.6,83.0,50,56.8,0,67.6,70.4,67.4
20160428221500,336.0,340.2,81.0,50,56.8,0,67.6,70.3,67.3
20160428223000,336.0,348.6,83.0,50,56.8,0,67.7,70.4,67.4
20160428224500,336.0,340.2,81.0,50,56.8,0,67.6,70.3,67.3
20160428230000,336.0,340.2,81.0,50,56.8,0,67.6,70.3,67.3
20160428231500,336.0,348.6,83.0,50,56.8,0,67.6,70.3,67.3
20160428233000,336.0,348.6,83.0,50,56.8,0,67.6,70.3,67.3
20160428234500,336.0,348.6,83.0,50,56.8,0,67.6,70.3,67.3
20160429000000,336.0,348.6,83.0,50,56.8,0,67.7,70.3,67.3
20160429001500,336.0,348.6,83.0,50,56.8,0,67.7,70.3,67.3
20160429003000,336.0,348.6,83.0,50,56.8,0,67.5,70.3,67.3
20160429004500,336.0,340.2,81.0,50,56.8,0,67.4,70.3,67.3
20160429010000,336.0,340.2,81.0,50,56.8,0,67.4,70.4,67.4
20160429011500,336.0,348.6,83.0,50,56.8,0,67.4,70.3,67.3
20160429013000,336.0,348.6,83.0,50,56.8,0,67.3,70.3,67.3
20160429014500,336.0,340.2,81.0,50,56.8,0,67.3,70.3,67.3
20160429020000,336.0,340.2,81.0,50,56.8,0,67.3,70.3,67.3
20160429021500,336.0,340.2,81.0,50,56.8,0,67.3,70.3,67.3
20160429023000,336.0,348.6,83.0,50,56.8,0,67.3,70.3,67.3
20160429024500,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429030000,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429031500,336.0,348.6,83.0,50,56.8,0,67.2,70.3,67.3
20160429033000,336.0,340.2,81.0,50,56.8,0,67.2,70.4,67.4
20160429034500,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429040000,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429041500,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429043000,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429044500,336.0,340.2,81.0,50,56.8,0,67.2,70.4,67.4
20160429050000,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429051500,336.0,340.2,81.0,50,56.8,0,67.2,70.3,67.3
20160429053000,336.0,340.2,81.0,50,56.8,100,67.1,70.3,67.3
20160429054500,336.0,340.2,81.0,50,56.8,0,67.1,70.3,67.3
20160429060000,336.0,340.2,81.0,50,56.8,100,67.0,70.3,67.3
20160429061500,336.0,340.2,81.0,50,56.8,100,66.9,70.2,67.2
20160429063000,336.0,348.6,83.0,50,56.8,100,66.9,70.2,67.2
20160429064500,336.0,340.2,81.0,50,56.8,100,66.9,70.2,67.2
20160429070000,336.0,340.2,81.0,50,56.8,100,67.2,70.3,67.3
20160429071500,336.0,340.2,81.0,50,56.8,100,67.1,70.2,67.2
20160429073000,336.0,340.2,81.0,50,56.8,100,66.9,70.2,67.2
20160429074500,336.0,340.2,81.0,50,56.8,100,67.1,70.3,67.3
20160429080000,336.0,340.2,81.0,50,56.8,100,67.2,70.3,67.3
20160429081500,336.0,340.2,81.0,50,56.8,0,67.6,70.3,67.3
20160429083000,336.0,340.2,81.0,50,56.8,0,67.4,70.4,67.4
20160429084500,336.0,340.2,81.0,50,56.8,0,67.4,70.3,67.3
20160429090000,336.0,340.2,81.0,50,56.8,0,67.3,70.2,67.2
20160429091500,336.0,340.2,81.0,50,56.8,0,67.4,70.3,67.3
20160429093000,336.0,340.2,81.0,50,56.8,0,67.3,70.3,67.3
20160429094500,336.0,340.2,81.0,50,55.9,0,67.2,70.3,67.3
20160429100000,336.0,340.2,81.0,50,55.9,0,67.2,70.3,67.3
20160429101500,336.0,348.6,83.0,50,55.9,0,67.2,70.3,67.3
20160429103000,336.0,355.95,84.75,51,56.7,0,67.7,70.3,67.3
20160429104500,336.0,348.6,83.0,50,56.0,0,68.0,70.3,67.3
20160429110000,336.0,348.6,83.0,50,56.0,0,67.7,70.4,67.4
20160429111500,336.0,348.6,83.0,50,56.0,0,68.2,70.3,67.3
20160429113000,336.0,340.2,81.0,50,56.0,0,67.7,70.3,67.3
20160429114500,336.0,340.2,81.0,50,56.0,0,67.7,70.4,67.4
20160429120000,336.0,348.6,83.0,50,56.8,0,67.7,70.4,67.4
20160429121500,336.0,340.2,81.0,50,56.8,0,67.6,70.3,67.3
20160429123000,336.0,340.2,81.0,50,56.8,0,67.4,70.3,67.3
20160429124500,336.0,348.6,83.0,50,56.8,0,67.6,70.3,67.3
20160429130000,336.0,332.85,79.25,50,56.8,0,67.5,70.3,67.3
20160429131500,336.0,348.6,83.0,50,56.8,0,67.5,70.3,67.3
20160429133000,336.0,348.6,83.0,50,56.8,0,67.4,70.3,67.3
20160429134500,336.0,348.6,83.0,50,56.0,0,67.6,70.3,67.3
20160429140000,336.0,355.95,84.75,50,56.8,0,67.7,70.3,67.3
20160429141500,336.0,348.6,83.0,50,56.0,0,68.1,70.2,67.2
20160429143000,336.0,348.6,83.0,50,56.0,0,67.7,70.3,67.3
20160429144500,336.0,348.6,83.0,50,56.0,0,67.9,70.3,67.3
20160429150000,336.0,348.6,83.0,50,56.7,0,68.0,70.2,67.2
20160429151500,336.0,348.6,83.0,50,56.7,0,68.1,70.3,67.3
20160429153000,336.0,348.6,83.0,50,56.0,0,68.1,70.3,67.3
20160429154500,336.0,348.6,83.0,50,56.0,0,67.8,70.4,67.4
20160429160000,336.0,355.95,84.75,50,56.8,0,68.2,70.4,67.4
20160429161500,336.0,355.95,84.75,50,56.8,0,68.4,70.3,67.3
20160429163000,336.0,348.6,83.0,50,56.8,0,68.3,70.3,67.3
20160429164500,336.0,348.6,83.0,50,56.0,0,68.3,70.4,67.4
20160429170000,336.0,348.6,83.0,50,56.0,0,68.1,70.4,67.4
20160429171500,336.0,348.6,83.0,50,56.0,0,68.3,70.4,67.4
20160429173000,336.0,348.6,83.0,50,56.0,0,68.5,70.4,67.4
20160429174500,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160429180000,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160429181500,336.0,348.6,83.0,50,56.0,0,68.7,70.4,67.4
20160429183000,336.0,348.6,83.0,50,56.0,0,68.8,70.4,67.4
20160429184500,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160429190000,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160429191500,336.0,355.95,84.75,50,56.0,0,68.4,70.4,67.4
20160429193000,336.0,355.95,84.75,50,56.0,0,68.4,70.4,67.4
20160429194500,336.0,348.6,83.0,50,56.0,0,68.1,70.4,67.4
20160429200000,336.0,348.6,83.0,50,56.7,0,68.2,70.4,67.4
20160429201500,336.0,348.6,83.0,50,56.7,0,68.2,70.4,67.4
20160429203000,336.0,340.2,81.0,50,56.7,0,67.9,70.4,67.4
20160429204500,336.0,348.6,83.0,50,56.7,0,67.8,70.3,67.3
20160429210000,336.0,340.2,81.0,50,56.7,0,67.9,70.4,67.4
20160429211500,336.0,348.6,83.0,50,56.7,0,67.9,70.4,67.4
20160429213000,336.0,348.6,83.0,50,56.7,0,68.0,70.4,67.4
20160429214500,336.0,348.6,83.0,50,56.7,0,67.7,70.4,67.4
20160429220000,336.0,348.6,83.0,50,56.7,0,67.5,70.4,67.4
20160429221500,336.0,340.2,81.0,50,56.7,0,67.4,70.4,67.4
20160429223000,336.0,348.6,83.0,50,56.7,0,67.6,70.4,67.4
20160429224500,336.0,348.6,83.0,50,56.7,0,67.4,70.4,67.4
20160429230000,336.0,348.6,83.0,50,56.7,0,67.6,70.4,67.4
20160429231500,336.0,340.2,81.0,50,56.7,0,67.6,70.3,67.3
20160429233000,336.0,348.6,83.0,50,56.7,0,67.6,70.4,67.4
20160429234500,336.0,348.6,83.0,50,56.7,0,67.6,70.3,67.3
20160430000000,336.0,348.6,83.0,50,56.7,0,67.5,70.4,67.4
20160430001500,336.0,348.6,83.0,50,56.7,0,67.6,70.3,67.3
20160430003000,336.0,348.6,83.0,50,56.7,0,67.5,70.4,67.4
20160430004500,336.0,348.6,83.0,50,56.7,0,67.5,70.4,67.4
20160430010000,336.0,340.2,81.0,50,56.7,0,67.4,70.4,67.4
20160430011500,336.0,340.2,81.0,9,55.9,0,67.4,70.4,67.4
20160430013000,336.0,363.3,86.5,52,55.9,0,67.9,70.4,67.4
20160430014500,336.0,348.6,83.0,52,55.9,100,66.9,70.4,67.4
20160430020000,336.0,348.6,83.0,52,55.2,100,66.8,70.4,67.4
20160430021500,336.0,348.6,83.0,51,55.2,100,66.7,70.4,67.4
20160430023000,336.0,348.6,83.0,51,55.2,100,66.6,70.4,67.4
20160430024500,336.0,348.6,83.0,51,55.9,100,66.6,70.4,67.4
20160430030000,336.0,348.6,83.0,51,55.9,100,66.5,70.4,67.4
20160430031500,336.0,348.6,83.0,51,55.9,100,66.5,70.4,67.4
20160430033000,336.0,348.6,83.0,51,55.9,100,66.5,70.4,67.4
20160430034500,336.0,340.2,81.0,51,57.4,100,66.6,70.4,67.4
20160430040000,336.0,340.2,81.0,51,61.5,100,66.6,70.4,67.4
20160430041500,336.0,340.2,81.0,51,66.3,100,67.0,70.4,67.4
20160430043000,336.0,340.2,81.0,51,66.3,100,67.2,70.4,67.4
20160430044500,336.0,340.2,81.0,51,66.3,100,67.3,70.4,67.4
20160430050000,336.0,348.6,83.0,51,66.3,100,67.4,70.4,67.4
20160430051500,336.0,348.6,83.0,51,66.3,100,67.4,70.4,67.4
20160430053000,336.0,348.6,83.0,51,66.3,100,67.6,70.4,67.4
20160430054500,336.0,348.6,83.0,51,66.3,100,67.6,70.4,67.4
20160430060000,336.0,340.2,81.0,51,55.5,100,66.9,70.4,67.4
20160430061500,336.0,348.6,83.0,51,55.5,100,66.6,70.4,67.4
20160430063000,336.0,348.6,83.0,51,55.5,100,66.4,70.4,67.4
20160430064500,336.0,348.6,83.0,51,55.5,100,66.7,70.4,67.4
20160430070000,336.0,348.6,83.0,51,56.3,100,66.7,70.4,67.4
20160430071500,336.0,348.6,83.0,51,56.3,100,66.9,70.3,67.3
20160430073000,336.0,348.6,83.0,51,56.3,100,66.9,70.3,67.3
20160430074500,336.0,340.2,81.0,51,56.3,100,66.9,70.2,67.2
20160430080000,336.0,340.2,81.0,51,56.3,100,66.8,70.1,67.1
20160430081500,336.0,348.6,83.0,51,56.3,100,66.8,70.1,67.1
20160430083000,336.0,340.2,81.0,51,56.3,100,66.9,70.2,67.2
20160430084500,336.0,340.2,81.0,51,56.3,100,66.7,70.3,67.3
20160430090000,336.0,340.2,81.0,51,57.1,100,66.9,70.3,67.3
20160430091500,336.0,340.2,81.0,51,57.1,100,67.0,70.2,67.2
20160430093000,336.0,348.6,83.0,51,57.1,100,67.1,70.1,67.1
20160430094500,336.0,340.2,81.0,51,57.1,100,67.2,70.1,67.1
20160430100000,336.0,340.2,81.0,51,57.1,100,67.3,70.1,67.1
20160430101500,336.0,348.6,83.0,51,57.1,0,67.2,70.2,67.2
20160430103000,336.0,340.2,81.0,51,57.1,0,67.2,70.1,67.1
20160430104500,336.0,340.2,81.0,51,57.1,0,67.3,70.0,67.0
20160430110000,336.0,340.2,81.0,51,57.1,0,67.2,70.1,67.1
20160430111500,336.0,348.6,83.0,52,56.4,0,67.2,70.2,67.2
20160430113000,336.0,348.6,83.0,52,56.4,0,67.2,70.2,67.2
20160430114500,336.0,348.6,83.0,52,56.4,0,67.2,70.1,67.1
20160430120000,336.0,348.6,83.0,52,56.4,0,67.2,70.1,67.1
20160430121500,336.0,348.6,83.0,52,56.4,0,67.3,70.1,67.1
20160430123000,336.0,355.95,84.75,52,56.4,0,67.4,70.0,67.0
20160430124500,336.0,348.6,83.0,52,56.4,0,67.1,70.1,67.1
20160430130000,336.0,355.95,84.75,52,56.4,0,67.2,70.1,67.1
20160430131500,336.0,348.6,83.0,52,56.4,0,66.9,70.1,67.1
20160430133000,336.0,348.6,83.0,52,55.6,0,67.1,70.1,67.1
20160430134500,336.0,348.6,83.0,51,55.6,0,67.0,70.1,67.1
20160430140000,336.0,340.2,81.0,51,55.6,100,66.9,70.1,67.1
20160430141500,336.0,348.6,83.0,51,55.6,100,66.5,70.2,67.2
20160430143000,336.0,348.6,83.0,51,55.6,100,66.4,70.2,67.2
20160430144500,336.0,348.6,83.0,51,55.6,100,66.3,70.2,67.2
20160430150000,336.0,348.6,83.0,51,55.6,100,66.2,70.3,67.3
20160430151500,336.0,348.6,83.0,51,55.6,100,66.2,70.2,67.2
20160430153000,336.0,348.6,83.0,51,55.6,100,66.2,70.3,67.3
20160430154500,336.0,348.6,83.0,51,59.5,100,66.2,70.2,67.2
20160430160000,336.0,348.6,83.0,51,66.2,100,66.7,70.2,67.2
20160430161500,336.0,348.6,83.0,51,63.5,100,67.1,70.3,67.3
20160430163000,336.0,348.6,83.0,51,63.5,100,67.2,70.3,67.3
20160430164500,336.0,348.6,83.0,51,63.5,100,67.3,70.3,67.3
20160430170000,336.0,348.6,83.0,51,63.5,100,67.3,70.2,67.2
20160430171500,336.0,340.2,81.0,51,63.5,100,67.3,70.3,67.3
20160430173000,336.0,348.6,83.0,51,63.5,100,67.4,70.3,67.3
20160430174500,336.0,348.6,83.0,51,56.4,100,67.3,70.3,67.3
20160430180000,336.0,340.2,81.0,51,56.4,100,67.1,70.3,67.3
20160430181500,336.0,348.6,83.0,51,56.4,100,67.1,70.2,67.2
20160430183000,336.0,348.6,83.0,51,56.4,100,66.9,70.3,67.3
20160430184500,336.0,348.6,83.0,51,56.4,100,66.9,70.3,67.3
20160430190000,336.0,348.6,83.0,51,56.4,100,66.7,70.3,67.3
20160430191500,336.0,348.6,83.0,51,56.4,100,66.5,70.2,67.2
20160430193000,336.0,348.6,83.0,51,56.4,100,66.8,70.2,67.2
20160430194500,336.0,348.6,83.0,51,56.4,100,66.7,70.3,67.3
20160430200000,336.0,348.6,83.0,51,56.4,100,66.7,70.3,67.3
20160430201500,336.0,348.6,83.0,51,56.4,100,66.7,70.3,67.3
20160430203000,336.0,355.95,84.75,51,56.4,100,66.7,70.3,67.3
20160430204500,336.0,348.6,83.0,51,56.4,100,66.6,70.3,67.3
20160430210000,336.0,355.95,84.75,51,56.4,100,66.6,70.3,67.3
20160430211500,336.0,348.6,83.0,51,56.4,100,66.6,70.3,67.3
20160430213000,336.0,355.95,84.75,51,58.3,100,66.7,70.3,67.3
20160430214500,336.0,340.2,81.0,51,58.3,100,66.7,70.3,67.3
20160430220000,336.0,348.6,83.0,51,60.7,100,66.9,70.3,67.3
20160430221500,336.0,348.6,83.0,51,61.9,100,67.0,70.3,67.3
20160430223000,336.0,348.6,83.0,51,62.8,100,67.2,70.3,67.3
20160430224500,336.0,348.6,83.0,51,62.8,100,67.2,70.3,67.3
20160430230000,336.0,348.6,83.0,51,62.8,100,67.2,70.4,67.4
20160430231500,336.0,348.6,83.0,51,62.8,100,67.3,70.3,67.3
20160430233000,336.0,355.95,84.75,51,62.8,100,67.3,70.3,67.3
20160430234500,336.0,348.6,83.0,51,62.8,100,67.4,70.3,67.3
20160501000000,336.0,348.6,83.0,51,62.8,100,67.3,70.3,67.3
20160501001500,336.0,348.6,83.0,51,62.8,100,67.4,70.4,67.4
20160501003000,336.0,348.6,83.0,51,62.8,100,67.4,70.3,67.3
20160501004500,336.0,348.6,83.0,51,62.8,100,67.4,70.3,67.3
20160501010000,336.0,355.95,84.75,51,62.8,100,67.4,70.3,67.3
20160501011500,336.0,348.6,83.0,51,62.8,100,67.4,70.3,67.3
20160501013000,336.0,348.6,83.0,51,62.8,100,67.4,70.3,67.3
20160501014500,336.0,348.6,83.0,51,55.7,100,67.2,70.3,67.3
20160501020000,336.0,355.95,84.75,51,55.7,100,67.1,70.2,67.2
20160501021500,336.0,348.6,83.0,51,55.7,100,67.0,70.3,67.3
20160501023000,336.0,348.6,83.0,51,55.7,100,66.9,70.3,67.3
20160501024500,336.0,348.6,83.0,51,55.7,100,66.9,70.3,67.3
20160501030000,336.0,348.6,83.0,51,55.7,100,66.8,70.2,67.2
20160501031500,336.0,348.6,83.0,51,55.7,100,66.8,70.3,67.3
20160501033000,336.0,340.2,81.0,51,55.7,100,66.8,70.2,67.2
20160501034500,336.0,348.6,83.0,51,55.7,100,66.8,70.2,67.2
20160501040000,336.0,348.6,83.0,51,55.7,100,66.8,70.2,67.2
20160501041500,336.0,348.6,83.0,51,56.3,100,66.8,70.2,67.2
20160501043000,336.0,348.6,83.0,51,56.3,100,66.4,70.1,67.1
20160501044500,336.0,348.6,83.0,51,56.3,100,66.3,70.2,67.2
20160501050000,336.0,348.6,83.0,51,56.3,100,66.4,70.1,67.1
20160501051500,336.0,348.6,83.0,51,56.3,100,66.6,70.1,67.1
20160501053000,336.0,348.6,83.0,51,56.3,100,66.7,70.1,67.1
20160501054500,336.0,348.6,83.0,51,56.3,100,66.8,70.1,67.1
20160501060000,336.0,348.6,83.0,51,56.3,100,66.9,70.0,67.0
20160501061500,336.0,340.2,81.0,51,56.3,100,66.9,70.1,67.1
20160501063000,336.0,348.6,83.0,51,56.3,100,66.9,70.1,67.1
20160501064500,336.0,348.6,83.0,51,56.9,100,66.9,70.1,67.1
20160501070000,336.0,348.6,83.0,51,56.9,100,66.9,70.1,67.1
20160501071500,336.0,340.2,81.0,51,56.9,100,66.5,70.0,67.0
20160501073000,336.0,348.6,83.0,51,56.9,100,66.8,70.0,67.0
20160501074500,336.0,348.6,83.0,51,56.9,100,66.9,70.1,67.1
20160501080000,336.0,340.2,81.0,51,56.9,100,66.9,70.1,67.1
20160501081500,336.0,340.2,81.0,51,56.9,100,66.9,70.1,67.1
20160501083000,336.0,340.2,81.0,51,56.9,100,66.9,70.1,67.1
20160501084500,336.0,348.6,83.0,51,56.9,100,66.9,70.1,67.1
20160501090000,336.0,348.6,83.0,51,56.9,100,66.9,70.0,67.0
20160501091500,336.0,340.2,81.0,51,56.9,100,66.9,70.0,67.0
20160501093000,336.0,340.2,81.0,51,56.9,100,66.9,70.1,67.1
20160501094500,336.0,348.6,83.0,51,56.3,100,66.9,70.1,67.1
20160501100000,336.0,348.6,83.0,51,56.3,100,66.7,70.1,67.1
20160501101500,336.0,348.6,83.0,51,56.3,100,66.6,70.2,67.2
20160501103000,336.0,348.6,83.0,51,57.9,100,66.6,70.2,67.2
20160501104500,336.0,340.2,81.0,51,59.9,100,66.5,70.2,67.2
20160501110000,336.0,348.6,83.0,51,65.8,100,66.9,70.3,67.3
20160501111500,336.0,348.6,83.0,51,67.9,100,67.2,70.4,67.4
20160501113000,336.0,348.6,83.0,51,66.9,100,67.1,70.3,67.3
20160501114500,336.0,348.6,83.0,51,67.7,100,67.2,70.4,67.4
20160501120000,336.0,355.95,84.75,51,67.7,100,67.2,70.4,67.4
20160501121500,336.0,348.6,83.0,51,67.7,100,67.3,70.4,67.4
20160501123000,336.0,355.95,84.75,51,67.7,100,67.3,70.4,67.4
20160501124500,336.0,355.95,84.75,51,66.8,100,67.3,70.4,67.4
20160501130000,336.0,355.95,84.75,51,66.8,100,67.3,70.4,67.4
20160501131500,336.0,355.95,84.75,51,67.8,100,67.3,70.4,67.4
20160501133000,336.0,355.95,84.75,51,67.8,100,67.3,70.4,67.4
20160501134500,336.0,348.6,83.0,51,67.8,100,67.4,70.4,67.4
20160501140000,336.0,348.6,83.0,51,56.4,0,67.4,70.4,67.4
20160501141500,336.0,348.6,83.0,51,55.2,100,66.8,70.3,67.3
20160501143000,336.0,340.2,81.0,51,55.2,100,66.7,70.3,67.3
20160501144500,336.0,348.6,83.0,51,55.2,100,66.6,70.3,67.3
20160501150000,336.0,348.6,83.0,51,55.2,100,66.4,70.3,67.3
20160501151500,336.0,348.6,83.0,51,55.2,100,66.2,70.3,67.3
20160501153000,336.0,348.6,83.0,51,55.2,100,66.2,70.3,67.3
20160501154500,336.0,340.2,81.0,51,55.9,100,66.1,70.1,67.1
20160501160000,336.0,340.2,81.0,51,58.0,100,66.1,70.2,67.2
20160501161500,336.0,348.6,83.0,51,69.1,100,66.4,70.2,67.2
20160501163000,336.0,348.6,83.0,51,69.1,100,66.8,70.3,67.3
20160501164500,336.0,340.2,81.0,51,69.1,100,67.0,70.2,67.2
20160501170000,336.0,340.2,81.0,51,69.1,100,67.1,70.3,67.3
20160501171500,336.0,340.2,81.0,51,69.1,100,67.2,70.4,67.4
20160501173000,336.0,348.6,83.0,51,69.1,100,67.3,70.3,67.3
20160501174500,336.0,340.2,81.0,51,69.1,100,67.4,70.3,67.3
20160501180000,336.0,340.2,81.0,51,58.4,100,67.3,70.3,67.3
20160501181500,336.0,348.6,83.0,51,55.4,100,66.8,70.2,67.2
20160501183000,336.0,348.6,83.0,51,55.4,100,66.6,70.3,67.3
20160501184500,336.0,340.2,81.0,51,55.4,100,66.4,70.3,67.3
20160501190000,336.0,340.2,81.0,51,55.4,100,66.2,70.2,67.2
20160501191500,336.0,340.2,81.0,51,55.4,100,66.1,70.1,67.1
20160501193000,336.0,348.6,83.0,51,55.4,100,66.1,70.2,67.2
20160501194500,336.0,340.2,81.0,51,56.7,100,66.0,70.1,67.1
20160501200000,336.0,340.2,81.0,51,59.9,100,66.1,70.0,67.0
20160501201500,336.0,348.6,83.0,51,70.5,100,66.4,70.2,67.2
20160501203000,336.0,348.6,83.0,51,70.5,100,66.9,70.3,67.3
20160501204500,336.0,348.6,83.0,51,70.5,100,67.1,70.3,67.3
20160501210000,336.0,348.6,83.0,51,70.5,100,67.2,70.3,67.3
20160501211500,336.0,348.6,83.0,51,59.1,100,67.3,70.3,67.3
20160501213000,336.0,340.2,81.0,51,55.1,100,66.2,70.3,67.3
20160501214500,336.0,340.2,81.0,51,55.1,100,66.0,70.2,67.2
20160501220000,336.0,348.6,83.0,51,55.1,100,65.8,70.2,67.2
20160501221500,336.0,348.6,83.0,51,55.1,100,65.7,70.2,67.2
20160501223000,336.0,348.6,83.0,51,61.9,100,65.8,70.1,67.1
20160501224500,336.0,348.6,83.0,51,68.6,100,66.4,70.2,67.2
20160501230000,336.0,340.2,81.0,51,68.6,100,67.0,70.3,67.3
20160501231500,336.0,340.2,81.0,51,71.0,100,67.1,70.3,67.3
20160501233000,336.0,348.6,83.0,51,71.0,100,67.4,70.3,67.3
20160501234500,336.0,348.6,83.0,51,64.3,100,67.6,70.4,67.4
20160502000000,336.0,348.6,83.0,51,54.7,100,66.6,70.4,67.4
20160502001500,336.0,340.2,81.0,51,54.7,100,66.3,70.3,67.3
20160502003000,336.0,348.6,83.0,51,54.7,100,66.1,70.3,67.3
20160502004500,336.0,348.6,83.0,51,54.7,100,66.0,70.2,67.2
20160502010000,336.0,348.6,83.0,51,56.2,100,65.9,70.2,67.2
20160502011500,336.0,348.6,83.0,51,62.8,100,66.0,70.3,67.3
20160502013000,336.0,348.6,83.0,51,73.9,100,66.7,70.3,67.3
20160502014500,336.0,348.6,83.0,51,69.2,100,67.1,70.3,67.3
20160502020000,336.0,348.6,83.0,51,69.2,100,66.9,70.4,67.4
20160502021500,336.0,348.6,83.0,51,69.2,100,67.1,70.3,67.3
20160502023000,336.0,348.6,83.0,51,69.2,100,67.2,70.4,67.4
20160502024500,336.0,340.2,81.0,51,69.2,100,67.3,70.3,67.3
20160502030000,336.0,340.2,81.0,51,69.2,100,67.3,70.4,67.4
20160502031500,336.0,348.6,83.0,51,68.2,100,67.2,70.4,67.4
20160502033000,336.0,340.2,81.0,51,69.6,100,67.4,70.4,67.4
20160502034500,336.0,348.6,83.0,51,69.6,100,67.4,70.4,67.4
20160502040000,336.0,348.6,83.0,51,68.7,100,67.4,70.3,67.3
20160502041500,336.0,348.6,83.0,51,69.7,100,67.4,70.4,67.4
20160502043000,336.0,348.6,83.0,51,69.7,100,67.5,70.4,67.4
20160502044500,336.0,348.6,83.0,51,68.7,100,67.5,70.4,67.4
20160502050000,336.0,348.6,83.0,51,54.7,100,66.9,70.4,67.4
20160502051500,336.0,348.6,83.0,51,54.7,100,66.4,70.4,67.4
20160502053000,336.0,348.6,83.0,51,54.7,100,66.1,70.3,67.3
20160502054500,336.0,348.6,83.0,51,55.5,100,66.0,70.3,67.3
20160502060000,336.0,348.6,83.0,51,56.2,100,65.7,70.2,67.2
20160502061500,336.0,355.95,84.75,51,71.4,100,66.0,70.2,67.2
20160502063000,336.0,348.6,83.0,51,72.5,100,66.8,70.3,67.3
20160502064500,336.0,348.6,83.0,51,71.6,100,67.0,70.3,67.3
20160502070000,336.0,340.2,81.0,51,72.5,100,67.2,70.4,67.4
20160502071500,336.0,348.6,83.0,51,56.6,100,66.7,70.3,67.3
20160502073000,336.0,348.6,83.0,51,56.6,100,66.2,70.2,67.2
20160502074500,336.0,355.95,84.75,51,57.2,100,66.2,70.0,67.0
20160502080000,336.0,355.95,84.75,51,56.4,100,66.0,70.2,67.2
20160502081500,336.0,355.95,84.75,51,56.4,100,65.8,70.1,67.1
20160502083000,336.0,355.95,84.75,51,57.1,100,66.0,70.1,67.1
20160502084500,336.0,348.6,83.0,51,60.7,100,66.1,70.1,67.1
20160502090000,336.0,348.6,83.0,51,68.1,100,66.7,70.2,67.2
20160502091500,336.0,348.6,83.0,51,63.2,100,66.8,70.1,67.1
20160502093000,336.0,348.6,83.0,51,68.0,100,67.1,70.2,67.2
20160502094500,336.0,348.6,83.0,51,68.0,100,67.2,70.2,67.2
20160502100000,336.0,348.6,83.0,51,56.0,100,66.9,70.2,67.2
20160502101500,336.0,348.6,83.0,51,56.0,100,66.7,70.2,67.2
20160502103000,336.0,348.6,83.0,51,56.0,100,66.6,70.1,67.1
20160502104500,336.0,348.6,83.0,51,56.0,100,66.8,70.1,67.1
20160502110000,336.0,348.6,83.0,51,56.0,100,66.6,70.0,67.0
20160502111500,336.0,348.6,83.0,51,56.0,100,66.3,70.1,67.1
20160502113000,336.0,348.6,83.0,51,56.0,100,66.5,70.1,67.1
20160502114500,336.0,355.95,84.75,51,56.0,100,66.3,70.1,67.1
20160502120000,336.0,348.6,83.0,51,56.0,100,66.3,70.0,67.0
20160502121500,336.0,348.6,83.0,51,56.0,100,66.5,70.1,67.1
20160502123000,336.0,355.95,84.75,51,56.0,100,66.3,70.1,67.1
20160502124500,336.0,348.6,83.0,51,57.9,100,66.2,70.1,67.1
20160502130000,336.0,348.6,83.0,51,61.9,100,66.4,70.1,67.1
20160502131500,336.0,348.6,83.0,51,60.9,100,66.7,70.1,67.1
20160502133000,336.0,355.95,84.75,51,62.4,100,66.7,70.1,67.1
20160502134500,336.0,355.95,84.75,51,67.7,100,67.1,70.1,67.1
20160502140000,336.0,355.95,84.75,51,56.0,100,66.8,70.1,67.1
20160502141500,336.0,355.95,84.75,51,56.0,100,66.6,70.0,67.0
20160502143000,336.0,348.6,83.0,51,56.0,100,66.6,70.1,67.1
20160502144500,336.0,340.2,81.0,51,56.0,100,66.5,70.0,67.0
20160502150000,336.0,348.6,83.0,51,56.0,100,66.6,70.0,67.0
20160502151500,336.0,348.6,83.0,51,56.0,100,66.6,70.0,67.0
20160502153000,336.0,355.95,84.75,51,56.7,100,66.6,70.0,67.0
20160502154500,336.0,348.6,83.0,51,56.7,100,66.7,70.0,67.0
20160502160000,336.0,355.95,84.75,51,56.7,100,66.7,70.0,67.0
20160502161500,336.0,340.2,81.0,51,56.7,100,66.8,70.0,67.0
20160502163000,336.0,340.2,81.0,51,56.7,100,66.7,70.0,67.0
20160502164500,336.0,340.2,81.0,51,56.7,100,66.9,70.0,67.0
20160502170000,336.0,340.2,81.0,51,56.7,100,66.8,70.0,67.0
20160502171500,336.0,340.2,81.0,51,56.7,100,66.8,70.0,67.0
20160502173000,336.0,340.2,81.0,51,56.7,100,66.8,70.1,67.1
20160502174500,336.0,340.2,81.0,51,56.7,100,66.8,70.1,67.1
20160502180000,336.0,332.85,79.25,51,56.7,100,66.8,70.1,67.1
20160502181500,336.0,340.2,81.0,51,56.7,100,66.8,70.0,67.0
20160502183000,336.0,340.2,81.0,51,56.7,100,66.8,70.0,67.0
20160502184500,336.0,340.2,81.0,51,56.7,100,66.8,70.1,67.1
20160502190000,336.0,340.2,81.0,51,56.7,100,67.0,70.0,67.0
20160502191500,336.0,348.6,83.0,51,56.7,100,67.0,70.0,67.0
20160502193000,336.0,348.6,83.0,51,56.7,100,67.0,70.0,67.0
20160502194500,336.0,355.95,84.75,51,56.1,100,67.0,70.1,67.1
20160502200000,336.0,340.2,81.0,51,56.1,100,66.9,70.0,67.0
20160502201500,336.0,348.6,83.0,51,56.1,100,66.9,70.1,67.1
20160502203000,336.0,355.95,84.75,51,56.1,100,66.9,70.0,67.0
20160502204500,336.0,348.6,83.0,51,56.1,100,66.9,70.1,67.1
20160502210000,336.0,348.6,83.0,51,56.1,100,66.9,70.0,67.0
20160502211500,336.0,348.6,83.0,51,56.1,100,66.9,70.1,67.1
20160502213000,336.0,348.6,83.0,51,56.1,100,66.8,70.1,67.1
20160502214500,336.0,348.6,83.0,51,56.1,100,66.7,70.1,67.1
20160502220000,336.0,355.95,84.75,51,56.1,100,66.8,70.2,67.2
20160502221500,336.0,348.6,83.0,51,56.1,100,66.8,70.1,67.1
20160502223000,336.0,348.6,83.0,51,56.1,100,66.7,70.1,67.1
20160502224500,336.0,348.6,83.0,51,55.5,100,66.7,70.0,67.0
20160502230000,336.0,355.95,84.75,51,55.5,100,66.6,70.1,67.1
20160502231500,336.0,348.6,83.0,51,55.5,100,66.4,70.0,67.0
20160502233000,336.0,348.6,83.0,51,56.2,100,66.3,70.1,67.1
20160502234500,336.0,348.6,83.0,51,56.2,100,66.6,70.1,67.1
20160503000000,336.0,340.2,81.0,51,57.8,100,66.6,70.0,67.0
20160503001500,336.0,340.2,81.0,51,58.8,100,66.6,70.1,67.1
20160503003000,336.0,340.2,81.0,51,60.0,100,66.6,70.1,67.1
20160503004500,336.0,340.2,81.0,51,60.0,100,66.7,70.0,67.0
20160503010000,336.0,340.2,81.0,51,61.1,100,66.8,70.1,67.1
20160503011500,336.0,340.2,81.0,51,61.1,100,66.8,70.0,67.0
20160503013000,336.0,340.2,81.0,51,61.1,100,66.8,70.0,67.0
20160503014500,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503020000,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503021500,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503023000,336.0,340.2,81.0,51,61.1,100,66.9,70.0,67.0
20160503024500,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503030000,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503031500,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503033000,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503034500,336.0,340.2,81.0,51,61.1,100,66.8,70.1,67.1
20160503040000,336.0,348.6,83.0,51,61.1,100,66.9,70.1,67.1
20160503041500,336.0,340.2,81.0,51,61.1,100,66.8,70.1,67.1
20160503043000,336.0,340.2,81.0,51,61.1,100,66.9,70.1,67.1
20160503044500,336.0,340.2,81.0,51,61.1,100,66.8,70.1,67.1
20160503050000,336.0,340.2,81.0,51,61.1,100,66.8,70.1,67.1
20160503051500,336.0,340.2,81.0,51,68.1,100,67.0,70.1,67.1
20160503053000,336.0,340.2,81.0,51,68.1,100,67.3,70.2,67.2
20160503054500,336.0,332.85,79.25,51,55.1,100,66.8,70.2,67.2
20160503060000,336.0,340.2,81.0,51,55.1,100,66.5,70.1,67.1
20160503061500,336.0,332.85,79.25,51,55.1,100,66.4,70.1,67.1
20160503063000,336.0,340.2,81.0,51,55.1,100,66.4,70.1,67.1
20160503064500,336.0,340.2,81.0,51,55.1,100,66.4,70.1,67.1
20160503070000,336.0,340.2,81.0,51,55.1,100,66.2,70.1,67.1
20160503071500,336.0,340.2,81.0,51,55.1,100,65.9,70.0,67.0
20160503073000,336.0,340.2,81.0,51,56.0,100,65.7,70.0,67.0
20160503074500,336.0,340.2,81.0,51,60.4,100,66.2,70.0,67.0
20160503080000,336.0,340.2,81.0,51,67.3,100,66.5,70.1,67.1
20160503081500,336.0,340.2,81.0,51,67.3,100,66.9,70.1,67.1
20160503083000,336.0,340.2,81.0,51,71.0,100,67.1,70.2,67.2
20160503084500,336.0,340.2,81.0,51,68.7,100,67.3,70.2,67.2
20160503090000,336.0,340.2,81.0,51,63.7,100,67.4,70.3,67.3
20160503091500,336.0,340.2,81.0,51,57.1,100,66.9,70.1,67.1
20160503093000,336.0,348.6,83.0,51,57.1,100,66.9,70.0,67.0
20160503094500,336.0,340.2,81.0,51,57.1,100,66.6,70.0,67.0
20160503100000,336.0,340.2,81.0,51,57.1,100,66.4,70.0,67.0
20160503101500,336.0,348.6,83.0,51,57.1,100,66.2,70.0,67.0
20160503103000,336.0,348.6,83.0,51,57.1,100,66.1,70.1,67.1
20160503104500,336.0,355.95,84.75,51,57.1,100,66.0,70.1,67.1
20160503110000,336.0,348.6,83.0,51,57.1,100,66.0,70.1,67.1
20160503111500,336.0,348.6,83.0,51,57.1,100,66.8,70.0,67.0
20160503113000,336.0,348.6,83.0,51,57.1,100,66.6,70.0,67.0
20160503114500,336.0,348.6,83.0,51,57.1,100,66.6,70.0,67.0
20160503120000,336.0,340.2,81.0,50,57.1,100,66.6,70.0,67.0
20160503121500,336.0,348.6,83.0,50,58.0,100,66.6,70.1,67.1
20160503123000,336.0,348.6,83.0,50,58.0,100,66.7,70.0,67.0
20160503124500,336.0,340.2,81.0,50,58.0,100,67.0,70.0,67.0
20160503130000,336.0,340.2,81.0,50,58.0,100,67.0,70.4,67.4
20160503131500,336.0,340.2,81.0,50,58.0,100,67.1,70.4,67.4
20160503133000,336.0,340.2,81.0,50,58.0,100,67.1,70.4,67.4
20160503134500,336.0,340.2,81.0,50,58.0,100,66.9,70.4,67.4
20160503140000,336.0,340.2,81.0,50,58.0,100,67.1,70.4,67.4
20160503141500,336.0,340.2,81.0,50,58.0,100,67.3,70.4,67.4
20160503143000,336.0,332.85,79.25,50,58.0,100,67.3,70.4,67.4
20160503144500,336.0,340.2,81.0,50,58.0,100,67.4,70.3,67.3
20160503150000,336.0,340.2,81.0,50,57.2,100,67.2,70.4,67.4
20160503151500,336.0,340.2,81.0,50,57.2,100,67.4,70.4,67.4
20160503153000,336.0,340.2,81.0,50,57.2,100,67.4,70.4,67.4
20160503154500,336.0,348.6,83.0,50,57.9,100,67.5,70.4,67.4
20160503160000,336.0,340.2,81.0,50,57.2,0,67.6,70.4,67.4
20160503161500,336.0,340.2,81.0,50,57.2,0,67.6,70.4,67.4
20160503163000,336.0,348.6,83.0,50,57.2,0,67.6,70.3,67.3
20160503164500,336.0,348.6,83.0,50,57.2,0,67.6,70.4,67.4
20160503170000,336.0,340.2,81.0,50,57.2,0,67.6,70.4,67.4
20160503171500,336.0,348.6,83.0,50,57.2,0,67.5,70.4,67.4
20160503173000,336.0,340.2,81.0,50,56.4,0,67.7,70.4,67.4
20160503174500,336.0,348.6,83.0,50,56.4,0,67.3,70.4,67.4
20160503180000,336.0,348.6,83.0,50,56.4,0,67.2,70.4,67.4
20160503181500,336.0,348.6,83.0,50,56.4,100,66.9,70.4,67.4
20160503183000,336.0,348.6,83.0,50,56.4,100,66.8,70.4,67.4
20160503184500,336.0,348.6,83.0,50,55.6,100,66.8,70.4,67.4
20160503190000,336.0,340.2,81.0,50,55.6,100,66.7,70.4,67.4
20160503191500,336.0,348.6,83.0,50,56.2,100,66.6,70.4,67.4
20160503193000,336.0,340.2,81.0,50,55.6,100,66.6,70.4,67.4
20160503194500,336.0,348.6,83.0,50,55.6,100,66.3,70.3,67.3
20160503200000,336.0,348.6,83.0,50,55.6,100,66.3,70.4,67.4
20160503201500,336.0,348.6,83.0,50,57.1,100,66.4,70.4,67.4
20160503203000,336.0,340.2,81.0,50,59.1,100,66.6,70.3,67.3
20160503204500,336.0,348.6,83.0,50,62.4,100,66.9,70.3,67.3
20160503210000,336.0,348.6,83.0,50,62.4,100,67.0,70.4,67.4
20160503211500,336.0,340.2,81.0,50,63.6,100,67.2,70.4,67.4
20160503213000,336.0,340.2,81.0,50,62.1,100,67.3,70.4,67.4
20160503214500,336.0,340.2,81.0,50,63.2,100,67.3,70.4,67.4
20160503220000,336.0,348.6,83.0,50,63.2,100,67.8,70.4,67.4
20160503221500,336.0,348.6,83.0,50,54.7,0,67.3,70.4,67.4
20160503223000,336.0,348.6,83.0,50,54.7,100,66.8,70.4,67.4
20160503224500,336.0,348.6,83.0,50,54.7,100,66.9,70.3,67.3
20160503230000,336.0,340.2,81.0,50,54.7,100,66.6,70.4,67.4
20160503231500,336.0,348.6,83.0,50,54.7,100,66.4,70.3,67.3
20160503233000,336.0,348.6,83.0,50,54.7,100,66.2,70.4,67.4
20160503234500,336.0,348.6,83.0,50,54.7,100,66.1,70.3,67.3
20160504000000,336.0,340.2,81.0,50,56.0,100,66.1,70.3,67.3
20160504001500,336.0,348.6,83.0,50,68.1,100,66.3,70.3,67.3
20160504003000,336.0,340.2,81.0,50,70.3,100,66.9,70.4,67.4
20160504004500,336.0,348.6,83.0,50,68.7,100,67.0,70.4,67.4
20160504010000,336.0,340.2,81.0,50,69.5,100,67.2,70.3,67.3
20160504011500,336.0,328.65,78.25,9,71.1,0,67.2,70.4,67.4
20160504013000,336.0,339.15,80.75,51,58.5,0,67.4,70.4,67.4
20160504014500,336.0,339.15,80.75,51,53.2,100,66.4,70.4,67.4
20160504020000,336.0,339.15,80.75,51,53.2,100,66.2,70.4,67.4
20160504021500,336.0,339.15,80.75,51,53.2,100,66.1,70.4,67.4
20160504023000,336.0,339.15,80.75,51,53.2,100,65.9,70.3,67.3
20160504024500,336.0,339.15,80.75,51,59.5,100,65.9,70.3,67.3
20160504030000,336.0,339.15,80.75,51,72.4,100,66.6,70.4,67.4
20160504031500,336.0,339.15,80.75,51,73.4,100,66.9,70.4,67.4
20160504033000,336.0,339.15,80.75,51,68.7,100,66.9,70.4,67.4
20160504034500,336.0,343.35,81.75,51,68.7,100,67.1,70.4,67.4
20160504040000,336.0,343.35,81.75,51,72.9,100,67.2,70.4,67.4
20160504041500,336.0,338.1,80.5,51,68.6,100,67.3,70.4,67.4
20160504043000,336.0,345.45,82.25,51,71.0,100,67.4,70.4,67.4
20160504044500,336.0,339.15,80.75,51,72.9,100,67.4,70.4,67.4
20160504050000,336.0,339.15,80.75,51,71.6,100,67.5,70.4,67.4
20160504051500,336.0,339.15,80.75,51,73.0,100,67.5,70.4,67.4
20160504053000,336.0,339.15,80.75,51,54.9,100,67.2,70.4,67.4
20160504054500,336.0,339.15,80.75,51,52.3,100,66.4,70.4,67.4
20160504060000,336.0,339.15,80.75,51,52.3,100,66.1,70.4,67.4
20160504061500,336.0,339.15,80.75,51,53.1,100,65.8,70.4,67.4
20160504063000,336.0,339.15,80.75,51,56.7,100,65.7,70.3,67.3
20160504064500,336.0,339.15,80.75,51,74.0,100,66.5,70.4,67.4
20160504070000,336.0,343.35,81.75,51,75.4,100,66.9,70.4,67.4
20160504071500,336.0,343.35,81.75,51,71.1,100,67.2,70.4,67.4
20160504073000,336.0,343.35,81.75,51,77.7,100,67.5,70.4,67.4
20160504074500,336.0,339.15,80.75,51,53.1,100,66.6,70.4,67.4
20160504080000,336.0,339.15,80.75,51,53.9,100,66.4,70.4,67.4
20160504081500,336.0,339.15,80.75,51,53.9,100,66.0,70.4,67.4
20160504083000,336.0,339.15,80.75,51,53.9,100,65.8,70.3,67.3
20160504084500,336.0,339.15,80.75,51,60.7,100,65.7,70.3,67.3
20160504090000,336.0,339.15,80.75,51,71.0,100,66.5,70.3,67.3
20160504091500,336.0,339.15,80.75,51,74.4,100,66.9,70.3,67.3
20160504093000,336.0,343.35,81.75,51,69.2,100,67.1,70.4,67.4
20160504094500,336.0,343.35,81.75,51,73.6,100,67.6,70.4,67.4
20160504100000,336.0,343.35,81.75,51,53.9,100,66.3,70.4,67.4
20160504101500,336.0,343.35,81.75,51,53.1,100,66.1,70.3,67.3
20160504103000,336.0,343.35,81.75,51,53.9,100,66.3,70.4,67.4
20160504104500,336.0,343.35,81.75,51,53.9,100,66.0,70.3,67.3
20160504110000,336.0,343.35,81.75,51,55.1,100,66.1,70.3,67.3
20160504111500,336.0,343.35,81.75,51,61.1,100,66.6,70.4,67.4
20160504113000,336.0,353.85,84.25,51,65.8,100,66.7,70.2,67.2
20160504114500,336.0,353.85,84.25,51,65.8,100,67.2,70.2,67.2
20160504120000,336.0,347.55,82.75,51,73.8,100,67.0,70.3,67.3
20160504121500,336.0,341.25,81.25,51,75.8,100,67.5,70.4,67.4
20160504123000,336.0,345.45,82.25,51,53.5,100,66.6,70.3,67.3
20160504124500,336.0,345.45,82.25,51,53.5,100,66.5,70.2,67.2
20160504130000,336.0,345.45,82.25,51,53.5,100,66.2,70.3,67.3
20160504131500,336.0,345.45,82.25,51,53.5,100,66.2,70.2,67.2
20160504133000,336.0,345.45,82.25,51,53.5,100,66.1,70.2,67.2
20160504134500,336.0,345.45,82.25,51,55.9,100,66.2,70.2,67.2
20160504140000,336.0,345.45,82.25,51,59.9,100,66.2,70.2,67.2
20160504141500,336.0,345.45,82.25,51,61.2,100,66.9,70.2,67.2
20160504143000,336.0,345.45,82.25,51,61.2,100,67.0,70.3,67.3
20160504144500,336.0,345.45,82.25,51,62.0,100,66.9,70.2,67.2
20160504150000,336.0,345.45,82.25,51,66.7,100,67.4,70.2,67.2
20160504151500,336.0,345.45,82.25,51,54.3,100,67.1,70.3,67.3
20160504153000,336.0,345.45,82.25,51,54.3,100,67.2,70.2,67.2
20160504154500,336.0,345.45,82.25,51,54.3,100,66.7,70.2,67.2
20160504160000,336.0,349.65,83.25,51,54.3,100,66.9,70.2,67.2
20160504161500,336.0,349.65,83.25,51,54.3,100,66.9,70.2,67.2
20160504163000,336.0,345.45,82.25,51,54.3,100,66.8,70.2,67.2
20160504164500,336.0,345.45,82.25,51,54.3,100,66.9,70.3,67.3
20160504170000,336.0,340.2,81.0,51,54.3,100,66.8,70.2,67.2
20160504171500,336.0,340.2,81.0,51,54.3,100,66.7,70.1,67.1
20160504173000,336.0,340.2,81.0,51,54.3,100,66.7,70.2,67.2
20160504174500,336.0,345.45,82.25,51,54.3,100,66.7,70.2,67.2
20160504180000,336.0,345.45,82.25,51,54.3,100,66.7,70.2,67.2
20160504181500,336.0,345.45,82.25,51,54.3,100,66.8,70.2,67.2
20160504183000,336.0,345.45,82.25,51,54.3,100,66.8,70.2,67.2
20160504184500,336.0,341.25,81.25,51,54.3,100,66.9,70.2,67.2
20160504190000,336.0,347.55,82.75,51,54.3,100,67.0,70.2,67.2
20160504191500,336.0,347.55,82.75,51,54.3,100,67.0,70.2,67.2
20160504193000,336.0,347.55,82.75,51,54.3,100,67.0,70.2,67.2
20160504194500,336.0,347.55,82.75,51,54.3,100,66.9,70.2,67.2
20160504200000,336.0,347.55,82.75,51,54.3,100,66.9,70.2,67.2
20160504201500,336.0,347.55,82.75,51,54.3,100,66.9,70.1,67.1
20160504203000,336.0,347.55,82.75,51,54.3,100,66.9,70.2,67.2
20160504204500,336.0,347.55,82.75,51,53.5,100,66.8,70.2,67.2
20160504210000,336.0,351.75,83.75,51,53.5,100,66.8,70.2,67.2
20160504211500,336.0,351.75,83.75,51,53.5,100,66.7,70.2,67.2
20160504213000,336.0,351.75,83.75,51,53.5,100,66.6,70.1,67.1
20160504214500,336.0,351.75,83.75,51,53.5,100,66.8,70.0,67.0
20160504220000,336.0,351.75,83.75,51,53.5,100,66.9,70.1,67.1
20160504221500,336.0,351.75,83.75,51,54.3,100,66.8,70.1,67.1
20160504223000,336.0,351.75,83.75,51,54.3,100,66.7,70.1,67.1
20160504224500,336.0,351.75,83.75,51,55.1,100,66.7,70.1,67.1
20160504230000,336.0,351.75,83.75,51,55.1,100,66.6,70.1,67.1
20160504231500,336.0,351.75,83.75,51,57.5,100,66.6,70.0,67.0
20160504233000,336.0,351.75,83.75,51,58.8,100,66.6,70.1,67.1
20160504234500,336.0,339.15,80.75,51,62.4,100,66.8,70.0,67.0
20160505000000,336.0,339.15,80.75,51,63.2,100,66.9,70.1,67.1
20160505001500,336.0,339.15,80.75,51,61.9,100,66.9,70.1,67.1
20160505003000,336.0,339.15,80.75,51,63.6,100,67.0,70.1,67.1
20160505004500,336.0,339.15,80.75,51,62.4,100,66.9,70.1,67.1
20160505010000,336.0,339.15,80.75,51,62.4,100,67.1,70.1,67.1
20160505011500,336.0,339.15,80.75,51,62.4,100,67.1,70.1,67.1
20160505013000,336.0,339.15,80.75,51,62.4,100,67.1,70.0,67.0
20160505014500,336.0,339.15,80.75,51,63.6,100,67.1,70.1,67.1
20160505020000,336.0,339.15,80.75,51,61.7,100,67.0,70.1,67.1
20160505021500,336.0,339.15,80.75,51,63.6,100,67.1,70.0,67.0
20160505023000,336.0,334.95,79.75,51,62.0,100,67.1,70.0,67.0
20160505024500,336.0,334.95,79.75,51,63.2,100,67.0,70.0,67.0
20160505030000,336.0,334.95,79.75,51,63.2,100,67.0,70.1,67.1
20160505031500,336.0,334.95,79.75,51,62.4,100,66.9,70.0,67.0
20160505033000,336.0,339.15,80.75,51,63.6,100,67.0,70.1,67.1
20160505034500,336.0,331.8,79.0,51,62.0,100,67.0,70.0,67.0
20160505040000,336.0,336.0,80.0,51,63.6,100,67.1,70.1,67.1
20160505041500,336.0,336.0,80.0,51,62.4,100,66.9,70.1,67.1
20160505043000,336.0,336.0,80.0,51,62.4,100,66.8,70.0,67.0
20160505044500,336.0,331.8,79.0,51,63.9,100,66.8,70.0,67.0
20160505050000,336.0,331.8,79.0,51,62.6,100,66.8,70.0,67.0
20160505051500,336.0,338.1,80.5,51,62.6,100,66.7,70.0,67.0
20160505053000,336.0,329.7,78.5,51,62.6,100,66.8,70.0,67.0
20160505054500,336.0,333.9,79.5,51,63.6,100,66.7,70.0,67.0
20160505060000,336.0,333.9,79.5,51,66.7,100,66.8,70.0,67.0
20160505061500,336.0,333.9,79.5,51,64.9,100,66.8,70.1,67.1
20160505063000,336.0,333.9,79.5,51,64.9,100,66.8,70.0,67.0
20160505064500,336.0,333.9,79.5,51,66.3,100,66.9,70.0,67.0
20160505070000,336.0,333.9,79.5,51,66.3,100,66.9,70.0,67.0
20160505071500,336.0,333.9,79.5,51,64.0,100,66.8,70.0,67.0
20160505073000,336.0,333.9,79.5,51,65.8,100,66.8,70.0,67.0
20160505074500,336.0,333.9,79.5,51,65.8,100,66.8,70.0,67.0
20160505080000,336.0,338.1,80.5,51,64.4,100,66.9,70.0,67.0
20160505081500,336.0,332.85,79.25,51,66.8,100,67.0,70.0,67.0
20160505083000,336.0,332.85,79.25,51,64.4,100,67.1,70.0,67.0
20160505084500,336.0,346.5,82.5,51,53.9,100,66.6,70.0,67.0
20160505090000,336.0,351.75,83.75,51,54.7,100,66.4,70.0,67.0
20160505091500,336.0,346.5,82.5,51,53.9,100,66.8,70.0,67.0
20160505093000,336.0,346.5,82.5,51,53.9,100,66.9,70.0,67.0
20160505094500,336.0,346.5,82.5,51,54.6,100,66.8,70.0,67.0
20160505100000,336.0,346.5,82.5,51,54.6,100,66.9,70.0,67.0
20160505101500,336.0,350.7,83.5,51,54.6,100,66.6,70.0,67.0
20160505103000,336.0,350.7,83.5,51,54.6,100,66.5,70.0,67.0
20160505104500,336.0,350.7,83.5,51,54.6,100,66.6,70.0,67.0
20160505110000,336.0,350.7,83.5,51,54.6,100,66.5,70.0,67.0
20160505111500,336.0,350.7,83.5,51,54.6,100,65.6,70.0,67.0
20160505113000,336.0,350.7,83.5,51,55.9,100,65.4,70.0,67.0
20160505114500,336.0,350.7,83.5,51,64.9,100,65.6,70.0,67.0
20160505120000,336.0,345.45,82.25,51,64.9,100,66.4,70.0,67.0
20160505121500,336.0,345.45,82.25,51,69.5,100,67.4,70.0,67.0
20160505123000,336.0,350.7,83.5,51,55.1,100,66.7,70.0,67.0
20160505124500,336.0,350.7,83.5,51,54.3,100,66.6,70.0,67.0
20160505130000,336.0,350.7,83.5,51,54.3,100,66.4,70.0,67.0
20160505131500,336.0,350.7,83.5,51,54.3,100,66.8,70.0,67.0
20160505133000,336.0,350.7,83.5,51,54.3,100,66.7,70.0,67.0
20160505134500,336.0,350.7,83.5,51,54.3,100,66.7,70.0,67.0
20160505140000,336.0,350.7,83.5,51,54.3,100,67.0,70.0,67.0
20160505141500,336.0,350.7,83.5,51,54.3,100,66.9,70.0,67.0
20160505143000,336.0,350.7,83.5,51,54.3,100,67.0,70.0,67.0
20160505144500,336.0,350.7,83.5,51,54.3,100,67.1,70.0,67.0
20160505150000,336.0,342.3,81.5,50,54.3,100,67.2,70.0,67.0
20160505151500,336.0,337.05,80.25,50,54.3,0,67.3,70.0,67.0
20160505153000,336.0,337.05,80.25,50,54.3,0,67.2,70.0,67.0
20160505154500,336.0,337.05,80.25,50,54.3,0,67.1,70.0,67.0
20160505160000,336.0,337.05,80.25,50,54.3,0,67.0,70.0,67.0
20160505161500,336.0,337.05,80.25,50,54.3,0,67.1,70.0,67.0
20160505163000,336.0,337.05,80.25,50,55.1,0,67.0,70.0,67.0
20160505164500,336.0,337.05,80.25,50,54.3,0,67.1,70.0,67.0
20160505170000,336.0,337.05,80.25,50,54.3,0,66.9,70.0,67.0
20160505171500,336.0,337.05,80.25,50,54.3,0,66.8,70.0,67.0
20160505173000,336.0,337.05,80.25,50,54.3,0,66.9,70.1,67.1
20160505174500,336.0,337.05,80.25,50,54.3,0,66.9,70.0,67.0
20160505180000,336.0,343.35,81.75,50,54.3,0,66.9,70.0,67.0
20160505181500,336.0,343.35,81.75,50,54.3,0,66.9,70.0,67.0
20160505183000,336.0,343.35,81.75,50,82.0,100,67.7,76.4,73.4
20160505184500,336.0,343.35,81.75,50,93.2,100,69.6,75.7,72.7
20160505190000,336.0,343.35,81.75,50,88.8,100,70.5,75.7,72.7
20160505191500,336.0,343.35,81.75,50,87.3,100,71.0,75.0,72.0
20160505193000,336.0,343.35,81.75,50,94.5,100,71.9,75.7,72.7
20160505194500,336.0,343.35,81.75,50,85.7,100,72.1,75.4,72.4
20160505200000,336.0,343.35,81.75,50,87.3,100,72.1,75.7,72.7
20160505201500,336.0,343.35,81.75,50,94.2,100,72.3,75.7,72.7
20160505203000,336.0,343.35,81.75,50,86.5,100,72.2,75.7,72.7
20160505204500,336.0,338.1,80.5,50,86.5,100,72.3,75.7,72.7
20160505210000,336.0,343.35,81.75,50,92.4,100,72.6,75.7,72.7
20160505211500,336.0,343.35,81.75,50,84.2,100,72.6,75.7,72.7
20160505213000,336.0,339.15,80.75,50,93.2,100,72.7,75.7,72.7
20160505214500,336.0,339.15,80.75,50,89.4,100,72.8,75.7,72.7
20160505220000,336.0,339.15,80.75,50,85.5,100,72.8,75.7,72.7
20160505221500,336.0,339.15,80.75,50,94.7,100,72.8,75.7,72.7
20160505223000,336.0,339.15,80.75,50,84.4,100,72.8,75.7,72.7
20160505224500,336.0,339.15,80.75,50,93.3,100,72.8,75.7,72.7
20160505230000,336.0,339.15,80.75,50,88.1,100,72.8,75.7,72.7
20160505231500,336.0,339.15,80.75,50,53.9,100,71.7,75.7,72.7
20160505233000,336.0,339.15,80.75,50,53.9,100,70.5,75.4,72.4
20160505234500,336.0,339.15,80.75,50,66.9,100,69.7,75.7,72.7
20160506000000,336.0,339.15,80.75,50,89.7,100,71.2,75.7,72.7
20160506001500,336.0,339.15,80.75,50,91.2,100,71.8,75.7,72.7
20160506003000,336.0,339.15,80.75,50,83.8,100,71.8,75.4,72.4
20160506004500,336.0,339.15,80.75,50,94.1,100,71.9,75.7,72.7
20160506010000,336.0,339.15,80.75,50,84.7,100,72.1,75.7,72.7
20160506011500,336.0,339.15,80.75,50,66.2,0,71.9,74.7,71.7
20160506013000,336.0,339.15,80.75,50,53.9,100,70.2,74.4,71.4
20160506014500,336.0,334.95,79.75,50,58.4,100,69.2,75.7,72.7
20160506020000,336.0,334.95,79.75,50,94.7,100,70.8,75.7,72.7
20160506021500,336.0,339.15,80.75,50,86.8,100,71.4,75.7,72.7
20160506023000,336.0,339.15,80.75,50,85.8,100,71.7,75.7,72.7
20160506024500,336.0,339.15,80.75,50,86.9,100,71.7,75.7,72.7
20160506030000,336.0,339.15,80.75,50,84.3,100,71.7,75.7,72.7
20160506031500,336.0,339.15,80.75,50,93.9,100,71.6,75.7,72.7
20160506033000,336.0,339.15,80.75,50,90.0,100,71.6,75.7,72.7
20160506034500,336.0,339.15,80.75,50,95.3,100,71.6,75.7,72.7
20160506040000,336.0,339.15,80.75,50,93.6,100,71.7,75.7,72.7
20160506041500,336.0,332.85,79.25,50,86.9,100,71.6,75.7,72.7
20160506043000,336.0,338.1,80.5,50,93.9,100,71.6,75.7,72.7
20160506044500,336.0,338.1,80.5,50,95.9,100,71.6,75.7,72.7
20160506050000,336.0,338.1,80.5,50,88.6,100,71.6,75.7,72.7
20160506051500,336.0,338.1,80.5,50,83.8,100,71.6,75.3,72.3
20160506053000,336.0,338.1,80.5,50,87.7,100,71.6,75.3,72.3
20160506054500,336.0,338.1,80.5,50,91.9,100,71.4,75.4,72.4
20160506060000,336.0,338.1,80.5,50,94.8,100,71.3,75.3,72.3
20160506061500,336.0,333.9,79.5,50,94.8,100,71.2,75.3,72.3
20160506063000,336.0,340.2,81.0,50,89.7,100,71.2,75.7,72.7
20160506064500,336.0,340.2,81.0,50,85.0,100,71.1,75.7,72.7
20160506070000,336.0,340.2,81.0,50,96.6,100,71.2,75.7,72.7
20160506071500,336.0,340.2,81.0,50,91.9,100,71.2,75.7,72.7
20160506073000,336.0,340.2,81.0,50,85.1,100,71.3,75.7,72.7
20160506074500,336.0,340.2,81.0,50,86.0,100,71.4,75.7,72.7
20160506080000,336.0,333.9,79.5,50,84.4,100,71.3,75.7,72.7
20160506081500,336.0,347.55,82.75,50,84.4,100,71.6,75.7,72.7
20160506083000,336.0,333.9,79.5,50,85.7,100,71.7,75.7,72.7
20160506084500,336.0,338.1,80.5,50,60.9,100,71.4,70.0,67.0
20160506090000,336.0,338.1,80.5,50,53.9,0,69.4,70.0,67.0
20160506091500,336.0,345.45,82.25,51,55.6,0,68.9,70.0,67.0
20160506093000,336.0,341.25,81.25,51,54.7,0,68.8,70.0,67.0
20160506094500,336.0,363.3,86.5,52,53.8,0,68.6,70.0,67.0
20160506100000,336.0,348.6,83.0,52,53.8,0,67.8,70.0,67.0
20160506101500,336.0,348.6,83.0,51,52.8,0,67.4,70.0,67.0
20160506103000,336.0,348.6,83.0,51,52.8,0,67.1,69.6,66.6
20160506104500,336.0,348.6,83.0,51,53.5,0,66.8,69.5,66.5
20160506110000,336.0,371.7,88.5,53,52.7,0,66.9,68.5,65.5
