PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160506111500,336.0,355.95,84.75,52,52.7,0,66.6,69.4,66.4
20160506113000,336.0,355.95,84.75,52,52.7,0,66.4,69.4,66.4
20160506114500,336.0,340.2,81.0,51,52.7,0,66.3,69.5,66.5
20160506120000,336.0,348.6,83.0,51,53.5,0,66.4,69.5,66.5
20160506121500,336.0,348.6,83.0,51,53.5,100,66.2,69.5,66.5
20160506123000,336.0,348.6,83.0,51,52.7,100,66.2,69.5,66.5
20160506124500,336.0,340.2,81.0,51,52.7,100,66.1,69.5,66.5
20160506130000,336.0,340.2,81.0,51,52.7,100,66.0,69.5,66.5
20160506131500,336.0,340.2,81.0,51,53.5,100,65.9,69.5,66.5
20160506133000,336.0,348.6,83.0,51,53.5,100,65.9,69.5,66.5
20160506134500,336.0,348.6,83.0,51,53.5,100,66.3,69.5,66.5
20160506140000,336.0,348.6,83.0,51,53.5,100,66.1,69.3,66.3
20160506141500,336.0,348.6,83.0,51,54.3,100,66.3,69.4,66.4
20160506143000,336.0,340.2,81.0,51,54.3,100,66.4,69.4,66.4
20160506144500,336.0,348.6,83.0,51,53.5,100,66.4,69.4,66.4
20160506150000,336.0,340.2,81.0,51,54.3,0,66.6,69.4,66.4
20160506151500,336.0,340.2,81.0,51,53.5,0,66.4,69.4,66.4
20160506153000,336.0,348.6,83.0,51,53.5,0,66.6,69.4,66.4
20160506154500,336.0,348.6,83.0,51,53.5,0,66.6,69.4,66.4
20160506160000,336.0,340.2,81.0,51,53.5,0,66.7,69.4,66.4
20160506161500,336.0,332.85,79.25,51,54.7,0,66.8,69.4,66.4
20160506163000,336.0,332.85,79.25,51,53.9,0,66.7,69.4,66.4
20160506164500,336.0,332.85,79.25,51,53.9,0,66.9,69.4,66.4
20160506170000,336.0,340.2,81.0,51,53.9,0,66.5,69.4,66.4
20160506171500,336.0,340.2,81.0,51,53.9,0,67.1,69.4,66.4
20160506173000,336.0,340.2,81.0,51,53.9,0,66.9,69.5,66.5
20160506174500,336.0,340.2,81.0,51,53.9,0,67.0,69.5,66.5
20160506180000,336.0,340.2,81.0,51,53.9,0,67.0,69.5,66.5
20160506181500,336.0,340.2,81.0,51,53.9,0,67.0,69.5,66.5
20160506183000,336.0,340.2,81.0,51,53.9,0,67.1,69.5,66.5
20160506184500,336.0,340.2,81.0,51,53.9,0,67.0,69.5,66.5
20160506190000,336.0,340.2,81.0,51,53.9,0,67.1,69.5,66.5
20160506191500,336.0,340.2,81.0,51,53.9,0,67.1,69.5,66.5
20160506193000,336.0,340.2,81.0,51,53.9,0,67.1,69.5,66.5
20160506194500,336.0,340.2,81.0,51,53.9,0,67.1,69.5,66.5
20160506200000,336.0,340.2,81.0,51,53.1,0,67.0,69.5,66.5
20160506201500,336.0,348.6,83.0,51,53.1,0,67.1,69.5,66.5
20160506203000,336.0,348.6,83.0,51,53.1,0,66.9,69.5,66.5
20160506204500,336.0,348.6,83.0,51,53.1,0,66.9,69.5,66.5
20160506210000,336.0,348.6,83.0,51,53.1,0,66.9,69.5,66.5
20160506211500,336.0,348.6,83.0,51,53.1,0,67.0,69.5,66.5
20160506213000,336.0,340.2,81.0,51,53.1,0,66.9,69.5,66.5
20160506214500,336.0,348.6,83.0,51,53.1,0,66.7,69.5,66.5
20160506220000,336.0,348.6,83.0,51,53.1,0,66.8,69.5,66.5
20160506221500,336.0,340.2,81.0,51,53.1,0,66.7,69.5,66.5
20160506223000,336.0,348.6,83.0,51,53.1,0,66.6,69.5,66.5
20160506224500,336.0,348.6,83.0,51,53.1,0,66.6,69.5,66.5
20160506230000,336.0,348.6,83.0,51,53.1,0,66.4,69.5,66.5
20160506231500,336.0,348.6,83.0,51,53.1,0,66.4,69.5,66.5
20160506233000,336.0,348.6,83.0,51,53.1,0,66.3,69.5,66.5
20160506234500,336.0,340.2,81.0,51,53.1,0,66.3,69.5,66.5
20160507000000,336.0,348.6,83.0,51,53.1,100,66.2,69.5,66.5
20160507001500,336.0,348.6,83.0,51,53.1,100,66.2,69.5,66.5
20160507003000,336.0,332.85,79.25,51,53.1,100,66.1,69.5,66.5
20160507004500,336.0,332.85,79.25,51,53.1,100,66.1,69.5,66.5
20160507010000,336.0,340.2,81.0,51,53.1,100,66.0,69.5,66.5
20160507011500,336.0,328.65,78.25,8,53.9,100,66.0,69.6,66.6
20160507013000,336.0,334.95,79.75,50,54.7,100,66.6,69.7,66.7
20160507014500,336.0,334.95,79.75,50,52.7,100,66.0,69.6,66.6
20160507020000,336.0,334.95,79.75,50,53.5,100,66.0,69.5,66.5
20160507021500,336.0,334.95,79.75,50,53.5,100,65.8,69.5,66.5
20160507023000,336.0,334.95,79.75,50,52.7,100,65.7,69.5,66.5
20160507024500,336.0,334.95,79.75,50,53.8,100,65.7,69.5,66.5
20160507030000,336.0,341.25,81.25,50,53.8,100,65.5,69.5,66.5
20160507031500,336.0,337.05,80.25,50,53.1,100,65.6,69.5,66.5
20160507033000,336.0,337.05,80.25,50,55.6,100,65.5,69.5,66.5
20160507034500,336.0,337.05,80.25,50,62.4,100,65.6,69.5,66.5
20160507040000,336.0,337.05,80.25,50,72.9,100,66.1,69.5,66.5
20160507041500,336.0,337.05,80.25,50,66.8,100,66.3,69.5,66.5
20160507043000,336.0,332.85,79.25,50,69.7,100,66.4,69.5,66.5
20160507044500,336.0,332.85,79.25,50,71.1,100,66.4,69.5,66.5
20160507050000,336.0,332.85,79.25,50,71.1,100,66.4,69.5,66.5
20160507051500,336.0,337.05,80.25,50,69.6,100,66.4,69.5,66.5
20160507053000,336.0,337.05,80.25,50,67.3,100,66.7,69.5,66.5
20160507054500,336.0,337.05,80.25,50,72.0,100,66.6,69.5,66.5
20160507060000,336.0,337.05,80.25,50,68.0,100,66.6,69.5,66.5
20160507061500,336.0,337.05,80.25,50,68.7,100,66.6,69.5,66.5
20160507063000,336.0,337.05,80.25,50,70.5,100,66.7,69.5,66.5
20160507064500,336.0,337.05,80.25,50,52.7,100,65.8,69.5,66.5
20160507070000,336.0,337.05,80.25,50,53.5,100,65.7,69.5,66.5
20160507071500,336.0,337.05,80.25,50,53.5,100,65.6,69.5,66.5
20160507073000,336.0,337.05,80.25,50,53.5,100,65.3,69.5,66.5
20160507074500,336.0,337.05,80.25,50,54.3,100,65.3,69.5,66.5
20160507080000,336.0,337.05,80.25,50,58.3,100,65.1,69.5,66.5
20160507081500,336.0,337.05,80.25,50,73.2,100,65.7,69.5,66.5
20160507083000,336.0,337.05,80.25,50,70.1,100,66.0,69.5,66.5
20160507084500,336.0,337.05,80.25,50,72.0,100,66.2,69.5,66.5
20160507090000,336.0,337.05,80.25,50,70.7,100,66.4,69.5,66.5
20160507091500,336.0,337.05,80.25,50,68.2,100,66.6,69.5,66.5
20160507093000,336.0,337.05,80.25,50,61.4,0,66.8,69.5,66.5
20160507094500,336.0,337.05,80.25,50,54.5,100,65.8,69.5,66.5
20160507100000,336.0,337.05,80.25,50,54.5,100,65.6,69.5,66.5
20160507101500,336.0,337.05,80.25,50,53.9,100,65.7,69.5,66.5
20160507103000,336.0,337.05,80.25,50,53.9,100,65.6,69.5,66.5
20160507104500,336.0,341.25,81.25,50,54.7,100,65.7,69.5,66.5
20160507110000,336.0,341.25,81.25,50,54.7,100,65.8,69.5,66.5
20160507111500,336.0,341.25,81.25,50,54.7,100,65.8,69.5,66.5
20160507113000,336.0,337.05,80.25,50,55.9,100,65.8,69.5,66.5
20160507114500,336.0,341.25,81.25,50,57.1,100,65.8,69.5,66.5
20160507120000,336.0,336.0,80.0,50,59.5,100,65.9,69.5,66.5
20160507121500,336.0,342.3,81.5,50,61.8,100,66.0,69.5,66.5
20160507123000,336.0,346.5,82.5,50,61.8,100,66.2,69.5,66.5
20160507124500,336.0,346.5,82.5,50,61.8,100,66.3,69.5,66.5
20160507130000,336.0,346.5,82.5,50,64.0,100,66.4,69.7,66.7
20160507131500,336.0,342.3,81.5,50,65.8,100,66.7,69.6,66.6
20160507133000,336.0,342.3,81.5,50,54.9,100,66.6,69.8,66.8
20160507134500,336.0,342.3,81.5,50,54.9,100,66.4,69.9,66.9
20160507140000,336.0,342.3,81.5,50,54.9,100,66.4,69.8,66.8
20160507141500,336.0,347.55,82.75,50,54.9,100,66.6,69.9,66.9
20160507143000,336.0,342.3,81.5,50,54.3,100,66.5,69.7,66.7
20160507144500,336.0,348.6,83.0,50,54.3,100,66.7,69.7,66.7
20160507150000,336.0,342.3,81.5,50,54.9,100,66.7,69.6,66.6
20160507151500,336.0,342.3,81.5,50,54.9,0,66.8,69.5,66.5
20160507153000,336.0,342.3,81.5,50,54.9,0,66.9,69.5,66.5
20160507154500,336.0,342.3,81.5,50,55.5,0,66.9,69.5,66.5
20160507160000,336.0,342.3,81.5,50,55.5,0,67.0,69.5,66.5
20160507161500,336.0,346.5,82.5,50,54.7,0,67.1,69.5,66.5
20160507163000,336.0,342.3,81.5,50,54.7,0,67.0,69.5,66.5
20160507164500,336.0,346.5,82.5,50,55.5,0,67.1,69.5,66.5
20160507170000,336.0,346.5,82.5,50,54.7,0,67.1,69.5,66.5
20160507171500,336.0,339.15,80.75,50,54.7,0,67.2,69.5,66.5
20160507173000,336.0,344.4,82.0,50,55.5,0,67.1,69.5,66.5
20160507174500,336.0,344.4,82.0,50,55.5,0,67.2,69.5,66.5
20160507180000,336.0,344.4,82.0,50,55.5,0,67.3,69.5,66.5
20160507181500,336.0,348.6,83.0,50,54.7,0,67.3,69.5,66.5
20160507183000,336.0,344.4,82.0,50,55.5,0,67.4,69.5,66.5
20160507184500,336.0,344.4,82.0,50,55.5,0,67.4,69.5,66.5
20160507190000,336.0,344.4,82.0,50,54.7,0,67.4,69.5,66.5
20160507191500,336.0,344.4,82.0,50,54.7,0,67.4,69.5,66.5
20160507193000,336.0,344.4,82.0,50,54.7,0,67.4,69.5,66.5
20160507194500,336.0,344.4,82.0,50,54.7,0,67.3,69.6,66.6
20160507200000,336.0,344.4,82.0,50,54.7,0,67.2,69.6,66.6
20160507201500,336.0,344.4,82.0,50,54.7,0,67.2,69.5,66.5
20160507203000,336.0,344.4,82.0,50,54.7,0,67.2,69.5,66.5
20160507204500,336.0,344.4,82.0,50,53.9,0,67.2,69.5,66.5
20160507210000,336.0,344.4,82.0,50,54.7,0,67.1,69.5,66.5
20160507211500,336.0,344.4,82.0,50,53.9,0,67.1,69.5,66.5
20160507213000,336.0,344.4,82.0,50,53.9,0,67.2,69.5,66.5
20160507214500,336.0,344.4,82.0,50,54.7,0,67.0,69.5,66.5
20160507220000,336.0,344.4,82.0,50,53.9,0,66.9,69.5,66.5
20160507221500,336.0,344.4,82.0,50,53.9,0,66.8,69.5,66.5
20160507223000,336.0,344.4,82.0,50,53.9,0,66.7,69.5,66.5
20160507224500,336.0,344.4,82.0,50,53.9,0,66.7,69.5,66.5
20160507230000,336.0,339.15,80.75,50,53.9,0,66.7,69.5,66.5
20160507231500,336.0,339.15,80.75,50,53.9,0,66.6,69.5,66.5
20160507233000,336.0,339.15,80.75,50,53.9,0,66.6,69.5,66.5
20160507234500,336.0,339.15,80.75,50,53.9,0,66.6,69.5,66.5
20160508000000,336.0,339.15,80.75,50,53.9,0,66.4,69.5,66.5
20160508001500,336.0,339.15,80.75,50,53.9,0,66.4,69.5,66.5
20160508003000,336.0,339.15,80.75,50,54.7,0,66.4,69.5,66.5
20160508004500,336.0,344.4,82.0,50,54.7,0,66.3,69.5,66.5
20160508010000,336.0,339.15,80.75,50,53.9,100,66.2,69.5,66.5
20160508011500,336.0,339.15,80.75,50,53.9,100,66.2,69.5,66.5
20160508013000,336.0,339.15,80.75,50,53.9,100,66.1,69.5,66.5
20160508014500,336.0,343.35,81.75,50,53.9,100,66.1,69.5,66.5
20160508020000,336.0,339.15,80.75,50,53.9,100,66.1,69.5,66.5
20160508021500,336.0,339.15,80.75,50,53.9,100,66.0,69.5,66.5
20160508023000,336.0,339.15,80.75,50,53.9,100,65.8,69.5,66.5
20160508024500,336.0,339.15,80.75,50,53.9,100,65.9,69.5,66.5
20160508030000,336.0,339.15,80.75,50,53.9,100,65.8,69.5,66.5
20160508031500,336.0,339.15,80.75,50,53.9,100,65.7,69.5,66.5
20160508033000,336.0,339.15,80.75,50,54.7,100,65.7,69.5,66.5
20160508034500,336.0,339.15,80.75,50,54.7,100,65.7,69.5,66.5
20160508040000,336.0,339.15,80.75,50,54.7,100,65.6,69.5,66.5
20160508041500,336.0,343.35,81.75,50,59.1,100,65.5,69.5,66.5
20160508043000,336.0,338.1,80.5,50,66.9,100,66.0,69.5,66.5
20160508044500,336.0,338.1,80.5,50,69.8,100,66.3,69.5,66.5
20160508050000,336.0,338.1,80.5,50,70.5,100,66.3,69.5,66.5
20160508051500,336.0,338.1,80.5,50,68.6,100,66.4,69.5,66.5
20160508053000,336.0,338.1,80.5,50,66.7,100,66.6,69.5,66.5
20160508054500,336.0,338.1,80.5,50,65.5,100,66.7,69.5,66.5
20160508060000,336.0,338.1,80.5,50,53.5,100,66.0,69.5,66.5
20160508061500,336.0,338.1,80.5,50,53.5,100,65.7,69.5,66.5
20160508063000,336.0,338.1,80.5,50,53.5,100,65.3,69.5,66.5
20160508064500,336.0,338.1,80.5,50,54.3,100,65.4,69.5,66.5
20160508070000,336.0,338.1,80.5,50,54.3,100,65.5,69.5,66.5
20160508071500,336.0,338.1,80.5,50,54.3,100,65.5,69.5,66.5
20160508073000,336.0,338.1,80.5,50,59.1,100,65.5,69.5,66.5
20160508074500,336.0,338.1,80.5,50,63.7,100,65.7,69.5,66.5
20160508080000,336.0,338.1,80.5,50,69.6,100,66.1,69.5,66.5
20160508081500,336.0,338.1,80.5,50,68.3,0,66.8,69.5,66.5
20160508083000,336.0,338.1,80.5,50,55.1,100,66.1,69.5,66.5
20160508084500,336.0,338.1,80.5,50,55.1,100,66.0,69.5,66.5
20160508090000,336.0,338.1,80.5,50,55.1,100,65.9,69.5,66.5
20160508091500,336.0,338.1,80.5,50,55.1,100,65.9,69.5,66.5
20160508093000,336.0,338.1,80.5,50,55.1,100,66.0,69.5,66.5
20160508094500,336.0,338.1,80.5,50,55.1,100,65.9,69.5,66.5
20160508100000,336.0,338.1,80.5,50,55.1,100,66.0,69.5,66.5
20160508101500,336.0,331.8,79.0,50,55.1,100,66.1,69.5,66.5
20160508103000,336.0,337.05,80.25,50,55.1,100,66.0,69.5,66.5
20160508104500,336.0,337.05,80.25,50,55.1,100,66.0,69.5,66.5
20160508110000,336.0,337.05,80.25,50,55.1,100,66.0,69.5,66.5
20160508111500,336.0,337.05,80.25,50,55.1,100,66.0,69.5,66.5
20160508113000,336.0,342.3,81.5,50,55.9,100,66.1,69.5,66.5
20160508114500,336.0,342.3,81.5,50,55.9,100,66.0,69.5,66.5
20160508120000,336.0,336.0,80.0,50,55.9,100,66.1,69.5,66.5
20160508121500,336.0,336.0,80.0,50,55.2,100,66.2,69.5,66.5
20160508123000,336.0,336.0,80.0,50,55.9,100,66.2,69.5,66.5
20160508124500,336.0,336.0,80.0,50,55.9,100,66.2,69.5,66.5
20160508130000,336.0,340.2,81.0,50,55.9,100,66.2,69.5,66.5
20160508131500,336.0,340.2,81.0,50,55.9,100,66.3,69.5,66.5
20160508133000,336.0,340.2,81.0,50,55.9,100,66.3,69.5,66.5
20160508134500,336.0,340.2,81.0,50,55.9,100,66.4,69.5,66.5
20160508140000,336.0,336.0,80.0,50,55.9,100,66.5,69.5,66.5
20160508141500,336.0,336.0,80.0,50,56.7,100,66.5,69.5,66.5
20160508143000,336.0,336.0,80.0,50,56.0,100,66.7,69.5,66.5
20160508144500,336.0,336.0,80.0,50,56.0,100,66.7,69.5,66.5
20160508150000,336.0,336.0,80.0,50,56.0,0,66.8,69.5,66.5
20160508151500,336.0,336.0,80.0,50,56.0,0,66.8,69.5,66.5
20160508153000,336.0,336.0,80.0,50,56.0,0,66.8,69.5,66.5
20160508154500,336.0,336.0,80.0,50,56.0,0,66.9,69.5,66.5
20160508160000,336.0,336.0,80.0,50,56.7,0,67.0,69.5,66.5
20160508161500,336.0,336.0,80.0,50,56.0,0,67.2,69.5,66.5
20160508163000,336.0,336.0,80.0,50,56.0,0,67.2,69.5,66.5
20160508164500,336.0,342.3,81.5,50,56.0,0,67.3,69.5,66.5
20160508170000,336.0,342.3,81.5,50,56.0,0,67.2,69.5,66.5
20160508171500,336.0,342.3,81.5,50,56.0,0,67.3,69.5,66.5
20160508173000,336.0,334.95,79.75,50,56.0,0,67.4,69.5,66.5
20160508174500,336.0,341.25,81.25,50,56.0,0,67.4,69.5,66.5
20160508180000,336.0,341.25,81.25,50,56.0,0,67.4,69.5,66.5
20160508181500,336.0,341.25,81.25,50,56.0,0,67.4,69.5,66.5
20160508183000,336.0,341.25,81.25,50,56.0,0,67.4,69.5,66.5
20160508184500,336.0,341.25,81.25,50,56.0,0,67.4,69.5,66.5
20160508190000,336.0,341.25,81.25,50,56.0,0,67.7,69.5,66.5
20160508191500,336.0,341.25,81.25,50,56.0,0,67.6,69.5,66.5
20160508193000,336.0,341.25,81.25,50,56.0,0,67.5,69.5,66.5
20160508194500,336.0,336.0,80.0,50,56.0,0,67.6,69.5,66.5
20160508200000,336.0,336.0,80.0,50,55.2,0,67.5,69.5,66.5
20160508201500,336.0,340.2,81.0,50,55.9,0,67.4,69.5,66.5
20160508203000,336.0,340.2,81.0,50,55.9,0,67.4,69.5,66.5
20160508204500,336.0,340.2,81.0,50,55.2,0,67.4,69.5,66.5
20160508210000,336.0,340.2,81.0,50,55.9,0,67.3,69.5,66.5
20160508211500,336.0,340.2,81.0,50,55.2,0,67.3,69.5,66.5
20160508213000,336.0,340.2,81.0,50,55.2,0,67.4,69.5,66.5
20160508214500,336.0,340.2,81.0,50,55.2,0,67.4,69.5,66.5
20160508220000,336.0,340.2,81.0,50,55.2,0,67.4,69.5,66.5
20160508221500,336.0,336.0,80.0,50,55.2,0,67.4,69.5,66.5
20160508223000,336.0,336.0,80.0,50,55.2,0,67.2,69.5,66.5
20160508224500,336.0,336.0,80.0,50,55.2,0,67.2,69.5,66.5
20160508230000,336.0,341.25,81.25,50,55.2,0,67.1,69.5,66.5
20160508231500,336.0,341.25,81.25,50,55.2,0,67.1,69.5,66.5
20160508233000,336.0,341.25,81.25,50,55.2,0,67.0,69.5,66.5
20160508234500,336.0,341.25,81.25,50,55.2,0,67.0,69.5,66.5
20160509000000,336.0,341.25,81.25,50,55.2,0,67.1,69.5,66.5
20160509001500,336.0,341.25,81.25,50,55.2,0,67.1,69.5,66.5
20160509003000,336.0,333.9,79.5,50,55.2,0,67.0,69.5,66.5
20160509004500,336.0,338.1,80.5,50,55.2,0,66.9,69.5,66.5
20160509010000,336.0,338.1,80.5,50,55.2,0,66.9,69.5,66.5
20160509011500,336.0,338.1,80.5,50,55.2,0,66.9,69.5,66.5
20160509013000,336.0,338.1,80.5,50,55.2,0,66.8,69.5,66.5
20160509014500,336.0,338.1,80.5,50,55.2,0,66.8,69.5,66.5
20160509020000,336.0,338.1,80.5,50,55.2,0,66.8,69.5,66.5
20160509021500,336.0,338.1,80.5,50,55.2,0,66.7,69.5,66.5
20160509023000,336.0,338.1,80.5,50,55.2,0,66.6,69.5,66.5
20160509024500,336.0,338.1,80.5,50,55.2,0,66.7,69.5,66.5
20160509030000,336.0,338.1,80.5,50,55.2,0,66.7,69.5,66.5
20160509031500,336.0,338.1,80.5,50,55.2,0,66.6,69.5,66.5
20160509033000,336.0,333.9,79.5,50,55.2,0,66.6,69.5,66.5
20160509034500,336.0,339.15,80.75,50,55.2,0,66.6,69.5,66.5
20160509040000,336.0,339.15,80.75,50,55.9,0,66.6,69.5,66.5
20160509041500,336.0,339.15,80.75,50,55.2,0,66.6,69.5,66.5
20160509043000,336.0,339.15,80.75,50,55.2,0,66.6,69.5,66.5
20160509044500,336.0,339.15,80.75,50,55.2,0,66.6,69.5,66.5
20160509050000,336.0,333.9,79.5,50,55.2,0,66.6,69.5,66.5
20160509051500,336.0,333.9,79.5,50,55.2,0,66.6,69.5,66.5
20160509053000,336.0,339.15,80.75,50,55.2,0,66.5,69.6,66.6
20160509054500,336.0,339.15,80.75,50,55.2,100,66.4,69.8,66.8
20160509060000,336.0,339.15,80.75,50,55.2,100,66.4,69.8,66.8
20160509061500,336.0,339.15,80.75,50,55.2,100,66.5,69.7,66.7
20160509063000,336.0,339.15,80.75,50,55.2,100,66.4,69.7,66.7
20160509064500,336.0,339.15,80.75,50,55.9,100,66.3,69.7,66.7
20160509070000,336.0,339.15,80.75,50,55.2,100,66.3,69.7,66.7
20160509071500,336.0,339.15,80.75,50,55.2,100,66.4,69.6,66.6
20160509073000,336.0,330.75,78.75,50,55.9,100,66.1,69.6,66.6
20160509074500,336.0,330.75,78.75,50,55.9,100,66.3,69.6,66.6
20160509080000,336.0,337.05,80.25,50,55.9,100,66.5,69.5,66.5
20160509081500,336.0,337.05,80.25,50,55.9,100,66.4,69.5,66.5
20160509083000,336.0,337.05,80.25,50,55.9,100,66.4,69.5,66.5
20160509084500,336.0,342.3,81.5,50,55.9,100,66.7,69.5,66.5
20160509090000,336.0,342.3,81.5,50,55.9,0,66.6,69.5,66.5
20160509091500,336.0,337.05,80.25,50,55.9,0,66.6,69.5,66.5
20160509093000,336.0,337.05,80.25,50,55.9,0,66.7,69.5,66.5
20160509094500,336.0,337.05,80.25,50,56.7,0,66.8,69.5,66.5
20160509100000,336.0,355.95,84.75,52,56.0,0,67.2,69.5,66.5
20160509101500,336.0,355.95,84.75,52,56.0,0,67.1,69.6,66.6
20160509103000,336.0,348.6,83.0,52,56.0,0,67.4,69.9,66.9
20160509104500,336.0,348.6,83.0,52,56.0,0,66.8,69.9,66.9
20160509110000,336.0,363.3,86.5,52,56.0,0,67.2,69.9,66.9
20160509111500,336.0,348.6,83.0,52,56.0,0,67.4,69.9,66.9
20160509113000,336.0,355.95,84.75,52,56.0,0,67.3,69.9,66.9
20160509114500,336.0,348.6,83.0,52,56.0,0,67.1,69.9,66.9
20160509120000,336.0,355.95,84.75,52,56.0,0,67.1,69.9,66.9
20160509121500,336.0,348.6,83.0,52,56.0,0,66.9,69.9,66.9
20160509123000,336.0,355.95,84.75,52,56.8,0,66.9,69.9,66.9
20160509124500,336.0,355.95,84.75,52,56.8,0,67.3,69.9,66.9
20160509130000,336.0,355.95,84.75,52,56.8,0,67.3,69.9,66.9
20160509131500,336.0,355.95,84.75,52,56.8,0,67.2,69.9,66.9
20160509133000,336.0,348.6,83.0,52,56.8,0,67.1,69.9,66.9
20160509134500,336.0,348.6,83.0,52,56.8,0,67.1,69.9,66.9
20160509140000,336.0,348.6,83.0,52,56.0,0,67.0,69.9,66.9
20160509141500,336.0,348.6,83.0,52,56.0,0,66.9,69.9,66.9
20160509143000,336.0,348.6,83.0,51,56.0,0,66.8,69.9,66.9
20160509144500,336.0,348.6,83.0,51,56.0,0,67.1,69.9,66.9
20160509150000,336.0,355.95,84.75,51,56.7,0,67.1,69.9,66.9
20160509151500,336.0,355.95,84.75,51,56.7,0,66.9,69.9,66.9
20160509153000,336.0,340.2,81.0,51,56.7,0,67.0,69.9,66.9
20160509154500,336.0,348.6,83.0,51,56.7,0,67.0,69.9,66.9
20160509160000,336.0,348.6,83.0,51,56.7,0,67.3,69.9,66.9
20160509161500,336.0,348.6,83.0,51,56.7,0,67.1,69.9,66.9
20160509163000,336.0,348.6,83.0,51,56.7,0,67.2,69.9,66.9
20160509164500,336.0,355.95,84.75,51,56.7,0,67.1,69.9,66.9
20160509170000,336.0,355.95,84.75,51,56.7,0,67.0,69.9,66.9
20160509171500,336.0,348.6,83.0,51,56.7,0,66.9,69.9,66.9
20160509173000,336.0,348.6,83.0,51,56.0,0,66.8,69.9,66.9
20160509174500,336.0,348.6,83.0,51,56.0,0,67.0,69.9,66.9
20160509180000,336.0,348.6,83.0,51,56.0,0,66.9,69.9,66.9
20160509181500,336.0,348.6,83.0,51,56.0,0,66.9,69.9,66.9
20160509183000,336.0,355.95,84.75,51,56.0,0,67.0,69.9,66.9
20160509184500,336.0,348.6,83.0,51,56.0,0,66.8,69.9,66.9
20160509190000,336.0,355.95,84.75,51,56.0,0,66.9,69.9,66.9
20160509191500,336.0,348.6,83.0,51,56.0,0,66.9,69.9,66.9
20160509193000,336.0,355.95,84.75,51,56.0,0,66.9,69.9,66.9
20160509194500,336.0,355.95,84.75,51,56.0,0,66.9,69.9,66.9
20160509200000,336.0,355.95,84.75,51,56.0,0,66.8,69.9,66.9
20160509201500,336.0,355.95,84.75,51,56.0,0,66.7,69.9,66.9
20160509203000,336.0,355.95,84.75,51,56.0,0,66.7,69.9,66.9
20160509204500,336.0,348.6,83.0,51,56.0,0,66.7,69.9,66.9
20160509210000,336.0,348.6,83.0,51,56.0,100,66.6,69.9,66.9
20160509211500,336.0,340.2,81.0,50,56.0,100,66.4,69.9,66.9
20160509213000,336.0,340.2,81.0,50,56.0,100,66.6,69.9,66.9
20160509214500,336.0,340.2,81.0,50,56.0,100,66.7,69.9,66.9
20160509220000,336.0,340.2,81.0,50,56.7,100,66.6,69.9,66.9
20160509221500,336.0,340.2,81.0,50,56.7,100,66.6,69.9,66.9
20160509223000,336.0,340.2,81.0,50,56.0,100,66.6,69.9,66.9
20160509224500,336.0,340.2,81.0,50,56.0,100,66.4,69.9,66.9
20160509230000,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160509231500,336.0,340.2,81.0,50,56.2,100,66.4,69.9,66.9
20160509233000,336.0,340.2,81.0,50,56.2,100,66.4,69.9,66.9
20160509234500,336.0,340.2,81.0,50,56.8,100,66.5,69.9,66.9
20160510000000,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510001500,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510003000,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510004500,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510010000,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510011500,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510013000,336.0,332.85,79.25,50,56.8,100,66.4,69.9,66.9
20160510014500,336.0,340.2,81.0,50,56.8,100,66.4,69.9,66.9
20160510020000,336.0,340.2,81.0,50,56.8,100,66.3,69.9,66.9
20160510021500,336.0,340.2,81.0,50,56.8,100,66.3,69.9,66.9
20160510023000,336.0,340.2,81.0,50,57.9,100,66.3,69.9,66.9
20160510024500,336.0,340.2,81.0,50,59.2,100,66.3,69.9,66.9
20160510030000,336.0,348.6,83.0,50,59.2,100,66.4,69.9,66.9
20160510031500,336.0,340.2,81.0,50,62.2,100,66.6,69.9,66.9
20160510033000,336.0,340.2,81.0,50,62.2,100,66.6,69.9,66.9
20160510034500,336.0,340.2,81.0,50,60.8,100,66.7,69.9,66.9
20160510040000,336.0,340.2,81.0,50,61.9,100,66.7,69.9,66.9
20160510041500,336.0,340.2,81.0,50,61.9,100,66.7,69.9,66.9
20160510043000,336.0,340.2,81.0,50,60.8,100,66.7,69.9,66.9
20160510044500,336.0,340.2,81.0,50,61.7,100,66.7,69.9,66.9
20160510050000,336.0,340.2,81.0,50,61.7,100,66.7,69.9,66.9
20160510051500,336.0,340.2,81.0,50,60.7,100,66.7,69.9,66.9
20160510053000,336.0,340.2,81.0,50,61.8,100,66.7,69.9,66.9
20160510054500,336.0,340.2,81.0,50,61.8,100,66.7,69.9,66.9
20160510060000,336.0,340.2,81.0,50,61.8,100,66.7,69.9,66.9
20160510061500,336.0,340.2,81.0,50,60.8,100,66.7,69.9,66.9
20160510063000,336.0,340.2,81.0,50,60.8,100,66.6,69.9,66.9
20160510064500,336.0,340.2,81.0,50,61.9,100,66.5,69.9,66.9
20160510070000,336.0,340.2,81.0,50,63.6,100,66.6,69.9,66.9
20160510071500,336.0,348.6,83.0,50,64.5,100,66.6,69.9,66.9
20160510073000,336.0,325.5,77.5,50,64.5,100,66.7,69.9,66.9
20160510074500,336.0,340.2,81.0,50,64.5,100,66.8,69.9,66.9
20160510080000,336.0,340.2,81.0,50,64.5,100,66.9,69.9,66.9
20160510081500,336.0,340.2,81.0,50,65.8,100,67.0,69.9,66.9
20160510083000,336.0,340.2,81.0,50,56.8,100,67.0,69.9,66.9
20160510084500,336.0,340.2,81.0,50,56.0,100,66.7,69.9,66.9
20160510090000,336.0,340.2,81.0,50,56.0,0,67.0,69.9,66.9
20160510091500,336.0,340.2,81.0,50,56.8,0,67.1,69.9,66.9
20160510093000,336.0,340.2,81.0,50,56.8,0,67.5,69.9,66.9
20160510094500,336.0,332.85,79.25,50,56.0,0,67.3,69.9,66.9
20160510100000,336.0,340.2,81.0,50,56.0,0,67.3,69.9,66.9
20160510101500,336.0,332.85,79.25,50,55.2,0,67.1,69.9,66.9
20160510103000,336.0,332.85,79.25,50,57.5,0,67.3,69.9,66.9
20160510104500,336.0,332.85,79.25,50,56.4,0,67.5,69.9,66.9
20160510110000,336.0,348.6,83.0,51,56.4,0,67.5,69.9,66.9
20160510111500,336.0,340.2,81.0,51,57.1,0,67.6,69.9,66.9
20160510113000,336.0,348.6,83.0,51,56.0,0,67.5,69.9,66.9
20160510114500,336.0,348.6,83.0,51,56.0,0,67.4,69.9,66.9
20160510120000,336.0,348.6,83.0,51,56.0,0,67.5,69.9,66.9
20160510121500,336.0,348.6,83.0,51,56.0,0,67.2,69.9,66.9
20160510123000,336.0,355.95,84.75,51,57.2,0,66.9,69.9,66.9
20160510124500,336.0,355.95,84.75,51,56.4,0,66.8,69.9,66.9
20160510130000,336.0,348.6,83.0,51,56.4,0,66.7,69.9,66.9
20160510131500,336.0,348.6,83.0,51,56.4,0,67.1,69.5,66.5
20160510133000,336.0,348.6,83.0,51,56.4,0,66.8,69.5,66.5
20160510134500,336.0,340.2,81.0,51,56.4,0,66.7,69.5,66.5
20160510140000,336.0,348.6,83.0,51,57.1,0,67.0,69.5,66.5
20160510141500,336.0,340.2,81.0,51,57.1,0,67.0,69.5,66.5
20160510143000,336.0,348.6,83.0,51,57.1,0,66.9,69.5,66.5
20160510144500,336.0,348.6,83.0,51,56.0,0,66.9,69.5,66.5
20160510150000,336.0,348.6,83.0,51,56.0,0,67.2,69.5,66.5
20160510151500,336.0,348.6,83.0,51,56.7,0,67.2,69.5,66.5
20160510153000,336.0,355.95,84.75,51,56.7,0,67.4,69.5,66.5
20160510154500,336.0,355.95,84.75,51,56.0,0,67.6,69.5,66.5
20160510160000,336.0,340.2,81.0,51,56.0,0,67.6,69.5,66.5
20160510161500,336.0,355.95,84.75,51,56.0,0,67.7,69.5,66.5
20160510163000,336.0,355.95,84.75,51,56.0,0,67.8,69.5,66.5
20160510164500,336.0,355.95,84.75,51,56.0,0,67.8,69.5,66.5
20160510170000,336.0,355.95,84.75,51,56.0,0,67.9,69.5,66.5
20160510171500,336.0,340.2,81.0,50,56.0,0,67.9,69.5,66.5
20160510173000,336.0,348.6,83.0,50,56.0,0,68.0,69.5,66.5
20160510174500,336.0,348.6,83.0,50,56.0,0,68.1,69.5,66.5
20160510180000,336.0,348.6,83.0,50,56.0,0,68.1,69.5,66.5
20160510181500,336.0,348.6,83.0,50,56.0,0,68.1,69.5,66.5
20160510183000,336.0,348.6,83.0,50,56.0,0,68.3,69.5,66.5
20160510184500,336.0,340.2,81.0,50,56.0,0,68.2,69.5,66.5
20160510190000,336.0,348.6,83.0,50,56.7,0,68.2,69.5,66.5
20160510191500,336.0,348.6,83.0,50,56.7,0,68.1,69.5,66.5
20160510193000,336.0,348.6,83.0,50,56.7,0,68.3,69.5,66.5
20160510194500,336.0,340.2,81.0,50,56.7,0,68.3,69.5,66.5
20160510200000,336.0,348.6,83.0,50,56.0,0,68.1,69.5,66.5
20160510201500,336.0,348.6,83.0,50,56.0,0,68.2,69.5,66.5
20160510203000,336.0,348.6,83.0,50,56.0,0,68.1,69.5,66.5
20160510204500,336.0,348.6,83.0,50,56.0,0,68.2,69.5,66.5
20160510210000,336.0,348.6,83.0,50,56.0,0,68.4,69.5,66.5
20160510211500,336.0,348.6,83.0,50,56.0,0,68.3,69.5,66.5
20160510213000,336.0,332.85,79.25,50,56.0,0,68.3,69.5,66.5
20160510214500,336.0,340.2,81.0,50,56.0,0,68.2,69.5,66.5
20160510220000,336.0,332.85,79.25,50,56.0,0,68.2,69.5,66.5
20160510221500,336.0,340.2,81.0,50,56.0,0,68.1,69.5,66.5
20160510223000,336.0,348.6,83.0,51,56.0,0,68.2,69.5,66.5
20160510224500,336.0,340.2,81.0,51,56.0,0,68.0,69.5,66.5
20160510230000,336.0,340.2,81.0,51,56.0,0,67.9,69.5,66.5
20160510231500,336.0,340.2,81.0,51,56.0,0,67.9,69.5,66.5
20160510233000,336.0,348.6,83.0,51,56.0,0,67.8,69.5,66.5
20160510234500,336.0,348.6,83.0,51,56.0,0,67.8,69.5,66.5
20160511000000,336.0,348.6,83.0,51,56.0,0,67.7,69.5,66.5
20160511001500,336.0,340.2,81.0,51,56.0,0,67.7,69.5,66.5
20160511003000,336.0,340.2,81.0,51,56.0,0,67.7,69.5,66.5
20160511004500,336.0,348.6,83.0,51,56.0,0,67.6,69.5,66.5
20160511010000,336.0,340.2,81.0,51,56.0,0,67.6,69.5,66.5
20160511011500,336.0,340.2,81.0,7,55.0,0,67.4,69.5,66.5
20160511013000,336.0,363.3,86.5,52,55.0,0,67.9,69.5,66.5
20160511014500,336.0,348.6,83.0,51,55.0,0,67.6,69.5,66.5
20160511020000,336.0,348.6,83.0,51,55.0,0,67.5,69.5,66.5
20160511021500,336.0,348.6,83.0,51,55.0,0,67.4,69.5,66.5
20160511023000,336.0,348.6,83.0,51,55.0,0,67.4,69.5,66.5
20160511024500,336.0,340.2,81.0,51,55.0,0,67.3,69.5,66.5
20160511030000,336.0,340.2,81.0,51,55.0,0,67.3,69.5,66.5
20160511031500,336.0,340.2,81.0,51,55.0,0,67.2,69.5,66.5
20160511033000,336.0,340.2,81.0,51,55.0,0,67.2,69.5,66.5
20160511034500,336.0,348.6,83.0,51,55.0,0,67.2,69.5,66.5
20160511040000,336.0,340.2,81.0,51,55.0,0,67.1,69.5,66.5
20160511041500,336.0,348.6,83.0,51,55.0,0,67.1,69.5,66.5
20160511043000,336.0,340.2,81.0,51,55.0,0,67.1,69.5,66.5
20160511044500,336.0,348.6,83.0,11,56.4,0,67.1,69.5,66.5
20160511050000,336.0,332.85,79.25,12,57.2,0,67.3,69.5,66.5
20160511051500,336.0,371.7,88.5,54,57.2,0,67.7,69.5,66.5
20160511053000,336.0,355.95,84.75,52,56.4,0,67.3,69.5,66.5
20160511054500,336.0,355.95,84.75,52,57.6,0,67.2,69.5,66.5
20160511060000,336.0,348.6,83.0,52,56.8,0,67.0,69.5,66.5
20160511061500,336.0,348.6,83.0,52,56.8,0,67.0,69.5,66.5
20160511063000,336.0,348.6,83.0,52,56.8,0,66.9,69.5,66.5
20160511064500,336.0,355.95,84.75,52,55.2,0,66.6,69.5,66.5
20160511070000,336.0,355.95,84.75,52,55.2,0,66.5,69.5,66.5
20160511071500,336.0,348.6,83.0,52,55.2,100,66.1,69.5,66.5
20160511073000,336.0,355.95,84.75,52,55.2,100,66.0,69.5,66.5
20160511074500,336.0,348.6,83.0,52,55.2,100,66.1,69.5,66.5
20160511080000,336.0,348.6,83.0,52,55.2,100,66.1,69.5,66.5
20160511081500,336.0,348.6,83.0,52,55.2,100,65.9,69.5,66.5
20160511083000,336.0,348.6,83.0,52,56.3,100,65.6,69.5,66.5
20160511084500,336.0,348.6,83.0,52,56.3,100,65.6,69.5,66.5
20160511090000,336.0,348.6,83.0,52,56.3,0,66.8,69.5,66.5
20160511091500,336.0,348.6,83.0,52,55.6,0,66.6,69.5,66.5
20160511093000,336.0,340.2,81.0,52,55.6,0,67.0,69.5,66.5
20160511094500,336.0,348.6,83.0,52,56.3,0,66.8,69.5,66.5
20160511100000,336.0,348.6,83.0,52,56.3,0,66.6,69.5,66.5
20160511101500,336.0,348.6,83.0,52,56.3,0,66.6,69.5,66.5
20160511103000,336.0,355.95,84.75,53,56.3,0,66.7,69.1,66.1
20160511104500,336.0,355.95,84.75,53,56.3,0,66.9,68.9,65.9
20160511110000,336.0,348.6,83.0,52,56.3,0,67.1,68.9,65.9
20160511111500,336.0,355.95,84.75,52,56.3,0,67.1,68.9,65.9
20160511113000,336.0,355.95,84.75,52,56.3,0,67.2,68.9,65.9
20160511114500,336.0,348.6,83.0,52,56.3,0,67.2,68.9,65.9
20160511120000,336.0,355.95,84.75,52,56.3,0,67.0,68.9,65.9
20160511121500,336.0,348.6,83.0,52,56.3,0,66.8,68.9,65.9
20160511123000,336.0,355.95,84.75,52,56.3,0,66.8,68.9,65.9
20160511124500,336.0,348.6,83.0,52,56.3,0,66.9,68.9,65.9
20160511130000,336.0,348.6,83.0,52,55.2,0,66.8,68.9,65.9
20160511131500,336.0,348.6,83.0,52,55.9,0,66.8,68.9,65.9
20160511133000,336.0,348.6,83.0,52,55.9,0,66.9,68.9,65.9
20160511134500,336.0,348.6,83.0,52,55.9,0,67.1,68.9,65.9
20160511140000,336.0,348.6,83.0,52,56.7,0,67.7,69.0,66.0
20160511141500,336.0,348.6,83.0,52,56.7,0,67.2,68.9,65.9
20160511143000,336.0,348.6,83.0,52,56.7,0,66.9,68.9,65.9
20160511144500,336.0,355.95,84.75,52,55.9,0,66.9,69.4,66.4
20160511150000,336.0,348.6,83.0,52,55.9,0,67.3,69.0,66.0
20160511151500,336.0,355.95,84.75,52,55.9,0,66.8,69.0,66.0
20160511153000,336.0,348.6,83.0,51,55.9,0,66.7,69.0,66.0
20160511154500,336.0,348.6,83.0,51,54.7,0,66.7,69.0,66.0
20160511160000,336.0,348.6,83.0,51,55.5,0,66.7,68.9,65.9
20160511161500,336.0,348.6,83.0,51,56.7,0,66.8,68.9,65.9
20160511163000,336.0,355.95,84.75,51,56.1,0,66.9,68.9,65.9
20160511164500,336.0,355.95,84.75,51,56.1,0,66.9,69.0,66.0
20160511170000,336.0,340.2,81.0,51,56.1,0,67.0,68.9,65.9
20160511171500,336.0,348.6,83.0,51,56.1,0,67.0,68.9,65.9
20160511173000,336.0,348.6,83.0,51,56.1,0,67.1,68.9,65.9
20160511174500,336.0,348.6,83.0,51,56.1,0,67.1,68.9,65.9
20160511180000,336.0,348.6,83.0,51,56.1,0,67.1,68.9,65.9
20160511181500,336.0,348.6,83.0,51,56.1,0,67.1,68.9,65.9
20160511183000,336.0,348.6,83.0,51,56.1,0,67.1,68.9,65.9
20160511184500,336.0,348.6,83.0,51,57.1,0,66.9,68.9,65.9
20160511190000,336.0,348.6,83.0,51,56.1,0,66.9,68.9,65.9
20160511191500,336.0,348.6,83.0,51,56.1,0,66.8,69.1,66.1
20160511193000,336.0,340.2,81.0,51,56.1,0,66.9,69.0,66.0
20160511194500,336.0,355.95,84.75,51,56.1,0,66.7,69.0,66.0
20160511200000,336.0,355.95,84.75,52,55.2,0,66.7,68.5,65.5
20160511201500,336.0,348.6,83.0,51,55.2,0,66.6,68.6,65.6
20160511203000,336.0,355.95,84.75,51,55.2,0,66.5,68.4,65.4
20160511204500,336.0,348.6,83.0,51,55.2,0,66.4,68.9,65.9
20160511210000,336.0,348.6,83.0,51,55.2,0,66.4,68.9,65.9
20160511211500,336.0,363.3,86.5,52,55.2,0,66.7,68.5,65.5
20160511213000,336.0,355.95,84.75,51,55.2,0,66.6,68.9,65.9
20160511214500,336.0,355.95,84.75,51,55.2,0,66.6,68.4,65.4
20160511220000,336.0,355.95,84.75,51,55.2,0,66.4,68.4,65.4
20160511221500,336.0,348.6,83.0,51,55.2,0,66.4,69.4,66.4
20160511223000,336.0,348.6,83.0,51,55.2,0,66.3,68.3,65.3
20160511224500,336.0,355.95,84.75,51,56.9,0,66.6,68.9,65.9
20160511230000,336.0,355.95,84.75,51,56.9,0,66.6,68.9,65.9
20160511231500,336.0,348.6,83.0,50,56.9,0,66.6,68.9,65.9
20160511233000,336.0,340.2,81.0,50,56.3,0,66.6,68.9,65.9
20160511234500,336.0,340.2,81.0,50,55.6,0,66.6,68.9,65.9
20160512000000,336.0,340.2,81.0,50,55.6,0,66.6,68.9,65.9
20160512001500,336.0,340.2,81.0,50,55.6,0,66.5,68.9,65.9
20160512003000,336.0,340.2,81.0,50,55.6,0,66.4,68.9,65.9
20160512004500,336.0,340.2,81.0,50,54.8,0,66.3,68.9,65.9
20160512010000,336.0,340.2,81.0,50,54.8,0,66.2,68.9,65.9
20160512011500,336.0,363.3,86.5,51,54.8,0,66.2,68.9,65.9
20160512013000,336.0,348.6,83.0,51,54.8,0,66.2,68.4,65.4
20160512014500,336.0,348.6,83.0,51,54.8,0,66.1,68.4,65.4
20160512020000,336.0,348.6,83.0,51,54.8,0,66.0,68.9,65.9
20160512021500,336.0,348.6,83.0,51,54.8,0,66.0,68.9,65.9
20160512023000,336.0,355.95,84.75,51,54.8,0,66.0,68.5,65.5
20160512024500,336.0,348.6,83.0,51,54.8,0,65.9,68.5,65.5
20160512030000,336.0,348.6,83.0,51,54.8,0,65.8,68.5,65.5
20160512031500,336.0,348.6,83.0,51,54.8,0,65.8,68.5,65.5
20160512033000,336.0,340.2,81.0,51,54.8,0,65.8,68.9,65.9
20160512034500,336.0,348.6,83.0,51,54.8,0,65.8,68.9,65.9
20160512040000,336.0,355.95,84.75,51,54.8,0,65.8,68.5,65.5
20160512041500,336.0,340.2,81.0,51,54.8,0,65.7,68.5,65.5
20160512043000,336.0,348.6,83.0,51,54.8,0,65.7,68.4,65.4
20160512044500,336.0,355.95,84.75,51,54.8,0,65.7,68.4,65.4
20160512050000,336.0,348.6,83.0,51,54.8,0,65.7,68.9,65.9
20160512051500,336.0,348.6,83.0,51,54.8,0,65.6,68.4,65.4
20160512053000,336.0,348.6,83.0,51,54.8,0,65.6,68.4,65.4
20160512054500,336.0,355.95,84.75,51,54.8,100,65.5,68.9,65.9
20160512060000,336.0,348.6,83.0,51,54.8,100,65.5,68.9,65.9
20160512061500,336.0,348.6,83.0,51,54.8,100,65.5,68.8,65.8
20160512063000,336.0,355.95,84.75,51,54.8,100,65.5,68.5,65.5
20160512064500,336.0,348.6,83.0,51,54.8,100,65.5,68.5,65.5
20160512070000,336.0,348.6,83.0,51,54.8,100,65.5,68.9,65.9
20160512071500,336.0,355.95,84.75,51,54.8,100,65.5,68.8,65.8
20160512073000,336.0,348.6,83.0,51,54.8,100,65.2,68.6,65.6
20160512074500,336.0,355.95,84.75,51,54.8,100,65.3,68.4,65.4
20160512080000,336.0,348.6,83.0,51,74.9,100,66.0,71.8,68.8
20160512081500,336.0,348.6,83.0,51,78.2,100,67.8,71.8,68.8
20160512083000,336.0,340.2,81.0,51,75.2,100,68.0,71.8,68.8
20160512084500,336.0,340.2,81.0,51,76.4,100,68.5,71.8,68.8
20160512090000,336.0,340.2,81.0,51,76.4,100,68.9,71.8,68.8
20160512091500,336.0,340.2,81.0,51,56.8,100,68.2,71.8,68.8
20160512093000,336.0,340.2,81.0,51,56.8,100,67.7,71.8,68.8
20160512094500,336.0,340.2,81.0,51,56.8,100,67.7,71.8,68.8
20160512100000,336.0,340.2,81.0,51,56.0,100,67.4,71.8,68.8
20160512101500,336.0,340.2,81.0,51,57.5,100,67.4,71.8,68.8
20160512103000,336.0,332.85,79.25,51,64.0,100,67.8,71.8,68.8
20160512104500,336.0,340.2,81.0,51,61.1,100,68.1,71.8,68.8
20160512110000,336.0,340.2,81.0,51,67.2,100,68.5,71.8,68.8
20160512111500,336.0,332.85,79.25,51,66.2,100,68.7,71.8,68.8
20160512113000,336.0,340.2,81.0,51,66.2,100,68.7,71.8,68.8
20160512114500,336.0,332.85,79.25,51,55.6,100,68.3,71.8,68.8
20160512120000,336.0,332.85,79.25,51,55.6,100,68.0,71.8,68.8
20160512121500,336.0,325.5,77.5,51,55.6,100,68.1,71.8,68.8
20160512123000,336.0,340.2,81.0,51,56.3,100,67.8,71.8,68.8
20160512124500,336.0,340.2,81.0,51,56.3,100,67.9,71.8,68.8
20160512130000,336.0,325.5,77.5,51,56.3,100,68.0,71.8,68.8
20160512131500,336.0,336.0,80.0,51,56.3,100,67.8,71.8,68.8
20160512133000,336.0,331.8,79.0,51,57.9,100,67.7,71.8,68.8
20160512134500,336.0,338.1,80.5,51,60.7,100,67.9,71.8,68.8
20160512140000,336.0,338.1,80.5,51,70.1,100,68.3,71.8,68.8
20160512141500,336.0,331.8,79.0,51,65.3,100,68.4,71.8,68.8
20160512143000,336.0,337.05,80.25,51,62.8,100,68.3,71.8,68.8
20160512144500,336.0,337.05,80.25,51,69.1,100,68.9,71.8,68.8
20160512150000,336.0,337.05,80.25,51,65.8,100,68.9,71.8,68.8
20160512151500,336.0,341.25,81.25,51,67.1,100,68.5,71.8,68.8
20160512153000,336.0,341.25,81.25,51,55.2,100,68.2,71.8,68.8
20160512154500,336.0,341.25,81.25,51,55.2,100,67.8,71.8,68.8
20160512160000,336.0,341.25,81.25,51,55.2,100,67.6,71.8,68.8
20160512161500,336.0,341.25,81.25,51,55.2,100,67.4,71.8,68.8
20160512163000,336.0,341.25,81.25,51,57.1,100,67.4,71.8,68.8
20160512164500,336.0,341.25,81.25,51,58.7,100,67.7,71.8,68.8
20160512170000,336.0,341.25,81.25,51,61.6,100,68.1,71.8,68.8
20160512171500,336.0,341.25,81.25,51,66.8,100,68.5,71.8,68.8
20160512173000,336.0,345.45,82.25,51,66.8,100,68.9,71.8,68.8
20160512174500,336.0,345.45,82.25,51,56.0,0,68.7,71.8,68.8
20160512180000,336.0,345.45,82.25,51,56.0,100,68.3,71.8,68.8
20160512181500,336.0,345.45,82.25,51,56.0,100,68.3,71.8,68.8
20160512183000,336.0,339.15,80.75,51,56.0,100,68.1,71.8,68.8
20160512184500,336.0,343.35,81.75,51,56.0,100,68.1,71.8,68.8
20160512190000,336.0,348.6,83.0,51,56.0,100,68.1,71.8,68.8
20160512191500,336.0,340.2,81.0,51,56.0,100,68.1,71.8,68.8
20160512193000,336.0,345.45,82.25,51,56.0,100,68.0,71.8,68.8
20160512194500,336.0,345.45,82.25,51,56.0,100,67.8,71.8,68.8
20160512200000,336.0,345.45,82.25,51,56.0,100,67.9,71.8,68.8
20160512201500,336.0,345.45,82.25,51,58.3,100,68.0,71.8,68.8
20160512203000,336.0,345.45,82.25,51,60.3,100,68.1,71.8,68.8
20160512204500,336.0,345.45,82.25,51,63.6,100,68.4,71.8,68.8
20160512210000,336.0,345.45,82.25,51,64.9,100,68.6,71.8,68.8
20160512211500,336.0,345.45,82.25,51,64.9,100,68.8,71.8,68.8
20160512213000,336.0,345.45,82.25,51,64.9,100,69.0,71.8,68.8
20160512214500,336.0,345.45,82.25,51,55.6,0,68.6,71.8,68.8
20160512220000,336.0,345.45,82.25,51,55.6,100,68.4,71.8,68.8
20160512221500,336.0,341.25,81.25,51,55.6,100,68.2,71.8,68.8
20160512223000,336.0,347.55,82.75,51,55.6,100,68.1,71.8,68.8
20160512224500,336.0,347.55,82.75,51,55.6,100,67.9,71.8,68.8
20160512230000,336.0,342.3,81.5,51,55.6,100,67.9,71.8,68.8
20160512231500,336.0,342.3,81.5,51,55.6,100,67.8,71.8,68.8
20160512233000,336.0,346.5,82.5,51,55.6,100,67.7,71.8,68.8
20160512234500,336.0,346.5,82.5,51,58.3,100,67.7,71.8,68.8
20160513000000,336.0,346.5,82.5,51,64.0,100,68.1,71.8,68.8
20160513001500,336.0,346.5,82.5,51,66.3,100,68.5,71.8,68.8
20160513003000,336.0,342.3,81.5,51,66.3,100,68.8,71.8,68.8
20160513004500,336.0,347.55,82.75,51,66.3,100,68.9,71.8,68.8
20160513010000,336.0,343.35,81.75,51,67.2,100,69.0,71.8,68.8
20160513011500,336.0,343.35,81.75,51,55.4,100,68.6,71.8,68.8
20160513013000,336.0,343.35,81.75,51,55.4,100,68.1,71.8,68.8
20160513014500,336.0,343.35,81.75,51,55.4,100,67.9,71.8,68.8
20160513020000,336.0,348.6,83.0,51,55.4,100,67.8,71.8,68.8
20160513021500,336.0,343.35,81.75,51,55.4,100,67.7,71.8,68.8
20160513023000,336.0,348.6,83.0,51,55.4,100,67.6,71.8,68.8
20160513024500,336.0,348.6,83.0,51,57.9,100,67.6,71.8,68.8
20160513030000,336.0,343.35,81.75,51,65.8,100,67.9,71.8,68.8
20160513031500,336.0,343.35,81.75,51,65.8,100,68.4,71.8,68.8
20160513033000,336.0,348.6,83.0,51,66.7,100,68.6,71.8,68.8
20160513034500,336.0,343.35,81.75,51,65.8,100,68.6,71.8,68.8
20160513040000,336.0,343.35,81.75,51,65.8,100,68.8,71.8,68.8
20160513041500,336.0,343.35,81.75,51,68.2,100,69.1,71.8,68.8
20160513043000,336.0,343.35,81.75,51,56.3,100,68.3,71.8,68.8
20160513044500,336.0,348.6,83.0,51,56.3,100,68.1,71.8,68.8
20160513050000,336.0,348.6,83.0,51,56.3,100,68.0,71.8,68.8
20160513051500,336.0,348.6,83.0,51,56.3,100,67.8,71.8,68.8
20160513053000,336.0,348.6,83.0,51,55.2,100,67.6,71.8,68.8
20160513054500,336.0,348.6,83.0,51,55.2,100,67.4,71.8,68.8
20160513060000,336.0,348.6,83.0,51,61.1,100,67.4,71.8,68.8
20160513061500,336.0,348.6,83.0,51,69.2,100,68.1,71.8,68.8
20160513063000,336.0,348.6,83.0,51,68.5,100,68.5,71.8,68.8
20160513064500,336.0,348.6,83.0,51,68.5,100,68.7,71.8,68.8
20160513070000,336.0,348.6,83.0,51,68.5,100,68.7,71.8,68.8
20160513071500,336.0,348.6,83.0,51,68.5,100,68.7,71.8,68.8
20160513073000,336.0,348.6,83.0,51,67.7,100,68.5,71.8,68.8
20160513074500,336.0,348.6,83.0,51,70.1,100,68.6,71.8,68.8
20160513080000,336.0,348.6,83.0,51,70.1,100,69.0,71.8,68.8
20160513081500,336.0,348.6,83.0,51,55.6,100,68.5,71.8,68.8
20160513083000,336.0,344.4,82.0,51,55.6,100,67.8,71.8,68.8
20160513084500,336.0,344.4,82.0,51,55.6,100,67.7,71.8,68.8
20160513090000,336.0,351.75,83.75,51,55.6,100,67.7,71.8,68.8
20160513091500,336.0,351.75,83.75,51,55.6,100,67.6,71.8,68.8
20160513093000,336.0,351.75,83.75,51,57.9,100,67.2,71.8,68.8
20160513094500,336.0,351.75,83.75,51,69.6,100,67.9,71.8,68.8
20160513100000,336.0,346.5,82.5,51,65.8,100,68.2,71.8,68.8
20160513101500,336.0,339.15,80.75,51,69.6,100,68.7,71.8,68.8
20160513103000,336.0,339.15,80.75,51,69.6,100,68.9,71.8,68.8
20160513104500,336.0,339.15,80.75,51,56.0,100,68.1,71.8,68.8
20160513110000,336.0,343.35,81.75,51,56.0,100,67.9,71.8,68.8
20160513111500,336.0,348.6,83.0,51,56.0,100,67.6,71.8,68.8
20160513113000,336.0,348.6,83.0,51,56.0,100,67.7,71.8,68.8
20160513114500,336.0,348.6,83.0,51,56.0,100,67.6,71.8,68.8
20160513120000,336.0,348.6,83.0,51,58.2,100,67.7,71.8,68.8
20160513121500,336.0,348.6,83.0,51,59.9,100,67.8,71.8,68.8
20160513123000,336.0,343.35,81.75,51,64.0,100,68.1,71.8,68.8
20160513124500,336.0,343.35,81.75,51,66.7,100,68.4,71.8,68.8
20160513130000,336.0,343.35,81.75,51,66.7,100,68.5,71.8,68.8
20160513131500,336.0,343.35,81.75,51,64.1,0,69.1,71.8,68.8
20160513133000,336.0,343.35,81.75,51,55.5,100,68.3,71.8,68.8
20160513134500,336.0,348.6,83.0,51,55.5,100,68.0,71.8,68.8
20160513140000,336.0,348.6,83.0,51,55.5,100,67.9,71.8,68.8
20160513141500,336.0,348.6,83.0,51,56.4,100,68.1,71.8,68.8
20160513143000,336.0,348.6,83.0,51,56.4,100,68.3,71.8,68.8
20160513144500,336.0,348.6,83.0,51,56.4,100,68.1,71.8,68.8
20160513150000,336.0,354.9,84.5,51,56.4,100,68.2,71.8,68.8
20160513151500,336.0,341.25,81.25,50,56.4,100,68.4,71.8,68.8
20160513153000,336.0,341.25,81.25,50,56.4,100,68.2,71.8,68.8
20160513154500,336.0,341.25,81.25,50,55.6,100,67.9,71.8,68.8
20160513160000,336.0,341.25,81.25,50,57.9,100,68.0,71.8,68.8
20160513161500,336.0,341.25,81.25,50,61.1,100,68.1,71.8,68.8
20160513163000,336.0,341.25,81.25,50,62.4,100,68.3,71.8,68.8
20160513164500,336.0,346.5,82.5,50,62.4,100,68.6,71.8,68.8
20160513170000,336.0,346.5,82.5,50,62.4,100,68.6,71.8,68.8
20160513171500,336.0,342.3,81.5,50,60.8,100,68.7,71.8,68.8
20160513173000,336.0,334.95,79.75,50,62.8,100,68.7,71.8,68.8
20160513174500,336.0,339.15,80.75,50,62.8,100,68.9,71.8,68.8
20160513180000,336.0,339.15,80.75,50,62.8,100,68.9,71.8,68.8
20160513181500,336.0,343.35,81.75,50,62.8,100,69.0,71.8,68.8
20160513183000,336.0,343.35,81.75,50,62.8,100,69.0,71.8,68.8
20160513184500,336.0,336.0,80.0,50,62.8,100,69.0,71.8,68.8
20160513190000,336.0,343.35,81.75,50,62.8,100,69.0,71.8,68.8
20160513191500,336.0,343.35,81.75,50,56.0,100,68.9,71.8,68.8
20160513193000,336.0,343.35,81.75,50,56.0,100,68.5,71.8,68.8
20160513194500,336.0,343.35,81.75,50,56.0,100,68.4,71.8,68.8
20160513200000,336.0,343.35,81.75,50,55.2,100,68.1,71.8,68.8
20160513201500,336.0,339.15,80.75,50,55.2,100,67.9,71.8,68.8
20160513203000,336.0,339.15,80.75,50,55.2,100,67.8,71.8,68.8
20160513204500,336.0,339.15,80.75,50,55.2,100,67.7,71.8,68.8
20160513210000,336.0,339.15,80.75,50,57.0,100,67.6,71.8,68.8
20160513211500,336.0,343.35,81.75,50,58.4,100,67.7,71.8,68.8
20160513213000,336.0,343.35,81.75,50,62.8,100,67.9,71.8,68.8
20160513214500,336.0,343.35,81.75,50,65.8,100,68.2,71.8,68.8
20160513220000,336.0,349.65,83.25,50,69.2,100,68.6,71.8,68.8
20160513221500,336.0,349.65,83.25,50,69.2,100,68.7,71.8,68.8
20160513223000,336.0,343.35,81.75,50,69.2,100,68.8,71.8,68.8
20160513224500,336.0,343.35,81.75,50,69.2,100,68.9,71.8,68.8
20160513230000,336.0,343.35,81.75,50,59.2,0,68.9,71.8,68.8
20160513231500,336.0,343.35,81.75,50,55.5,100,68.3,71.8,68.8
20160513233000,336.0,343.35,81.75,50,55.5,100,68.1,71.8,68.8
20160513234500,336.0,343.35,81.75,50,55.5,100,67.8,71.8,68.8
20160514000000,336.0,343.35,81.75,50,55.5,100,67.7,71.8,68.8
20160514001500,336.0,343.35,81.75,50,55.5,100,67.6,71.8,68.8
20160514003000,336.0,343.35,81.75,50,56.8,100,67.4,71.8,68.8
20160514004500,336.0,343.35,81.75,50,67.1,100,67.7,71.8,68.8
20160514010000,336.0,343.35,81.75,50,69.7,100,68.2,71.8,68.8
20160514011500,336.0,332.85,79.25,10,61.7,0,69.0,71.8,68.8
20160514013000,336.0,341.25,81.25,50,56.0,100,68.5,71.8,68.8
20160514014500,336.0,341.25,81.25,50,54.5,100,67.7,71.8,68.8
20160514020000,336.0,341.25,81.25,50,55.1,100,67.6,71.8,68.8
20160514021500,336.0,341.25,81.25,50,55.1,100,67.3,71.8,68.8
20160514023000,336.0,347.55,82.75,50,57.4,100,67.2,71.8,68.8
20160514024500,336.0,342.3,81.5,50,69.6,100,67.9,71.8,68.8
20160514030000,336.0,342.3,81.5,50,70.5,100,68.2,71.8,68.8
20160514031500,336.0,342.3,81.5,50,72.5,100,68.6,71.8,68.8
20160514033000,336.0,342.3,81.5,50,72.5,100,68.8,71.8,68.8
20160514034500,336.0,342.3,81.5,50,72.5,100,68.9,71.8,68.8
20160514040000,336.0,338.1,80.5,50,56.0,0,68.7,71.8,68.8
20160514041500,336.0,338.1,80.5,50,54.3,100,67.7,71.8,68.8
20160514043000,336.0,338.1,80.5,50,54.3,100,67.4,71.8,68.8
20160514044500,336.0,338.1,80.5,50,54.3,100,67.1,71.8,68.8
20160514050000,336.0,338.1,80.5,50,62.8,100,67.1,71.8,68.8
20160514051500,336.0,338.1,80.5,50,74.9,100,67.9,71.8,68.8
20160514053000,336.0,338.1,80.5,50,73.6,100,68.3,71.8,68.8
20160514054500,336.0,338.1,80.5,50,74.8,100,68.4,71.8,68.8
20160514060000,336.0,338.1,80.5,50,74.8,100,68.6,71.8,68.8
20160514061500,336.0,338.1,80.5,50,73.6,100,68.7,71.8,68.8
20160514063000,336.0,338.1,80.5,50,73.6,100,68.7,71.8,68.8
20160514064500,336.0,338.1,80.5,50,73.6,100,68.9,71.8,68.8
20160514070000,336.0,338.1,80.5,50,74.5,100,68.9,71.8,68.8
20160514071500,336.0,338.1,80.5,50,73.5,100,69.0,71.8,68.8
20160514073000,336.0,338.1,80.5,50,73.5,100,69.0,71.8,68.8
20160514074500,336.0,338.1,80.5,50,73.5,100,69.0,71.8,68.8
20160514080000,336.0,338.1,80.5,50,62.9,0,69.1,71.8,68.8
20160514081500,336.0,338.1,80.5,50,55.2,100,68.1,71.8,68.8
20160514083000,336.0,345.45,82.25,50,55.2,100,67.7,71.8,68.8
20160514084500,336.0,341.25,81.25,50,55.2,100,67.3,71.8,68.8
20160514090000,336.0,341.25,81.25,50,55.2,100,67.1,71.8,68.8
20160514091500,336.0,341.25,81.25,50,69.6,100,67.3,71.8,68.8
20160514093000,336.0,341.25,81.25,50,73.9,100,68.0,71.8,68.8
20160514094500,336.0,341.25,81.25,50,72.5,100,68.4,71.8,68.8
20160514100000,336.0,341.25,81.25,50,74.0,100,68.6,71.8,68.8
20160514101500,336.0,341.25,81.25,50,72.9,100,68.8,71.8,68.8
20160514103000,336.0,345.45,82.25,50,72.9,100,68.9,71.8,68.8
20160514104500,336.0,340.2,81.0,50,55.2,100,68.1,71.8,68.8
20160514110000,336.0,340.2,81.0,50,55.2,100,67.5,71.8,68.8
20160514111500,336.0,340.2,81.0,50,55.2,100,67.3,71.8,68.8
20160514113000,336.0,340.2,81.0,50,55.9,100,67.2,71.8,68.8
20160514114500,336.0,340.2,81.0,50,64.0,100,67.4,71.8,68.8
20160514120000,336.0,340.2,81.0,50,71.7,100,68.1,71.8,68.8
20160514121500,336.0,344.4,82.0,50,72.5,100,68.5,71.8,68.8
20160514123000,336.0,338.1,80.5,50,74.4,100,68.8,71.8,68.8
20160514124500,336.0,342.3,81.5,50,56.0,100,68.2,71.8,68.8
20160514130000,336.0,342.3,81.5,50,56.0,100,67.9,71.8,68.8
20160514131500,336.0,342.3,81.5,50,56.0,100,67.9,71.8,68.8
20160514133000,336.0,342.3,81.5,50,56.0,100,67.8,71.8,68.8
20160514134500,336.0,342.3,81.5,50,56.0,100,67.7,71.8,68.8
20160514140000,336.0,342.3,81.5,50,56.7,100,67.6,71.8,68.8
20160514141500,336.0,342.3,81.5,50,58.7,100,67.8,71.8,68.8
20160514143000,336.0,342.3,81.5,50,63.2,100,68.0,71.8,68.8
20160514144500,336.0,348.6,83.0,50,63.2,100,68.4,71.8,68.8
20160514150000,336.0,340.2,81.0,50,65.8,100,68.4,71.8,68.8
20160514151500,336.0,340.2,81.0,50,65.8,100,68.7,71.8,68.8
20160514153000,336.0,340.2,81.0,50,65.8,100,68.9,71.8,68.8
20160514154500,336.0,344.4,82.0,50,60.8,100,68.9,71.8,68.8
20160514160000,336.0,344.4,82.0,50,56.4,100,68.3,71.8,68.8
20160514161500,336.0,344.4,82.0,50,56.4,100,68.6,71.8,68.8
20160514163000,336.0,344.4,82.0,50,56.4,100,68.6,71.8,68.8
20160514164500,336.0,339.15,80.75,50,56.4,100,68.6,71.8,68.8
20160514170000,336.0,347.55,82.75,50,56.4,100,68.6,71.8,68.8
20160514171500,336.0,347.55,82.75,50,56.4,100,68.6,71.8,68.8
20160514173000,336.0,342.3,81.5,50,56.4,100,68.6,71.8,68.8
20160514174500,336.0,348.6,83.0,50,56.4,100,68.6,71.8,68.8
20160514180000,336.0,344.4,82.0,50,56.4,100,68.4,71.8,68.8
20160514181500,336.0,344.4,82.0,50,56.4,100,68.4,71.8,68.8
20160514183000,336.0,350.7,83.5,50,56.4,100,68.5,71.8,68.8
20160514184500,336.0,344.4,82.0,50,56.4,100,68.4,71.8,68.8
20160514190000,336.0,344.4,82.0,50,56.4,100,68.1,71.8,68.8
20160514191500,336.0,350.7,83.5,50,56.4,100,68.4,71.8,68.8
20160514193000,336.0,343.35,81.75,50,55.6,100,68.3,71.8,68.8
20160514194500,336.0,348.6,83.0,50,55.6,100,68.3,71.8,68.8
20160514200000,336.0,348.6,83.0,50,55.6,100,68.2,71.8,68.8
20160514201500,336.0,348.6,83.0,50,55.6,100,68.2,71.8,68.8
20160514203000,336.0,348.6,83.0,50,55.6,100,68.2,71.8,68.8
20160514204500,336.0,348.6,83.0,50,55.6,100,68.1,71.8,68.8
20160514210000,336.0,348.6,83.0,50,56.7,100,67.9,71.8,68.8
20160514211500,336.0,342.3,81.5,50,59.1,100,68.0,71.8,68.8
20160514213000,336.0,346.5,82.5,50,62.7,100,68.1,71.8,68.8
20160514214500,336.0,346.5,82.5,50,65.3,100,68.5,71.8,68.8
20160514220000,336.0,342.3,81.5,50,65.3,100,68.7,71.8,68.8
20160514221500,336.0,342.3,81.5,50,65.3,100,68.8,71.8,68.8
20160514223000,336.0,342.3,81.5,50,65.3,100,69.0,71.8,68.8
20160514224500,336.0,342.3,81.5,50,65.3,100,69.0,71.8,68.8
20160514230000,336.0,342.3,81.5,50,56.0,0,68.6,71.8,68.8
