PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160514231500,336.0,342.3,81.5,50,56.0,100,68.4,71.8,68.8
20160514233000,336.0,342.3,81.5,50,56.0,100,68.3,71.8,68.8
20160514234500,336.0,342.3,81.5,50,56.0,100,68.2,71.8,68.8
20160515000000,336.0,342.3,81.5,50,56.0,100,68.2,71.8,68.8
20160515001500,336.0,342.3,81.5,50,56.0,100,68.0,71.8,68.8
20160515003000,336.0,342.3,81.5,50,56.0,100,67.9,71.8,68.8
20160515004500,336.0,342.3,81.5,50,56.0,100,67.9,71.8,68.8
20160515010000,336.0,342.3,81.5,50,56.0,100,67.9,71.8,68.8
20160515011500,336.0,342.3,81.5,50,56.9,100,67.9,71.8,68.8
20160515013000,336.0,342.3,81.5,50,59.1,100,67.9,71.8,68.8
20160515014500,336.0,338.1,80.5,50,67.2,100,67.9,71.8,68.8
20160515020000,336.0,338.1,80.5,50,69.1,100,68.5,71.8,68.8
20160515021500,336.0,338.1,80.5,50,69.1,100,68.8,71.8,68.8
20160515023000,336.0,342.3,81.5,50,69.1,100,69.0,71.8,68.8
20160515024500,336.0,342.3,81.5,50,56.3,100,68.4,71.8,68.8
20160515030000,336.0,342.3,81.5,50,56.3,100,68.2,71.8,68.8
20160515031500,336.0,342.3,81.5,50,56.3,100,68.1,71.8,68.8
20160515033000,336.0,342.3,81.5,50,56.3,100,67.8,71.8,68.8
20160515034500,336.0,334.95,79.75,50,56.3,100,67.8,71.8,68.8
20160515040000,336.0,334.95,79.75,50,56.3,100,67.7,71.8,68.8
20160515041500,336.0,334.95,79.75,50,56.3,100,67.6,71.8,68.8
20160515043000,336.0,339.15,80.75,50,60.3,100,67.6,71.8,68.8
20160515044500,336.0,339.15,80.75,50,69.1,100,68.1,71.8,68.8
20160515050000,336.0,339.15,80.75,50,71.5,100,68.6,71.8,68.8
20160515051500,336.0,339.15,80.75,50,68.7,100,68.7,71.8,68.8
20160515053000,336.0,332.85,79.25,50,70.1,100,68.8,71.8,68.8
20160515054500,336.0,338.1,80.5,50,70.1,100,68.9,71.8,68.8
20160515060000,336.0,331.8,79.0,50,70.1,100,68.9,71.8,68.8
20160515061500,336.0,338.1,80.5,50,69.2,100,68.9,71.8,68.8
20160515063000,336.0,332.85,79.25,50,56.0,100,68.3,71.8,68.8
20160515064500,336.0,338.1,80.5,50,56.0,100,67.8,71.8,68.8
20160515070000,336.0,330.75,78.75,50,56.0,100,67.7,71.8,68.8
20160515071500,336.0,338.1,80.5,50,56.0,100,67.6,71.8,68.8
20160515073000,336.0,338.1,80.5,50,56.0,100,67.5,71.8,68.8
20160515074500,336.0,338.1,80.5,50,60.7,100,67.5,71.8,68.8
20160515080000,336.0,338.1,80.5,50,72.9,100,68.1,71.8,68.8
20160515081500,336.0,338.1,80.5,50,68.7,100,68.5,71.8,68.8
20160515083000,336.0,338.1,80.5,50,68.7,100,68.5,71.8,68.8
20160515084500,336.0,338.1,80.5,50,68.7,100,68.6,71.8,68.8
20160515090000,336.0,338.1,80.5,50,68.7,100,68.7,71.8,68.8
20160515091500,336.0,338.1,80.5,50,68.7,100,68.7,71.8,68.8
20160515093000,336.0,338.1,80.5,50,68.7,100,68.8,71.8,68.8
20160515094500,336.0,338.1,80.5,50,68.7,100,68.9,71.8,68.8
20160515100000,336.0,338.1,80.5,50,68.7,100,68.9,71.8,68.8
20160515101500,336.0,338.1,80.5,50,68.7,100,68.9,71.8,68.8
20160515103000,336.0,338.1,80.5,50,56.8,0,68.7,71.8,68.8
20160515104500,336.0,338.1,80.5,50,56.0,100,68.1,71.8,68.8
20160515110000,336.0,331.8,79.0,50,56.0,100,67.9,71.8,68.8
20160515111500,336.0,331.8,79.0,50,56.0,100,67.8,71.8,68.8
20160515113000,336.0,331.8,79.0,50,56.0,100,67.7,71.8,68.8
20160515114500,336.0,338.1,80.5,50,56.7,100,67.6,71.8,68.8
20160515120000,336.0,342.3,81.5,50,58.7,100,67.7,71.8,68.8
20160515121500,336.0,338.1,80.5,50,63.6,100,67.9,71.8,68.8
20160515123000,336.0,338.1,80.5,50,68.2,100,68.4,71.8,68.8
20160515124500,336.0,338.1,80.5,50,68.2,100,68.6,71.8,68.8
20160515130000,336.0,338.1,80.5,50,68.2,100,68.8,71.8,68.8
20160515131500,336.0,338.1,80.5,50,68.2,100,69.0,71.8,68.8
20160515133000,336.0,338.1,80.5,50,57.6,0,68.8,71.8,68.8
20160515134500,336.0,338.1,80.5,50,56.8,100,68.3,71.8,68.8
20160515140000,336.0,338.1,80.5,50,56.0,100,68.1,71.8,68.8
20160515141500,336.0,338.1,80.5,50,56.0,100,68.1,71.8,68.8
20160515143000,336.0,338.1,80.5,50,56.0,100,67.7,71.8,68.8
20160515144500,336.0,338.1,80.5,50,56.0,100,67.7,71.8,68.8
20160515150000,336.0,338.1,80.5,50,56.0,100,67.6,71.8,68.8
20160515151500,336.0,342.3,81.5,50,57.9,100,67.7,71.8,68.8
20160515153000,336.0,338.1,80.5,50,64.8,100,67.9,71.8,68.8
20160515154500,336.0,338.1,80.5,50,66.2,100,68.2,71.8,68.8
20160515160000,336.0,344.4,82.0,50,67.7,100,68.7,71.8,68.8
20160515161500,336.0,344.4,82.0,50,67.7,100,68.8,71.8,68.8
20160515163000,336.0,344.4,82.0,50,67.7,100,68.9,71.8,68.8
20160515164500,336.0,344.4,82.0,50,56.9,0,68.7,71.8,68.8
20160515170000,336.0,339.15,80.75,50,56.0,100,68.1,71.8,68.8
20160515171500,336.0,346.5,82.5,50,56.0,100,68.4,71.8,68.8
20160515173000,336.0,342.3,81.5,50,56.0,100,68.3,71.8,68.8
20160515174500,336.0,342.3,81.5,50,56.0,100,68.2,71.8,68.8
20160515180000,336.0,342.3,81.5,50,56.0,100,68.1,71.8,68.8
20160515181500,336.0,342.3,81.5,50,56.0,100,68.0,71.8,68.8
20160515183000,336.0,342.3,81.5,50,56.0,100,68.0,71.8,68.8
20160515184500,336.0,342.3,81.5,50,56.0,100,67.9,71.8,68.8
20160515190000,336.0,336.0,80.0,50,56.0,100,67.8,71.8,68.8
20160515191500,336.0,336.0,80.0,50,58.3,100,67.8,71.8,68.8
20160515193000,336.0,341.25,81.25,50,62.4,100,68.0,71.8,68.8
20160515194500,336.0,341.25,81.25,50,69.1,100,68.3,71.8,68.8
20160515200000,336.0,341.25,81.25,50,69.1,100,68.6,71.8,68.8
20160515201500,336.0,341.25,81.25,50,69.1,100,68.8,71.8,68.8
20160515203000,336.0,341.25,81.25,50,66.0,100,69.1,71.8,68.8
20160515204500,336.0,341.25,81.25,50,55.2,100,68.3,71.8,68.8
20160515210000,336.0,341.25,81.25,50,55.2,100,67.9,71.8,68.8
20160515211500,336.0,341.25,81.25,50,55.2,100,67.9,71.8,68.8
20160515213000,336.0,341.25,81.25,50,55.2,100,67.8,71.8,68.8
20160515214500,336.0,341.25,81.25,50,55.2,100,67.7,71.8,68.8
20160515220000,336.0,341.25,81.25,50,56.3,100,67.6,71.8,68.8
20160515221500,336.0,341.25,81.25,50,61.1,100,67.6,71.8,68.8
20160515223000,336.0,341.25,81.25,50,69.7,100,68.2,71.8,68.8
20160515224500,336.0,341.25,81.25,50,68.6,100,68.5,71.8,68.8
20160515230000,336.0,341.25,81.25,50,68.6,100,68.6,71.8,68.8
20160515231500,336.0,341.25,81.25,50,68.6,100,68.7,71.8,68.8
20160515233000,336.0,341.25,81.25,50,68.6,100,68.7,71.8,68.8
20160515234500,336.0,341.25,81.25,50,68.6,100,68.7,71.8,68.8
20160516000000,336.0,341.25,81.25,50,68.6,100,68.8,71.8,68.8
20160516001500,336.0,341.25,81.25,50,68.6,100,68.8,71.8,68.8
20160516003000,336.0,341.25,81.25,50,68.6,100,68.8,71.8,68.8
20160516004500,336.0,341.25,81.25,50,68.6,100,68.9,71.8,68.8
20160516010000,336.0,341.25,81.25,50,68.6,100,68.9,71.8,68.8
20160516011500,336.0,341.25,81.25,50,68.6,100,69.0,71.8,68.8
20160516013000,336.0,341.25,81.25,50,54.7,100,68.3,71.8,68.8
20160516014500,336.0,341.25,81.25,50,54.7,100,67.9,71.8,68.8
20160516020000,336.0,341.25,81.25,50,54.7,100,67.7,71.8,68.8
20160516021500,336.0,341.25,81.25,50,54.7,100,67.4,71.8,68.8
20160516023000,336.0,341.25,81.25,50,55.5,100,67.3,71.8,68.8
20160516024500,336.0,345.45,82.25,50,62.4,100,67.4,71.8,68.8
20160516030000,336.0,340.2,81.0,50,70.5,100,68.1,71.8,68.8
20160516031500,336.0,340.2,81.0,50,70.5,100,68.4,71.8,68.8
20160516033000,336.0,340.2,81.0,50,70.5,100,68.6,71.8,68.8
20160516034500,336.0,340.2,81.0,50,70.5,100,68.7,71.8,68.8
20160516040000,336.0,340.2,81.0,50,70.5,100,68.9,71.8,68.8
20160516041500,336.0,340.2,81.0,50,70.5,100,68.9,71.8,68.8
20160516043000,336.0,340.2,81.0,50,55.6,100,68.4,71.8,68.8
20160516044500,336.0,340.2,81.0,50,54.8,100,67.8,71.8,68.8
20160516050000,336.0,340.2,81.0,50,54.8,100,67.6,71.8,68.8
20160516051500,336.0,340.2,81.0,50,54.8,100,67.3,71.8,68.8
20160516053000,336.0,340.2,81.0,50,57.1,100,67.2,71.8,68.8
20160516054500,336.0,340.2,81.0,50,71.0,100,67.6,71.8,68.8
20160516060000,336.0,340.2,81.0,50,73.4,100,68.2,71.8,68.8
20160516061500,336.0,340.2,81.0,50,75.4,100,68.5,71.8,68.8
20160516063000,336.0,334.95,79.75,50,74.0,100,68.6,71.8,68.8
20160516064500,336.0,339.15,80.75,50,74.8,100,68.8,71.8,68.8
20160516070000,336.0,339.15,80.75,50,74.0,100,68.9,71.8,68.8
20160516071500,336.0,339.15,80.75,50,74.8,100,69.0,71.8,68.8
20160516073000,336.0,339.15,80.75,50,54.7,100,67.8,71.8,68.8
20160516074500,336.0,353.85,84.25,50,54.7,100,67.7,71.8,68.8
20160516080000,336.0,345.45,82.25,50,55.5,100,67.5,71.8,68.8
20160516081500,336.0,345.45,82.25,50,55.5,100,67.3,71.8,68.8
20160516083000,336.0,338.1,80.5,50,62.5,100,67.4,71.8,68.8
20160516084500,336.0,329.7,78.5,50,72.9,100,68.0,71.8,68.8
20160516090000,336.0,329.7,78.5,50,70.9,100,68.3,71.8,68.8
20160516091500,336.0,333.9,79.5,50,73.4,100,68.7,71.8,68.8
20160516093000,336.0,333.9,79.5,50,72.5,100,68.9,71.8,68.8
20160516094500,336.0,328.65,78.25,50,55.6,100,68.4,71.8,68.8
20160516100000,336.0,328.65,78.25,50,55.6,100,67.7,71.8,68.8
20160516101500,336.0,332.85,79.25,50,55.6,100,67.5,71.8,68.8
20160516103000,336.0,332.85,79.25,50,55.6,100,67.4,71.8,68.8
20160516104500,336.0,332.85,79.25,50,58.5,100,67.2,71.8,68.8
20160516110000,336.0,328.65,78.25,50,61.9,100,67.8,71.7,68.7
20160516111500,336.0,328.65,78.25,50,72.1,100,68.4,71.8,68.8
20160516113000,336.0,323.4,77.0,50,68.2,100,68.6,71.8,68.8
20160516114500,336.0,328.65,78.25,50,68.2,100,68.5,71.7,68.7
20160516120000,336.0,328.65,78.25,50,56.0,0,68.6,71.7,68.7
20160516121500,336.0,344.4,82.0,51,56.0,100,68.4,71.8,68.8
20160516123000,336.0,340.2,81.0,51,56.0,100,67.7,71.8,68.8
20160516124500,336.0,340.2,81.0,51,56.0,100,67.5,71.7,68.7
20160516130000,336.0,348.6,83.0,51,56.0,100,67.3,71.7,68.7
20160516131500,336.0,348.6,83.0,51,56.7,100,67.4,71.7,68.7
20160516133000,336.0,343.35,81.75,51,65.8,100,67.4,71.7,68.7
20160516134500,336.0,343.35,81.75,51,65.8,100,68.1,71.7,68.7
20160516140000,336.0,343.35,81.75,51,65.8,100,68.6,71.7,68.7
20160516141500,336.0,343.35,81.75,51,65.8,100,68.7,71.7,68.7
20160516143000,336.0,343.35,81.75,51,65.8,100,68.9,71.7,68.7
20160516144500,336.0,348.6,83.0,51,56.0,100,68.2,71.7,68.7
20160516150000,336.0,348.6,83.0,51,56.0,100,67.9,71.7,68.7
20160516151500,336.0,344.4,82.0,50,56.0,100,68.0,71.6,68.6
20160516153000,336.0,349.65,83.25,50,56.0,100,68.0,71.7,68.7
20160516154500,336.0,345.45,82.25,50,56.0,100,67.9,71.4,68.4
20160516160000,336.0,345.45,82.25,50,56.0,100,67.8,71.3,68.3
20160516161500,336.0,345.45,82.25,50,56.0,100,67.4,70.9,67.9
20160516163000,336.0,345.45,82.25,50,56.0,100,67.1,70.9,67.9
20160516164500,336.0,345.45,82.25,50,56.0,100,67.3,70.9,67.9
20160516170000,336.0,345.45,82.25,50,56.8,100,67.2,70.8,67.8
20160516171500,336.0,345.45,82.25,50,56.8,100,67.4,70.8,67.8
20160516173000,336.0,345.45,82.25,50,57.5,100,67.5,70.9,67.9
20160516174500,336.0,341.25,81.25,50,56.0,0,67.6,70.8,67.8
20160516180000,336.0,345.45,82.25,50,56.0,100,67.5,70.4,67.4
20160516181500,336.0,345.45,82.25,50,56.0,100,67.4,70.8,67.8
20160516183000,336.0,345.45,82.25,50,56.0,100,67.4,70.8,67.8
20160516184500,336.0,345.45,82.25,50,56.0,100,67.2,70.8,67.8
20160516190000,336.0,345.45,82.25,50,56.0,100,67.1,70.8,67.8
20160516191500,336.0,345.45,82.25,50,56.0,100,66.8,70.8,67.8
20160516193000,336.0,338.1,80.5,50,56.0,100,66.7,70.8,67.8
20160516194500,336.0,338.1,80.5,50,56.0,100,66.8,70.8,67.8
20160516200000,336.0,338.1,80.5,50,56.7,100,66.9,70.8,67.8
20160516201500,336.0,338.1,80.5,50,58.7,100,67.0,70.8,67.8
20160516203000,336.0,338.1,80.5,50,61.5,100,67.1,70.8,67.8
20160516204500,336.0,338.1,80.5,50,64.0,100,67.4,70.8,67.8
20160516210000,336.0,338.1,80.5,50,64.0,100,67.6,70.8,67.8
20160516211500,336.0,338.1,80.5,50,62.8,100,67.6,70.8,67.8
20160516213000,336.0,338.1,80.5,50,62.8,100,67.6,70.8,67.8
20160516214500,336.0,338.1,80.5,50,62.8,100,67.7,70.8,67.8
20160516220000,336.0,338.1,80.5,50,62.8,100,67.6,70.8,67.8
20160516221500,336.0,338.1,80.5,50,63.6,100,67.7,70.8,67.8
20160516223000,336.0,338.1,80.5,50,63.6,100,67.6,70.8,67.8
20160516224500,336.0,338.1,80.5,50,62.9,100,67.6,70.8,67.8
20160516230000,336.0,338.1,80.5,50,62.9,100,67.6,70.8,67.8
20160516231500,336.0,338.1,80.5,50,62.9,100,67.6,70.8,67.8
20160516233000,336.0,338.1,80.5,50,62.9,100,67.7,70.8,67.8
20160516234500,336.0,342.3,81.5,50,64.4,100,67.6,70.8,67.8
20160517000000,336.0,342.3,81.5,50,64.4,100,67.7,70.8,67.8
20160517001500,336.0,342.3,81.5,50,64.4,100,67.8,70.8,67.8
20160517003000,336.0,342.3,81.5,50,64.4,100,67.9,70.8,67.8
20160517004500,336.0,342.3,81.5,50,64.4,100,67.9,70.8,67.8
20160517010000,336.0,342.3,81.5,50,64.4,100,67.9,70.8,67.8
20160517011500,336.0,342.3,81.5,50,55.6,0,67.7,70.8,67.8
20160517013000,336.0,342.3,81.5,50,55.6,100,67.3,70.8,67.8
20160517014500,336.0,342.3,81.5,50,55.6,100,67.1,70.8,67.8
20160517020000,336.0,342.3,81.5,50,55.6,100,67.0,70.8,67.8
20160517021500,336.0,342.3,81.5,50,55.6,100,66.9,70.8,67.8
20160517023000,336.0,342.3,81.5,50,55.6,100,66.8,70.8,67.8
20160517024500,336.0,350.7,83.5,50,55.6,100,66.8,70.8,67.8
20160517030000,336.0,350.7,83.5,50,55.6,100,66.8,70.8,67.8
20160517031500,336.0,344.4,82.0,50,59.1,100,66.9,70.8,67.8
20160517033000,336.0,344.4,82.0,50,63.6,100,67.1,70.8,67.8
20160517034500,336.0,344.4,82.0,50,64.9,100,67.3,70.8,67.8
20160517040000,336.0,344.4,82.0,50,64.9,100,67.5,70.8,67.8
20160517041500,336.0,344.4,82.0,50,64.9,100,67.7,70.8,67.8
20160517043000,336.0,348.6,83.0,50,65.8,100,67.9,70.8,67.8
20160517044500,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517050000,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517051500,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517053000,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517054500,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517060000,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517061500,336.0,344.4,82.0,50,65.8,100,67.9,70.8,67.8
20160517063000,336.0,340.2,81.0,50,65.8,100,67.9,70.8,67.8
20160517064500,336.0,340.2,81.0,50,65.8,100,67.9,70.8,67.8
20160517070000,336.0,344.4,82.0,50,65.8,100,68.0,70.8,67.8
20160517071500,336.0,344.4,82.0,50,56.4,100,67.5,70.8,67.8
20160517073000,336.0,340.2,81.0,50,55.6,100,67.0,70.8,67.8
20160517074500,336.0,340.2,81.0,50,55.6,100,67.4,70.8,67.8
20160517080000,336.0,340.2,81.0,50,55.6,100,67.2,70.8,67.8
20160517081500,336.0,340.2,81.0,50,56.3,100,66.9,70.8,67.8
20160517083000,336.0,340.2,81.0,50,56.3,100,66.7,70.8,67.8
20160517084500,336.0,336.0,80.0,50,57.5,100,66.9,70.8,67.8
20160517090000,336.0,331.8,79.0,50,57.5,100,66.9,70.8,67.8
20160517091500,336.0,331.8,79.0,50,58.3,100,67.5,70.8,67.8
20160517093000,336.0,397.95,94.75,55,58.3,0,67.3,68.0,53.0
20160517094500,336.0,340.2,81.0,52,56.8,0,66.9,68.0,53.0
20160517100000,336.0,340.2,81.0,52,56.8,0,66.9,68.0,53.0
20160517101500,336.0,348.6,83.0,52,56.8,0,67.3,68.0,53.0
20160517103000,336.0,355.95,84.75,52,56.8,0,66.9,68.0,53.0
20160517104500,336.0,348.6,83.0,52,56.8,0,67.1,68.0,53.0
20160517110000,336.0,348.6,83.0,51,57.9,0,67.2,68.0,53.0
20160517111500,336.0,348.6,83.0,51,56.9,0,67.1,68.0,53.0
20160517113000,336.0,348.6,83.0,51,57.9,0,67.2,68.0,53.0
20160517114500,336.0,348.6,83.0,51,57.1,0,67.2,68.0,53.0
20160517120000,336.0,348.6,83.0,51,57.1,0,67.2,68.0,53.0
20160517121500,336.0,355.95,84.75,51,56.4,0,67.1,68.0,53.0
20160517123000,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160517124500,336.0,348.6,83.0,51,57.1,0,67.2,68.0,53.0
20160517130000,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160517131500,336.0,348.6,83.0,51,56.4,0,67.5,68.0,53.0
20160517133000,336.0,355.95,84.75,52,56.4,0,67.4,68.0,53.0
20160517134500,336.0,348.6,83.0,51,57.2,0,67.3,68.0,53.0
20160517140000,336.0,355.95,84.75,51,57.2,0,67.3,68.0,53.0
20160517141500,336.0,348.6,83.0,51,57.9,0,67.4,68.0,53.0
20160517143000,336.0,348.6,83.0,51,57.9,0,67.3,68.0,53.0
20160517144500,336.0,355.95,84.75,51,56.4,0,67.4,68.0,53.0
20160517150000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160517151500,336.0,355.95,84.75,51,56.4,0,67.3,68.0,53.0
20160517153000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160517154500,336.0,355.95,84.75,51,56.4,0,67.4,68.0,53.0
20160517160000,336.0,355.95,84.75,51,56.4,0,67.2,68.0,53.0
20160517161500,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160517163000,336.0,348.6,83.0,51,56.4,0,66.9,68.0,53.0
20160517164500,336.0,363.3,86.5,52,56.4,0,67.4,68.0,53.0
20160517170000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160517171500,336.0,348.6,83.0,51,57.2,0,67.5,68.0,53.0
20160517173000,336.0,348.6,83.0,51,57.2,0,67.4,68.0,53.0
20160517174500,336.0,355.95,84.75,51,57.2,0,67.5,68.0,53.0
20160517180000,336.0,355.95,84.75,51,57.2,0,67.6,68.0,53.0
20160517181500,336.0,348.6,83.0,51,57.2,0,67.8,68.0,53.0
20160517183000,336.0,355.95,84.75,51,57.2,0,67.6,68.0,53.0
20160517184500,336.0,355.95,84.75,51,57.2,0,67.7,68.0,53.0
20160517190000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,53.0
20160517191500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,53.0
20160517193000,336.0,348.6,83.0,51,57.2,0,67.5,68.0,53.0
20160517194500,336.0,355.95,84.75,51,57.2,0,67.4,68.0,53.0
20160517200000,336.0,355.95,84.75,51,57.2,0,67.4,68.0,53.0
20160517201500,336.0,355.95,84.75,51,57.2,0,67.4,68.0,53.0
20160517203000,336.0,355.95,84.75,51,57.2,0,67.4,68.0,53.0
20160517204500,336.0,348.6,83.0,51,57.2,0,67.5,68.0,53.0
20160517210000,336.0,355.95,84.75,51,57.2,0,67.3,68.0,53.0
20160517211500,336.0,355.95,84.75,51,57.2,0,67.4,68.0,53.0
20160517213000,336.0,355.95,84.75,51,57.2,0,67.2,68.0,53.0
20160517214500,336.0,355.95,84.75,51,57.2,0,67.5,68.0,53.0
20160517220000,336.0,348.6,83.0,51,57.2,0,67.4,68.0,53.0
20160517221500,336.0,348.6,83.0,51,57.2,0,67.4,68.0,53.0
20160517223000,336.0,348.6,83.0,51,57.2,0,67.4,68.0,53.0
20160517224500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160517230000,336.0,355.95,84.75,51,56.4,0,67.2,68.0,53.0
20160517231500,336.0,348.6,83.0,51,57.0,0,67.1,68.0,53.0
20160517233000,336.0,340.2,81.0,51,57.0,0,67.2,68.0,53.0
20160517234500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160518000000,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160518001500,336.0,348.6,83.0,51,57.1,0,67.1,68.0,53.0
20160518003000,336.0,355.95,84.75,51,57.1,0,67.0,68.0,53.0
20160518004500,336.0,348.6,83.0,51,57.1,0,67.1,68.0,53.0
20160518010000,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160518011500,336.0,332.85,79.25,7,55.6,0,66.9,68.0,53.0
20160518013000,336.0,391.65,93.25,55,55.6,0,67.3,68.0,53.0
20160518014500,336.0,348.6,83.0,52,55.6,0,66.7,68.0,53.0
20160518020000,336.0,355.95,84.75,52,55.6,0,66.6,68.0,53.0
20160518021500,336.0,348.6,83.0,52,55.6,0,66.6,68.0,53.0
20160518023000,336.0,348.6,83.0,52,55.6,0,66.6,68.0,53.0
20160518024500,336.0,340.2,81.0,52,55.6,0,66.6,68.0,53.0
20160518030000,336.0,340.2,81.0,52,55.6,0,66.6,68.0,53.0
20160518031500,336.0,348.6,83.0,52,56.3,0,66.5,68.0,53.0
20160518033000,336.0,348.6,83.0,52,57.2,0,66.6,68.0,53.0
20160518034500,336.0,355.95,84.75,52,57.2,0,66.7,68.0,53.0
20160518040000,336.0,348.6,83.0,52,57.2,0,66.7,68.0,53.0
20160518041500,336.0,348.6,83.0,52,57.2,0,66.7,68.0,53.0
20160518043000,336.0,348.6,83.0,52,56.4,0,66.7,68.0,53.0
20160518044500,336.0,348.6,83.0,52,56.4,0,66.6,68.0,53.0
20160518050000,336.0,348.6,83.0,52,56.4,0,66.6,68.0,53.0
20160518051500,336.0,348.6,83.0,52,56.4,0,66.6,68.0,53.0
20160518053000,336.0,348.6,83.0,52,55.8,0,66.6,68.0,53.0
20160518054500,336.0,340.2,81.0,52,55.8,0,66.6,68.0,53.0
20160518060000,336.0,348.6,83.0,52,55.8,0,66.5,68.0,53.0
20160518061500,336.0,340.2,81.0,52,55.8,0,66.5,68.0,53.0
20160518063000,336.0,348.6,83.0,52,55.8,0,66.4,68.0,53.0
20160518064500,336.0,348.6,83.0,52,56.4,0,66.4,68.0,53.0
20160518070000,336.0,340.2,81.0,52,56.4,0,66.3,68.0,53.0
20160518071500,336.0,340.2,81.0,52,55.8,0,66.2,68.0,53.0
20160518073000,336.0,348.6,83.0,52,55.8,0,66.2,68.0,53.0
20160518074500,336.0,348.6,83.0,52,55.8,0,66.1,68.0,53.0
20160518080000,336.0,348.6,83.0,52,55.8,0,66.3,68.0,53.0
20160518081500,336.0,348.6,83.0,52,56.7,0,66.5,68.0,53.0
20160518083000,336.0,340.2,81.0,52,56.7,0,66.4,68.0,53.0
20160518084500,336.0,348.6,83.0,52,56.7,0,66.7,68.0,53.0
20160518090000,336.0,348.6,83.0,52,56.7,0,66.7,68.0,53.0
20160518091500,336.0,348.6,83.0,52,56.7,0,67.2,68.0,53.0
20160518093000,336.0,348.6,83.0,52,56.7,0,67.2,68.0,53.0
20160518094500,336.0,348.6,83.0,52,56.7,0,67.2,68.0,53.0
20160518100000,336.0,348.6,83.0,52,56.7,0,67.1,68.0,53.0
20160518101500,336.0,355.95,84.75,53,57.5,0,67.2,68.0,53.0
20160518103000,336.0,355.95,84.75,53,57.5,0,66.9,68.0,53.0
20160518104500,336.0,340.2,81.0,52,56.8,0,66.8,68.0,53.0
20160518110000,336.0,348.6,83.0,52,56.8,0,66.8,68.0,53.0
20160518111500,336.0,348.6,83.0,52,57.9,0,67.0,68.0,53.0
20160518113000,336.0,348.6,83.0,52,57.2,0,67.1,68.0,53.0
20160518114500,336.0,348.6,83.0,52,57.2,0,67.3,68.0,53.0
20160518120000,336.0,363.3,86.5,53,57.2,0,67.7,68.0,53.0
20160518121500,336.0,355.95,84.75,52,57.2,0,67.4,68.0,53.0
20160518123000,336.0,355.95,84.75,52,57.2,0,67.5,68.0,53.0
20160518124500,336.0,348.6,83.0,52,56.4,0,67.6,68.0,53.0
20160518130000,336.0,348.6,83.0,52,56.4,0,67.4,68.0,53.0
20160518131500,336.0,348.6,83.0,52,57.6,0,67.4,68.0,53.0
20160518133000,336.0,355.95,84.75,52,57.6,0,67.5,68.0,53.0
20160518134500,336.0,355.95,84.75,52,56.8,0,67.4,68.0,53.0
20160518140000,336.0,348.6,83.0,52,56.8,0,67.6,68.0,53.0
20160518141500,336.0,348.6,83.0,52,56.8,0,67.6,68.0,53.0
20160518143000,336.0,348.6,83.0,52,57.5,0,67.7,68.0,53.0
20160518144500,336.0,348.6,83.0,52,57.5,0,67.8,68.0,53.0
20160518150000,336.0,348.6,83.0,52,56.8,0,67.8,68.0,53.0
20160518151500,336.0,348.6,83.0,52,56.0,0,67.7,68.0,53.0
20160518153000,336.0,348.6,83.0,52,56.8,0,67.6,68.0,53.0
20160518154500,336.0,348.6,83.0,52,56.8,0,67.7,68.0,53.0
20160518160000,336.0,340.2,81.0,52,56.8,0,67.6,68.0,53.0
20160518161500,336.0,348.6,83.0,52,56.0,0,67.5,68.0,53.0
20160518163000,336.0,348.6,83.0,52,56.0,0,67.4,68.0,53.0
20160518164500,336.0,348.6,83.0,52,56.0,0,67.6,68.0,53.0
20160518170000,336.0,348.6,83.0,52,56.8,0,67.6,68.0,53.0
20160518171500,336.0,355.95,84.75,52,56.8,0,67.6,68.0,53.0
20160518173000,336.0,355.95,84.75,52,56.8,0,67.6,68.0,53.0
20160518174500,336.0,348.6,83.0,51,56.8,0,67.7,68.0,53.0
20160518180000,336.0,348.6,83.0,51,56.8,0,67.7,68.0,53.0
20160518181500,336.0,355.95,84.75,51,56.8,0,67.8,68.0,53.0
20160518183000,336.0,348.6,83.0,51,56.8,0,67.9,68.0,53.0
20160518184500,336.0,348.6,83.0,51,56.8,0,67.8,68.0,53.0
20160518190000,336.0,355.95,84.75,51,56.8,0,67.9,68.0,53.0
20160518191500,336.0,348.6,83.0,51,56.8,0,67.9,68.0,53.0
20160518193000,336.0,355.95,84.75,51,56.8,0,67.9,68.0,53.0
20160518194500,336.0,348.6,83.0,51,56.8,0,67.8,68.0,53.0
20160518200000,336.0,355.95,84.75,51,56.0,0,67.8,68.0,53.0
20160518201500,336.0,355.95,84.75,51,56.0,0,67.7,68.0,53.0
20160518203000,336.0,355.95,84.75,51,56.0,0,67.7,68.0,53.0
20160518204500,336.0,355.95,84.75,51,56.0,0,67.8,68.0,53.0
20160518210000,336.0,355.95,84.75,51,56.0,0,67.8,68.0,53.0
20160518211500,336.0,355.95,84.75,51,56.0,0,67.7,68.0,53.0
20160518213000,336.0,348.6,83.0,51,56.0,0,67.6,68.0,53.0
20160518214500,336.0,348.6,83.0,51,56.0,0,67.6,68.0,53.0
20160518220000,336.0,348.6,83.0,51,56.0,0,67.5,68.0,53.0
20160518221500,336.0,340.2,81.0,51,56.0,0,67.4,68.0,53.0
20160518223000,336.0,340.2,81.0,51,57.2,0,67.6,68.0,53.0
20160518224500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,53.0
20160518230000,336.0,348.6,83.0,51,58.0,0,67.8,68.0,53.0
20160518231500,336.0,340.2,81.0,51,56.8,0,67.7,68.0,53.0
20160518233000,336.0,340.2,81.0,51,56.8,0,67.6,68.0,53.0
20160518234500,336.0,348.6,83.0,51,56.8,0,67.6,68.0,53.0
20160519000000,336.0,348.6,83.0,51,56.8,0,67.5,68.0,53.0
20160519001500,336.0,348.6,83.0,51,56.8,0,67.3,68.0,53.0
20160519003000,336.0,348.6,83.0,51,56.8,0,67.2,68.0,53.0
20160519004500,336.0,348.6,83.0,51,56.8,0,67.2,68.0,53.0
20160519010000,336.0,340.2,81.0,51,56.0,0,67.4,68.0,53.0
20160519011500,336.0,348.6,83.0,51,56.7,0,67.2,68.0,53.0
20160519013000,336.0,348.6,83.0,51,56.7,0,67.2,68.0,53.0
20160519014500,336.0,340.2,81.0,51,56.0,0,67.2,68.0,53.0
20160519020000,336.0,340.2,81.0,51,56.0,0,67.1,68.0,53.0
20160519021500,336.0,348.6,83.0,51,56.0,0,67.2,68.0,53.0
20160519023000,336.0,348.6,83.0,51,56.0,0,67.1,68.0,53.0
20160519024500,336.0,348.6,83.0,51,56.0,0,67.1,68.0,53.0
20160519030000,336.0,348.6,83.0,51,56.0,0,67.0,68.0,53.0
20160519031500,336.0,348.6,83.0,51,56.0,0,67.0,68.0,53.0
20160519033000,336.0,340.2,81.0,51,56.0,0,67.1,68.0,53.0
20160519034500,336.0,340.2,81.0,51,56.0,0,67.0,68.0,53.0
20160519040000,336.0,348.6,83.0,51,56.0,0,66.9,68.0,53.0
20160519041500,336.0,348.6,83.0,51,56.0,0,66.9,68.0,53.0
20160519043000,336.0,340.2,81.0,51,56.0,0,66.9,68.0,53.0
20160519044500,336.0,348.6,83.0,51,56.0,0,66.9,68.0,53.0
20160519050000,336.0,340.2,81.0,51,56.0,0,66.9,68.0,53.0
20160519051500,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519053000,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519054500,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519060000,336.0,348.6,83.0,51,56.0,0,66.8,68.0,53.0
20160519061500,336.0,340.2,81.0,51,56.0,0,66.7,68.0,53.0
20160519063000,336.0,348.6,83.0,51,56.0,0,66.7,68.0,53.0
20160519064500,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519070000,336.0,340.2,81.0,51,56.0,0,66.7,68.0,53.0
20160519071500,336.0,340.2,81.0,51,56.0,0,66.7,68.0,53.0
20160519073000,336.0,332.85,79.25,51,56.0,0,66.6,68.0,53.0
20160519074500,336.0,340.2,81.0,51,56.0,0,66.6,68.0,53.0
20160519080000,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519081500,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519083000,336.0,348.6,83.0,51,56.0,0,66.9,68.0,53.0
20160519084500,336.0,340.2,81.0,51,56.0,0,66.8,68.0,53.0
20160519090000,336.0,340.2,81.0,51,56.0,0,66.9,68.0,53.0
20160519091500,336.0,340.2,81.0,51,56.0,0,66.9,68.0,53.0
20160519093000,336.0,340.2,81.0,51,56.0,0,67.0,68.0,53.0
20160519094500,336.0,363.3,86.5,52,56.0,0,67.2,68.0,53.0
20160519100000,336.0,348.6,83.0,52,56.0,100,67.1,70.8,67.8
20160519101500,336.0,355.95,84.75,52,56.0,100,67.1,70.8,67.8
20160519103000,336.0,355.95,84.75,52,56.7,100,67.1,70.8,67.8
20160519104500,336.0,348.6,83.0,52,56.7,100,67.4,70.8,67.8
20160519110000,336.0,348.6,83.0,52,56.7,100,67.6,70.8,67.8
20160519111500,336.0,348.6,83.0,52,57.5,100,67.6,70.8,67.8
20160519113000,336.0,355.95,84.75,51,57.5,100,67.6,70.8,67.8
20160519114500,336.0,348.6,83.0,51,57.5,100,67.5,70.8,67.8
20160519120000,336.0,340.2,81.0,51,57.5,100,67.5,70.8,67.8
20160519121500,336.0,348.6,83.0,51,57.5,100,67.6,70.8,67.8
20160519123000,336.0,340.2,81.0,51,57.5,100,67.6,70.8,67.8
20160519124500,336.0,340.2,81.0,51,57.5,100,67.7,70.8,67.8
20160519130000,336.0,332.85,79.25,51,56.0,100,67.9,70.8,67.8
20160519131500,336.0,340.2,81.0,51,56.8,0,67.9,70.8,67.8
20160519133000,336.0,332.85,79.25,51,56.8,0,67.8,70.8,67.8
20160519134500,336.0,332.85,79.25,51,56.8,0,67.7,70.8,67.8
20160519140000,336.0,332.85,79.25,51,56.8,0,67.7,70.8,67.8
20160519141500,336.0,332.85,79.25,51,56.8,0,67.8,70.8,67.8
20160519143000,336.0,332.85,79.25,51,56.8,0,67.7,70.8,67.8
20160519144500,336.0,340.2,81.0,51,56.8,0,67.8,70.8,67.8
20160519150000,336.0,332.85,79.25,51,56.8,0,67.8,70.8,67.8
20160519151500,336.0,340.2,81.0,51,56.8,0,67.8,70.8,67.8
20160519153000,336.0,340.2,81.0,51,57.5,0,68.0,70.8,67.8
20160519154500,336.0,332.85,79.25,51,57.5,0,68.2,70.8,67.8
20160519160000,336.0,340.2,81.0,51,57.5,0,68.2,70.8,67.8
20160519161500,336.0,340.2,81.0,51,57.5,0,68.6,70.8,67.8
20160519163000,336.0,340.2,81.0,51,56.8,0,68.6,70.8,67.8
20160519164500,336.0,340.2,81.0,51,57.5,0,67.9,70.8,67.8
20160519170000,336.0,348.6,83.0,51,57.5,0,67.7,70.8,67.8
20160519171500,336.0,348.6,83.0,51,57.5,0,67.6,70.8,67.8
20160519173000,336.0,348.6,83.0,51,57.5,100,67.5,70.8,67.8
20160519174500,336.0,348.6,83.0,51,57.5,100,67.8,70.8,67.8
20160519180000,336.0,348.6,83.0,51,57.5,100,67.7,70.8,67.8
20160519181500,336.0,348.6,83.0,51,57.5,100,68.0,70.8,67.8
20160519183000,336.0,340.2,81.0,51,57.5,0,68.1,70.8,67.8
20160519184500,336.0,348.6,83.0,51,57.5,0,68.1,70.8,67.8
20160519190000,336.0,348.6,83.0,51,57.5,0,68.1,70.8,67.8
20160519191500,336.0,348.6,83.0,51,57.5,0,67.8,70.9,67.9
20160519193000,336.0,348.6,83.0,51,57.5,0,68.0,70.9,67.9
20160519194500,336.0,340.2,81.0,51,57.5,0,68.1,70.9,67.9
20160519200000,336.0,348.6,83.0,51,57.5,0,68.2,70.9,67.9
20160519201500,336.0,340.2,81.0,51,57.5,0,68.1,70.9,67.9
20160519203000,336.0,348.6,83.0,51,56.9,0,67.9,70.9,67.9
20160519204500,336.0,348.6,83.0,51,56.9,0,67.8,70.9,67.9
20160519210000,336.0,348.6,83.0,51,57.5,0,67.9,70.9,67.9
20160519211500,336.0,348.6,83.0,51,57.5,0,68.1,70.9,67.9
20160519213000,336.0,340.2,81.0,50,56.4,100,67.6,70.9,67.9
20160519214500,336.0,332.85,79.25,50,56.4,100,67.3,70.9,67.9
20160519220000,336.0,340.2,81.0,50,56.4,100,67.1,70.9,67.9
20160519221500,336.0,332.85,79.25,50,56.4,100,67.1,70.9,67.9
20160519223000,336.0,340.2,81.0,50,56.4,100,66.9,70.9,67.9
20160519224500,336.0,340.2,81.0,50,55.6,100,66.7,70.9,67.9
20160519230000,336.0,332.85,79.25,50,56.7,100,66.7,70.9,67.9
20160519231500,336.0,332.85,79.25,50,61.9,100,66.7,70.9,67.9
20160519233000,336.0,332.85,79.25,50,69.2,100,67.3,70.9,67.9
20160519234500,336.0,342.3,81.5,50,70.8,100,67.6,70.9,67.9
20160520000000,336.0,342.3,81.5,50,70.8,100,67.7,70.9,67.9
20160520001500,336.0,342.3,81.5,50,70.8,100,68.1,70.9,67.9
20160520003000,336.0,342.3,81.5,50,57.6,100,67.4,70.9,67.9
20160520004500,336.0,342.3,81.5,50,57.6,100,67.2,70.9,67.9
20160520010000,336.0,342.3,81.5,50,57.6,100,67.0,70.9,67.9
20160520011500,336.0,338.1,80.5,50,57.6,100,66.8,70.9,67.9
20160520013000,336.0,342.3,81.5,50,56.4,100,66.8,70.9,67.9
20160520014500,336.0,342.3,81.5,50,57.5,100,66.7,70.9,67.9
20160520020000,336.0,342.3,81.5,50,61.6,100,66.7,70.9,67.9
20160520021500,336.0,342.3,81.5,50,69.2,100,67.2,70.9,67.9
20160520023000,336.0,337.05,80.25,50,72.4,100,67.5,70.9,67.9
20160520024500,336.0,337.05,80.25,50,69.7,100,67.7,70.9,67.9
20160520030000,336.0,337.05,80.25,50,69.7,100,67.8,70.9,67.9
20160520031500,336.0,342.3,81.5,50,72.1,100,67.9,70.9,67.9
20160520033000,336.0,342.3,81.5,50,69.2,100,68.0,70.9,67.9
20160520034500,336.0,342.3,81.5,50,71.1,100,67.9,70.9,67.9
20160520040000,336.0,342.3,81.5,50,71.1,100,68.1,70.9,67.9
20160520041500,336.0,342.3,81.5,50,69.1,100,67.9,70.9,67.9
20160520043000,336.0,342.3,81.5,50,72.4,100,68.0,70.9,67.9
20160520044500,336.0,342.3,81.5,50,69.7,100,68.1,70.9,67.9
20160520050000,336.0,342.3,81.5,50,72.0,100,67.9,70.9,67.9
20160520051500,336.0,346.5,82.5,50,70.1,100,68.0,70.9,67.9
20160520053000,336.0,341.25,81.25,50,70.1,100,67.9,70.9,67.9
20160520054500,336.0,341.25,81.25,50,72.9,100,68.1,70.9,67.9
20160520060000,336.0,341.25,81.25,50,70.1,100,68.0,70.9,67.9
20160520061500,336.0,341.25,81.25,50,70.1,100,68.0,70.9,67.9
20160520063000,336.0,341.25,81.25,50,72.3,100,68.0,70.9,67.9
20160520064500,336.0,341.25,81.25,50,69.7,100,68.1,70.9,67.9
20160520070000,336.0,341.25,81.25,50,69.7,100,68.0,70.9,67.9
20160520071500,336.0,336.0,80.0,50,70.9,100,67.9,70.9,67.9
20160520073000,336.0,336.0,80.0,50,56.8,0,67.8,70.9,67.9
20160520074500,336.0,340.2,81.0,50,56.8,100,67.1,70.9,67.9
20160520080000,336.0,332.85,79.25,50,56.8,100,67.2,70.9,67.9
20160520081500,336.0,332.85,79.25,50,56.8,100,67.2,70.9,67.9
20160520083000,336.0,332.85,79.25,50,56.8,100,67.3,70.9,67.9
20160520084500,336.0,332.85,79.25,50,57.6,100,67.5,70.9,67.9
20160520090000,336.0,328.65,78.25,50,57.6,100,67.9,70.9,67.9
20160520091500,336.0,328.65,78.25,50,57.6,100,67.8,70.9,67.9
20160520093000,336.0,338.1,80.5,50,57.6,0,68.1,70.9,67.9
20160520094500,336.0,333.9,79.5,50,57.6,0,67.8,70.9,67.9
20160520100000,336.0,333.9,79.5,50,57.6,0,67.7,70.9,67.9
20160520101500,336.0,333.9,79.5,50,57.6,0,68.1,70.9,67.9
20160520103000,336.0,333.9,79.5,50,57.6,0,68.2,70.9,67.9
20160520104500,336.0,339.15,80.75,51,57.6,0,68.2,70.9,67.9
20160520110000,336.0,339.15,80.75,51,57.6,0,68.2,70.9,67.9
20160520111500,336.0,339.15,80.75,51,56.4,0,68.0,70.9,67.9
20160520113000,336.0,347.55,82.75,51,57.6,0,67.8,70.9,67.9
20160520114500,336.0,347.55,82.75,51,57.6,0,67.9,70.9,67.9
20160520120000,336.0,343.35,81.75,51,57.6,0,67.9,70.9,67.9
20160520121500,336.0,343.35,81.75,51,57.6,0,67.7,70.9,67.9
20160520123000,336.0,343.35,81.75,51,57.6,100,67.6,70.9,67.9
20160520124500,336.0,347.55,82.75,51,57.6,0,68.0,70.9,67.9
20160520130000,336.0,347.55,82.75,51,57.6,100,67.6,70.9,67.9
20160520131500,336.0,343.35,81.75,51,57.6,100,67.7,70.9,67.9
20160520133000,336.0,343.35,81.75,51,57.6,100,67.8,70.9,67.9
20160520134500,336.0,350.7,83.5,51,56.3,100,67.7,70.9,67.9
20160520140000,336.0,350.7,83.5,52,57.5,0,67.9,69.9,66.9
20160520141500,336.0,355.95,84.75,52,56.4,0,67.8,69.9,66.9
20160520143000,336.0,348.6,83.0,52,56.4,0,67.8,69.9,66.9
20160520144500,336.0,348.6,83.0,52,56.4,0,68.2,69.9,66.9
20160520150000,336.0,348.6,83.0,52,55.6,0,67.9,69.9,66.9
20160520151500,336.0,348.6,83.0,51,55.6,0,67.7,69.9,66.9
20160520153000,336.0,355.95,84.75,51,57.1,0,67.6,69.9,66.9
20160520154500,336.0,348.6,83.0,51,57.1,0,68.1,69.9,66.9
20160520160000,336.0,348.6,83.0,51,57.9,0,68.2,69.9,66.9
20160520161500,336.0,348.6,83.0,51,56.6,0,68.1,69.9,66.9
20160520163000,336.0,348.6,83.0,51,56.6,0,68.0,69.9,66.9
20160520164500,336.0,348.6,83.0,51,57.6,0,68.1,69.9,66.9
20160520170000,336.0,348.6,83.0,51,57.6,0,68.1,69.9,66.9
20160520171500,336.0,348.6,83.0,51,57.6,0,68.1,69.9,66.9
20160520173000,336.0,348.6,83.0,51,57.6,0,68.1,69.9,66.9
20160520174500,336.0,348.6,83.0,51,57.6,0,68.1,69.9,66.9
20160520180000,336.0,348.6,83.0,51,57.6,0,68.1,69.9,66.9
20160520181500,336.0,348.6,83.0,51,56.8,0,68.1,69.9,66.9
20160520183000,336.0,348.6,83.0,51,56.8,0,68.1,69.9,66.9
20160520184500,336.0,348.6,83.0,51,56.8,0,68.2,69.9,66.9
20160520190000,336.0,348.6,83.0,51,56.8,0,68.1,69.9,66.9
20160520191500,336.0,348.6,83.0,51,56.8,0,68.2,69.9,66.9
20160520193000,336.0,348.6,83.0,51,57.5,0,68.4,69.9,66.9
20160520194500,336.0,348.6,83.0,51,57.5,0,68.3,69.9,66.9
20160520200000,336.0,348.6,83.0,51,57.5,0,68.3,69.9,66.9
20160520201500,336.0,348.6,83.0,51,57.5,0,68.3,69.9,66.9
20160520203000,336.0,348.6,83.0,51,57.5,0,68.3,69.9,66.9
20160520204500,336.0,348.6,83.0,51,57.5,0,68.3,69.9,66.9
20160520210000,336.0,355.95,84.75,51,57.5,0,68.2,69.9,66.9
20160520211500,336.0,348.6,83.0,51,57.5,0,68.1,69.9,66.9
20160520213000,336.0,355.95,84.75,51,57.5,0,68.1,69.9,66.9
20160520214500,336.0,348.6,83.0,51,57.5,0,68.1,69.9,66.9
20160520220000,336.0,355.95,84.75,51,57.5,0,67.9,69.9,66.9
20160520221500,336.0,355.95,84.75,51,57.5,0,67.9,69.9,66.9
20160520223000,336.0,348.6,83.0,51,57.5,0,67.9,69.9,66.9
20160520224500,336.0,355.95,84.75,51,57.5,0,67.9,69.9,66.9
20160520230000,336.0,355.95,84.75,51,56.5,0,67.8,69.9,66.9
20160520231500,336.0,355.95,84.75,51,56.5,0,67.7,69.9,66.9
20160520233000,336.0,355.95,84.75,51,57.2,0,67.7,69.9,66.9
20160520234500,336.0,348.6,83.0,51,57.2,0,67.7,69.9,66.9
20160521000000,336.0,348.6,83.0,51,56.4,0,67.7,69.9,66.9
20160521001500,336.0,348.6,83.0,51,56.4,0,67.6,69.9,66.9
20160521003000,336.0,355.95,84.75,51,56.4,0,67.6,69.9,66.9
20160521004500,336.0,348.6,83.0,51,56.4,0,67.5,69.9,66.9
20160521010000,336.0,348.6,83.0,51,56.4,0,67.4,69.9,66.9
20160521011500,336.0,332.85,79.25,7,56.4,0,67.3,69.9,66.9
20160521013000,336.0,348.6,83.0,52,55.6,0,67.7,69.9,66.9
20160521014500,336.0,348.6,83.0,51,55.6,0,67.3,69.9,66.9
20160521020000,336.0,340.2,81.0,51,55.6,0,67.3,69.9,66.9
20160521021500,336.0,348.6,83.0,51,55.6,0,67.3,69.9,66.9
20160521023000,336.0,348.6,83.0,51,55.6,0,67.2,69.9,66.9
20160521024500,336.0,348.6,83.0,51,56.3,0,67.2,69.9,66.9
20160521030000,336.0,348.6,83.0,51,56.3,0,67.2,69.9,66.9
20160521031500,336.0,348.6,83.0,51,55.6,0,67.1,69.9,66.9
20160521033000,336.0,348.6,83.0,51,55.6,0,67.1,69.9,66.9
20160521034500,336.0,348.6,83.0,51,55.6,0,67.1,69.9,66.9
20160521040000,336.0,348.6,83.0,51,55.6,0,67.1,69.9,66.9
20160521041500,336.0,348.6,83.0,51,55.6,0,66.9,69.9,66.9
20160521043000,336.0,348.6,83.0,51,55.6,0,66.9,69.9,66.9
20160521044500,336.0,348.6,83.0,51,55.6,0,66.9,69.9,66.9
20160521050000,336.0,348.6,83.0,51,57.9,0,67.0,69.9,66.9
20160521051500,336.0,348.6,83.0,51,57.2,0,67.0,69.9,66.9
20160521053000,336.0,348.6,83.0,51,57.2,0,67.1,69.8,66.8
20160521054500,336.0,348.6,83.0,51,57.2,0,67.1,69.9,66.9
20160521060000,336.0,348.6,83.0,51,57.2,0,66.9,69.8,66.8
20160521061500,336.0,340.2,81.0,51,56.4,0,66.8,69.9,66.9
20160521063000,336.0,348.6,83.0,51,56.4,0,66.9,69.9,66.9
20160521064500,336.0,348.6,83.0,51,56.4,0,67.1,69.8,66.8
20160521070000,336.0,355.95,84.75,51,56.4,0,67.1,69.7,66.7
20160521071500,336.0,348.6,83.0,51,57.0,0,67.1,69.7,66.7
20160521073000,336.0,348.6,83.0,51,57.0,0,67.1,69.6,66.6
20160521074500,336.0,355.95,84.75,51,57.0,0,67.1,69.7,66.7
20160521080000,336.0,348.6,83.0,51,57.0,0,67.1,69.7,66.7
20160521081500,336.0,348.6,83.0,51,57.0,0,67.1,69.7,66.7
20160521083000,336.0,355.95,84.75,51,57.0,0,67.2,69.8,66.8
20160521084500,336.0,340.2,81.0,50,57.0,0,67.2,69.8,66.8
20160521090000,336.0,340.2,81.0,50,57.0,0,67.1,69.9,66.9
20160521091500,336.0,340.2,81.0,50,57.0,0,67.2,69.8,66.8
20160521093000,336.0,332.85,79.25,50,57.9,0,67.3,69.8,66.8
20160521094500,336.0,332.85,79.25,50,57.9,0,67.4,69.8,66.8
20160521100000,336.0,340.2,81.0,50,57.9,0,67.4,69.8,66.8
20160521101500,336.0,332.85,79.25,50,57.9,0,67.4,69.8,66.8
20160521103000,336.0,340.2,81.0,51,57.9,0,67.4,69.8,66.8
20160521104500,336.0,348.6,83.0,51,57.2,0,67.4,69.8,66.8
20160521110000,336.0,348.6,83.0,51,57.2,0,67.5,69.7,66.7
20160521111500,336.0,340.2,81.0,51,57.9,0,67.7,69.7,66.7
20160521113000,336.0,340.2,81.0,51,57.9,0,67.7,69.8,66.8
20160521114500,336.0,340.2,81.0,51,57.9,0,67.8,69.8,66.8
20160521120000,336.0,340.2,81.0,51,56.0,0,67.8,69.8,66.8
20160521121500,336.0,340.2,81.0,51,57.6,0,67.8,69.7,66.7
20160521123000,336.0,340.2,81.0,51,56.4,0,67.9,69.8,66.8
20160521124500,336.0,340.2,81.0,51,57.1,0,67.7,69.8,66.8
20160521130000,336.0,348.6,83.0,51,57.1,0,67.8,69.8,66.8
20160521131500,336.0,348.6,83.0,51,57.1,0,67.8,69.8,66.8
20160521133000,336.0,348.6,83.0,51,57.1,0,67.8,69.9,66.9
20160521134500,336.0,348.6,83.0,51,57.1,0,67.9,69.8,66.8
20160521140000,336.0,348.6,83.0,51,57.1,0,67.9,69.8,66.8
20160521141500,336.0,348.6,83.0,51,57.1,0,67.9,69.8,66.8
20160521143000,336.0,348.6,83.0,51,57.1,0,67.9,69.8,66.8
20160521144500,336.0,348.6,83.0,51,57.1,0,68.0,69.7,66.7
20160521150000,336.0,340.2,81.0,51,57.1,0,68.1,69.7,66.7
20160521151500,336.0,348.6,83.0,51,56.0,0,68.1,69.7,66.7
20160521153000,336.0,348.6,83.0,51,56.8,0,68.1,69.8,66.8
20160521154500,336.0,348.6,83.0,51,56.8,0,68.2,69.8,66.8
20160521160000,336.0,348.6,83.0,51,56.8,0,68.1,69.8,66.8
20160521161500,336.0,348.6,83.0,51,56.8,0,68.2,69.8,66.8
20160521163000,336.0,348.6,83.0,51,56.8,0,68.3,69.9,66.9
20160521164500,336.0,355.95,84.75,51,56.8,0,68.4,69.8,66.8
20160521170000,336.0,348.6,83.0,51,56.8,0,68.6,69.8,66.8
20160521171500,336.0,348.6,83.0,51,56.8,0,68.7,69.8,66.8
20160521173000,336.0,355.95,84.75,51,57.9,0,68.7,69.8,66.8
20160521174500,336.0,355.95,84.75,51,57.9,0,68.8,69.8,66.8
20160521180000,336.0,348.6,83.0,51,57.9,0,68.9,69.8,66.8
20160521181500,336.0,348.6,83.0,51,56.8,0,68.8,69.9,66.9
20160521183000,336.0,348.6,83.0,51,56.8,0,68.7,69.8,66.8
20160521184500,336.0,348.6,83.0,51,57.5,0,68.7,69.8,66.8
20160521190000,336.0,348.6,83.0,51,57.5,0,68.7,69.8,66.8
20160521191500,336.0,348.6,83.0,51,56.8,0,68.4,69.6,66.6
20160521193000,336.0,348.6,83.0,51,56.8,0,68.1,69.8,66.8
20160521194500,336.0,348.6,83.0,51,56.8,0,68.0,69.7,66.7
20160521200000,336.0,340.2,81.0,51,56.8,0,67.9,69.7,66.7
20160521201500,336.0,348.6,83.0,51,56.8,0,67.8,69.7,66.7
20160521203000,336.0,348.6,83.0,51,56.8,0,67.7,69.7,66.7
20160521204500,336.0,348.6,83.0,51,56.8,0,67.7,69.6,66.6
20160521210000,336.0,355.95,84.75,51,56.8,0,67.6,69.6,66.6
20160521211500,336.0,348.6,83.0,51,56.8,0,67.5,69.6,66.6
20160521213000,336.0,355.95,84.75,51,56.8,0,67.4,69.5,66.5
20160521214500,336.0,355.95,84.75,51,56.8,0,67.5,69.7,66.7
20160521220000,336.0,348.6,83.0,51,56.8,0,67.4,69.6,66.6
20160521221500,336.0,348.6,83.0,51,56.8,0,67.3,69.6,66.6
20160521223000,336.0,355.95,84.75,51,56.8,0,67.2,69.6,66.6
20160521224500,336.0,355.95,84.75,51,56.8,0,67.2,69.6,66.6
20160521230000,336.0,355.95,84.75,51,56.8,0,67.1,69.6,66.6
20160521231500,336.0,355.95,84.75,51,56.8,0,67.1,69.6,66.6
20160521233000,336.0,355.95,84.75,51,56.0,0,67.1,69.5,66.5
20160521234500,336.0,348.6,83.0,51,56.0,0,67.1,69.6,66.6
20160522000000,336.0,348.6,83.0,51,56.0,0,66.9,69.6,66.6
20160522001500,336.0,348.6,83.0,50,56.0,0,66.9,69.6,66.6
20160522003000,336.0,340.2,81.0,50,56.7,0,66.9,69.5,66.5
20160522004500,336.0,340.2,81.0,50,56.7,0,66.9,69.6,66.6
20160522010000,336.0,348.6,83.0,50,56.0,0,66.9,69.6,66.6
20160522011500,336.0,340.2,81.0,50,56.0,0,66.9,69.5,66.5
20160522013000,336.0,348.6,83.0,50,56.7,0,66.8,69.6,66.6
20160522014500,336.0,340.2,81.0,50,56.0,0,66.8,69.5,66.5
20160522020000,336.0,340.2,81.0,50,56.0,0,66.7,69.6,66.6
20160522021500,336.0,348.6,83.0,50,56.0,0,66.7,69.6,66.6
20160522023000,336.0,340.2,81.0,50,56.0,0,66.7,69.5,66.5
20160522024500,336.0,340.2,81.0,50,56.0,0,66.6,69.5,66.5
20160522030000,336.0,340.2,81.0,50,56.0,0,66.6,69.6,66.6
20160522031500,336.0,340.2,81.0,50,56.0,0,66.6,69.5,66.5
20160522033000,336.0,340.2,81.0,50,56.0,0,66.6,69.5,66.5
20160522034500,336.0,348.6,83.0,50,56.0,0,66.5,69.5,66.5
20160522040000,336.0,340.2,81.0,50,56.0,0,66.5,69.5,66.5
20160522041500,336.0,340.2,81.0,50,56.0,0,66.3,69.5,66.5
20160522043000,336.0,340.2,81.0,50,56.0,0,66.4,69.5,66.5
20160522044500,336.0,348.6,83.0,50,56.0,0,66.3,69.5,66.5
20160522050000,336.0,340.2,81.0,50,56.0,0,66.3,69.5,66.5
20160522051500,336.0,348.6,83.0,50,55.2,100,66.2,69.5,66.5
20160522053000,336.0,348.6,83.0,50,55.2,100,66.2,69.5,66.5
20160522054500,336.0,340.2,81.0,50,55.2,100,66.2,69.5,66.5
20160522060000,336.0,348.6,83.0,50,55.2,100,66.1,69.5,66.5
20160522061500,336.0,340.2,81.0,50,55.9,100,66.4,69.5,66.5
20160522063000,336.0,340.2,81.0,50,55.9,100,66.6,69.5,66.5
20160522064500,336.0,340.2,81.0,50,55.9,100,66.7,69.5,66.5
20160522070000,336.0,340.2,81.0,50,55.9,100,66.7,69.5,66.5
20160522071500,336.0,340.2,81.0,50,55.9,0,66.8,69.5,66.5
20160522073000,336.0,340.2,81.0,50,55.9,0,66.8,69.5,66.5
20160522074500,336.0,340.2,81.0,50,55.9,0,66.9,69.5,66.5
20160522080000,336.0,340.2,81.0,50,55.9,0,66.9,69.5,66.5
20160522081500,336.0,340.2,81.0,50,55.9,0,67.1,69.5,66.5
20160522083000,336.0,340.2,81.0,50,56.7,0,67.1,69.5,66.5
20160522084500,336.0,340.2,81.0,50,56.0,0,67.1,69.5,66.5
20160522090000,336.0,340.2,81.0,50,56.0,0,67.0,69.5,66.5
20160522091500,336.0,348.6,83.0,50,56.0,0,66.9,69.5,66.5
20160522093000,336.0,348.6,83.0,50,56.0,0,67.0,69.5,66.5
20160522094500,336.0,340.2,81.0,50,56.0,0,67.0,69.5,66.5
20160522100000,336.0,340.2,81.0,50,56.0,0,67.1,69.5,66.5
20160522101500,336.0,340.2,81.0,50,56.0,0,67.0,69.5,66.5
20160522103000,336.0,340.2,81.0,50,56.0,0,66.9,69.5,66.5
20160522104500,336.0,340.2,81.0,50,56.0,0,67.1,69.5,66.5
20160522110000,336.0,340.2,81.0,50,56.0,0,67.0,69.5,66.5
20160522111500,336.0,340.2,81.0,50,56.0,0,67.0,69.5,66.5
20160522113000,336.0,340.2,81.0,50,56.0,0,67.0,69.5,66.5
20160522114500,336.0,340.2,81.0,50,56.6,0,67.0,69.5,66.5
20160522120000,336.0,332.85,79.25,50,56.6,0,66.9,69.5,66.5
20160522121500,336.0,340.2,81.0,50,56.6,0,67.0,69.5,66.5
20160522123000,336.0,340.2,81.0,50,56.6,0,67.0,69.5,66.5
20160522124500,336.0,340.2,81.0,50,56.6,0,66.9,69.5,66.5
20160522130000,336.0,348.6,83.0,51,56.6,0,67.1,69.5,66.5
20160522131500,336.0,348.6,83.0,51,56.0,0,67.2,69.5,66.5
20160522133000,336.0,340.2,81.0,51,56.0,0,67.2,69.5,66.5
20160522134500,336.0,348.6,83.0,51,56.0,0,67.2,69.5,66.5
20160522140000,336.0,340.2,81.0,51,56.7,0,67.3,69.5,66.5
20160522141500,336.0,340.2,81.0,51,56.7,0,67.2,69.5,66.5
20160522143000,336.0,340.2,81.0,51,56.7,0,67.2,69.5,66.5
20160522144500,336.0,348.6,83.0,51,56.7,0,67.2,69.5,66.5
20160522150000,336.0,340.2,81.0,51,56.7,0,67.4,69.5,66.5
20160522151500,336.0,332.85,79.25,51,56.7,0,67.4,69.5,66.5
20160522153000,336.0,340.2,81.0,51,56.7,0,67.5,69.5,66.5
20160522154500,336.0,340.2,81.0,51,56.7,0,67.6,69.5,66.5
20160522160000,336.0,332.85,79.25,51,56.7,0,67.6,69.5,66.5
20160522161500,336.0,340.2,81.0,51,56.7,0,67.6,69.5,66.5
20160522163000,336.0,340.2,81.0,51,56.7,0,67.7,69.5,66.5
20160522164500,336.0,332.85,79.25,51,56.7,0,67.8,69.5,66.5
20160522170000,336.0,332.85,79.25,51,56.7,0,67.8,69.5,66.5
20160522171500,336.0,332.85,79.25,51,56.7,0,67.8,69.5,66.5
20160522173000,336.0,340.2,81.0,51,56.7,0,67.8,69.5,66.5
20160522174500,336.0,340.2,81.0,51,56.7,0,67.8,69.5,66.5
20160522180000,336.0,340.2,81.0,51,56.7,0,67.9,69.5,66.5
20160522181500,336.0,340.2,81.0,51,56.7,0,67.8,69.5,66.5
20160522183000,336.0,340.2,81.0,51,56.7,0,67.9,69.5,66.5
20160522184500,336.0,340.2,81.0,51,56.7,0,67.9,69.5,66.5
20160522190000,336.0,340.2,81.0,51,56.7,0,67.9,69.5,66.5
20160522191500,336.0,340.2,81.0,51,56.7,0,67.9,69.5,66.5
20160522193000,336.0,340.2,81.0,51,56.7,0,67.9,69.5,66.5
20160522194500,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522200000,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522201500,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522203000,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522204500,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522210000,336.0,340.2,81.0,51,56.0,0,67.7,69.5,66.5
20160522211500,336.0,340.2,81.0,51,56.0,0,67.7,69.5,66.5
20160522213000,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522214500,336.0,340.2,81.0,51,56.0,0,67.8,69.5,66.5
20160522220000,336.0,340.2,81.0,51,56.0,0,67.7,69.5,66.5
20160522221500,336.0,340.2,81.0,51,56.0,0,67.7,69.5,66.5
20160522223000,336.0,340.2,81.0,51,56.0,0,67.6,69.5,66.5
20160522224500,336.0,340.2,81.0,51,56.0,0,67.6,69.5,66.5
20160522230000,336.0,340.2,81.0,51,56.0,0,67.5,69.5,66.5
20160522231500,336.0,348.6,83.0,51,56.0,0,67.5,69.5,66.5
20160522233000,336.0,340.2,81.0,51,56.0,0,67.4,69.5,66.5
20160522234500,336.0,340.2,81.0,51,57.1,0,67.3,69.5,66.5
20160523000000,336.0,340.2,81.0,51,57.1,0,67.7,69.5,66.5
20160523001500,336.0,340.2,81.0,51,57.1,0,67.6,69.5,66.5
20160523003000,336.0,340.2,81.0,51,57.9,0,67.6,69.5,66.5
20160523004500,336.0,340.2,81.0,51,57.1,0,67.6,69.5,66.5
20160523010000,336.0,340.2,81.0,51,56.0,0,67.5,69.5,66.5
20160523011500,336.0,348.6,83.0,51,56.0,0,67.4,69.5,66.5
20160523013000,336.0,332.85,79.25,51,56.0,0,67.4,69.5,66.5
20160523014500,336.0,340.2,81.0,51,56.0,0,67.3,69.5,66.5
20160523020000,336.0,340.2,81.0,51,56.0,0,67.3,69.5,66.5
20160523021500,336.0,340.2,81.0,51,56.0,0,67.3,69.5,66.5
20160523023000,336.0,340.2,81.0,51,56.0,0,67.2,69.5,66.5
20160523024500,336.0,340.2,81.0,51,56.0,0,67.2,69.5,66.5
20160523030000,336.0,332.85,79.25,51,56.0,0,67.1,69.5,66.5
20160523031500,336.0,332.85,79.25,51,56.0,0,67.2,69.5,66.5
20160523033000,336.0,340.2,81.0,51,56.0,0,67.1,69.5,66.5
20160523034500,336.0,340.2,81.0,51,56.0,0,67.2,69.5,66.5
20160523040000,336.0,340.2,81.0,51,56.0,0,67.0,69.5,66.5
20160523041500,336.0,340.2,81.0,51,56.0,0,66.8,69.5,66.5
20160523043000,336.0,340.2,81.0,51,55.2,0,66.9,69.5,66.5
20160523044500,336.0,340.2,81.0,51,55.9,0,66.7,69.5,66.5
20160523050000,336.0,340.2,81.0,51,55.2,0,66.8,69.5,66.5
20160523051500,336.0,340.2,81.0,51,55.9,0,66.7,69.5,66.5
20160523053000,336.0,348.6,83.0,51,55.2,0,66.7,69.5,66.5
20160523054500,336.0,340.2,81.0,51,55.2,0,66.6,69.5,66.5
20160523060000,336.0,340.2,81.0,51,55.2,0,66.5,69.5,66.5
20160523061500,336.0,340.2,81.0,51,55.2,0,66.4,69.5,66.5
20160523063000,336.0,340.2,81.0,51,55.2,0,66.3,69.5,66.5
20160523064500,336.0,340.2,81.0,51,55.2,100,66.2,69.5,66.5
20160523070000,336.0,340.2,81.0,51,55.2,100,66.2,69.5,66.5
20160523071500,336.0,348.6,83.0,51,55.2,100,66.2,69.5,66.5
20160523073000,336.0,340.2,81.0,51,55.2,100,66.1,69.5,66.5
20160523074500,336.0,340.2,81.0,51,56.3,100,66.3,69.5,66.5
20160523080000,336.0,348.6,83.0,51,56.3,100,66.3,69.5,66.5
20160523081500,336.0,348.6,83.0,51,56.3,100,66.4,69.5,66.5
20160523083000,336.0,348.6,83.0,51,56.3,100,66.4,69.5,66.5
20160523084500,336.0,340.2,81.0,51,56.3,100,66.5,69.5,66.5
20160523090000,336.0,348.6,83.0,51,56.3,100,66.7,69.5,66.5
20160523091500,336.0,340.2,81.0,51,56.3,100,66.6,69.5,66.5
20160523093000,336.0,340.2,81.0,51,56.3,100,66.6,69.5,66.5
20160523094500,336.0,340.2,81.0,51,56.3,0,66.4,69.5,66.5
20160523100000,336.0,332.85,79.25,51,57.1,100,66.2,69.5,66.5
20160523101500,336.0,332.85,79.25,51,57.1,100,66.2,69.5,66.5
20160523103000,336.0,332.85,79.25,51,57.1,100,66.2,69.5,66.5
20160523104500,336.0,340.2,81.0,51,57.1,100,66.6,69.5,66.5
20160523110000,336.0,332.85,79.25,51,57.1,0,66.4,69.5,66.5
20160523111500,336.0,340.2,81.0,51,57.1,0,66.4,69.5,66.5
20160523113000,336.0,340.2,81.0,51,57.9,0,66.3,69.5,66.5
20160523114500,336.0,340.2,81.0,51,57.9,0,66.7,69.5,66.5
20160523120000,336.0,340.2,81.0,51,57.2,0,66.6,69.5,66.5
20160523121500,336.0,348.6,83.0,51,57.2,0,66.5,69.5,66.5
20160523123000,336.0,332.85,79.25,51,57.2,0,66.5,69.5,66.5
20160523124500,336.0,332.85,79.25,51,57.2,0,66.4,69.5,66.5
