PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523130000,336.0,340.2,81.0,51,56.3,0,66.3,69.5,66.5
20160523131500,336.0,340.2,81.0,51,57.1,0,66.3,69.5,66.5
20160523133000,336.0,340.2,81.0,51,57.1,0,66.3,69.5,66.5
20160523134500,336.0,340.2,81.0,51,57.1,0,66.3,69.5,66.5
20160523140000,336.0,340.2,81.0,51,57.1,0,66.4,69.5,66.5
20160523141500,336.0,340.2,81.0,51,57.1,0,66.4,69.5,66.5
20160523143000,336.0,340.2,81.0,51,56.4,0,66.5,69.5,66.5
20160523144500,336.0,340.2,81.0,51,56.4,0,66.7,69.5,66.5
20160523150000,336.0,348.6,83.0,51,56.4,0,66.6,69.5,66.5
20160523151500,336.0,340.2,81.0,51,57.5,0,66.9,69.5,66.5
20160523153000,336.0,340.2,81.0,51,56.8,0,66.7,69.5,66.5
20160523154500,336.0,340.2,81.0,51,56.8,0,67.0,69.5,66.5
20160523160000,336.0,348.6,83.0,51,56.8,0,67.1,69.5,66.5
20160523161500,336.0,355.95,84.75,51,56.8,0,67.1,69.5,66.5
20160523163000,336.0,355.95,84.75,51,56.8,0,66.9,69.5,66.5
20160523164500,336.0,355.95,84.75,51,56.8,0,66.9,69.5,66.5
20160523170000,336.0,355.95,84.75,51,56.8,0,67.1,69.5,66.5
20160523171500,336.0,348.6,83.0,51,56.8,0,67.3,69.5,66.5
20160523173000,336.0,355.95,84.75,51,57.5,0,67.4,69.5,66.5
20160523174500,336.0,355.95,84.75,51,56.8,0,67.3,69.5,66.5
20160523180000,336.0,348.6,83.0,50,56.8,0,67.6,69.5,66.5
20160523181500,336.0,340.2,81.0,50,56.8,0,67.5,69.5,66.5
20160523183000,336.0,348.6,83.0,50,56.8,0,67.5,69.5,66.5
20160523184500,336.0,348.6,83.0,50,56.8,0,67.4,69.5,66.5
20160523190000,336.0,348.6,83.0,50,56.8,0,67.4,69.5,66.5
20160523191500,336.0,340.2,81.0,50,56.8,0,67.4,69.5,66.5
20160523193000,336.0,348.6,83.0,50,56.8,0,67.4,69.5,66.5
20160523194500,336.0,348.6,83.0,50,56.8,0,67.4,69.5,66.5
20160523200000,336.0,348.6,83.0,50,56.8,0,67.7,69.5,66.5
20160523201500,336.0,348.6,83.0,50,56.8,0,67.6,69.5,66.5
20160523203000,336.0,340.2,81.0,50,56.8,0,67.6,69.5,66.5
20160523204500,336.0,348.6,83.0,50,56.8,0,67.3,69.5,66.5
20160523210000,336.0,348.6,83.0,50,56.8,0,67.2,69.5,66.5
20160523211500,336.0,348.6,83.0,50,56.8,0,67.2,69.5,66.5
20160523213000,336.0,348.6,83.0,50,56.8,0,67.2,69.5,66.5
20160523214500,336.0,340.2,81.0,50,56.0,0,67.1,69.5,66.5
20160523220000,336.0,348.6,83.0,50,56.0,0,67.2,69.5,66.5
20160523221500,336.0,348.6,83.0,50,56.0,0,67.1,69.5,66.5
20160523223000,336.0,348.6,83.0,50,56.0,0,67.1,69.5,66.5
20160523224500,336.0,348.6,83.0,50,56.0,0,66.9,69.5,66.5
20160523230000,336.0,340.2,81.0,50,56.0,0,66.9,69.5,66.5
20160523231500,336.0,340.2,81.0,50,56.0,0,66.9,69.5,66.5
20160523233000,336.0,340.2,81.0,50,56.0,0,66.8,69.5,66.5
20160523234500,336.0,348.6,83.0,50,56.0,0,66.7,69.5,66.5
20160524000000,336.0,340.2,81.0,50,56.0,0,66.7,69.5,66.5
20160524001500,336.0,348.6,83.0,50,56.0,0,66.7,69.5,66.5
20160524003000,336.0,340.2,81.0,50,56.0,0,66.6,69.5,66.5
20160524004500,336.0,348.6,83.0,50,56.0,0,66.6,69.5,66.5
20160524010000,336.0,340.2,81.0,50,56.0,0,66.5,69.5,66.5
20160524011500,336.0,348.6,83.0,50,56.0,0,66.5,69.5,66.5
20160524013000,336.0,340.2,81.0,50,56.0,0,66.4,69.5,66.5
20160524014500,336.0,340.2,81.0,50,57.9,0,66.6,69.5,66.5
20160524020000,336.0,332.85,79.25,50,57.9,0,66.6,69.5,66.5
20160524021500,336.0,348.6,83.0,50,57.9,0,66.7,69.5,66.5
20160524023000,336.0,340.2,81.0,50,56.8,0,66.7,69.5,66.5
20160524024500,336.0,340.2,81.0,50,56.8,0,66.4,69.5,66.5
20160524030000,336.0,340.2,81.0,50,56.8,0,66.4,69.5,66.5
20160524031500,336.0,340.2,81.0,50,56.8,0,66.4,69.5,66.5
20160524033000,336.0,340.2,81.0,50,56.8,0,66.3,69.5,66.5
20160524034500,336.0,340.2,81.0,50,56.8,100,66.2,69.5,66.5
20160524040000,336.0,340.2,81.0,50,56.0,100,66.2,69.5,66.5
20160524041500,336.0,340.2,81.0,50,56.0,100,66.2,69.5,66.5
20160524043000,336.0,340.2,81.0,50,56.0,100,66.1,69.5,66.5
20160524044500,336.0,348.6,83.0,50,56.0,100,66.1,69.5,66.5
20160524050000,336.0,340.2,81.0,50,56.0,100,66.1,69.5,66.5
20160524051500,336.0,340.2,81.0,50,56.8,100,66.0,69.5,66.5
20160524053000,336.0,340.2,81.0,50,56.8,100,66.0,69.5,66.5
20160524054500,336.0,340.2,81.0,50,56.8,100,66.0,69.5,66.5
20160524060000,336.0,348.6,83.0,50,56.8,100,65.9,69.5,66.5
20160524061500,336.0,340.2,81.0,50,56.8,100,65.9,69.5,66.5
20160524063000,336.0,332.85,79.25,50,56.8,100,65.8,69.5,66.5
20160524064500,336.0,340.2,81.0,50,56.8,100,66.1,69.5,66.5
20160524070000,336.0,340.2,81.0,50,56.8,100,65.9,69.5,66.5
20160524071500,336.0,340.2,81.0,50,56.8,100,65.8,69.5,66.5
20160524073000,336.0,340.2,81.0,50,56.8,100,65.7,69.5,66.5
20160524074500,336.0,340.2,81.0,50,57.6,100,65.8,69.5,66.5
20160524080000,336.0,340.2,81.0,50,58.4,100,66.0,69.5,66.5
20160524081500,336.0,332.85,79.25,50,59.2,100,66.1,69.5,66.5
20160524083000,336.0,332.85,79.25,50,60.0,100,66.3,69.5,66.5
20160524084500,336.0,340.2,81.0,51,56.9,0,66.6,69.5,66.5
20160524090000,336.0,340.2,81.0,51,56.9,0,66.4,69.5,66.5
20160524091500,336.0,348.6,83.0,52,55.2,0,67.2,69.5,66.5
20160524093000,336.0,348.6,83.0,52,55.2,0,66.9,69.5,66.5
20160524094500,336.0,348.6,83.0,52,55.2,0,66.7,69.5,66.5
20160524100000,336.0,348.6,83.0,52,55.2,0,67.4,69.9,66.9
20160524101500,336.0,348.6,83.0,52,55.2,0,67.3,69.9,66.9
20160524103000,336.0,348.6,83.0,52,55.2,0,67.2,69.9,66.9
20160524104500,336.0,348.6,83.0,52,55.2,0,67.4,69.9,66.9
20160524110000,336.0,355.95,84.75,52,54.3,0,67.2,69.9,66.9
20160524111500,336.0,355.95,84.75,53,54.3,0,67.6,69.9,66.9
20160524113000,336.0,355.95,84.75,52,54.3,0,67.8,69.9,66.9
20160524114500,336.0,355.95,84.75,52,54.3,0,67.4,69.9,66.9
20160524120000,336.0,348.6,83.0,52,55.1,0,67.3,69.9,66.9
20160524121500,336.0,348.6,83.0,52,55.1,0,67.2,69.9,66.9
20160524123000,336.0,348.6,83.0,52,55.1,0,67.0,69.9,66.9
20160524124500,336.0,348.6,83.0,52,55.1,0,66.9,69.9,66.9
20160524130000,336.0,348.6,83.0,52,55.1,0,66.9,69.9,66.9
20160524131500,336.0,348.6,83.0,52,55.1,0,67.1,69.9,66.9
20160524133000,336.0,348.6,83.0,52,56.0,0,67.3,69.8,66.8
20160524134500,336.0,348.6,83.0,52,56.0,0,67.4,69.8,66.8
20160524140000,336.0,348.6,83.0,52,56.0,0,67.2,69.9,66.9
20160524141500,336.0,348.6,83.0,52,55.4,0,67.2,69.8,66.8
20160524143000,336.0,348.6,83.0,52,55.4,0,66.9,69.9,66.9
20160524144500,336.0,348.6,83.0,52,55.4,0,67.0,69.9,66.9
20160524150000,336.0,348.6,83.0,52,54.7,0,67.1,69.9,66.9
20160524151500,336.0,340.2,81.0,52,54.7,0,67.2,69.9,66.9
20160524153000,336.0,348.6,83.0,52,54.7,0,67.3,69.8,66.8
20160524154500,336.0,348.6,83.0,52,54.7,0,67.3,69.9,66.9
20160524160000,336.0,348.6,83.0,52,54.7,0,67.3,69.9,66.9
20160524161500,336.0,348.6,83.0,52,54.7,0,67.1,69.9,66.9
20160524163000,336.0,340.2,81.0,52,54.7,0,67.2,69.9,66.9
20160524164500,336.0,348.6,83.0,52,54.7,0,67.3,69.9,66.9
20160524170000,336.0,355.95,84.75,52,54.7,0,67.3,69.9,66.9
20160524171500,336.0,348.6,83.0,52,54.7,0,67.2,69.9,66.9
20160524173000,336.0,348.6,83.0,51,54.7,0,67.3,69.9,66.9
20160524174500,336.0,348.6,83.0,51,54.7,0,67.3,69.9,66.9
20160524180000,336.0,355.95,84.75,51,54.7,0,67.4,69.9,66.9
20160524181500,336.0,355.95,84.75,51,54.7,0,67.3,69.9,66.9
20160524183000,336.0,355.95,84.75,51,54.7,0,67.3,69.9,66.9
20160524184500,336.0,348.6,83.0,51,54.7,0,67.4,69.9,66.9
20160524190000,336.0,348.6,83.0,51,55.5,0,67.4,69.8,66.8
20160524191500,336.0,355.95,84.75,51,55.5,0,67.4,69.9,66.9
20160524193000,336.0,348.6,83.0,51,55.5,0,67.4,69.8,66.8
20160524194500,336.0,348.6,83.0,51,55.5,0,67.7,69.8,66.8
20160524200000,336.0,348.6,83.0,51,55.5,0,67.6,69.7,66.7
20160524201500,336.0,355.95,84.75,51,55.5,0,67.4,69.8,66.8
20160524203000,336.0,340.2,81.0,51,55.5,0,67.4,69.8,66.8
20160524204500,336.0,348.6,83.0,51,55.5,0,67.3,69.7,66.7
20160524210000,336.0,348.6,83.0,51,55.5,0,67.3,69.7,66.7
20160524211500,336.0,348.6,83.0,51,54.7,0,67.4,69.8,66.8
20160524213000,336.0,348.6,83.0,51,54.7,0,67.2,69.7,66.7
20160524214500,336.0,348.6,83.0,51,54.7,0,67.2,69.8,66.8
20160524220000,336.0,348.6,83.0,51,54.7,0,67.1,69.7,66.7
20160524221500,336.0,348.6,83.0,51,54.7,0,67.1,69.7,66.7
20160524223000,336.0,348.6,83.0,51,54.7,0,67.0,69.8,66.8
20160524224500,336.0,348.6,83.0,51,54.7,0,66.9,69.8,66.8
20160524230000,336.0,348.6,83.0,51,54.7,0,67.1,69.6,66.6
20160524231500,336.0,348.6,83.0,51,54.7,0,67.2,69.6,66.6
20160524233000,336.0,340.2,81.0,51,54.7,0,67.1,69.6,66.6
20160524234500,336.0,340.2,81.0,51,54.7,0,67.1,69.7,66.7
20160525000000,336.0,340.2,81.0,51,54.7,0,67.0,69.6,66.6
20160525001500,336.0,340.2,81.0,51,54.7,0,67.1,69.8,66.8
20160525003000,336.0,332.85,79.25,51,54.7,0,66.8,69.6,66.6
20160525004500,336.0,348.6,83.0,51,54.7,0,66.8,69.7,66.7
20160525010000,336.0,348.6,83.0,51,54.7,0,66.7,69.7,66.7
20160525011500,336.0,329.7,78.5,10,53.9,0,66.7,69.7,66.7
20160525013000,336.0,355.95,84.75,52,53.9,0,67.1,69.8,66.8
20160525014500,336.0,348.6,83.0,52,53.9,0,66.7,69.8,66.8
20160525020000,336.0,355.95,84.75,52,53.9,0,66.6,69.8,66.8
20160525021500,336.0,355.95,84.75,52,53.9,0,66.6,69.8,66.8
20160525023000,336.0,348.6,83.0,52,53.9,0,66.6,69.7,66.7
20160525024500,336.0,348.6,83.0,52,53.9,0,66.6,69.7,66.7
20160525030000,336.0,348.6,83.0,52,53.9,0,66.5,69.6,66.6
20160525031500,336.0,348.6,83.0,52,53.9,0,66.5,69.6,66.6
20160525033000,336.0,340.2,81.0,52,53.9,100,66.4,69.7,66.7
20160525034500,336.0,348.6,83.0,52,53.9,0,66.5,69.7,66.7
20160525040000,336.0,348.6,83.0,52,53.9,100,66.4,69.7,66.7
20160525041500,336.0,348.6,83.0,52,53.9,0,66.5,69.7,66.7
20160525043000,336.0,348.6,83.0,52,53.9,100,66.3,69.6,66.6
20160525044500,336.0,348.6,83.0,52,53.9,100,66.4,69.7,66.7
20160525050000,336.0,348.6,83.0,52,53.9,100,66.4,69.7,66.7
20160525051500,336.0,348.6,83.0,52,53.9,100,66.4,69.7,66.7
20160525053000,336.0,340.2,81.0,52,53.9,100,66.3,69.6,66.6
20160525054500,336.0,348.6,83.0,52,53.9,100,66.3,69.6,66.6
20160525060000,336.0,348.6,83.0,52,53.9,100,66.2,69.6,66.6
20160525061500,336.0,348.6,83.0,52,53.9,100,66.2,69.6,66.6
20160525063000,336.0,348.6,83.0,52,55.5,100,66.3,69.6,66.6
20160525064500,336.0,340.2,81.0,52,56.3,100,66.3,69.6,66.6
20160525070000,336.0,348.6,83.0,52,56.3,100,66.3,69.6,66.6
20160525071500,336.0,340.2,81.0,52,56.3,100,66.5,69.7,66.7
20160525073000,336.0,340.2,81.0,52,56.3,100,66.3,69.6,66.6
20160525074500,336.0,340.2,81.0,52,56.3,100,66.4,69.6,66.6
20160525080000,336.0,348.6,83.0,52,56.3,100,66.4,69.7,66.7
20160525081500,336.0,340.2,81.0,52,57.1,100,66.6,69.6,66.6
20160525083000,336.0,348.6,83.0,52,57.1,100,66.6,69.6,66.6
20160525084500,336.0,348.6,83.0,52,56.4,100,66.7,69.6,66.6
20160525090000,336.0,348.6,83.0,52,57.2,100,66.6,69.6,66.6
20160525091500,336.0,340.2,81.0,52,56.4,0,66.9,69.6,66.6
20160525093000,336.0,340.2,81.0,52,57.5,0,66.8,69.6,66.6
20160525094500,336.0,348.6,83.0,52,57.5,0,67.4,69.6,66.6
20160525100000,336.0,348.6,83.0,52,57.5,0,67.1,69.6,66.6
20160525101500,336.0,348.6,83.0,52,57.5,0,67.1,69.6,66.6
20160525103000,336.0,348.6,83.0,52,57.5,0,67.1,69.5,66.5
20160525104500,336.0,348.6,83.0,52,56.8,0,67.4,69.6,66.6
20160525110000,336.0,348.6,83.0,52,56.8,0,67.6,69.6,66.6
20160525111500,336.0,355.95,84.75,52,56.8,0,67.3,69.7,66.7
20160525113000,336.0,348.6,83.0,52,56.8,0,67.2,69.6,66.6
20160525114500,336.0,348.6,83.0,52,56.8,0,67.2,69.6,66.6
20160525120000,336.0,348.6,83.0,52,56.8,0,67.2,69.5,66.5
20160525121500,336.0,348.6,83.0,52,57.5,0,67.2,69.6,66.6
20160525123000,336.0,355.95,84.75,52,56.7,0,67.2,69.5,66.5
20160525124500,336.0,348.6,83.0,52,56.0,0,67.1,69.6,66.6
20160525130000,336.0,348.6,83.0,51,56.0,0,67.1,69.5,66.5
20160525131500,336.0,348.6,83.0,51,57.5,0,67.3,69.6,66.6
20160525133000,336.0,348.6,83.0,51,57.5,0,67.7,69.6,66.6
20160525134500,336.0,340.2,81.0,51,56.8,0,67.4,69.6,66.6
20160525140000,336.0,348.6,83.0,51,57.9,0,67.6,69.6,66.6
20160525141500,336.0,348.6,83.0,51,56.8,0,67.4,69.7,66.7
20160525143000,336.0,348.6,83.0,51,56.8,0,67.6,69.7,66.7
20160525144500,336.0,348.6,83.0,51,56.8,0,67.6,69.7,66.7
20160525150000,336.0,348.6,83.0,51,56.8,0,67.5,69.6,66.6
20160525151500,336.0,355.95,84.75,51,56.8,0,67.4,69.6,66.6
20160525153000,336.0,340.2,81.0,51,56.8,0,67.4,69.7,66.7
20160525154500,336.0,348.6,83.0,51,56.8,0,67.6,69.6,66.6
20160525160000,336.0,355.95,84.75,51,57.5,0,67.4,69.6,66.6
20160525161500,336.0,348.6,83.0,51,57.5,0,67.3,69.6,66.6
20160525163000,336.0,348.6,83.0,51,57.5,0,67.5,69.7,66.7
20160525164500,336.0,348.6,83.0,51,56.8,0,67.4,69.6,66.6
20160525170000,336.0,348.6,83.0,51,56.8,0,67.5,69.7,66.7
20160525171500,336.0,348.6,83.0,51,56.8,0,67.5,69.7,66.7
20160525173000,336.0,348.6,83.0,51,56.8,0,67.5,69.7,66.7
20160525174500,336.0,355.95,84.75,51,57.5,0,67.7,69.6,66.6
20160525180000,336.0,355.95,84.75,51,56.8,0,67.6,69.8,66.8
20160525181500,336.0,355.95,84.75,51,57.5,0,67.6,69.6,66.6
20160525183000,336.0,355.95,84.75,51,56.8,0,67.6,69.6,66.6
20160525184500,336.0,348.6,83.0,51,56.8,0,67.5,69.7,66.7
20160525190000,336.0,355.95,84.75,51,56.8,0,67.6,69.7,66.7
20160525191500,336.0,348.6,83.0,51,56.8,0,67.5,69.7,66.7
20160525193000,336.0,355.95,84.75,51,56.8,0,67.6,69.6,66.6
20160525194500,336.0,355.95,84.75,51,56.8,0,67.6,69.7,66.7
20160525200000,336.0,348.6,83.0,51,56.8,0,67.4,69.6,66.6
20160525201500,336.0,348.6,83.0,51,57.6,0,67.7,69.6,66.6
20160525203000,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525204500,336.0,348.6,83.0,51,57.6,0,67.6,69.7,66.7
20160525210000,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525211500,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525213000,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525214500,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525220000,336.0,348.6,83.0,51,57.6,0,67.6,69.5,66.5
20160525221500,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525223000,336.0,348.6,83.0,51,57.6,0,67.6,69.6,66.6
20160525224500,336.0,348.6,83.0,51,57.6,0,67.5,69.6,66.6
20160525230000,336.0,348.6,83.0,51,57.6,0,67.4,69.5,66.5
20160525231500,336.0,348.6,83.0,51,57.6,0,67.5,69.6,66.6
20160525233000,336.0,348.6,83.0,51,57.6,0,67.4,69.6,66.6
20160525234500,336.0,348.6,83.0,51,57.6,0,67.4,69.6,66.6
20160526000000,336.0,348.6,83.0,51,57.6,0,67.4,69.7,66.7
20160526001500,336.0,355.95,84.75,51,57.6,0,67.4,69.6,66.6
20160526003000,336.0,348.6,83.0,51,57.6,0,67.3,69.6,66.6
20160526004500,336.0,340.2,81.0,51,57.6,0,67.2,69.5,66.5
20160526010000,336.0,348.6,83.0,51,56.8,0,67.2,69.6,66.6
20160526011500,336.0,348.6,83.0,51,57.6,0,67.2,69.5,66.5
20160526013000,336.0,348.6,83.0,51,57.6,0,67.1,69.6,66.6
20160526014500,336.0,348.6,83.0,51,57.6,0,67.1,69.5,66.5
20160526020000,336.0,348.6,83.0,51,57.6,0,67.1,69.5,66.5
20160526021500,336.0,348.6,83.0,51,57.6,0,67.0,69.6,66.6
20160526023000,336.0,348.6,83.0,51,56.8,0,66.9,69.6,66.6
20160526024500,336.0,348.6,83.0,51,56.8,0,66.9,69.6,66.6
20160526030000,336.0,348.6,83.0,51,56.8,0,66.8,69.6,66.6
20160526031500,336.0,348.6,83.0,51,57.5,0,66.8,69.6,66.6
20160526033000,336.0,348.6,83.0,51,56.8,0,66.8,69.5,66.5
20160526034500,336.0,348.6,83.0,51,56.8,0,66.7,69.6,66.6
20160526040000,336.0,348.6,83.0,51,57.5,0,66.7,69.6,66.6
20160526041500,336.0,348.6,83.0,51,56.7,0,66.7,69.5,66.5
20160526043000,336.0,348.6,83.0,51,56.7,0,66.6,69.5,66.5
20160526044500,336.0,348.6,83.0,51,56.7,0,66.6,69.5,66.5
20160526050000,336.0,348.6,83.0,51,56.7,0,66.6,69.6,66.6
20160526051500,336.0,340.2,81.0,51,56.7,0,66.6,69.6,66.6
20160526053000,336.0,348.6,83.0,51,56.7,0,66.5,69.5,66.5
20160526054500,336.0,348.6,83.0,51,56.7,0,66.4,69.5,66.5
20160526060000,336.0,340.2,81.0,51,56.7,0,66.4,69.5,66.5
20160526061500,336.0,340.2,81.0,51,56.7,0,66.3,69.5,66.5
20160526063000,336.0,340.2,81.0,51,56.7,0,66.3,69.6,66.6
20160526064500,336.0,348.6,83.0,51,56.7,0,66.3,69.5,66.5
20160526070000,336.0,340.2,81.0,51,56.7,100,66.2,69.5,66.5
20160526071500,336.0,340.2,81.0,51,56.7,100,66.0,69.5,66.5
20160526073000,336.0,340.2,81.0,51,56.0,100,66.0,69.6,66.6
20160526074500,336.0,340.2,81.0,51,56.7,100,66.1,69.5,66.5
20160526080000,336.0,348.6,83.0,51,56.7,100,66.2,69.5,66.5
20160526081500,336.0,340.2,81.0,51,56.7,100,66.2,69.5,66.5
20160526083000,336.0,340.2,81.0,51,56.7,100,66.1,69.5,66.5
20160526084500,336.0,340.2,81.0,51,56.7,100,66.8,69.5,66.5
20160526090000,336.0,340.2,81.0,51,57.9,0,66.6,69.5,66.5
20160526091500,336.0,340.2,81.0,51,56.8,0,66.7,69.5,66.5
20160526093000,336.0,332.85,79.25,51,56.8,0,66.7,69.5,66.5
20160526094500,336.0,332.85,79.25,51,56.8,0,67.1,69.5,66.5
20160526100000,336.0,340.2,81.0,51,56.8,0,67.2,69.5,66.5
20160526101500,336.0,348.6,83.0,51,57.8,0,67.7,69.5,66.5
20160526103000,336.0,340.2,81.0,51,57.2,0,67.6,69.5,66.5
20160526104500,336.0,340.2,81.0,51,58.1,0,68.1,69.5,66.5
20160526110000,336.0,332.85,79.25,51,56.4,0,67.9,69.5,66.5
20160526111500,336.0,340.2,81.0,51,55.2,0,67.6,69.6,66.6
20160526113000,336.0,348.6,83.0,51,55.2,0,67.4,69.6,66.6
20160526114500,336.0,340.2,81.0,51,55.2,0,67.4,69.6,66.6
20160526120000,336.0,348.6,83.0,51,55.2,0,67.4,70.4,67.4
20160526121500,336.0,348.6,83.0,51,55.2,0,67.5,70.4,67.4
20160526123000,336.0,348.6,83.0,51,55.2,0,67.4,70.4,67.4
20160526124500,336.0,348.6,83.0,51,55.2,0,67.3,70.0,67.0
20160526130000,336.0,348.6,83.0,51,55.2,0,67.7,70.0,67.0
20160526131500,336.0,348.6,83.0,51,55.2,0,67.5,70.0,67.0
20160526133000,336.0,348.6,83.0,51,55.2,0,67.4,70.0,67.0
20160526134500,336.0,340.2,81.0,51,55.2,0,67.4,69.5,66.5
20160526140000,336.0,348.6,83.0,51,55.2,0,67.6,69.5,66.5
20160526141500,336.0,348.6,83.0,51,55.2,0,67.6,69.6,66.6
20160526143000,336.0,332.85,79.25,51,55.2,0,67.6,69.5,66.5
20160526144500,336.0,340.2,81.0,51,55.2,0,67.6,69.5,66.5
20160526150000,336.0,340.2,81.0,51,55.2,0,67.7,69.5,66.5
20160526151500,336.0,340.2,81.0,51,55.2,0,67.6,69.5,66.5
20160526153000,336.0,340.2,81.0,51,55.2,0,67.7,69.5,66.5
20160526154500,336.0,340.2,81.0,51,55.2,0,67.7,69.6,66.6
20160526160000,336.0,340.2,81.0,51,55.2,0,67.7,69.9,66.9
20160526161500,336.0,340.2,81.0,51,55.2,0,67.8,69.9,66.9
20160526163000,336.0,340.2,81.0,51,55.2,0,67.7,69.9,66.9
20160526164500,336.0,340.2,81.0,51,55.2,0,67.8,69.9,66.9
20160526170000,336.0,348.6,83.0,51,55.2,0,68.4,69.9,66.9
20160526171500,336.0,355.95,84.75,51,55.2,0,67.9,69.9,66.9
20160526173000,336.0,355.95,84.75,51,55.2,0,67.8,69.9,66.9
20160526174500,336.0,348.6,83.0,51,55.2,0,67.7,69.9,66.9
20160526180000,336.0,348.6,83.0,51,55.2,0,67.9,69.9,66.9
20160526181500,336.0,355.95,84.75,51,55.2,0,68.0,69.9,66.9
20160526183000,336.0,355.95,84.75,51,55.2,0,67.9,69.9,66.9
20160526184500,336.0,348.6,83.0,51,55.2,0,67.9,69.9,66.9
20160526190000,336.0,355.95,84.75,51,55.2,0,67.8,69.9,66.9
20160526191500,336.0,355.95,84.75,51,55.2,0,67.8,69.9,66.9
20160526193000,336.0,355.95,84.75,51,55.2,0,67.7,69.9,66.9
20160526194500,336.0,348.6,83.0,50,54.6,0,67.7,69.9,66.9
20160526200000,336.0,348.6,83.0,50,54.6,0,67.7,69.9,66.9
20160526201500,336.0,348.6,83.0,50,54.6,0,67.6,70.0,67.0
20160526203000,336.0,340.2,81.0,50,54.6,0,67.6,70.0,67.0
20160526204500,336.0,355.95,84.75,51,54.6,0,67.6,70.0,67.0
20160526210000,336.0,348.6,83.0,51,54.6,0,67.4,70.0,67.0
20160526211500,336.0,348.6,83.0,51,53.9,0,67.4,70.0,67.0
20160526213000,336.0,355.95,84.75,51,53.9,0,67.4,70.0,67.0
20160526214500,336.0,355.95,84.75,51,53.9,0,67.2,70.0,67.0
20160526220000,336.0,355.95,84.75,51,53.9,0,67.2,70.0,67.0
20160526221500,336.0,348.6,83.0,51,53.9,0,67.1,70.0,67.0
20160526223000,336.0,355.95,84.75,51,53.9,0,67.1,70.0,67.0
20160526224500,336.0,348.6,83.0,51,53.9,0,67.0,70.0,67.0
20160526230000,336.0,348.6,83.0,51,53.9,0,67.0,70.0,67.0
20160526231500,336.0,340.2,81.0,51,53.9,0,67.0,70.0,67.0
20160526233000,336.0,340.2,81.0,51,53.9,0,67.0,70.0,67.0
20160526234500,336.0,340.2,81.0,51,53.9,0,66.9,70.0,67.0
20160527000000,336.0,340.2,81.0,51,53.9,0,67.1,70.0,67.0
20160527001500,336.0,348.6,83.0,51,53.9,0,66.9,70.0,67.0
20160527003000,336.0,340.2,81.0,51,53.9,0,66.9,70.0,67.0
20160527004500,336.0,340.2,81.0,51,53.9,0,66.9,70.0,67.0
20160527010000,336.0,340.2,81.0,51,53.9,0,66.9,70.0,67.0
20160527011500,336.0,340.2,81.0,51,53.9,0,66.9,70.0,67.0
20160527013000,336.0,332.85,79.25,51,53.9,0,66.9,70.0,67.0
20160527014500,336.0,332.85,79.25,51,53.9,0,66.9,70.0,67.0
20160527020000,336.0,340.2,81.0,51,53.9,0,66.9,70.0,67.0
20160527021500,336.0,348.6,83.0,51,53.9,0,66.9,70.0,67.0
20160527023000,336.0,340.2,81.0,51,53.9,0,66.8,70.0,67.0
20160527024500,336.0,340.2,81.0,51,53.9,0,66.8,70.0,67.0
20160527030000,336.0,340.2,81.0,51,53.9,0,66.8,70.0,67.0
20160527031500,336.0,332.85,79.25,51,53.9,0,66.8,70.0,67.0
20160527033000,336.0,340.2,81.0,51,53.9,100,66.7,70.0,67.0
20160527034500,336.0,340.2,81.0,51,53.9,100,66.7,70.0,67.0
20160527040000,336.0,332.85,79.25,51,53.9,100,66.6,70.0,67.0
20160527041500,336.0,340.2,81.0,51,53.9,100,66.6,70.0,67.0
20160527043000,336.0,340.2,81.0,51,53.1,100,66.6,70.0,67.0
20160527044500,336.0,340.2,81.0,51,54.7,100,66.7,70.0,67.0
20160527050000,336.0,340.2,81.0,51,54.7,100,66.7,70.0,67.0
20160527051500,336.0,340.2,81.0,51,54.7,100,66.7,70.0,67.0
20160527053000,336.0,340.2,81.0,51,54.7,100,66.7,70.0,67.0
20160527054500,336.0,332.85,79.25,51,53.9,100,66.6,70.0,67.0
20160527060000,336.0,340.2,81.0,51,53.9,100,66.5,70.0,67.0
20160527061500,336.0,340.2,81.0,51,53.9,100,66.4,70.0,67.0
20160527063000,336.0,340.2,81.0,51,53.9,100,66.4,70.0,67.0
20160527064500,336.0,348.6,83.0,51,53.9,100,66.2,70.0,67.0
20160527070000,336.0,348.6,83.0,51,53.9,100,66.2,70.0,67.0
20160527071500,336.0,348.6,83.0,51,53.2,100,66.0,70.0,67.0
20160527073000,336.0,348.6,83.0,51,55.9,100,66.0,70.0,67.0
20160527074500,336.0,355.95,84.75,51,58.7,100,66.5,70.0,67.0
20160527080000,336.0,348.6,83.0,51,59.5,100,66.7,70.0,67.0
20160527081500,336.0,348.6,83.0,51,60.3,100,66.6,70.0,67.0
20160527083000,336.0,348.6,83.0,51,61.4,100,66.9,70.0,67.0
20160527084500,336.0,348.6,83.0,51,61.4,100,67.0,70.0,67.0
20160527090000,336.0,340.2,81.0,51,56.7,0,67.6,70.0,67.0
20160527091500,336.0,340.2,81.0,51,56.7,0,67.1,70.0,67.0
20160527093000,336.0,348.6,83.0,51,56.7,0,67.6,70.0,67.0
20160527094500,336.0,348.6,83.0,51,56.7,0,67.3,70.0,67.0
20160527100000,336.0,348.6,83.0,51,56.7,0,67.3,70.0,67.0
20160527101500,336.0,340.2,81.0,51,56.7,0,67.3,70.0,67.0
20160527103000,336.0,348.6,83.0,51,57.6,0,67.3,70.0,67.0
20160527104500,336.0,348.6,83.0,51,57.6,0,67.4,70.0,67.0
20160527110000,336.0,355.95,84.75,52,57.6,0,67.5,69.9,66.9
20160527111500,336.0,348.6,83.0,51,57.6,0,67.4,70.4,67.4
20160527113000,336.0,348.6,83.0,51,57.6,0,67.5,70.4,67.4
20160527114500,336.0,348.6,83.0,51,57.6,0,67.5,70.4,67.4
20160527120000,336.0,348.6,83.0,51,57.6,0,67.6,70.4,67.4
20160527121500,336.0,340.2,81.0,51,56.8,0,67.5,70.4,67.4
20160527123000,336.0,340.2,81.0,51,56.0,0,67.2,70.4,67.4
20160527124500,336.0,340.2,81.0,51,56.0,100,67.0,70.4,67.4
20160527130000,336.0,332.85,79.25,51,56.0,100,66.9,70.4,67.4
20160527131500,336.0,332.85,79.25,51,56.0,100,66.8,70.4,67.4
20160527133000,336.0,332.85,79.25,51,56.0,100,66.7,70.4,67.4
20160527134500,336.0,340.2,81.0,51,56.7,100,66.9,70.4,67.4
20160527140000,336.0,340.2,81.0,51,56.7,100,67.6,70.4,67.4
20160527141500,336.0,340.2,81.0,51,56.7,0,67.6,70.4,67.4
20160527143000,336.0,332.85,79.25,51,56.0,0,67.6,70.4,67.4
20160527144500,336.0,340.2,81.0,51,56.0,0,67.6,70.4,67.4
20160527150000,336.0,340.2,81.0,51,56.0,0,67.5,70.4,67.4
20160527151500,336.0,340.2,81.0,51,56.0,0,67.4,70.4,67.4
20160527153000,336.0,340.2,81.0,51,56.0,0,67.7,70.4,67.4
20160527154500,336.0,340.2,81.0,51,56.0,0,67.7,70.4,67.4
20160527160000,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527161500,336.0,340.2,81.0,51,56.8,0,68.1,70.4,67.4
20160527163000,336.0,348.6,83.0,51,56.8,0,67.9,70.4,67.4
20160527164500,336.0,348.6,83.0,51,56.8,0,67.9,70.4,67.4
20160527170000,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527171500,336.0,340.2,81.0,51,56.8,0,67.8,70.4,67.4
20160527173000,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527174500,336.0,340.2,81.0,51,56.8,0,67.8,70.4,67.4
20160527180000,336.0,340.2,81.0,51,56.8,0,68.1,70.4,67.4
20160527181500,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527183000,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527184500,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527190000,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527191500,336.0,340.2,81.0,51,56.8,0,67.8,70.4,67.4
20160527193000,336.0,340.2,81.0,51,55.6,0,67.8,70.4,67.4
20160527194500,336.0,348.6,83.0,51,55.6,0,67.7,70.4,67.4
20160527200000,336.0,340.2,81.0,51,56.3,0,67.8,70.4,67.4
20160527201500,336.0,340.2,81.0,51,56.3,0,67.8,70.4,67.4
20160527203000,336.0,348.6,83.0,51,56.3,0,67.7,70.4,67.4
20160527204500,336.0,340.2,81.0,51,56.3,0,67.6,70.4,67.4
20160527210000,336.0,340.2,81.0,51,55.6,0,67.4,70.4,67.4
20160527211500,336.0,348.6,83.0,51,55.6,0,67.5,70.4,67.4
20160527213000,336.0,340.2,81.0,51,55.6,0,67.5,70.4,67.4
20160527214500,336.0,340.2,81.0,51,55.6,0,67.5,70.4,67.4
20160527220000,336.0,340.2,81.0,51,57.6,0,67.5,70.4,67.4
20160527221500,336.0,340.2,81.0,51,56.8,0,67.5,70.4,67.4
20160527223000,336.0,340.2,81.0,51,56.8,0,67.9,70.4,67.4
20160527224500,336.0,348.6,83.0,51,57.5,0,67.7,70.4,67.4
20160527230000,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160527231500,336.0,348.6,83.0,51,56.4,0,67.6,70.4,67.4
20160527233000,336.0,340.2,81.0,51,56.4,0,67.4,70.4,67.4
20160527234500,336.0,340.2,81.0,51,56.4,0,67.4,70.4,67.4
20160528000000,336.0,340.2,81.0,51,56.4,0,67.4,70.4,67.4
20160528001500,336.0,340.2,81.0,51,56.4,0,67.2,70.4,67.4
20160528003000,336.0,348.6,83.0,51,56.4,0,67.2,70.4,67.4
20160528004500,336.0,340.2,81.0,51,56.4,0,67.2,70.4,67.4
20160528010000,336.0,340.2,81.0,51,56.4,0,67.2,70.4,67.4
20160528011500,336.0,327.6,78.0,9,56.4,0,67.2,70.4,67.4
20160528013000,336.0,355.95,84.75,52,56.4,0,67.6,70.4,67.4
20160528014500,336.0,355.95,84.75,52,54.7,100,66.9,70.4,67.4
20160528020000,336.0,340.2,81.0,52,54.7,100,66.9,70.4,67.4
20160528021500,336.0,340.2,81.0,52,54.7,100,66.8,70.4,67.4
20160528023000,336.0,348.6,83.0,52,54.7,100,66.8,70.4,67.4
20160528024500,336.0,348.6,83.0,52,55.6,100,66.8,70.4,67.4
20160528030000,336.0,348.6,83.0,52,55.6,100,66.7,70.4,67.4
20160528031500,336.0,348.6,83.0,52,55.6,100,66.7,70.4,67.4
20160528033000,336.0,348.6,83.0,52,55.6,100,66.6,70.4,67.4
20160528034500,336.0,348.6,83.0,52,55.6,100,66.6,70.4,67.4
20160528040000,336.0,340.2,81.0,52,55.6,100,66.7,70.4,67.4
20160528041500,336.0,340.2,81.0,52,56.7,100,66.7,70.4,67.4
20160528043000,336.0,348.6,83.0,52,57.5,100,66.8,70.4,67.4
20160528044500,336.0,348.6,83.0,52,59.9,100,66.9,70.4,67.4
20160528050000,336.0,348.6,83.0,52,59.9,100,66.9,70.4,67.4
20160528051500,336.0,348.6,83.0,52,59.9,100,67.1,70.4,67.4
20160528053000,336.0,348.6,83.0,52,59.9,100,67.1,70.4,67.4
20160528054500,336.0,340.2,81.0,52,63.6,100,67.2,70.4,67.4
20160528060000,336.0,348.6,83.0,52,63.6,100,67.3,70.4,67.4
20160528061500,336.0,340.2,81.0,52,63.6,100,67.3,70.4,67.4
20160528063000,336.0,340.2,81.0,52,63.6,100,67.4,70.4,67.4
20160528064500,336.0,348.6,83.0,52,55.2,0,67.6,70.4,67.4
20160528070000,336.0,340.2,81.0,52,55.2,0,67.2,70.4,67.4
20160528071500,336.0,340.2,81.0,52,55.2,0,67.2,70.4,67.4
20160528073000,336.0,348.6,83.0,52,55.2,100,67.1,70.4,67.4
20160528074500,336.0,340.2,81.0,52,55.9,100,67.1,70.4,67.4
20160528080000,336.0,348.6,83.0,52,55.9,100,66.9,70.4,67.4
20160528081500,336.0,348.6,83.0,52,55.9,100,67.1,70.4,67.4
20160528083000,336.0,340.2,81.0,51,55.9,100,67.2,70.4,67.4
20160528084500,336.0,340.2,81.0,51,55.9,100,67.1,70.4,67.4
20160528090000,336.0,348.6,83.0,51,55.9,100,67.2,70.4,67.4
20160528091500,336.0,348.6,83.0,51,55.9,100,67.1,70.4,67.4
20160528093000,336.0,340.2,81.0,51,55.9,100,67.1,70.4,67.4
20160528094500,336.0,340.2,81.0,51,55.9,100,67.1,70.4,67.4
20160528100000,336.0,340.2,81.0,51,55.9,100,67.2,70.4,67.4
20160528101500,336.0,340.2,81.0,51,56.7,100,67.2,70.4,67.4
20160528103000,336.0,340.2,81.0,51,56.7,100,67.2,70.4,67.4
20160528104500,336.0,340.2,81.0,51,56.7,100,67.4,70.4,67.4
20160528110000,336.0,332.85,79.25,51,56.7,100,67.2,70.4,67.4
20160528111500,336.0,332.85,79.25,51,56.7,100,67.0,70.4,67.4
20160528113000,336.0,340.2,81.0,51,57.3,100,66.9,70.4,67.4
20160528114500,336.0,340.2,81.0,51,57.3,100,66.9,70.4,67.4
20160528120000,336.0,340.2,81.0,51,57.3,100,66.9,70.4,67.4
20160528121500,336.0,340.2,81.0,51,57.3,100,66.9,70.4,67.4
20160528123000,336.0,332.85,79.25,51,57.3,100,66.8,70.4,67.4
20160528124500,336.0,332.85,79.25,51,57.3,100,67.2,70.4,67.4
20160528130000,336.0,340.2,81.0,51,57.3,100,67.5,70.4,67.4
20160528131500,336.0,340.2,81.0,51,57.3,0,67.7,70.4,67.4
20160528133000,336.0,340.2,81.0,51,56.4,0,67.6,70.4,67.4
20160528134500,336.0,340.2,81.0,51,56.4,0,67.6,70.4,67.4
20160528140000,336.0,348.6,83.0,51,56.4,0,67.6,70.4,67.4
20160528141500,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160528143000,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160528144500,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160528150000,336.0,340.2,81.0,51,57.1,0,67.8,70.4,67.4
20160528151500,336.0,348.6,83.0,51,57.1,0,67.9,70.4,67.4
20160528153000,336.0,348.6,83.0,51,57.1,0,67.9,70.4,67.4
20160528154500,336.0,348.6,83.0,51,56.0,0,68.0,70.4,67.4
20160528160000,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160528161500,336.0,348.6,83.0,51,56.0,0,68.0,70.4,67.4
20160528163000,336.0,340.2,81.0,51,56.0,0,68.0,70.4,67.4
20160528164500,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160528170000,336.0,340.2,81.0,51,56.0,0,67.9,70.4,67.4
20160528171500,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160528173000,336.0,340.2,81.0,51,56.0,0,67.9,70.4,67.4
20160528174500,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160528180000,336.0,340.2,81.0,51,56.7,0,67.9,70.4,67.4
20160528181500,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160528183000,336.0,348.6,83.0,51,56.7,0,68.1,70.4,67.4
20160528184500,336.0,348.6,83.0,51,56.7,0,68.2,70.4,67.4
20160528190000,336.0,348.6,83.0,51,56.7,0,68.2,70.4,67.4
20160528191500,336.0,348.6,83.0,51,56.7,0,68.3,70.4,67.4
20160528193000,336.0,348.6,83.0,51,56.7,0,68.4,70.4,67.4
20160528194500,336.0,348.6,83.0,51,56.7,0,68.5,70.4,67.4
20160528200000,336.0,348.6,83.0,51,56.7,0,68.6,70.4,67.4
20160528201500,336.0,348.6,83.0,51,56.7,0,68.5,70.4,67.4
20160528203000,336.0,348.6,83.0,51,56.7,0,68.4,70.4,67.4
20160528204500,336.0,355.95,84.75,51,56.0,0,68.4,70.4,67.4
20160528210000,336.0,355.95,84.75,51,56.0,0,68.3,70.4,67.4
20160528211500,336.0,348.6,83.0,51,56.0,0,68.3,70.4,67.4
20160528213000,336.0,348.6,83.0,51,56.0,0,68.2,70.4,67.4
20160528214500,336.0,348.6,83.0,51,56.0,0,68.2,70.4,67.4
20160528220000,336.0,348.6,83.0,51,56.0,0,68.2,70.4,67.4
20160528221500,336.0,355.95,84.75,51,56.0,0,68.2,70.4,67.4
20160528223000,336.0,355.95,84.75,51,56.0,0,68.1,70.4,67.4
20160528224500,336.0,348.6,83.0,51,56.0,0,68.1,70.4,67.4
20160528230000,336.0,348.6,83.0,51,56.0,0,68.1,70.4,67.4
20160528231500,336.0,348.6,83.0,51,56.0,0,68.1,70.4,67.4
20160528233000,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160528234500,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160529000000,336.0,340.2,81.0,51,56.0,0,67.9,70.4,67.4
20160529001500,336.0,340.2,81.0,51,55.2,0,67.9,70.4,67.4
20160529003000,336.0,340.2,81.0,51,55.2,0,67.8,70.4,67.4
20160529004500,336.0,348.6,83.0,51,55.2,0,67.7,70.4,67.4
20160529010000,336.0,348.6,83.0,51,55.2,0,67.7,70.4,67.4
20160529011500,336.0,340.2,81.0,51,55.2,0,67.7,70.4,67.4
20160529013000,336.0,340.2,81.0,51,55.2,0,67.7,70.4,67.4
20160529014500,336.0,340.2,81.0,51,55.2,0,67.6,70.4,67.4
20160529020000,336.0,340.2,81.0,51,55.2,0,67.5,70.4,67.4
20160529021500,336.0,340.2,81.0,51,55.2,0,67.4,70.4,67.4
20160529023000,336.0,340.2,81.0,51,55.2,0,67.4,70.4,67.4
20160529024500,336.0,348.6,83.0,51,55.2,0,67.4,70.4,67.4
20160529030000,336.0,340.2,81.0,51,55.2,0,67.6,70.4,67.4
20160529031500,336.0,340.2,81.0,51,55.2,0,67.4,70.4,67.4
20160529033000,336.0,340.2,81.0,51,55.2,0,67.3,70.4,67.4
20160529034500,336.0,340.2,81.0,51,55.2,0,67.2,70.4,67.4
20160529040000,336.0,340.2,81.0,51,55.2,100,67.1,70.4,67.4
20160529041500,336.0,340.2,81.0,51,55.2,100,67.1,70.4,67.4
20160529043000,336.0,348.6,83.0,51,57.2,0,67.3,70.4,67.4
20160529044500,336.0,340.2,81.0,51,57.2,0,67.4,70.4,67.4
20160529050000,336.0,348.6,83.0,51,57.2,0,67.4,70.4,67.4
20160529051500,336.0,340.2,81.0,51,56.4,0,67.4,70.4,67.4
20160529053000,336.0,340.2,81.0,51,55.6,0,67.3,70.4,67.4
20160529054500,336.0,348.6,83.0,51,55.6,0,67.2,70.4,67.4
20160529060000,336.0,340.2,81.0,51,55.6,0,67.2,70.4,67.4
20160529061500,336.0,348.6,83.0,51,55.6,100,67.1,70.4,67.4
20160529063000,336.0,332.85,79.25,51,55.6,0,67.4,70.4,67.4
20160529064500,336.0,340.2,81.0,51,55.6,0,67.1,70.4,67.4
20160529070000,336.0,340.2,81.0,51,55.6,100,67.1,70.4,67.4
20160529071500,336.0,340.2,81.0,51,55.6,100,67.1,70.4,67.4
20160529073000,336.0,340.2,81.0,51,55.6,100,67.1,70.4,67.4
20160529074500,336.0,340.2,81.0,51,56.4,100,67.1,70.4,67.4
20160529080000,336.0,340.2,81.0,51,56.4,100,67.1,70.4,67.4
20160529081500,336.0,340.2,81.0,51,56.4,100,67.1,70.4,67.4
20160529083000,336.0,340.2,81.0,51,56.4,100,66.9,70.4,67.4
20160529084500,336.0,348.6,83.0,51,57.2,100,66.9,70.4,67.4
20160529090000,336.0,332.85,79.25,51,57.2,100,67.2,70.4,67.4
20160529091500,336.0,332.85,79.25,51,57.2,100,66.9,70.4,67.4
20160529093000,336.0,340.2,81.0,51,57.2,100,67.1,70.4,67.4
20160529094500,336.0,332.85,79.25,51,57.2,100,67.2,70.4,67.4
20160529100000,336.0,332.85,79.25,51,57.2,100,67.3,70.4,67.4
20160529101500,336.0,339.15,80.75,51,57.2,100,67.3,70.4,67.4
20160529103000,336.0,339.15,80.75,51,57.2,100,67.4,70.4,67.4
20160529104500,336.0,339.15,80.75,51,57.9,100,67.4,70.4,67.4
20160529110000,336.0,343.35,81.75,51,57.2,100,67.2,70.4,67.4
20160529111500,336.0,343.35,81.75,51,56.4,100,67.1,70.4,67.4
20160529113000,336.0,343.35,81.75,51,57.1,100,67.1,70.4,67.4
20160529114500,336.0,343.35,81.75,51,57.1,100,67.1,70.4,67.4
20160529120000,336.0,343.35,81.75,51,57.1,100,67.1,70.4,67.4
20160529121500,336.0,343.35,81.75,51,57.1,100,67.2,70.0,67.0
20160529123000,336.0,343.35,81.75,51,57.1,100,67.2,70.0,67.0
20160529124500,336.0,343.35,81.75,51,57.1,100,67.2,70.4,67.4
20160529130000,336.0,343.35,81.75,51,57.1,100,67.4,70.3,67.3
20160529131500,336.0,343.35,81.75,51,57.1,0,67.6,70.0,67.0
20160529133000,336.0,343.35,81.75,51,57.1,0,67.4,70.0,67.0
20160529134500,336.0,339.15,80.75,51,57.1,0,67.4,70.0,67.0
20160529140000,336.0,339.15,80.75,51,57.1,0,67.4,70.0,67.0
20160529141500,336.0,346.5,82.5,51,57.1,0,67.5,70.0,67.0
20160529143000,336.0,340.2,81.0,51,57.1,0,67.6,70.0,67.0
20160529144500,336.0,346.5,82.5,51,57.1,0,67.6,70.1,67.1
20160529150000,336.0,346.5,82.5,51,56.4,0,67.8,70.4,67.4
20160529151500,336.0,346.5,82.5,51,56.4,0,67.6,70.4,67.4
20160529153000,336.0,346.5,82.5,51,56.4,0,67.6,70.4,67.4
20160529154500,336.0,346.5,82.5,51,56.4,0,68.1,70.3,67.3
20160529160000,336.0,346.5,82.5,51,56.4,0,68.0,70.2,67.2
20160529161500,336.0,346.5,82.5,51,56.4,0,68.1,70.1,67.1
20160529163000,336.0,346.5,82.5,51,57.1,0,68.2,70.0,67.0
20160529164500,336.0,346.5,82.5,51,57.1,0,68.3,70.0,67.0
20160529170000,336.0,346.5,82.5,51,57.1,0,68.3,70.0,67.0
20160529171500,336.0,346.5,82.5,51,56.4,0,68.0,70.4,67.4
20160529173000,336.0,346.5,82.5,51,56.4,0,68.0,70.3,67.3
20160529174500,336.0,350.7,83.5,51,56.4,0,67.9,70.2,67.2
20160529180000,336.0,343.35,81.75,51,56.4,0,67.9,70.1,67.1
20160529181500,336.0,343.35,81.75,51,56.4,0,67.9,70.0,67.0
20160529183000,336.0,350.7,83.5,51,56.4,0,67.9,70.0,67.0
20160529184500,336.0,350.7,83.5,51,56.4,0,67.9,70.4,67.4
20160529190000,336.0,350.7,83.5,51,56.4,0,67.9,70.1,67.1
20160529191500,336.0,350.7,83.5,51,56.4,0,68.2,70.0,67.0
20160529193000,336.0,350.7,83.5,51,56.4,0,68.2,70.0,67.0
20160529194500,336.0,350.7,83.5,51,56.4,0,68.4,70.0,67.0
20160529200000,336.0,350.7,83.5,51,56.4,0,68.3,70.0,67.0
20160529201500,336.0,350.7,83.5,51,57.1,0,68.3,70.0,67.0
20160529203000,336.0,350.7,83.5,50,57.1,0,68.4,70.0,67.0
20160529204500,336.0,346.5,82.5,50,57.1,0,68.4,70.0,67.0
20160529210000,336.0,346.5,82.5,50,57.1,0,68.4,70.0,67.0
20160529211500,336.0,346.5,82.5,50,56.4,0,68.3,70.0,67.0
20160529213000,336.0,346.5,82.5,50,57.1,0,68.4,70.0,67.0
20160529214500,336.0,346.5,82.5,50,56.4,0,68.3,70.0,67.0
20160529220000,336.0,346.5,82.5,50,56.4,0,68.2,70.0,67.0
20160529221500,336.0,346.5,82.5,50,56.4,0,68.2,70.0,67.0
20160529223000,336.0,346.5,82.5,50,56.4,0,68.2,70.0,67.0
20160529224500,336.0,346.5,82.5,50,56.4,0,68.2,70.0,67.0
20160529230000,336.0,346.5,82.5,50,56.4,0,68.1,70.0,67.0
20160529231500,336.0,350.7,83.5,50,56.4,0,68.1,70.0,67.0
20160529233000,336.0,350.7,83.5,50,56.4,0,68.0,70.0,67.0
20160529234500,336.0,350.7,83.5,50,56.4,0,67.9,70.0,67.0
20160530000000,336.0,350.7,83.5,50,56.4,0,67.9,70.0,67.0
20160530001500,336.0,350.7,83.5,50,56.4,0,67.8,70.0,67.0
20160530003000,336.0,350.7,83.5,50,56.4,0,67.8,70.0,67.0
20160530004500,336.0,350.7,83.5,50,56.4,0,67.8,70.0,67.0
20160530010000,336.0,350.7,83.5,50,56.4,0,67.8,70.0,67.0
20160530011500,336.0,350.7,83.5,50,56.4,0,67.7,70.0,67.0
20160530013000,336.0,350.7,83.5,50,56.4,0,67.7,70.0,67.0
20160530014500,336.0,350.7,83.5,50,55.6,0,67.6,70.0,67.0
20160530020000,336.0,350.7,83.5,50,55.6,0,67.6,70.0,67.0
20160530021500,336.0,346.5,82.5,50,55.6,0,67.6,70.0,67.0
20160530023000,336.0,346.5,82.5,50,55.6,0,67.3,70.0,67.0
20160530024500,336.0,346.5,82.5,50,55.6,0,67.4,70.0,67.0
20160530030000,336.0,351.75,83.75,50,55.6,0,67.4,70.0,67.0
20160530031500,336.0,344.4,82.0,50,55.6,0,67.3,70.0,67.0
20160530033000,336.0,344.4,82.0,50,55.6,0,67.2,70.0,67.0
20160530034500,336.0,344.4,82.0,50,55.6,0,67.1,70.0,67.0
20160530040000,336.0,348.6,83.0,50,55.6,0,67.1,70.0,67.0
20160530041500,336.0,343.35,81.75,50,55.6,0,67.1,70.0,67.0
20160530043000,336.0,347.55,82.75,50,55.6,0,67.1,70.0,67.0
20160530044500,336.0,347.55,82.75,50,55.6,0,67.1,70.0,67.0
20160530050000,336.0,347.55,82.75,50,55.6,0,67.0,70.0,67.0
20160530051500,336.0,347.55,82.75,50,55.6,0,66.9,70.0,67.0
20160530053000,336.0,347.55,82.75,50,55.6,0,66.9,70.0,67.0
20160530054500,336.0,347.55,82.75,50,55.6,0,66.8,70.0,67.0
20160530060000,336.0,347.55,82.75,50,55.6,0,66.8,70.0,67.0
20160530061500,336.0,347.55,82.75,50,55.6,0,66.7,70.0,67.0
20160530063000,336.0,347.55,82.75,50,56.7,100,66.7,70.0,67.0
20160530064500,336.0,347.55,82.75,50,55.6,100,66.5,70.0,67.0
20160530070000,336.0,347.55,82.75,50,55.6,100,66.3,70.0,67.0
20160530071500,336.0,347.55,82.75,50,55.6,100,66.9,70.0,67.0
20160530073000,336.0,347.55,82.75,50,54.7,100,66.6,70.0,67.0
20160530074500,336.0,347.55,82.75,50,54.7,100,66.4,70.0,67.0
20160530080000,336.0,341.25,81.25,50,54.7,100,66.4,70.0,67.0
20160530081500,336.0,341.25,81.25,50,54.7,100,66.6,70.0,67.0
20160530083000,336.0,346.5,82.5,50,55.5,100,66.9,70.0,67.0
20160530084500,336.0,346.5,82.5,50,55.5,100,66.9,70.0,67.0
20160530090000,336.0,339.15,80.75,50,56.7,100,67.1,70.0,67.0
20160530091500,336.0,339.15,80.75,50,57.6,100,67.2,70.0,67.0
20160530093000,336.0,334.95,79.75,50,56.7,0,67.2,70.0,67.0
20160530094500,336.0,334.95,79.75,50,56.7,0,67.4,70.0,67.0
20160530100000,336.0,334.95,79.75,50,56.7,0,67.4,70.0,67.0
20160530101500,336.0,330.75,78.75,50,56.7,0,67.7,70.0,67.0
20160530103000,336.0,334.95,79.75,50,56.7,0,67.6,70.0,67.0
20160530104500,336.0,334.95,79.75,50,57.5,0,67.7,70.0,67.0
20160530110000,336.0,329.7,78.5,50,57.5,0,67.9,70.0,67.0
20160530111500,336.0,334.95,79.75,50,57.5,0,68.0,70.0,67.0
20160530113000,336.0,334.95,79.75,50,57.5,0,67.7,70.0,67.0
20160530114500,336.0,339.15,80.75,50,57.5,0,67.5,70.0,67.0
20160530120000,336.0,339.15,80.75,50,56.8,0,67.4,70.0,67.0
20160530121500,336.0,339.15,80.75,50,56.8,0,67.2,70.0,67.0
20160530123000,336.0,339.15,80.75,50,56.8,0,67.2,70.0,67.0
20160530124500,336.0,339.15,80.75,50,56.8,0,67.2,70.0,67.0
20160530130000,336.0,339.15,80.75,50,56.8,0,67.1,70.0,67.0
20160530131500,336.0,334.95,79.75,50,56.8,0,67.1,70.0,67.0
20160530133000,336.0,334.95,79.75,50,56.8,0,67.0,70.0,67.0
20160530134500,336.0,334.95,79.75,50,56.8,0,67.0,70.0,67.0
20160530140000,336.0,339.15,80.75,50,56.8,0,67.0,70.0,67.0
20160530141500,336.0,339.15,80.75,50,56.8,0,67.0,70.0,67.0
20160530143000,336.0,339.15,80.75,50,56.0,0,66.9,70.0,67.0
20160530144500,336.0,339.15,80.75,50,56.7,0,66.9,70.0,67.0
20160530150000,336.0,344.4,82.0,50,56.7,0,67.0,70.0,67.0
20160530151500,336.0,339.15,80.75,50,56.7,0,66.9,70.0,67.0
20160530153000,336.0,339.15,80.75,50,56.7,0,66.8,70.0,67.0
20160530154500,336.0,339.15,80.75,50,56.7,0,66.9,70.0,67.0
20160530160000,336.0,339.15,80.75,50,56.7,0,67.0,70.0,67.0
20160530161500,336.0,339.15,80.75,50,56.7,0,67.0,70.0,67.0
20160530163000,336.0,339.15,80.75,50,56.0,0,66.9,70.0,67.0
20160530164500,336.0,339.15,80.75,50,56.0,0,66.9,70.0,67.0
20160530170000,336.0,339.15,80.75,50,56.7,0,66.9,70.0,67.0
20160530171500,336.0,339.15,80.75,50,56.7,0,66.9,70.0,67.0
20160530173000,336.0,346.5,82.5,50,56.7,0,66.9,70.0,67.0
20160530174500,336.0,341.25,81.25,50,56.0,0,66.9,70.0,67.0
20160530180000,336.0,341.25,81.25,50,56.7,0,66.8,70.0,67.0
20160530181500,336.0,341.25,81.25,50,56.7,0,66.8,70.0,67.0
20160530183000,336.0,341.25,81.25,50,56.7,0,66.8,70.0,67.0
20160530184500,336.0,341.25,81.25,50,56.7,0,66.8,70.0,67.0
20160530190000,336.0,347.55,82.75,50,56.7,0,66.8,70.0,67.0
20160530191500,336.0,343.35,81.75,50,56.7,0,66.8,70.0,67.0
20160530193000,336.0,343.35,81.75,50,56.7,0,66.8,70.0,67.0
20160530194500,336.0,350.7,83.5,50,56.7,100,66.7,70.0,67.0
20160530200000,336.0,350.7,83.5,50,56.7,100,66.7,70.0,67.0
20160530201500,336.0,350.7,83.5,50,56.7,0,67.2,70.0,67.0
20160530203000,336.0,354.9,84.5,50,56.7,0,67.4,70.1,67.1
20160530204500,336.0,350.7,83.5,50,56.7,0,67.4,70.1,67.1
20160530210000,336.0,350.7,83.5,50,56.7,0,67.4,70.0,67.0
20160530211500,336.0,350.7,83.5,50,56.7,0,67.3,70.0,67.0
20160530213000,336.0,350.7,83.5,50,56.7,0,67.3,70.1,67.1
20160530214500,336.0,345.45,82.25,50,56.7,0,67.2,70.0,67.0
20160530220000,336.0,345.45,82.25,50,56.7,0,67.2,70.0,67.0
20160530221500,336.0,345.45,82.25,50,56.0,0,67.2,70.0,67.0
20160530223000,336.0,345.45,82.25,50,56.0,0,67.2,70.0,67.0
20160530224500,336.0,345.45,82.25,50,56.0,0,67.2,70.0,67.0
20160530230000,336.0,341.25,81.25,50,56.0,0,67.2,70.0,67.0
20160530231500,336.0,355.95,84.75,51,56.0,0,67.3,70.0,67.0
20160530233000,336.0,348.6,83.0,51,56.0,0,67.2,70.1,67.1
20160530234500,336.0,348.6,83.0,51,56.0,0,67.4,70.0,67.0
20160531000000,336.0,348.6,83.0,51,56.0,0,67.1,70.1,67.1
20160531001500,336.0,348.6,83.0,51,56.0,0,67.1,70.1,67.1
20160531003000,336.0,355.95,84.75,51,56.0,0,67.0,70.2,67.2
20160531004500,336.0,348.6,83.0,51,56.0,100,66.9,70.1,67.1
20160531010000,336.0,348.6,83.0,51,56.0,100,66.9,70.2,67.2
20160531011500,336.0,348.6,83.0,51,56.0,100,66.9,70.2,67.2
20160531013000,336.0,355.95,84.75,51,56.0,100,66.8,70.2,67.2
20160531014500,336.0,348.6,83.0,51,55.2,100,66.7,70.2,67.2
20160531020000,336.0,355.95,84.75,51,55.2,100,66.8,70.2,67.2
20160531021500,336.0,348.6,83.0,51,55.2,100,66.8,70.1,67.1
20160531023000,336.0,348.6,83.0,51,55.9,100,66.8,70.1,67.1
20160531024500,336.0,348.6,83.0,51,55.9,100,66.8,70.2,67.2
20160531030000,336.0,348.6,83.0,51,55.9,100,66.8,70.2,67.2
20160531031500,336.0,355.95,84.75,51,55.9,100,66.7,70.2,67.2
20160531033000,336.0,348.6,83.0,51,55.9,100,66.7,70.3,67.3
20160531034500,336.0,348.6,83.0,51,55.9,100,66.7,70.2,67.2
20160531040000,336.0,355.95,84.75,51,55.9,100,66.7,70.3,67.3
20160531041500,336.0,348.6,83.0,51,55.9,100,66.7,70.3,67.3
20160531043000,336.0,348.6,83.0,51,55.9,100,66.7,70.3,67.3
20160531044500,336.0,348.6,83.0,51,55.9,100,66.7,70.4,67.4
20160531050000,336.0,348.6,83.0,51,55.9,100,66.7,70.3,67.3
20160531051500,336.0,348.6,83.0,51,57.1,100,66.7,70.4,67.4
20160531053000,336.0,355.95,84.75,51,58.8,100,66.7,70.3,67.3
20160531054500,336.0,348.6,83.0,51,60.3,100,66.9,70.3,67.3
20160531060000,336.0,348.6,83.0,51,60.3,100,67.0,70.2,67.2
20160531061500,336.0,348.6,83.0,51,60.3,100,67.1,70.3,67.3
20160531063000,336.0,348.6,83.0,51,61.2,100,67.1,70.4,67.4
20160531064500,336.0,348.6,83.0,51,61.2,100,67.1,70.3,67.3
20160531070000,336.0,348.6,83.0,51,61.2,100,67.0,70.3,67.3
20160531071500,336.0,348.6,83.0,51,62.4,100,66.9,70.2,67.2
20160531073000,336.0,348.6,83.0,51,69.7,100,67.0,70.2,67.2
20160531074500,336.0,348.6,83.0,51,56.4,100,67.1,70.3,67.3
20160531080000,336.0,348.6,83.0,51,56.4,100,66.7,70.3,67.3
20160531081500,336.0,348.6,83.0,51,56.4,100,66.6,70.3,67.3
20160531083000,336.0,340.2,81.0,51,55.6,100,66.6,70.3,67.3
20160531084500,336.0,340.2,81.0,51,56.4,100,66.6,70.4,67.4
20160531090000,336.0,340.2,81.0,51,56.4,100,66.7,70.4,67.4
20160531091500,336.0,340.2,81.0,51,56.4,100,66.5,70.4,67.4
20160531093000,336.0,340.2,81.0,51,56.4,100,66.6,70.4,67.4
20160531094500,336.0,332.85,79.25,51,56.4,100,66.6,70.3,67.3
20160531100000,336.0,325.5,77.5,51,58.3,100,66.4,70.4,67.4
20160531101500,336.0,332.85,79.25,51,59.2,100,66.7,70.4,67.4
20160531103000,336.0,332.85,79.25,51,62.0,100,66.7,70.4,67.4
20160531104500,336.0,340.2,81.0,51,65.8,100,67.1,70.3,67.3
20160531110000,336.0,340.2,81.0,51,60.6,0,67.6,70.4,67.4
20160531111500,336.0,340.2,81.0,51,56.8,0,67.2,70.3,67.3
20160531113000,336.0,340.2,81.0,51,56.8,0,67.2,70.4,67.4
20160531114500,336.0,340.2,81.0,51,56.8,0,67.2,70.4,67.4
20160531120000,336.0,340.2,81.0,51,56.8,0,67.5,70.4,67.4
20160531121500,336.0,340.2,81.0,51,56.8,0,67.0,70.1,67.1
20160531123000,336.0,348.6,83.0,51,56.8,100,66.8,70.1,67.1
20160531124500,336.0,340.2,81.0,50,56.8,100,66.8,70.0,67.0
20160531130000,336.0,348.6,83.0,50,56.8,100,66.7,70.0,67.0
20160531131500,336.0,340.2,81.0,50,56.8,100,66.7,70.0,67.0
20160531133000,336.0,348.6,83.0,50,57.5,100,67.0,70.0,67.0
20160531134500,336.0,340.2,81.0,50,56.7,0,67.6,70.1,67.1
20160531140000,336.0,340.2,81.0,50,56.7,0,67.2,70.0,67.0
20160531141500,336.0,332.85,79.25,51,56.7,0,67.2,70.2,67.2
20160531143000,336.0,340.2,81.0,51,56.7,0,67.2,70.1,67.1
20160531144500,336.0,340.2,81.0,51,56.7,0,67.1,70.2,67.2
20160531150000,336.0,340.2,81.0,51,56.7,0,67.2,70.3,67.3
20160531151500,336.0,348.6,83.0,51,56.7,0,67.2,70.0,67.0
20160531153000,336.0,348.6,83.0,51,56.7,0,67.3,70.0,67.0
20160531154500,336.0,355.95,84.75,51,56.7,0,67.3,70.1,67.1
20160531160000,336.0,348.6,83.0,50,56.7,0,67.4,70.1,67.1
20160531161500,336.0,340.2,81.0,50,56.7,0,67.5,70.0,67.0
20160531163000,336.0,348.6,83.0,50,56.7,0,67.8,70.0,67.0
20160531164500,336.0,348.6,83.0,50,56.7,0,67.5,70.0,67.0
20160531170000,336.0,348.6,83.0,50,56.7,0,67.7,70.0,67.0
20160531171500,336.0,348.6,83.0,50,56.7,0,67.7,70.0,67.0
20160531173000,336.0,348.6,83.0,50,56.7,0,67.6,70.0,67.0
20160531174500,336.0,348.6,83.0,50,56.7,0,67.6,70.0,67.0
20160531180000,336.0,348.6,83.0,50,56.7,0,67.7,70.0,67.0
20160531181500,336.0,340.2,81.0,50,56.7,0,67.7,70.0,67.0
20160531183000,336.0,340.2,81.0,50,56.7,0,67.7,70.3,67.3
20160531184500,336.0,348.6,83.0,51,56.7,0,67.8,70.3,67.3
20160531190000,336.0,355.95,84.75,51,56.7,0,67.7,70.3,67.3
20160531191500,336.0,355.95,84.75,51,56.7,0,67.8,70.3,67.3
20160531193000,336.0,348.6,83.0,51,56.7,0,67.8,70.3,67.3
20160531194500,336.0,355.95,84.75,51,56.7,0,67.7,70.2,67.2
20160531200000,336.0,355.95,84.75,51,56.7,0,67.7,70.1,67.1
20160531201500,336.0,348.6,83.0,50,56.7,0,67.7,70.1,67.1
20160531203000,336.0,348.6,83.0,50,56.7,0,67.6,70.3,67.3
20160531204500,336.0,348.6,83.0,50,56.7,0,67.4,70.1,67.1
20160531210000,336.0,348.6,83.0,50,56.7,0,67.3,70.1,67.1
20160531211500,336.0,340.2,81.0,50,56.0,0,67.4,70.0,67.0
20160531213000,336.0,340.2,81.0,50,56.0,0,67.2,70.4,67.4
20160531214500,336.0,332.85,79.25,50,56.0,0,67.4,70.3,67.3
20160531220000,336.0,340.2,81.0,50,56.0,0,67.4,70.3,67.3
20160531221500,336.0,340.2,81.0,50,56.0,0,67.2,70.2,67.2
20160531223000,336.0,340.2,81.0,50,56.0,0,67.2,70.1,67.1
20160531224500,336.0,332.85,79.25,50,56.0,0,67.2,70.1,67.1
20160531230000,336.0,340.2,81.0,50,56.0,0,67.2,70.0,67.0
20160531231500,336.0,340.2,81.0,50,56.0,0,67.2,70.0,67.0
20160531233000,336.0,332.85,79.25,50,56.0,0,67.2,70.0,67.0
20160531234500,336.0,340.2,81.0,50,56.0,0,67.2,70.0,67.0
20160601000000,336.0,332.85,79.25,50,56.0,0,67.2,70.0,67.0
20160601001500,336.0,340.2,81.0,50,56.0,0,67.1,70.0,67.0
20160601003000,336.0,332.85,79.25,50,56.0,0,67.1,70.0,67.0
20160601004500,336.0,340.2,81.0,50,56.0,0,67.1,70.0,67.0
20160601010000,336.0,340.2,81.0,50,56.0,0,67.0,70.1,67.1
20160601011500,336.0,340.2,81.0,10,56.0,0,67.1,70.0,67.0
20160601013000,336.0,355.95,84.75,52,56.0,0,67.4,70.0,67.0
20160601014500,336.0,348.6,83.0,52,55.2,0,67.0,70.0,67.0
20160601020000,336.0,340.2,81.0,52,55.2,0,66.9,70.0,67.0
20160601021500,336.0,348.6,83.0,52,55.2,0,66.9,70.0,67.0
20160601023000,336.0,348.6,83.0,52,55.2,0,66.9,70.0,67.0
20160601024500,336.0,340.2,81.0,52,55.2,0,66.9,70.0,67.0
20160601030000,336.0,348.6,83.0,52,55.2,0,66.8,70.0,67.0
20160601031500,336.0,348.6,83.0,52,55.2,100,66.7,70.0,67.0
20160601033000,336.0,348.6,83.0,52,55.2,100,66.7,70.1,67.1
20160601034500,336.0,348.6,83.0,52,55.2,100,66.7,70.3,67.3
