PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601040000,336.0,348.6,83.0,52,55.2,100,66.7,70.2,67.2
20160601041500,336.0,348.6,83.0,52,55.2,100,66.6,70.4,67.4
20160601043000,336.0,340.2,81.0,52,55.2,100,66.7,70.4,67.4
20160601044500,336.0,348.6,83.0,52,55.2,100,66.8,70.3,67.3
20160601050000,336.0,348.6,83.0,52,55.2,100,66.8,70.3,67.3
20160601051500,336.0,348.6,83.0,52,55.2,100,66.7,70.4,67.4
20160601053000,336.0,348.6,83.0,52,55.2,100,66.7,70.3,67.3
20160601054500,336.0,348.6,83.0,52,55.2,100,66.6,70.4,67.4
20160601060000,336.0,340.2,81.0,52,56.3,100,66.5,70.3,67.3
20160601061500,336.0,348.6,83.0,52,58.3,100,66.5,70.4,67.4
20160601063000,336.0,340.2,81.0,52,61.2,100,66.7,70.2,67.2
20160601064500,336.0,340.2,81.0,52,60.3,100,66.7,70.0,67.0
20160601070000,336.0,348.6,83.0,52,60.3,100,66.7,70.2,67.2
20160601071500,336.0,348.6,83.0,52,68.3,100,67.0,70.4,67.4
20160601073000,336.0,348.6,83.0,52,68.3,100,67.2,70.4,67.4
20160601074500,336.0,340.2,81.0,52,69.6,100,67.4,70.4,67.4
20160601080000,336.0,348.6,83.0,52,68.7,100,67.5,70.3,67.3
20160601081500,336.0,348.6,83.0,52,56.0,100,67.2,70.4,67.4
20160601083000,336.0,348.6,83.0,52,56.0,100,67.2,70.4,67.4
20160601084500,336.0,348.6,83.0,52,56.0,100,66.9,70.0,67.0
20160601090000,336.0,348.6,83.0,52,56.0,100,66.9,70.0,67.0
20160601091500,336.0,340.2,81.0,52,56.0,100,67.1,69.9,66.9
20160601093000,336.0,355.95,84.75,53,56.0,0,67.3,69.4,66.4
20160601094500,336.0,348.6,83.0,52,56.0,0,67.5,69.4,66.4
20160601100000,336.0,355.95,84.75,52,56.0,0,67.6,69.4,66.4
20160601101500,336.0,355.95,84.75,52,55.4,0,67.4,69.4,66.4
20160601103000,336.0,348.6,83.0,52,55.4,0,67.4,69.5,66.5
20160601104500,336.0,348.6,83.0,52,55.4,0,67.3,69.9,66.9
20160601110000,336.0,348.6,83.0,52,55.4,0,67.3,69.9,66.9
20160601111500,336.0,348.6,83.0,50,54.8,0,67.6,69.9,66.9
20160601113000,336.0,340.2,81.0,50,54.8,0,67.4,69.9,66.9
20160601114500,336.0,340.2,81.0,50,54.8,0,67.2,69.9,66.9
20160601120000,336.0,348.6,83.0,50,54.8,0,67.3,69.9,66.9
20160601121500,336.0,348.6,83.0,50,54.8,0,67.6,69.9,66.9
20160601123000,336.0,340.2,81.0,50,53.9,0,67.6,69.9,66.9
20160601124500,336.0,348.6,83.0,50,53.9,0,67.4,69.9,66.9
20160601130000,336.0,348.6,83.0,50,53.9,0,67.2,69.9,66.9
20160601131500,336.0,348.6,83.0,50,53.9,0,67.1,69.9,66.9
20160601133000,336.0,348.6,83.0,50,53.9,0,67.7,69.9,66.9
20160601134500,336.0,348.6,83.0,50,53.9,0,67.6,69.9,66.9
20160601140000,336.0,348.6,83.0,50,53.9,0,67.6,69.9,66.9
20160601141500,336.0,340.2,81.0,50,53.9,0,67.5,69.9,66.9
20160601143000,336.0,340.2,81.0,50,55.5,0,67.7,69.9,66.9
20160601144500,336.0,340.2,81.0,50,56.4,0,67.9,69.9,66.9
20160601150000,336.0,340.2,81.0,50,56.4,0,68.1,69.9,66.9
20160601151500,336.0,348.6,83.0,50,56.4,0,67.9,69.9,66.9
20160601153000,336.0,348.6,83.0,50,56.4,0,68.1,69.9,66.9
20160601154500,336.0,348.6,83.0,50,56.4,0,67.7,69.9,66.9
20160601160000,336.0,348.6,83.0,50,57.1,0,67.6,69.9,66.9
20160601161500,336.0,348.6,83.0,50,57.1,0,67.4,69.9,66.9
20160601163000,336.0,348.6,83.0,50,57.1,0,67.3,69.9,66.9
20160601164500,336.0,348.6,83.0,50,57.1,0,67.9,69.9,66.9
20160601170000,336.0,348.6,83.0,50,57.1,0,68.1,69.9,66.9
20160601171500,336.0,348.6,83.0,50,57.1,0,68.1,69.9,66.9
20160601173000,336.0,348.6,83.0,50,57.1,0,68.1,69.9,66.9
20160601174500,336.0,355.95,84.75,50,57.1,0,68.1,69.9,66.9
20160601180000,336.0,348.6,83.0,50,57.1,0,68.2,69.9,66.9
20160601181500,336.0,348.6,83.0,50,57.1,0,68.2,69.9,66.9
20160601183000,336.0,340.2,81.0,50,57.1,0,68.2,70.0,67.0
20160601184500,336.0,340.2,81.0,50,57.1,0,68.2,70.2,67.2
20160601190000,336.0,348.6,83.0,50,57.1,0,68.5,70.2,67.2
20160601191500,336.0,348.6,83.0,50,56.4,0,68.4,70.4,67.4
20160601193000,336.0,348.6,83.0,51,56.4,0,68.4,70.4,67.4
20160601194500,336.0,340.2,81.0,51,56.4,0,68.3,70.4,67.4
20160601200000,336.0,340.2,81.0,51,56.4,0,68.3,70.4,67.4
20160601201500,336.0,340.2,81.0,51,56.4,0,68.2,70.4,67.4
20160601203000,336.0,348.6,83.0,51,56.4,0,68.4,70.4,67.4
20160601204500,336.0,348.6,83.0,51,56.4,0,68.2,70.4,67.4
20160601210000,336.0,348.6,83.0,51,56.4,0,68.2,70.4,67.4
20160601211500,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160601213000,336.0,348.6,83.0,51,56.4,0,68.0,70.4,67.4
20160601214500,336.0,340.2,81.0,51,56.4,0,67.9,70.4,67.4
20160601220000,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160601221500,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160601223000,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160601224500,336.0,340.2,81.0,51,56.4,0,68.1,70.4,67.4
20160601230000,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160601231500,336.0,340.2,81.0,51,55.6,0,67.8,70.4,67.4
20160601233000,336.0,340.2,81.0,51,56.3,0,67.9,70.4,67.4
20160601234500,336.0,348.6,83.0,51,55.6,0,67.7,70.4,67.4
20160602000000,336.0,348.6,83.0,51,56.2,0,67.7,70.4,67.4
20160602001500,336.0,348.6,83.0,51,55.6,0,67.8,70.4,67.4
20160602003000,336.0,348.6,83.0,51,55.6,0,67.6,70.4,67.4
20160602004500,336.0,348.6,83.0,51,55.6,0,67.6,70.4,67.4
20160602010000,336.0,348.6,83.0,51,55.6,0,67.6,70.4,67.4
20160602011500,336.0,348.6,83.0,51,55.6,0,67.6,70.4,67.4
20160602013000,336.0,348.6,83.0,51,55.6,0,67.6,70.4,67.4
20160602014500,336.0,348.6,83.0,51,55.6,0,67.5,70.4,67.4
20160602020000,336.0,348.6,83.0,51,55.6,0,67.5,70.4,67.4
20160602021500,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602023000,336.0,348.6,83.0,51,55.6,0,67.5,70.4,67.4
20160602024500,336.0,348.6,83.0,51,55.6,0,67.3,70.4,67.4
20160602030000,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602031500,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602033000,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602034500,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602040000,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602041500,336.0,348.6,83.0,51,55.6,0,67.4,70.4,67.4
20160602043000,336.0,348.6,83.0,51,55.6,0,67.3,70.4,67.4
20160602044500,336.0,340.2,81.0,51,55.6,0,67.2,70.4,67.4
20160602050000,336.0,348.6,83.0,51,55.6,0,67.2,70.0,67.0
20160602051500,336.0,340.2,81.0,51,55.6,0,67.2,70.0,67.0
20160602053000,336.0,348.6,83.0,51,55.6,0,67.2,69.9,66.9
20160602054500,336.0,348.6,83.0,51,55.6,0,67.2,69.9,66.9
20160602060000,336.0,355.95,84.75,52,55.6,0,67.1,69.9,66.9
20160602061500,336.0,355.95,84.75,52,55.6,0,67.2,69.7,66.7
20160602063000,336.0,348.6,83.0,51,55.6,0,67.1,69.9,66.9
20160602064500,336.0,340.2,81.0,51,55.6,0,67.2,69.9,66.9
20160602070000,336.0,348.6,83.0,51,56.3,0,67.3,69.9,66.9
20160602071500,336.0,340.2,81.0,51,56.3,0,67.3,69.9,66.9
20160602073000,336.0,348.6,83.0,51,56.3,0,67.0,69.9,66.9
20160602074500,336.0,348.6,83.0,51,56.3,0,67.1,69.9,66.9
20160602080000,336.0,348.6,83.0,51,56.3,0,67.4,69.9,66.9
20160602081500,336.0,348.6,83.0,51,56.3,0,66.9,69.9,66.9
20160602083000,336.0,348.6,83.0,50,56.3,100,67.1,70.4,67.4
20160602084500,336.0,348.6,83.0,50,56.3,100,67.1,70.4,67.4
20160602090000,336.0,348.6,83.0,50,56.3,100,67.0,70.4,67.4
20160602091500,336.0,348.6,83.0,50,56.3,100,67.2,70.4,67.4
20160602093000,336.0,348.6,83.0,51,56.3,0,67.3,69.9,66.9
20160602094500,336.0,340.2,81.0,51,57.1,0,67.5,69.9,66.9
20160602100000,336.0,348.6,83.0,51,57.1,0,67.6,69.9,66.9
20160602101500,336.0,348.6,83.0,51,57.1,0,67.6,70.4,67.4
20160602103000,336.0,348.6,83.0,51,57.1,0,67.6,70.4,67.4
20160602104500,336.0,348.6,83.0,51,57.1,0,67.7,70.4,67.4
20160602110000,336.0,348.6,83.0,51,57.1,0,67.3,70.4,67.4
20160602111500,336.0,332.85,79.25,51,57.1,0,67.3,70.4,67.4
20160602113000,336.0,348.6,83.0,52,57.1,100,67.2,70.4,67.4
20160602114500,336.0,355.95,84.75,52,56.4,100,67.1,70.4,67.4
20160602120000,336.0,348.6,83.0,52,57.1,100,66.9,70.4,67.4
20160602121500,336.0,355.95,84.75,52,56.4,100,66.9,70.4,67.4
20160602123000,336.0,355.95,84.75,52,56.4,100,66.8,70.4,67.4
20160602124500,336.0,348.6,83.0,51,56.4,100,66.8,70.4,67.4
20160602130000,336.0,348.6,83.0,51,56.4,100,67.1,70.4,67.4
20160602131500,336.0,348.6,83.0,51,57.2,100,67.0,70.4,67.4
20160602133000,336.0,340.2,81.0,51,57.2,100,67.1,70.4,67.4
20160602134500,336.0,348.6,83.0,51,57.2,100,67.0,70.4,67.4
20160602140000,336.0,348.6,83.0,51,57.2,100,67.0,70.4,67.4
20160602141500,336.0,340.2,81.0,51,57.2,100,66.9,70.4,67.4
20160602143000,336.0,348.6,83.0,51,57.2,100,66.9,70.4,67.4
20160602144500,336.0,348.6,83.0,51,57.2,100,66.9,70.4,67.4
20160602150000,336.0,348.6,83.0,51,57.2,100,67.6,70.4,67.4
20160602151500,336.0,348.6,83.0,51,57.2,0,67.8,70.0,67.0
20160602153000,336.0,355.95,84.75,51,56.4,0,67.9,70.4,67.4
20160602154500,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160602160000,336.0,355.95,84.75,51,56.4,0,68.3,70.4,67.4
20160602161500,336.0,348.6,83.0,51,56.4,0,68.0,70.4,67.4
20160602163000,336.0,355.95,84.75,51,56.4,0,67.8,70.4,67.4
20160602164500,336.0,348.6,83.0,50,57.1,0,68.1,70.4,67.4
20160602170000,336.0,340.2,81.0,50,56.4,0,68.3,70.4,67.4
20160602171500,336.0,348.6,83.0,50,56.4,0,68.4,70.4,67.4
20160602173000,336.0,340.2,81.0,50,56.4,0,68.3,70.4,67.4
20160602174500,336.0,340.2,81.0,50,56.4,0,68.3,70.4,67.4
20160602180000,336.0,340.2,81.0,50,57.1,0,68.4,70.4,67.4
20160602181500,336.0,340.2,81.0,50,57.1,0,68.6,70.4,67.4
20160602183000,336.0,332.85,79.25,50,57.1,0,68.5,70.4,67.4
20160602184500,336.0,340.2,81.0,50,57.1,0,68.5,70.4,67.4
20160602190000,336.0,340.2,81.0,50,57.1,0,68.4,70.4,67.4
20160602191500,336.0,348.6,83.0,50,57.1,0,68.4,70.4,67.4
20160602193000,336.0,355.95,84.75,51,57.1,0,68.4,69.8,66.8
20160602194500,336.0,355.95,84.75,51,57.1,0,68.4,69.9,66.9
20160602200000,336.0,348.6,83.0,51,57.1,0,68.4,70.4,67.4
20160602201500,336.0,348.6,83.0,51,57.1,0,68.4,70.4,67.4
20160602203000,336.0,348.6,83.0,51,57.1,0,68.5,70.4,67.4
20160602204500,336.0,348.6,83.0,51,56.4,0,68.2,70.4,67.4
20160602210000,336.0,355.95,84.75,51,56.4,0,68.2,70.4,67.4
20160602211500,336.0,355.95,84.75,51,56.4,0,68.2,70.4,67.4
20160602213000,336.0,355.95,84.75,51,56.4,0,68.1,70.4,67.4
20160602214500,336.0,355.95,84.75,51,56.4,0,68.1,70.4,67.4
20160602220000,336.0,355.95,84.75,51,56.4,0,68.1,70.4,67.4
20160602221500,336.0,348.6,83.0,50,56.4,0,67.9,70.4,67.4
20160602223000,336.0,348.6,83.0,50,56.4,0,67.9,70.4,67.4
20160602224500,336.0,340.2,81.0,50,56.4,0,67.9,70.4,67.4
20160602230000,336.0,348.6,83.0,50,56.4,0,68.0,70.4,67.4
20160602231500,336.0,340.2,81.0,50,56.4,0,67.8,70.4,67.4
20160602233000,336.0,340.2,81.0,50,56.4,0,67.8,70.4,67.4
20160602234500,336.0,348.6,83.0,50,56.4,0,67.8,70.4,67.4
20160603000000,336.0,348.6,83.0,50,56.4,0,67.9,70.4,67.4
20160603001500,336.0,348.6,83.0,51,56.4,0,67.9,69.9,66.9
20160603003000,336.0,355.95,84.75,51,56.4,0,67.7,70.0,67.0
20160603004500,336.0,348.6,83.0,51,56.4,0,67.7,70.0,67.0
20160603010000,336.0,348.6,83.0,51,56.4,0,67.7,70.0,67.0
20160603011500,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160603013000,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160603014500,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160603020000,336.0,348.6,83.0,51,56.4,0,67.8,70.4,67.4
20160603021500,336.0,348.6,83.0,51,56.4,0,67.8,70.4,67.4
20160603023000,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160603024500,336.0,348.6,83.0,51,56.4,0,67.8,70.4,67.4
20160603030000,336.0,348.6,83.0,51,56.4,0,67.8,70.4,67.4
20160603031500,336.0,355.95,84.75,51,57.1,0,67.9,70.4,67.4
20160603033000,336.0,348.6,83.0,51,57.1,0,67.9,70.4,67.4
20160603034500,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603040000,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603041500,336.0,348.6,83.0,51,57.1,0,67.9,70.4,67.4
20160603043000,336.0,355.95,84.75,51,57.1,0,67.8,70.4,67.4
20160603044500,336.0,355.95,84.75,51,57.1,0,67.8,70.4,67.4
20160603050000,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603051500,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603053000,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603054500,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603060000,336.0,348.6,83.0,51,57.1,0,67.8,70.4,67.4
20160603061500,336.0,348.6,83.0,51,57.1,0,67.7,70.4,67.4
20160603063000,336.0,348.6,83.0,51,57.1,0,67.7,70.4,67.4
20160603064500,336.0,348.6,83.0,51,57.1,0,67.6,70.4,67.4
20160603070000,336.0,348.6,83.0,51,56.5,0,67.6,70.4,67.4
20160603071500,336.0,348.6,83.0,51,56.5,0,67.5,70.4,67.4
20160603073000,336.0,348.6,83.0,51,56.5,0,67.5,70.4,67.4
20160603074500,336.0,348.6,83.0,51,56.5,0,67.3,70.4,67.4
20160603080000,336.0,348.6,83.0,51,56.5,100,67.1,70.4,67.4
20160603081500,336.0,348.6,83.0,51,56.5,0,67.4,70.4,67.4
20160603083000,336.0,340.2,81.0,51,56.5,0,67.2,70.4,67.4
20160603084500,336.0,340.2,81.0,51,56.5,0,67.2,70.4,67.4
20160603090000,336.0,340.2,81.0,51,56.5,0,67.2,70.4,67.4
20160603091500,336.0,340.2,81.0,51,56.5,0,67.6,70.4,67.4
20160603093000,336.0,340.2,81.0,51,57.1,0,67.4,70.4,67.4
20160603094500,336.0,348.6,83.0,51,57.1,0,67.7,70.4,67.4
20160603100000,336.0,340.2,81.0,51,57.1,0,67.7,70.4,67.4
20160603101500,336.0,340.2,81.0,51,57.1,0,67.7,70.4,67.4
20160603103000,336.0,332.85,79.25,51,57.1,0,67.6,70.4,67.4
20160603104500,336.0,332.85,79.25,51,56.4,0,67.4,70.4,67.4
20160603110000,336.0,340.2,81.0,51,56.4,0,67.6,70.4,67.4
20160603111500,336.0,340.2,81.0,51,57.1,0,67.9,70.4,67.4
20160603113000,336.0,340.2,81.0,51,57.1,0,67.8,70.4,67.4
20160603114500,336.0,348.6,83.0,51,57.1,0,68.1,70.4,67.4
20160603120000,336.0,348.6,83.0,51,57.1,0,68.2,70.4,67.4
20160603121500,336.0,340.2,81.0,51,57.1,0,68.0,70.4,67.4
20160603123000,336.0,340.2,81.0,51,56.4,0,67.8,70.4,67.4
20160603124500,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160603130000,336.0,348.6,83.0,51,56.4,0,67.7,70.4,67.4
20160603131500,336.0,348.6,83.0,51,56.4,0,67.6,70.4,67.4
20160603133000,336.0,355.95,84.75,51,56.4,0,67.7,70.4,67.4
20160603134500,336.0,355.95,84.75,51,56.4,0,67.7,70.4,67.4
20160603140000,336.0,355.95,84.75,51,57.1,0,68.1,70.4,67.4
20160603141500,336.0,355.95,84.75,51,57.1,0,67.9,70.4,67.4
20160603143000,336.0,355.95,84.75,51,57.1,0,68.2,70.4,67.4
20160603144500,336.0,355.95,84.75,51,57.1,0,68.1,70.4,67.4
20160603150000,336.0,348.6,83.0,50,57.1,0,68.3,70.4,67.4
20160603151500,336.0,348.6,83.0,50,56.4,0,68.2,70.4,67.4
20160603153000,336.0,348.6,83.0,50,57.2,0,68.4,70.4,67.4
20160603154500,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160603160000,336.0,355.95,84.75,51,56.0,0,67.9,69.9,66.9
20160603161500,336.0,348.6,83.0,50,56.0,0,67.8,70.0,67.0
20160603163000,336.0,340.2,81.0,50,56.0,0,67.7,69.9,66.9
20160603164500,336.0,340.2,81.0,50,56.0,0,67.7,69.9,66.9
20160603170000,336.0,355.95,84.75,51,56.0,0,67.7,70.4,67.4
20160603171500,336.0,355.95,84.75,51,56.0,0,67.7,70.4,67.4
20160603173000,336.0,355.95,84.75,51,56.0,0,67.7,70.4,67.4
20160603174500,336.0,348.6,83.0,51,56.0,0,67.7,70.4,67.4
20160603180000,336.0,355.95,84.75,51,56.7,0,67.7,70.4,67.4
20160603181500,336.0,348.6,83.0,51,56.7,0,67.6,70.4,67.4
20160603183000,336.0,348.6,83.0,51,56.0,0,67.5,70.4,67.4
20160603184500,336.0,348.6,83.0,51,56.0,0,67.7,70.4,67.4
20160603190000,336.0,355.95,84.75,51,56.0,0,67.5,70.4,67.4
20160603191500,336.0,355.95,84.75,51,56.0,0,67.4,70.4,67.4
20160603193000,336.0,355.95,84.75,51,56.0,0,67.4,70.4,67.4
20160603194500,336.0,348.6,83.0,51,56.0,0,67.3,70.4,67.4
20160603200000,336.0,355.95,84.75,51,56.0,0,67.3,70.4,67.4
20160603201500,336.0,348.6,83.0,51,56.0,0,67.2,70.4,67.4
20160603203000,336.0,348.6,83.0,51,56.0,0,67.2,70.4,67.4
20160603204500,336.0,340.2,81.0,50,56.0,0,67.2,70.4,67.4
20160603210000,336.0,340.2,81.0,50,56.7,100,67.4,72.2,69.2
20160603211500,336.0,340.2,81.0,50,56.7,100,67.6,72.2,69.2
20160603213000,336.0,340.2,81.0,50,58.7,100,67.3,72.2,69.2
20160603214500,336.0,348.6,83.0,50,76.4,100,68.0,72.2,69.2
20160603220000,336.0,340.2,81.0,50,71.2,100,68.3,72.2,69.2
20160603221500,336.0,348.6,83.0,50,77.8,100,69.2,72.2,69.2
20160603223000,336.0,340.2,81.0,50,69.5,100,69.3,71.8,68.8
20160603224500,336.0,340.2,81.0,50,55.6,100,68.2,71.8,68.8
20160603230000,336.0,348.6,83.0,50,55.6,100,67.8,71.8,68.8
20160603231500,336.0,348.6,83.0,50,55.6,100,67.7,72.2,69.2
20160603233000,336.0,348.6,83.0,50,56.3,100,67.6,72.2,69.2
20160603234500,336.0,340.2,81.0,50,64.7,100,67.7,72.2,69.2
20160604000000,336.0,332.85,79.25,50,73.0,100,68.5,72.2,69.2
20160604001500,336.0,332.85,79.25,50,75.3,100,68.7,72.2,69.2
20160604003000,336.0,332.85,79.25,50,69.9,0,69.3,71.8,68.8
20160604004500,336.0,332.85,79.25,50,55.6,100,68.1,71.8,68.8
20160604010000,336.0,340.2,81.0,50,55.6,100,67.8,72.2,69.2
20160604011500,336.0,327.6,78.0,9,74.6,0,69.7,72.3,69.3
20160604013000,336.0,339.15,80.75,50,58.1,100,68.7,72.2,69.2
20160604014500,336.0,339.15,80.75,50,55.9,100,67.9,71.8,68.8
20160604020000,336.0,339.15,80.75,50,55.9,100,67.8,72.2,69.2
20160604021500,336.0,339.15,80.75,50,55.9,100,67.6,71.8,68.8
20160604023000,336.0,339.15,80.75,50,59.1,100,67.6,72.2,69.2
20160604024500,336.0,339.15,80.75,50,72.4,100,68.2,72.2,69.2
20160604030000,336.0,339.15,80.75,50,76.5,100,68.8,72.2,69.2
20160604031500,336.0,344.4,82.0,50,68.7,100,68.7,71.8,68.8
20160604033000,336.0,336.0,80.0,50,71.2,100,68.7,71.8,68.8
20160604034500,336.0,336.0,80.0,50,70.1,100,68.7,71.8,68.8
20160604040000,336.0,336.0,80.0,50,71.5,100,68.9,72.2,69.2
20160604041500,336.0,341.25,81.25,51,61.2,0,68.9,71.8,68.8
20160604043000,336.0,341.25,81.25,51,55.2,100,68.1,71.8,68.8
20160604044500,336.0,341.25,81.25,51,55.9,100,67.8,72.2,69.2
20160604050000,336.0,341.25,81.25,51,55.9,100,68.0,72.2,69.2
20160604051500,336.0,341.25,81.25,51,57.1,100,67.7,72.2,69.2
20160604053000,336.0,341.25,81.25,51,63.2,100,67.8,72.2,69.2
20160604054500,336.0,341.25,81.25,51,74.8,100,68.6,72.2,69.2
20160604060000,336.0,348.6,83.0,51,72.5,100,68.9,72.2,69.2
20160604061500,336.0,348.6,83.0,51,71.4,100,68.9,72.2,69.2
20160604063000,336.0,343.35,81.75,51,73.5,100,69.1,72.2,69.2
20160604064500,336.0,339.15,80.75,51,70.5,100,69.1,72.2,69.2
20160604070000,336.0,348.6,83.0,51,74.4,100,69.1,72.2,69.2
20160604071500,336.0,344.4,82.0,51,56.4,0,68.5,71.8,68.8
20160604073000,336.0,344.4,82.0,51,55.6,100,68.2,71.8,68.8
20160604074500,336.0,344.4,82.0,51,56.3,100,67.9,72.2,69.2
20160604080000,336.0,344.4,82.0,51,56.3,100,67.8,72.2,69.2
20160604081500,336.0,340.2,81.0,51,57.1,100,67.7,72.2,69.2
20160604083000,336.0,340.2,81.0,51,62.0,100,67.8,72.2,69.2
20160604084500,336.0,340.2,81.0,51,63.2,100,68.2,71.8,68.8
20160604090000,336.0,340.2,81.0,51,68.2,100,68.5,71.8,68.8
20160604091500,336.0,340.2,81.0,51,69.6,100,68.7,71.8,68.8
20160604093000,336.0,344.4,82.0,51,69.6,100,68.9,71.8,68.8
20160604094500,336.0,344.4,82.0,51,68.7,100,68.9,71.8,68.8
20160604100000,336.0,344.4,82.0,51,68.7,100,69.1,72.2,69.2
20160604101500,336.0,344.4,82.0,51,70.6,100,69.2,71.8,68.8
20160604103000,336.0,348.6,83.0,52,57.1,100,68.4,72.2,69.2
20160604104500,336.0,348.6,83.0,52,57.1,100,68.2,72.2,69.2
20160604110000,336.0,348.6,83.0,50,57.1,100,68.1,72.2,69.2
20160604111500,336.0,348.6,83.0,50,57.1,100,68.0,72.2,69.2
20160604113000,336.0,348.6,83.0,50,57.1,100,67.9,72.2,69.2
20160604114500,336.0,348.6,83.0,50,64.8,100,67.9,72.2,69.2
20160604120000,336.0,340.2,81.0,50,71.6,100,68.7,72.2,69.2
20160604121500,336.0,348.6,83.0,50,71.6,100,68.9,72.2,69.2
20160604123000,336.0,348.6,83.0,50,71.6,100,68.9,72.2,69.2
20160604124500,336.0,348.6,83.0,50,68.5,100,68.9,72.2,69.2
20160604130000,336.0,355.95,84.75,50,71.0,100,68.9,72.2,69.2
20160604131500,336.0,355.95,84.75,50,69.4,100,69.1,72.2,69.2
20160604133000,336.0,348.6,83.0,50,69.4,100,69.1,72.2,69.2
20160604134500,336.0,355.95,84.75,50,69.4,100,69.1,72.2,69.2
20160604140000,336.0,348.6,83.0,50,69.4,100,69.1,72.2,69.2
20160604141500,336.0,355.95,84.75,50,69.4,100,69.1,72.2,69.2
20160604143000,336.0,348.6,83.0,50,71.0,100,69.3,72.2,69.2
20160604144500,336.0,348.6,83.0,50,70.1,100,69.3,72.2,69.2
20160604150000,336.0,348.6,83.0,50,57.6,100,68.9,72.2,69.2
20160604151500,336.0,348.6,83.0,50,57.6,100,68.3,72.2,69.2
20160604153000,336.0,355.95,84.75,50,57.6,100,68.1,72.2,69.2
20160604154500,336.0,355.95,84.75,50,57.6,100,67.9,72.2,69.2
20160604160000,336.0,348.6,83.0,50,57.6,100,67.9,72.2,69.2
20160604161500,336.0,348.6,83.0,50,58.3,100,67.8,71.8,68.8
20160604163000,336.0,348.6,83.0,50,60.3,100,67.8,71.8,68.8
20160604164500,336.0,340.2,81.0,50,73.5,100,68.7,72.2,69.2
20160604170000,336.0,340.2,81.0,50,70.4,100,68.9,72.2,69.2
20160604171500,336.0,340.2,81.0,50,72.0,100,69.1,72.2,69.2
20160604173000,336.0,340.2,81.0,50,70.5,100,69.1,72.2,69.2
20160604174500,336.0,340.2,81.0,50,71.7,100,69.2,72.2,69.2
20160604180000,336.0,340.2,81.0,50,71.7,100,69.3,72.2,69.2
20160604181500,336.0,340.2,81.0,50,70.6,100,69.4,72.2,69.2
20160604183000,336.0,340.2,81.0,50,57.2,0,68.6,71.8,68.8
20160604184500,336.0,340.2,81.0,50,57.2,100,68.3,71.8,68.8
20160604190000,336.0,340.2,81.0,50,57.2,100,68.1,72.2,69.2
20160604191500,336.0,340.2,81.0,50,57.9,100,67.9,72.2,69.2
20160604193000,336.0,340.2,81.0,50,57.9,100,67.9,72.2,69.2
20160604194500,336.0,348.6,83.0,50,59.5,100,67.8,72.2,69.2
20160604200000,336.0,340.2,81.0,50,67.2,100,68.1,72.2,69.2
20160604201500,336.0,340.2,81.0,50,74.7,100,68.6,72.2,69.2
20160604203000,336.0,340.2,81.0,50,72.9,100,68.9,72.2,69.2
20160604204500,336.0,340.2,81.0,50,76.4,100,69.2,72.2,69.2
20160604210000,336.0,340.2,81.0,50,72.5,100,69.3,72.2,69.2
20160604211500,336.0,332.85,79.25,50,72.5,100,69.5,72.2,69.2
20160604213000,336.0,348.6,83.0,50,55.6,100,68.3,72.2,69.2
20160604214500,336.0,348.6,83.0,50,56.3,100,67.9,72.2,69.2
20160604220000,336.0,340.2,81.0,50,55.6,100,67.7,72.2,69.2
20160604221500,336.0,348.6,83.0,50,58.4,100,67.7,72.2,69.2
20160604223000,336.0,348.6,83.0,50,65.3,100,68.0,72.2,69.2
20160604224500,336.0,340.2,81.0,50,74.0,100,68.6,72.2,69.2
20160604230000,336.0,340.2,81.0,50,71.1,100,68.8,72.2,69.2
20160604231500,336.0,348.6,83.0,50,73.1,100,68.9,72.2,69.2
20160604233000,336.0,340.2,81.0,50,71.0,100,69.1,72.2,69.2
20160604234500,336.0,340.2,81.0,50,73.7,100,69.2,72.2,69.2
20160605000000,336.0,332.85,79.25,50,70.7,100,69.2,72.2,69.2
20160605001500,336.0,348.6,83.0,50,74.0,100,69.3,72.2,69.2
20160605003000,336.0,340.2,81.0,50,71.2,100,69.3,72.2,69.2
20160605004500,336.0,340.2,81.0,50,58.0,100,68.9,72.2,69.2
20160605010000,336.0,340.2,81.0,50,57.2,100,68.3,72.2,69.2
20160605011500,336.0,340.2,81.0,50,57.9,100,68.1,72.2,69.2
20160605013000,336.0,340.2,81.0,50,57.9,100,68.1,72.2,69.2
20160605014500,336.0,340.2,81.0,50,57.9,100,67.9,72.2,69.2
20160605020000,336.0,340.2,81.0,50,60.7,100,67.8,72.2,69.2
20160605021500,336.0,340.2,81.0,50,68.7,100,68.3,72.2,69.2
20160605023000,336.0,340.2,81.0,50,74.3,100,68.8,72.2,69.2
20160605024500,336.0,340.2,81.0,50,71.6,100,69.1,72.2,69.2
20160605030000,336.0,340.2,81.0,50,79.6,100,69.6,72.7,69.7
20160605031500,336.0,340.2,81.0,50,77.9,100,69.9,72.7,69.7
20160605033000,336.0,340.2,81.0,50,57.1,100,68.7,72.2,69.2
20160605034500,336.0,340.2,81.0,50,57.1,100,68.2,72.2,69.2
20160605040000,336.0,348.6,83.0,50,57.1,100,68.1,72.2,69.2
20160605041500,336.0,340.2,81.0,50,57.1,100,67.9,72.2,69.2
20160605043000,336.0,340.2,81.0,50,57.9,100,67.8,72.2,69.2
20160605044500,336.0,340.2,81.0,50,63.2,100,67.9,72.2,69.2
20160605050000,336.0,340.2,81.0,50,73.4,100,68.5,72.2,69.2
20160605051500,336.0,340.2,81.0,50,71.1,100,68.8,72.2,69.2
20160605053000,336.0,340.2,81.0,50,73.9,100,69.0,72.2,69.2
20160605054500,336.0,340.2,81.0,50,70.6,100,69.1,72.2,69.2
20160605060000,336.0,340.2,81.0,50,73.5,100,69.1,72.2,69.2
20160605061500,336.0,340.2,81.0,50,70.7,100,69.2,72.2,69.2
20160605063000,336.0,340.2,81.0,50,73.9,100,69.2,72.2,69.2
20160605064500,336.0,340.2,81.0,50,70.6,100,69.3,72.2,69.2
20160605070000,336.0,340.2,81.0,50,73.4,100,69.3,72.2,69.2
20160605071500,336.0,332.85,79.25,50,59.2,0,69.2,72.2,69.2
20160605073000,336.0,332.85,79.25,50,56.3,100,68.3,72.2,69.2
20160605074500,336.0,340.2,81.0,50,56.3,100,67.9,72.2,69.2
20160605080000,336.0,340.2,81.0,50,56.3,100,67.8,72.2,69.2
20160605081500,336.0,332.85,79.25,50,56.3,100,67.7,72.2,69.2
20160605083000,336.0,340.2,81.0,50,64.8,100,67.8,72.2,69.2
20160605084500,336.0,340.2,81.0,50,74.8,100,68.5,72.2,69.2
20160605090000,336.0,340.2,81.0,50,73.5,100,68.9,72.2,69.2
20160605091500,336.0,340.2,81.0,50,69.6,100,68.9,72.2,69.2
20160605093000,336.0,340.2,81.0,50,71.1,100,69.0,72.2,69.2
20160605094500,336.0,340.2,81.0,50,69.8,100,69.1,72.2,69.2
20160605100000,336.0,332.85,79.25,50,70.6,100,69.2,72.2,69.2
20160605101500,336.0,332.85,79.25,50,69.6,100,69.2,72.2,69.2
20160605103000,336.0,332.85,79.25,50,71.6,100,69.3,72.3,69.3
20160605104500,336.0,332.85,79.25,50,58.0,100,69.3,72.3,69.3
20160605110000,336.0,340.2,81.0,50,57.2,100,68.7,72.3,69.3
20160605111500,336.0,340.2,81.0,50,57.2,100,68.4,72.3,69.3
20160605113000,336.0,340.2,81.0,50,57.2,100,68.3,72.3,69.3
20160605114500,336.0,340.2,81.0,50,57.9,100,68.2,72.3,69.3
20160605120000,336.0,348.6,83.0,50,57.9,100,68.2,72.2,69.2
20160605121500,336.0,340.2,81.0,50,57.9,100,68.1,72.2,69.2
20160605123000,336.0,340.2,81.0,50,61.5,100,68.2,72.2,69.2
20160605124500,336.0,340.2,81.0,50,68.7,100,68.5,72.2,69.2
20160605130000,336.0,340.2,81.0,50,78.3,100,69.4,72.7,69.7
20160605131500,336.0,340.2,81.0,50,74.0,100,69.8,72.7,69.7
20160605133000,336.0,340.2,81.0,50,57.2,100,69.2,72.7,69.7
20160605134500,336.0,340.2,81.0,50,57.2,100,68.7,72.6,69.6
20160605140000,336.0,340.2,81.0,50,57.2,100,68.6,72.2,69.2
20160605141500,336.0,340.2,81.0,50,57.2,100,68.6,72.6,69.6
20160605143000,336.0,340.2,81.0,50,57.2,100,68.4,72.7,69.7
20160605144500,336.0,340.2,81.0,50,57.9,100,68.4,72.7,69.7
20160605150000,336.0,340.2,81.0,50,59.5,100,68.7,72.7,69.7
20160605151500,336.0,340.2,81.0,50,66.2,100,68.8,72.7,69.7
20160605153000,336.0,340.2,81.0,50,69.1,100,69.3,72.7,69.7
20160605154500,336.0,340.2,81.0,50,68.2,100,69.5,72.7,69.7
20160605160000,336.0,340.2,81.0,50,67.3,100,69.6,72.7,69.7
20160605161500,336.0,340.2,81.0,50,58.0,0,69.4,72.7,69.7
20160605163000,336.0,340.2,81.0,50,56.6,100,69.0,72.7,69.7
20160605164500,336.0,348.6,83.0,50,56.6,100,68.9,72.7,69.7
20160605170000,336.0,340.2,81.0,50,57.5,100,68.8,72.7,69.7
20160605171500,336.0,348.6,83.0,51,56.8,100,68.8,71.8,68.8
20160605173000,336.0,348.6,83.0,51,56.8,100,68.6,71.8,68.8
20160605174500,336.0,348.6,83.0,51,56.8,100,68.6,72.2,69.2
20160605180000,336.0,348.6,83.0,51,57.5,100,68.6,72.2,69.2
20160605181500,336.0,348.6,83.0,51,56.8,100,68.4,71.8,68.8
20160605183000,336.0,348.6,83.0,51,56.8,100,68.4,71.8,68.8
20160605184500,336.0,348.6,83.0,51,56.8,100,68.2,71.8,68.8
20160605190000,336.0,355.95,84.75,51,56.8,100,68.3,71.8,68.8
20160605191500,336.0,348.6,83.0,51,57.4,100,68.3,71.8,68.8
20160605193000,336.0,348.6,83.0,51,57.4,100,68.3,71.8,68.8
20160605194500,336.0,355.95,84.75,51,57.4,100,68.4,71.8,68.8
20160605200000,336.0,355.95,84.75,51,57.4,100,68.3,71.8,68.8
20160605201500,336.0,355.95,84.75,51,57.4,100,68.3,71.8,68.8
20160605203000,336.0,355.95,84.75,51,57.4,100,68.3,71.8,68.8
20160605204500,336.0,355.95,84.75,51,57.4,100,68.2,71.8,68.8
20160605210000,336.0,355.95,84.75,50,57.4,100,68.2,71.8,68.8
20160605211500,336.0,355.95,84.75,50,58.4,100,68.3,71.8,68.8
20160605213000,336.0,348.6,83.0,50,58.4,100,68.3,71.8,68.8
20160605214500,336.0,348.6,83.0,50,64.2,100,68.6,72.2,69.2
20160605220000,336.0,348.6,83.0,50,65.8,100,68.7,72.2,69.2
20160605221500,336.0,348.6,83.0,50,65.8,100,68.9,72.2,69.2
20160605223000,336.0,348.6,83.0,50,57.6,100,68.8,71.8,68.8
20160605224500,336.0,348.6,83.0,50,56.8,100,68.5,72.2,69.2
20160605230000,336.0,348.6,83.0,50,56.8,100,68.3,72.2,69.2
20160605231500,336.0,348.6,83.0,50,56.8,100,68.2,72.2,69.2
20160605233000,336.0,348.6,83.0,50,56.8,100,68.2,72.2,69.2
20160605234500,336.0,348.6,83.0,50,56.8,100,68.1,71.9,68.9
20160606000000,336.0,348.6,83.0,50,56.8,100,68.1,72.1,69.1
20160606001500,336.0,348.6,83.0,50,56.8,100,68.1,71.8,68.8
20160606003000,336.0,348.6,83.0,50,61.1,100,68.1,72.2,69.2
20160606004500,336.0,348.6,83.0,50,64.4,100,68.4,72.0,69.0
20160606010000,336.0,348.6,83.0,50,67.3,100,68.6,71.8,68.8
20160606011500,336.0,355.95,84.75,50,67.3,100,68.7,71.8,68.8
20160606013000,336.0,348.6,83.0,50,67.3,100,68.9,72.2,69.2
20160606014500,336.0,355.95,84.75,50,67.3,100,69.0,72.2,69.2
20160606020000,336.0,355.95,84.75,50,67.3,100,69.1,72.2,69.2
20160606021500,336.0,348.6,83.0,50,66.3,100,69.1,72.2,69.2
20160606023000,336.0,348.6,83.0,50,68.1,100,69.1,72.2,69.2
20160606024500,336.0,348.6,83.0,50,66.3,100,69.1,72.2,69.2
20160606030000,336.0,348.6,83.0,50,68.1,100,69.1,72.2,69.2
20160606031500,336.0,348.6,83.0,50,56.8,100,68.7,72.2,69.2
20160606033000,336.0,348.6,83.0,50,56.0,100,68.3,72.2,69.2
20160606034500,336.0,348.6,83.0,50,57.1,100,68.2,72.2,69.2
20160606040000,336.0,348.6,83.0,50,56.4,100,68.1,72.2,69.2
20160606041500,336.0,348.6,83.0,50,56.4,100,68.1,72.2,69.2
20160606043000,336.0,348.6,83.0,50,57.6,100,67.9,71.8,68.8
20160606044500,336.0,348.6,83.0,50,64.0,100,68.0,72.2,69.2
20160606050000,336.0,348.6,83.0,50,71.1,100,68.6,72.2,69.2
20160606051500,336.0,348.6,83.0,50,71.1,100,68.9,72.2,69.2
20160606053000,336.0,348.6,83.0,50,73.5,100,69.1,72.2,69.2
20160606054500,336.0,348.6,83.0,50,70.3,100,69.2,72.2,69.2
20160606060000,336.0,348.6,83.0,50,73.5,100,69.3,72.2,69.2
20160606061500,336.0,348.6,83.0,50,60.1,100,69.3,72.2,69.2
20160606063000,336.0,348.6,83.0,50,56.0,100,68.3,72.2,69.2
20160606064500,336.0,348.6,83.0,50,56.0,100,68.1,72.2,69.2
20160606070000,336.0,348.6,83.0,50,56.0,100,68.1,72.2,69.2
20160606071500,336.0,348.6,83.0,50,56.7,100,67.8,72.2,69.2
20160606073000,336.0,340.2,81.0,50,59.5,100,67.8,72.2,69.2
20160606074500,336.0,340.2,81.0,50,71.8,100,68.2,72.3,69.3
20160606080000,336.0,340.2,81.0,50,77.3,100,69.0,72.3,69.3
20160606081500,336.0,340.2,81.0,50,70.1,100,69.0,72.3,69.3
20160606083000,336.0,340.2,81.0,50,69.2,100,69.1,72.3,69.3
20160606084500,336.0,340.2,81.0,50,71.5,100,69.2,72.3,69.3
20160606090000,336.0,340.2,81.0,50,71.5,100,69.3,72.3,69.3
20160606091500,336.0,340.2,81.0,50,70.1,100,69.4,72.3,69.3
20160606093000,336.0,340.2,81.0,50,56.8,0,69.3,72.3,69.3
20160606094500,336.0,340.2,81.0,50,56.8,0,69.2,72.3,69.3
20160606100000,336.0,332.85,79.25,50,56.8,0,69.5,72.3,69.3
20160606101500,336.0,348.6,83.0,51,56.8,0,69.8,72.3,69.3
20160606103000,336.0,340.2,81.0,51,56.8,100,69.0,72.3,69.3
20160606104500,336.0,348.6,83.0,51,56.8,100,68.9,72.3,69.3
20160606110000,336.0,340.2,81.0,51,56.8,100,68.6,72.3,69.3
20160606111500,336.0,348.6,83.0,51,56.8,100,68.5,72.3,69.3
20160606113000,336.0,340.2,81.0,51,56.8,100,68.4,72.3,69.3
20160606114500,336.0,348.6,83.0,51,56.8,100,68.8,72.3,69.3
20160606120000,336.0,348.6,83.0,51,57.6,100,68.6,72.3,69.3
20160606121500,336.0,348.6,83.0,51,57.6,100,68.6,72.3,69.3
20160606123000,336.0,348.6,83.0,51,57.6,100,69.1,72.3,69.3
20160606124500,336.0,348.6,83.0,51,57.6,100,68.7,72.3,69.3
20160606130000,336.0,348.6,83.0,51,57.6,100,68.5,72.3,69.3
20160606131500,336.0,348.6,83.0,51,59.1,100,68.4,72.3,69.3
20160606133000,336.0,348.6,83.0,51,59.1,100,69.2,72.3,69.3
20160606134500,336.0,348.6,83.0,51,59.8,100,68.8,72.3,69.3
20160606140000,336.0,340.2,81.0,51,62.4,100,68.8,72.3,69.3
20160606141500,336.0,340.2,81.0,51,64.9,100,69.1,72.3,69.3
20160606143000,336.0,348.6,83.0,51,66.4,100,69.2,72.3,69.3
20160606144500,336.0,348.6,83.0,51,66.4,100,69.2,72.3,69.3
20160606150000,336.0,348.6,83.0,51,66.4,100,69.4,72.3,69.3
20160606151500,336.0,355.95,84.75,51,56.8,0,69.4,72.3,69.3
20160606153000,336.0,348.6,83.0,51,56.8,100,68.8,72.3,69.3
20160606154500,336.0,355.95,84.75,51,56.8,100,68.7,72.3,69.3
20160606160000,336.0,355.95,84.75,51,56.8,100,68.6,72.3,69.3
20160606161500,336.0,348.6,83.0,50,56.8,100,68.5,72.3,69.3
20160606163000,336.0,348.6,83.0,50,56.8,100,68.5,72.3,69.3
20160606164500,336.0,348.6,83.0,50,56.8,100,68.3,72.3,69.3
20160606170000,336.0,348.6,83.0,50,57.8,100,68.6,72.3,69.3
20160606171500,336.0,348.6,83.0,50,56.8,100,68.8,72.3,69.3
20160606173000,336.0,348.6,83.0,50,56.8,100,68.7,72.3,69.3
20160606174500,336.0,348.6,83.0,50,58.0,100,68.6,72.3,69.3
20160606180000,336.0,348.6,83.0,50,60.4,100,68.7,72.3,69.3
20160606181500,336.0,348.6,83.0,50,61.5,100,68.8,72.3,69.3
20160606183000,336.0,348.6,83.0,50,57.1,0,69.7,72.3,69.3
20160606184500,336.0,371.7,88.5,52,56.3,0,69.2,68.0,60.6
20160606190000,336.0,391.65,93.25,53,56.3,0,68.8,68.0,60.6
20160606191500,336.0,405.3,96.5,55,56.3,0,68.8,68.0,60.6
20160606193000,336.0,405.3,96.5,55,56.3,0,68.4,68.0,60.6
20160606194500,336.0,411.6,98.0,55,56.3,0,68.3,68.0,60.6
20160606200000,336.0,417.9,99.5,55,56.3,0,68.2,68.0,60.6
20160606201500,336.0,411.6,98.0,55,56.3,0,68.1,68.0,60.6
20160606203000,336.0,417.9,99.5,55,56.3,0,68.0,68.0,60.6
20160606204500,336.0,411.6,98.0,55,56.3,0,67.9,68.0,60.6
20160606210000,336.0,417.9,99.5,55,56.3,0,67.8,68.0,60.6
20160606211500,336.0,417.9,99.5,55,56.3,0,67.7,68.0,60.6
20160606213000,336.0,405.3,96.5,54,56.3,0,67.7,68.0,60.6
20160606214500,336.0,391.65,93.25,53,56.3,0,67.7,68.0,60.6
20160606220000,336.0,363.3,86.5,51,56.3,0,67.7,68.0,60.6
20160606221500,336.0,371.7,88.5,51,56.3,0,67.7,68.0,60.6
20160606223000,336.0,355.95,84.75,50,56.3,0,67.7,68.0,60.6
20160606224500,336.0,348.6,83.0,50,56.3,0,67.7,68.0,60.6
20160606230000,336.0,340.2,81.0,50,56.3,0,67.7,68.0,60.6
20160606231500,336.0,348.6,83.0,50,56.3,0,67.7,68.0,60.6
20160606233000,336.0,340.2,81.0,50,56.3,0,67.8,68.0,60.6
20160606234500,336.0,340.2,81.0,50,56.3,0,67.9,68.0,60.6
20160607000000,336.0,340.2,81.0,50,56.3,0,67.8,68.0,60.6
20160607001500,336.0,340.2,81.0,50,56.3,0,67.7,68.0,60.6
20160607003000,336.0,340.2,81.0,50,56.3,0,67.6,68.0,60.6
20160607004500,336.0,340.2,81.0,50,56.3,0,67.8,68.0,60.6
20160607010000,336.0,348.6,83.0,50,56.3,0,67.7,68.0,60.6
20160607011500,336.0,348.6,83.0,50,56.3,0,67.6,68.0,60.6
20160607013000,336.0,340.2,81.0,50,56.3,0,67.7,68.0,60.6
20160607014500,336.0,340.2,81.0,50,56.3,0,67.6,68.0,60.6
20160607020000,336.0,348.6,83.0,50,56.3,0,67.5,68.0,60.6
20160607021500,336.0,340.2,81.0,50,56.3,0,67.4,68.0,60.6
20160607023000,336.0,340.2,81.0,50,56.3,0,67.4,68.0,60.6
20160607024500,336.0,340.2,81.0,50,56.3,0,67.4,68.0,60.6
20160607030000,336.0,340.2,81.0,50,56.3,0,67.4,68.0,60.6
20160607031500,336.0,348.6,83.0,50,56.3,0,67.3,68.0,60.6
20160607033000,336.0,340.2,81.0,50,56.3,0,67.3,68.0,60.6
20160607034500,336.0,340.2,81.0,50,56.3,0,67.2,68.0,60.6
20160607040000,336.0,348.6,83.0,50,56.3,0,67.2,68.0,60.6
20160607041500,336.0,340.2,81.0,50,56.3,0,67.2,68.0,60.6
20160607043000,336.0,340.2,81.0,50,56.3,0,67.2,68.0,60.6
20160607044500,336.0,348.6,83.0,50,56.3,0,67.1,68.0,60.6
20160607050000,336.0,340.2,81.0,50,56.3,0,67.1,68.0,60.6
20160607051500,336.0,340.2,81.0,50,55.6,0,66.9,68.0,60.6
20160607053000,336.0,340.2,81.0,50,55.6,0,66.9,68.0,60.6
20160607054500,336.0,340.2,81.0,50,55.6,0,66.8,68.0,60.6
20160607060000,336.0,348.6,83.0,50,55.6,0,66.8,68.0,60.6
20160607061500,336.0,340.2,81.0,50,55.6,0,66.8,68.0,60.6
20160607063000,336.0,340.2,81.0,50,55.6,0,66.7,68.0,60.6
20160607064500,336.0,348.6,83.0,50,55.6,0,66.7,68.0,60.6
20160607070000,336.0,348.6,83.0,50,55.6,0,66.6,68.0,60.6
20160607071500,336.0,340.2,81.0,50,55.6,0,66.6,68.0,60.6
20160607073000,336.0,340.2,81.0,50,55.6,0,66.6,68.0,60.6
20160607074500,336.0,348.6,83.0,50,55.6,0,67.0,68.0,60.6
20160607080000,336.0,340.2,81.0,50,55.6,0,66.6,68.0,60.6
20160607081500,336.0,340.2,81.0,50,55.6,0,66.6,68.0,60.6
20160607083000,336.0,332.85,79.25,50,55.6,0,66.7,68.0,60.6
20160607084500,336.0,340.2,81.0,50,55.6,0,66.3,68.0,60.6
20160607090000,336.0,340.2,81.0,50,55.6,0,66.2,68.0,60.6
20160607091500,336.0,363.3,86.5,51,55.6,0,66.9,68.0,60.6
20160607093000,336.0,348.6,83.0,50,55.6,0,66.9,68.0,60.6
20160607094500,336.0,355.95,84.75,50,55.6,0,66.9,68.0,60.6
20160607100000,336.0,348.6,83.0,50,55.6,0,67.2,68.0,60.6
20160607101500,336.0,355.95,84.75,51,54.7,0,67.4,68.0,60.6
20160607103000,336.0,348.6,83.0,50,54.7,0,67.3,68.0,60.6
20160607104500,336.0,348.6,83.0,50,55.9,0,67.6,68.0,60.6
20160607110000,336.0,348.6,83.0,50,55.2,0,67.4,68.0,60.6
20160607111500,336.0,348.6,83.0,50,55.2,0,67.5,68.0,60.6
20160607113000,336.0,371.7,88.5,52,54.3,0,67.6,68.0,60.6
20160607114500,336.0,355.95,84.75,51,55.5,0,67.6,68.0,60.6
20160607120000,336.0,348.6,83.0,50,55.5,0,67.3,68.0,60.6
20160607121500,336.0,355.95,84.75,50,55.5,0,67.2,68.0,60.6
20160607123000,336.0,384.3,91.5,53,55.5,0,67.8,68.0,60.6
20160607124500,336.0,355.95,84.75,51,55.5,0,67.4,68.0,60.6
20160607130000,336.0,348.6,83.0,51,55.5,0,67.2,68.0,60.6
20160607131500,336.0,340.2,81.0,51,55.5,0,67.2,68.0,60.6
20160607133000,336.0,348.6,83.0,51,55.5,0,67.4,68.0,60.6
20160607134500,336.0,355.95,84.75,51,55.5,100,67.4,70.4,67.4
20160607140000,336.0,348.6,83.0,51,56.7,0,68.2,70.4,67.4
20160607141500,336.0,355.95,84.75,51,56.7,0,67.8,70.4,67.4
20160607143000,336.0,355.95,84.75,51,56.0,0,68.3,70.4,67.4
20160607144500,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160607150000,336.0,355.95,84.75,51,56.0,0,67.8,70.4,67.4
20160607151500,336.0,355.95,84.75,51,56.7,0,67.8,70.4,67.4
20160607153000,336.0,355.95,84.75,51,56.0,0,67.9,70.4,67.4
20160607154500,336.0,348.6,83.0,51,56.8,0,67.8,70.4,67.4
20160607160000,336.0,348.6,83.0,51,56.0,0,67.9,70.4,67.4
20160607161500,336.0,348.6,83.0,51,56.0,0,67.8,70.4,67.4
20160607163000,336.0,348.6,83.0,51,55.2,0,67.7,70.4,67.4
20160607164500,336.0,348.6,83.0,50,56.0,0,67.7,70.4,67.4
20160607170000,336.0,348.6,83.0,50,56.0,0,67.7,70.4,67.4
20160607171500,336.0,340.2,81.0,50,56.0,0,67.9,70.4,67.4
20160607173000,336.0,340.2,81.0,50,56.0,0,67.8,70.4,67.4
20160607174500,336.0,340.2,81.0,50,56.0,0,68.1,70.4,67.4
20160607180000,336.0,348.6,83.0,50,56.0,0,68.1,70.4,67.4
20160607181500,336.0,348.6,83.0,50,56.0,0,68.4,70.4,67.4
20160607183000,336.0,340.2,81.0,50,56.0,0,68.3,70.4,67.4
20160607184500,336.0,348.6,83.0,50,56.0,0,68.7,70.4,67.4
20160607190000,336.0,348.6,83.0,50,56.0,0,68.4,70.4,67.4
20160607191500,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160607193000,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160607194500,336.0,348.6,83.0,50,56.0,0,68.5,70.4,67.4
20160607200000,336.0,348.6,83.0,50,56.0,0,68.6,70.4,67.4
20160607201500,336.0,340.2,81.0,50,56.0,0,68.6,70.4,67.4
20160607203000,336.0,340.2,81.0,50,56.0,0,68.6,70.4,67.4
20160607204500,336.0,340.2,81.0,50,56.0,0,68.5,70.4,67.4
20160607210000,336.0,348.6,83.0,50,56.0,0,68.5,70.4,67.4
20160607211500,336.0,340.2,81.0,50,56.0,0,68.4,70.4,67.4
20160607213000,336.0,340.2,81.0,50,56.0,0,68.4,70.4,67.4
20160607214500,336.0,348.6,83.0,50,56.0,0,68.3,70.4,67.4
20160607220000,336.0,340.2,81.0,50,56.0,0,68.3,70.4,67.4
20160607221500,336.0,348.6,83.0,50,56.0,0,68.2,70.4,67.4
20160607223000,336.0,340.2,81.0,50,56.0,0,68.3,70.4,67.4
20160607224500,336.0,348.6,83.0,50,56.0,0,68.2,70.4,67.4
20160607230000,336.0,340.2,81.0,50,56.0,0,68.2,70.4,67.4
20160607231500,336.0,340.2,81.0,50,56.0,0,68.1,70.4,67.4
20160607233000,336.0,340.2,81.0,50,56.0,0,68.0,70.4,67.4
20160607234500,336.0,340.2,81.0,50,56.0,0,67.9,70.4,67.4
20160608000000,336.0,340.2,81.0,50,56.0,0,67.9,70.4,67.4
20160608001500,336.0,348.6,83.0,50,56.0,0,67.9,70.4,67.4
20160608003000,336.0,348.6,83.0,50,56.0,0,67.9,70.4,67.4
20160608004500,336.0,340.2,81.0,50,56.0,0,67.8,70.4,67.4
20160608010000,336.0,340.2,81.0,50,56.0,0,67.7,70.4,67.4
20160608011500,336.0,340.2,81.0,9,54.7,0,67.7,70.4,67.4
20160608013000,336.0,355.95,84.75,52,54.7,0,68.2,70.4,67.4
20160608014500,336.0,355.95,84.75,52,54.7,0,67.7,70.4,67.4
20160608020000,336.0,348.6,83.0,52,54.7,0,67.7,70.4,67.4
20160608021500,336.0,348.6,83.0,52,54.7,0,67.7,70.4,67.4
20160608023000,336.0,348.6,83.0,51,54.7,0,67.6,70.4,67.4
20160608024500,336.0,348.6,83.0,51,54.7,0,67.5,70.4,67.4
20160608030000,336.0,348.6,83.0,51,54.7,0,67.4,70.4,67.4
20160608031500,336.0,340.2,81.0,51,54.7,0,67.4,70.4,67.4
20160608033000,336.0,340.2,81.0,51,54.7,0,67.4,70.4,67.4
20160608034500,336.0,348.6,83.0,51,54.7,0,67.4,70.4,67.4
20160608040000,336.0,348.6,83.0,51,54.7,0,67.3,70.4,67.4
20160608041500,336.0,348.6,83.0,51,54.7,0,67.2,70.4,67.4
20160608054500,336.0,332.85,79.25,51,56.0,0,67.3,70.4,67.4
20160608060000,336.0,340.2,81.0,51,56.0,0,67.2,70.4,67.4
20160608061500,336.0,340.2,81.0,51,56.0,100,67.1,70.4,67.4
20160608063000,336.0,340.2,81.0,51,56.0,100,67.0,70.4,67.4
20160608064500,336.0,340.2,81.0,51,56.0,100,66.9,70.4,67.4
20160608070000,336.0,340.2,81.0,51,56.0,100,66.9,70.4,67.4
20160608071500,336.0,332.85,79.25,51,56.0,100,66.8,70.4,67.4
20160608073000,336.0,340.2,81.0,51,56.0,100,66.8,70.4,67.4
20160608074500,336.0,340.2,81.0,51,56.0,100,66.8,70.4,67.4
20160608080000,336.0,340.2,81.0,51,56.0,100,66.7,70.4,67.4
20160608081500,336.0,340.2,81.0,51,56.0,100,66.8,70.4,67.4
20160608083000,336.0,340.2,81.0,51,56.0,100,66.8,70.4,67.4
20160608084500,336.0,340.2,81.0,51,56.0,100,66.8,70.4,67.4
20160608090000,336.0,332.85,79.25,51,56.7,100,67.1,70.4,67.4
20160608091500,336.0,332.85,79.25,51,56.7,100,67.0,70.4,67.4
20160608093000,336.0,332.85,79.25,51,56.7,100,67.0,70.4,67.4
20160608094500,336.0,332.85,79.25,51,56.7,100,67.0,70.4,67.4
20160608100000,336.0,332.85,79.25,51,56.7,0,67.9,70.4,67.4
20160608101500,336.0,340.2,81.0,52,56.7,0,67.6,70.4,67.4
20160608103000,336.0,340.2,81.0,52,56.7,0,67.2,70.4,67.4
20160608104500,336.0,340.2,81.0,52,56.7,0,67.5,70.4,67.4
20160608110000,336.0,340.2,81.0,52,55.6,0,67.4,70.4,67.4
20160608111500,336.0,340.2,81.0,52,55.6,0,67.4,70.4,67.4
20160608113000,336.0,348.6,83.0,52,55.6,0,67.4,70.4,67.4
20160608114500,336.0,340.2,81.0,52,55.6,0,67.3,70.4,67.4
20160608120000,336.0,348.6,83.0,52,55.6,0,67.4,70.4,67.4
20160608121500,336.0,340.2,81.0,52,55.6,0,67.3,70.4,67.4
20160608123000,336.0,348.6,83.0,52,55.6,0,67.2,70.4,67.4
20160608124500,336.0,348.6,83.0,51,56.3,0,67.2,70.4,67.4
20160608130000,336.0,348.6,83.0,51,56.3,0,67.2,70.4,67.4
20160608131500,336.0,348.6,83.0,50,56.3,0,67.2,70.4,67.4
20160608133000,336.0,348.6,83.0,50,56.3,0,67.2,70.4,67.4
20160608134500,336.0,348.6,83.0,50,56.3,0,67.2,70.4,67.4
20160608140000,336.0,348.6,83.0,50,56.3,0,67.3,70.4,67.4
20160608141500,336.0,340.2,81.0,50,56.3,0,67.3,70.4,67.4
20160608143000,336.0,348.6,83.0,50,56.3,0,67.2,70.4,67.4
20160608144500,336.0,348.6,83.0,50,56.3,0,67.3,70.4,67.4
20160608150000,336.0,348.6,83.0,50,56.3,0,67.2,70.4,67.4
20160608151500,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608153000,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608154500,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608160000,336.0,340.2,81.0,50,56.3,0,67.4,70.4,67.4
20160608161500,336.0,340.2,81.0,50,56.3,0,67.7,70.4,67.4
20160608163000,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608164500,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608170000,336.0,348.6,83.0,50,56.3,0,67.7,70.4,67.4
20160608171500,336.0,348.6,83.0,50,56.3,0,67.7,70.4,67.4
20160608173000,336.0,348.6,83.0,50,56.3,0,67.7,70.4,67.4
20160608174500,336.0,348.6,83.0,50,56.3,0,67.8,70.4,67.4
20160608180000,336.0,348.6,83.0,50,56.3,0,67.9,70.4,67.4
20160608181500,336.0,348.6,83.0,50,56.3,0,67.9,70.4,67.4
20160608183000,336.0,348.6,83.0,50,56.3,0,67.9,70.4,67.4
20160608184500,336.0,348.6,83.0,50,56.3,0,68.0,70.4,67.4
20160608190000,336.0,348.6,83.0,50,56.3,0,68.0,70.4,67.4
20160608191500,336.0,348.6,83.0,50,56.3,0,68.0,70.4,67.4
20160608193000,336.0,348.6,83.0,50,56.3,0,68.0,70.4,67.4
20160608194500,336.0,348.6,83.0,50,56.3,0,68.0,70.4,67.4
20160608200000,336.0,348.6,83.0,50,56.3,0,67.9,70.4,67.4
20160608201500,336.0,348.6,83.0,50,56.3,0,67.9,70.4,67.4
20160608203000,336.0,348.6,83.0,50,56.3,0,67.9,70.4,67.4
20160608204500,336.0,355.95,84.75,50,56.3,0,67.9,70.4,67.4
20160608210000,336.0,355.95,84.75,50,56.3,0,67.9,70.4,67.4
20160608211500,336.0,348.6,83.0,50,56.3,0,67.8,70.4,67.4
20160608213000,336.0,355.95,84.75,50,56.3,0,67.7,70.4,67.4
20160608214500,336.0,355.95,84.75,50,56.3,0,67.7,70.4,67.4
20160608220000,336.0,355.95,84.75,50,56.3,0,67.6,70.4,67.4
20160608221500,336.0,355.95,84.75,50,56.3,0,67.6,70.4,67.4
20160608223000,336.0,348.6,83.0,50,56.3,0,67.6,70.4,67.4
20160608224500,336.0,348.6,83.0,50,56.3,0,67.5,70.4,67.4
20160608230000,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608231500,336.0,355.95,84.75,50,56.3,0,67.4,70.4,67.4
20160608233000,336.0,348.6,83.0,50,56.3,0,67.4,70.4,67.4
20160608234500,336.0,348.6,83.0,50,56.3,0,67.3,70.4,67.4
20160609000000,336.0,348.6,83.0,50,55.6,0,67.2,70.4,67.4
20160609001500,336.0,355.95,84.75,50,55.6,0,67.2,70.4,67.4
20160609003000,336.0,348.6,83.0,50,55.6,0,67.2,70.4,67.4
20160609004500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160609010000,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160609011500,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160609013000,336.0,348.6,83.0,50,55.6,100,67.1,70.4,67.4
20160609014500,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160609020000,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160609021500,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160609023000,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160609024500,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160609030000,336.0,348.6,83.0,50,55.6,100,67.0,70.4,67.4
20160609031500,336.0,348.6,83.0,50,55.6,100,66.9,70.4,67.4
20160609033000,336.0,340.2,81.0,50,55.6,100,66.8,70.4,67.4
20160609034500,336.0,348.6,83.0,50,55.6,100,66.8,70.4,67.4
20160609040000,336.0,348.6,83.0,50,55.6,100,66.8,70.4,67.4
20160609041500,336.0,348.6,83.0,50,55.6,100,66.8,70.4,67.4
20160609043000,336.0,340.2,81.0,50,55.6,100,66.8,70.4,67.4
20160609044500,336.0,340.2,81.0,50,55.6,100,66.8,70.4,67.4
20160609050000,336.0,348.6,83.0,50,56.4,100,66.7,70.4,67.4
20160609051500,336.0,340.2,81.0,50,57.2,100,66.8,70.4,67.4
20160609053000,336.0,340.2,81.0,50,59.4,100,66.9,70.4,67.4
20160609054500,336.0,348.6,83.0,50,60.7,100,66.9,70.4,67.4
20160609060000,336.0,340.2,81.0,50,61.9,100,67.1,70.4,67.4
20160609061500,336.0,340.2,81.0,50,61.9,100,67.2,70.4,67.4
20160609063000,336.0,340.2,81.0,50,61.9,100,67.2,70.4,67.4
20160609064500,336.0,340.2,81.0,50,61.9,100,67.3,70.4,67.4
20160609070000,336.0,348.6,83.0,50,61.9,100,67.4,70.4,67.4
20160609071500,336.0,348.6,83.0,50,61.9,100,67.4,70.4,67.4
20160609073000,336.0,348.6,83.0,50,61.9,100,67.4,70.4,67.4
20160609074500,336.0,340.2,81.0,50,61.9,100,67.4,70.4,67.4
20160609080000,336.0,340.2,81.0,50,61.9,100,67.4,70.4,67.4
20160609081500,336.0,340.2,81.0,50,61.9,100,67.4,70.4,67.4
20160609083000,336.0,348.6,83.0,50,61.9,100,67.5,70.4,67.4
20160609084500,336.0,340.2,81.0,50,61.9,100,67.4,70.4,67.4
20160609090000,336.0,340.2,81.0,50,60.1,0,67.7,70.4,67.4
20160609091500,336.0,348.6,83.0,50,56.0,0,67.4,70.4,67.4
20160609093000,336.0,340.2,81.0,50,56.0,0,67.5,70.4,67.4
20160609094500,336.0,348.6,83.0,50,56.0,0,67.7,70.4,67.4
20160609100000,336.0,340.2,81.0,50,56.0,0,67.7,70.4,67.4
20160609101500,336.0,340.2,81.0,50,56.0,0,67.4,70.4,67.4
20160609103000,336.0,340.2,81.0,50,56.7,0,67.2,70.4,67.4
20160609104500,336.0,332.85,79.25,50,55.6,0,67.2,70.4,67.4
20160609110000,336.0,340.2,81.0,50,55.6,100,67.1,70.4,67.4
20160609111500,336.0,332.85,79.25,50,55.6,0,67.3,70.4,67.4
20160609113000,336.0,332.85,79.25,50,56.7,0,67.4,70.4,67.4
20160609114500,336.0,332.85,79.25,50,56.0,0,67.5,70.4,67.4
20160609120000,336.0,332.85,79.25,50,56.8,0,67.7,70.4,67.4
20160609121500,336.0,332.85,79.25,50,56.8,0,67.7,70.4,67.4
20160609123000,336.0,340.2,81.0,50,56.8,0,68.0,70.4,67.4
20160609124500,336.0,332.85,79.25,50,56.8,0,67.8,70.4,67.4
20160609130000,336.0,340.2,81.0,50,56.8,0,68.1,70.4,67.4
20160609131500,336.0,332.85,79.25,50,56.8,0,67.9,70.4,67.4
20160609133000,336.0,332.85,79.25,50,56.8,0,67.9,70.4,67.4
20160609134500,336.0,332.85,79.25,50,56.8,0,67.9,70.4,67.4
20160609140000,336.0,332.85,79.25,50,56.8,0,67.9,70.4,67.4
20160609141500,336.0,332.85,79.25,50,56.0,0,67.9,70.4,67.4
20160609143000,336.0,340.2,81.0,51,56.7,0,68.5,70.4,67.4
20160609144500,336.0,340.2,81.0,51,56.7,0,68.0,70.4,67.4
20160609150000,336.0,340.2,81.0,51,56.0,0,68.4,70.4,67.4
20160609151500,336.0,348.6,83.0,51,56.0,0,68.1,70.4,67.4
20160609153000,336.0,340.2,81.0,51,56.0,0,68.1,70.4,67.4
20160609154500,336.0,340.2,81.0,51,56.0,0,68.3,70.4,67.4
20160609160000,336.0,348.6,83.0,51,56.0,0,68.1,70.4,67.4
20160609161500,336.0,348.6,83.0,51,56.0,0,68.1,70.4,67.4
20160609163000,336.0,348.6,83.0,51,56.7,0,68.2,70.4,67.4
20160609164500,336.0,348.6,83.0,51,56.7,0,68.1,70.4,67.4
20160609170000,336.0,355.95,84.75,51,56.7,0,68.2,70.4,67.4
20160609171500,336.0,348.6,83.0,50,56.7,0,68.1,70.4,67.4
20160609173000,336.0,348.6,83.0,50,56.7,0,68.1,70.4,67.4
20160609174500,336.0,348.6,83.0,50,56.7,0,67.9,70.4,67.4
20160609180000,336.0,348.6,83.0,50,56.7,0,67.9,70.4,67.4
20160609181500,336.0,348.6,83.0,50,56.7,0,68.0,70.4,67.4
20160609183000,336.0,348.6,83.0,50,56.7,0,68.0,70.4,67.4
20160609184500,336.0,348.6,83.0,50,56.7,0,68.6,70.4,67.4
20160609190000,336.0,348.6,83.0,50,56.7,0,68.1,70.4,67.4
