PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609191500,336.0,348.6,83.0,50,56.7,0,68.0,70.4,67.4
20160609193000,336.0,348.6,83.0,50,56.0,0,67.9,70.4,67.4
20160609194500,336.0,340.2,81.0,50,56.0,0,68.1,70.4,67.4
20160609200000,336.0,348.6,83.0,50,55.2,0,67.7,70.4,67.4
20160609201500,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160609203000,336.0,348.6,83.0,50,55.2,0,67.4,70.4,67.4
20160609204500,336.0,340.2,81.0,50,55.2,0,67.4,70.4,67.4
20160609210000,336.0,348.6,83.0,50,55.2,0,67.4,70.4,67.4
20160609211500,336.0,340.2,81.0,50,55.2,0,67.4,70.4,67.4
20160609213000,336.0,348.6,83.0,50,55.2,0,67.5,70.4,67.4
20160609214500,336.0,348.6,83.0,50,55.2,0,67.5,70.4,67.4
20160609220000,336.0,348.6,83.0,50,55.2,0,67.4,70.4,67.4
20160609221500,336.0,355.95,84.75,50,55.2,0,67.6,70.4,67.4
20160609223000,336.0,348.6,83.0,50,55.2,0,67.5,70.4,67.4
20160609224500,336.0,348.6,83.0,50,55.2,0,67.6,70.4,67.4
20160609230000,336.0,340.2,81.0,50,55.2,0,67.4,70.4,67.4
20160609231500,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160609233000,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160609234500,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160610000000,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160610001500,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160610003000,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160610004500,336.0,332.85,79.25,50,55.2,0,67.7,70.4,67.4
20160610010000,336.0,340.2,81.0,50,55.2,0,67.7,70.4,67.4
20160610011500,336.0,332.85,79.25,50,55.2,0,67.7,70.4,67.4
20160610013000,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160610014500,336.0,340.2,81.0,50,55.2,0,67.7,70.4,67.4
20160610020000,336.0,340.2,81.0,50,55.2,0,67.7,70.4,67.4
20160610021500,336.0,340.2,81.0,50,55.2,0,67.7,70.4,67.4
20160610023000,336.0,340.2,81.0,50,55.2,0,67.7,70.4,67.4
20160610024500,336.0,340.2,81.0,50,55.2,0,67.6,70.4,67.4
20160610030000,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610031500,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610033000,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610034500,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610040000,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610041500,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610043000,336.0,332.85,79.25,50,55.2,0,67.6,70.4,67.4
20160610044500,336.0,332.85,79.25,50,55.2,0,67.4,70.4,67.4
20160610050000,336.0,332.85,79.25,50,55.2,0,67.4,70.4,67.4
20160610051500,336.0,340.2,81.0,50,55.2,0,67.4,70.4,67.4
20160610053000,336.0,332.85,79.25,50,55.2,0,67.4,70.4,67.4
20160610054500,336.0,332.85,79.25,50,55.2,0,67.4,70.4,67.4
20160610060000,336.0,332.85,79.25,50,55.2,0,67.4,70.4,67.4
20160610061500,336.0,332.85,79.25,50,55.2,0,67.3,70.4,67.4
20160610063000,336.0,332.85,79.25,50,55.2,0,67.2,70.4,67.4
20160610064500,336.0,344.4,82.0,50,55.2,0,67.2,70.4,67.4
20160610070000,336.0,344.4,82.0,50,55.9,0,67.2,70.4,67.4
20160610071500,336.0,344.4,82.0,50,55.9,0,67.3,70.4,67.4
20160610073000,336.0,344.4,82.0,50,55.9,100,67.1,70.4,67.4
20160610074500,336.0,340.2,81.0,50,55.9,100,67.1,70.4,67.4
20160610080000,336.0,340.2,81.0,50,55.9,100,66.9,70.4,67.4
20160610081500,336.0,340.2,81.0,50,55.9,100,67.0,70.4,67.4
20160610083000,336.0,340.2,81.0,50,55.9,100,67.1,70.4,67.4
20160610084500,336.0,340.2,81.0,50,55.9,100,67.2,70.4,67.4
20160610090000,336.0,334.95,79.75,50,55.9,100,67.2,70.4,67.4
20160610091500,336.0,334.95,79.75,50,55.9,100,67.4,70.4,67.4
20160610093000,336.0,339.15,80.75,50,55.9,100,67.7,70.4,67.4
20160610094500,336.0,339.15,80.75,50,56.7,0,67.5,70.4,67.4
20160610100000,336.0,339.15,80.75,50,56.7,0,67.6,70.4,67.4
20160610101500,336.0,349.65,83.25,51,56.7,0,67.9,70.4,67.4
20160610103000,336.0,340.2,81.0,51,56.7,0,67.7,70.4,67.4
20160610104500,336.0,348.6,83.0,51,56.7,0,67.6,70.4,67.4
20160610110000,336.0,405.3,96.5,56,56.0,0,67.9,68.0,53.0
20160610111500,336.0,411.6,98.0,57,56.0,0,67.8,68.0,53.0
20160610113000,336.0,417.9,99.5,56,56.0,0,68.0,68.0,53.0
20160610114500,336.0,405.3,96.5,56,56.0,0,67.4,68.0,53.0
20160610120000,336.0,355.95,84.75,51,56.7,0,67.2,68.0,53.0
20160610121500,336.0,355.95,84.75,51,56.7,0,67.4,68.0,53.0
20160610123000,336.0,355.95,84.75,51,56.7,100,67.6,74.0,71.0
20160610124500,336.0,391.65,93.25,54,55.6,0,67.5,68.0,53.0
20160610130000,336.0,348.6,83.0,51,56.3,0,67.3,68.0,53.0
20160610131500,336.0,363.3,86.5,52,56.3,100,67.2,74.0,71.0
20160610133000,336.0,397.95,94.75,55,56.3,0,67.4,68.0,53.0
20160610134500,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610140000,336.0,348.6,83.0,51,56.3,0,67.2,68.0,53.0
20160610141500,336.0,348.6,83.0,51,56.3,0,67.3,68.0,53.0
20160610143000,336.0,348.6,83.0,51,56.3,0,67.3,68.0,53.0
20160610144500,336.0,397.95,94.75,55,56.3,0,67.2,68.0,53.0
20160610150000,336.0,355.95,84.75,51,56.3,0,67.3,68.0,53.0
20160610151500,336.0,355.95,84.75,51,56.3,0,67.3,68.0,53.0
20160610153000,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610154500,336.0,340.2,81.0,51,56.3,0,67.3,68.0,53.0
20160610160000,336.0,348.6,83.0,51,56.3,0,67.6,68.0,53.0
20160610161500,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610163000,336.0,348.6,83.0,51,56.3,0,67.6,68.0,53.0
20160610164500,336.0,348.6,83.0,51,56.3,0,67.5,68.0,53.0
20160610170000,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610171500,336.0,363.3,86.5,52,56.3,0,67.9,68.0,53.0
20160610173000,336.0,355.95,84.75,51,56.3,0,67.5,68.0,53.0
20160610174500,336.0,355.95,84.75,51,56.3,0,67.6,68.0,53.0
20160610180000,336.0,340.2,81.0,51,56.3,0,67.6,68.0,53.0
20160610181500,336.0,348.6,83.0,51,56.3,0,67.6,68.0,53.0
20160610183000,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610184500,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610190000,336.0,355.95,84.75,51,56.3,0,67.4,68.0,53.0
20160610191500,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610193000,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610194500,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610200000,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610201500,336.0,348.6,83.0,51,56.3,0,67.4,68.0,53.0
20160610203000,336.0,348.6,83.0,51,56.3,0,67.7,68.0,53.0
20160610204500,336.0,348.6,83.0,51,56.3,0,67.7,68.0,53.0
20160610210000,336.0,348.6,83.0,51,56.3,0,67.7,68.0,53.0
20160610211500,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160610213000,336.0,355.95,84.75,51,57.0,0,67.8,68.0,53.0
20160610214500,336.0,348.6,83.0,51,57.0,0,67.8,68.0,53.0
20160610220000,336.0,355.95,84.75,51,57.0,0,67.8,68.0,53.0
20160610221500,336.0,348.6,83.0,51,57.0,0,67.8,68.0,53.0
20160610223000,336.0,355.95,84.75,51,57.0,0,67.8,68.0,53.0
20160610224500,336.0,355.95,84.75,51,57.0,0,67.8,68.0,53.0
20160610230000,336.0,355.95,84.75,51,57.0,0,67.8,68.0,53.0
20160610231500,336.0,348.6,83.0,51,57.0,0,67.8,68.0,53.0
20160610233000,336.0,355.95,84.75,51,56.4,0,67.7,68.0,53.0
20160610234500,336.0,348.6,83.0,51,56.4,0,67.7,68.0,53.0
20160611000000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160611001500,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160611003000,336.0,348.6,83.0,51,56.4,0,67.5,68.0,53.0
20160611004500,336.0,348.6,83.0,51,56.4,100,67.4,74.0,71.0
20160611010000,336.0,363.3,86.5,52,56.4,0,67.2,68.0,53.0
20160611011500,336.0,348.6,83.0,7,55.5,0,67.1,68.0,53.0
20160611013000,336.0,384.3,91.5,55,55.5,0,67.7,68.0,53.0
20160611014500,336.0,355.95,84.75,52,55.5,0,67.2,68.0,53.0
20160611020000,336.0,348.6,83.0,51,55.5,0,67.2,68.0,53.0
20160611021500,336.0,355.95,84.75,51,55.5,0,67.2,68.0,53.0
20160611023000,336.0,348.6,83.0,51,55.5,0,67.3,68.0,53.0
20160611024500,336.0,348.6,83.0,51,55.5,0,67.2,68.0,53.0
20160611030000,336.0,348.6,83.0,51,55.5,0,67.2,68.0,53.0
20160611031500,336.0,340.2,81.0,51,55.5,0,67.1,68.0,53.0
20160611033000,336.0,348.6,83.0,51,55.5,0,67.1,68.0,53.0
20160611034500,336.0,411.6,98.0,55,55.5,0,66.9,68.0,53.0
20160611040000,336.0,355.95,84.75,51,55.5,0,66.9,68.0,53.0
20160611041500,336.0,348.6,83.0,51,55.5,0,67.0,68.0,53.0
20160611043000,336.0,355.95,84.75,51,55.5,0,66.9,68.0,53.0
20160611044500,336.0,348.6,83.0,51,55.5,0,66.9,68.0,53.0
20160611050000,336.0,348.6,83.0,51,55.5,0,66.8,68.0,53.0
20160611051500,336.0,355.95,84.75,51,55.5,0,66.8,68.0,53.0
20160611053000,336.0,348.6,83.0,51,55.5,0,66.9,68.0,53.0
20160611054500,336.0,355.95,84.75,51,55.5,0,66.8,68.0,53.0
20160611060000,336.0,348.6,83.0,51,55.5,0,66.9,68.0,53.0
20160611061500,336.0,363.3,86.5,52,55.5,0,66.7,68.0,53.0
20160611063000,336.0,348.6,83.0,51,55.5,0,66.7,68.0,53.0
20160611064500,336.0,363.3,86.5,52,55.5,0,66.6,68.0,53.0
20160611070000,336.0,355.95,84.75,52,55.5,0,66.7,68.0,53.0
20160611071500,336.0,391.65,93.25,55,55.5,0,66.8,68.0,53.0
20160611073000,336.0,405.3,96.5,55,55.5,0,66.6,68.0,53.0
20160611074500,336.0,355.95,84.75,51,55.5,0,66.6,68.0,53.0
20160611080000,336.0,411.6,98.0,56,55.5,0,66.6,68.0,53.0
20160611081500,336.0,355.95,84.75,51,56.3,0,66.7,68.0,53.0
20160611083000,336.0,348.6,83.0,51,56.3,0,66.7,68.0,53.0
20160611084500,336.0,348.6,83.0,51,56.3,0,67.1,68.0,53.0
20160611090000,336.0,391.65,93.25,55,66.8,0,67.4,68.0,53.0
20160611091500,336.0,348.6,83.0,52,56.3,0,67.1,68.0,53.0
20160611093000,336.0,355.95,84.75,52,56.3,0,67.1,68.0,53.0
20160611094500,336.0,348.6,83.0,52,56.3,0,67.2,68.0,53.0
20160611100000,336.0,348.6,83.0,52,55.6,0,67.2,68.0,53.0
20160611101500,336.0,348.6,83.0,51,56.3,0,67.1,68.0,53.0
20160611103000,336.0,348.6,83.0,51,56.3,0,67.2,68.0,53.0
20160611104500,336.0,355.95,84.75,51,56.3,0,67.2,68.0,53.0
20160611110000,336.0,355.95,84.75,51,56.3,0,67.1,68.0,53.0
20160611111500,336.0,348.6,83.0,51,56.3,0,67.2,68.0,53.0
20160611113000,336.0,355.95,84.75,51,55.6,0,67.2,68.0,53.0
20160611114500,336.0,348.6,83.0,51,57.1,0,67.2,68.0,53.0
20160611120000,336.0,355.95,84.75,52,55.2,100,67.3,68.0,53.0
20160611121500,336.0,411.6,98.0,56,63.6,0,68.4,68.0,53.0
20160611123000,336.0,371.7,88.5,53,55.6,0,67.6,68.0,53.0
20160611124500,336.0,348.6,83.0,51,55.6,0,67.5,68.0,53.0
20160611130000,336.0,411.6,98.0,55,55.6,0,67.4,68.0,53.0
20160611131500,336.0,348.6,83.0,51,55.6,100,67.4,68.0,53.0
20160611133000,336.0,348.6,83.0,51,72.2,100,67.4,74.0,71.0
20160611134500,336.0,363.3,86.5,52,56.0,100,68.1,74.0,71.0
20160611140000,336.0,417.9,99.5,56,56.8,0,68.3,68.0,53.0
20160611141500,336.0,405.3,96.5,55,55.6,0,67.7,68.0,53.0
20160611143000,336.0,397.95,94.75,55,55.6,0,67.6,68.0,53.0
20160611144500,336.0,371.7,88.5,53,55.6,0,67.6,68.0,53.0
20160611150000,336.0,348.6,83.0,51,55.6,0,67.6,68.0,53.0
20160611151500,336.0,348.6,83.0,51,55.6,0,67.8,68.0,53.0
20160611153000,336.0,348.6,83.0,51,55.6,0,67.8,68.0,53.0
20160611154500,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611160000,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611161500,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611163000,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611164500,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611170000,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611171500,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611173000,336.0,355.95,84.75,51,56.3,0,67.9,68.0,53.0
20160611174500,336.0,348.6,83.0,51,56.3,0,67.9,68.0,53.0
20160611180000,336.0,355.95,84.75,51,56.3,0,67.8,68.0,53.0
20160611181500,336.0,348.6,83.0,51,56.3,0,67.8,68.0,53.0
20160611183000,336.0,348.6,83.0,51,56.3,0,68.1,68.0,53.0
20160611184500,336.0,355.95,84.75,51,55.6,0,68.0,68.0,53.0
20160611190000,336.0,348.6,83.0,51,55.6,0,67.9,68.0,53.0
20160611191500,336.0,355.95,84.75,51,56.3,0,67.9,68.0,53.0
20160611193000,336.0,355.95,84.75,51,56.3,0,68.0,68.0,53.0
20160611194500,336.0,355.95,84.75,51,56.3,0,68.0,68.0,53.0
20160611200000,336.0,355.95,84.75,51,56.3,0,67.9,68.0,53.0
20160611201500,336.0,355.95,84.75,51,56.3,0,67.9,68.0,53.0
20160611203000,336.0,355.95,84.75,51,56.3,0,67.9,68.0,53.0
20160611204500,336.0,355.95,84.75,51,56.3,0,67.8,68.0,53.0
20160611210000,336.0,355.95,84.75,51,56.3,0,67.8,68.0,53.0
20160611211500,336.0,363.3,86.5,51,56.3,0,67.8,68.0,53.0
20160611213000,336.0,363.3,86.5,51,56.3,0,67.8,68.0,53.0
20160611214500,336.0,355.95,84.75,50,56.3,0,67.8,68.0,53.0
20160611220000,336.0,348.6,83.0,50,56.3,0,67.8,68.0,53.0
20160611221500,336.0,348.6,83.0,50,56.3,0,67.8,68.0,53.0
20160611223000,336.0,355.95,84.75,50,56.3,0,67.8,68.0,53.0
20160611224500,336.0,348.6,83.0,50,56.3,0,67.8,68.0,53.0
20160611230000,336.0,348.6,83.0,50,56.3,0,67.9,68.0,53.0
20160611231500,336.0,348.6,83.0,50,56.3,0,67.6,68.0,53.0
20160611233000,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160611234500,336.0,355.95,84.75,50,56.3,0,67.4,68.0,53.0
20160612000000,336.0,340.2,81.0,50,56.3,0,67.4,68.0,53.0
20160612001500,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160612003000,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160612004500,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160612010000,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160612011500,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160612013000,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160612014500,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160612020000,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160612021500,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160612023000,336.0,355.95,84.75,50,56.3,0,67.3,68.0,53.0
20160612024500,336.0,348.6,83.0,50,56.3,0,67.2,68.0,53.0
20160612030000,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160612031500,336.0,348.6,83.0,50,56.3,0,67.2,68.0,53.0
20160612033000,336.0,348.6,83.0,50,56.3,0,67.2,68.0,53.0
20160612034500,336.0,348.6,83.0,50,56.3,0,67.2,68.0,53.0
20160612040000,336.0,348.6,83.0,50,56.3,0,67.2,68.0,53.0
20160612041500,336.0,340.2,81.0,50,56.3,0,67.1,68.0,53.0
20160612043000,336.0,348.6,83.0,50,56.3,0,67.1,68.0,53.0
20160612044500,336.0,340.2,81.0,50,56.3,0,67.0,68.0,53.0
20160612050000,336.0,348.6,83.0,50,56.3,0,67.0,68.0,53.0
20160612051500,336.0,340.2,81.0,50,56.3,0,66.9,68.0,53.0
20160612053000,336.0,340.2,81.0,50,56.3,0,67.1,68.0,53.0
20160612054500,336.0,348.6,83.0,50,56.3,0,66.9,68.0,53.0
20160612060000,336.0,348.6,83.0,50,56.3,0,66.9,68.0,53.0
20160612061500,336.0,340.2,81.0,50,56.3,0,66.9,68.0,53.0
20160612063000,336.0,340.2,81.0,50,56.3,0,66.9,68.0,53.0
20160612064500,336.0,348.6,83.0,50,56.3,0,66.8,68.0,53.0
20160612070000,336.0,348.6,83.0,50,56.3,0,66.9,68.0,53.0
20160612071500,336.0,348.6,83.0,50,56.3,0,66.9,68.0,53.0
20160612073000,336.0,340.2,81.0,50,56.3,0,66.8,68.0,53.0
20160612074500,336.0,348.6,83.0,50,56.3,0,66.8,68.0,53.0
20160612080000,336.0,348.6,83.0,50,56.3,0,66.7,68.0,53.0
20160612081500,336.0,348.6,83.0,50,56.3,0,66.8,68.0,53.0
20160612083000,336.0,340.2,81.0,50,56.3,0,67.1,68.0,53.0
20160612084500,336.0,340.2,81.0,50,56.3,0,67.0,68.0,53.0
20160612090000,336.0,340.2,81.0,50,56.3,0,67.1,68.0,53.0
20160612091500,336.0,348.6,83.0,50,56.3,0,67.0,68.0,53.0
20160612093000,336.0,348.6,83.0,50,56.3,0,67.1,68.0,53.0
20160612094500,336.0,340.2,81.0,50,56.3,0,67.2,68.0,53.0
20160612100000,336.0,340.2,81.0,50,56.3,0,67.2,68.0,53.0
20160612101500,336.0,340.2,81.0,50,56.3,0,67.2,68.0,53.0
20160612103000,336.0,332.85,79.25,50,56.3,0,67.2,68.0,53.0
20160612104500,336.0,340.2,81.0,50,55.6,0,67.2,68.0,53.0
20160612110000,336.0,340.2,81.0,50,55.6,0,67.1,68.0,53.0
20160612111500,336.0,332.85,79.25,50,56.4,0,67.1,68.0,53.0
20160612113000,336.0,332.85,79.25,50,56.4,0,67.1,68.0,53.0
20160612114500,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612120000,336.0,340.2,81.0,50,57.1,0,67.2,68.0,53.0
20160612121500,336.0,332.85,79.25,50,56.4,0,67.2,68.0,53.0
20160612123000,336.0,340.2,81.0,50,56.4,0,67.1,68.0,53.0
20160612124500,336.0,332.85,79.25,50,56.4,0,67.1,68.0,53.0
20160612130000,336.0,332.85,79.25,50,56.4,0,67.2,68.0,53.0
20160612131500,336.0,332.85,79.25,50,57.1,0,67.3,68.0,53.0
20160612133000,336.0,332.85,79.25,50,57.1,0,67.3,68.0,53.0
20160612134500,336.0,332.85,79.25,50,56.4,0,67.3,68.0,53.0
20160612140000,336.0,332.85,79.25,50,56.4,0,67.2,68.0,53.0
20160612141500,336.0,332.85,79.25,50,56.4,0,67.3,68.0,53.0
20160612143000,336.0,332.85,79.25,50,56.4,0,67.3,68.0,53.0
20160612144500,336.0,332.85,79.25,50,56.4,0,67.4,68.0,53.0
20160612150000,336.0,340.2,81.0,50,56.4,0,67.3,68.0,53.0
20160612151500,336.0,332.85,79.25,50,56.4,0,67.2,68.0,53.0
20160612153000,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612154500,336.0,340.2,81.0,50,57.1,0,67.2,68.0,53.0
20160612160000,336.0,340.2,81.0,50,57.1,0,67.2,68.0,53.0
20160612161500,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612163000,336.0,340.2,81.0,50,57.1,0,67.2,68.0,53.0
20160612164500,336.0,340.2,81.0,50,57.1,0,67.3,68.0,53.0
20160612170000,336.0,340.2,81.0,50,57.1,0,67.2,68.0,53.0
20160612171500,336.0,340.2,81.0,50,57.1,0,67.2,68.0,53.0
20160612173000,336.0,340.2,81.0,50,56.4,0,67.3,68.0,53.0
20160612174500,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612180000,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612181500,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612183000,336.0,332.85,79.25,50,56.4,0,67.1,68.0,53.0
20160612184500,336.0,332.85,79.25,50,56.4,0,67.2,68.0,53.0
20160612190000,336.0,340.2,81.0,50,56.4,0,67.1,68.0,53.0
20160612191500,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612193000,336.0,340.2,81.0,50,56.4,0,67.2,68.0,53.0
20160612194500,336.0,340.2,81.0,50,56.4,0,67.4,68.0,53.0
20160612200000,336.0,348.6,83.0,51,56.4,0,67.5,68.0,53.0
20160612201500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160612203000,336.0,340.2,81.0,51,56.4,0,67.4,68.0,53.0
20160612204500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160612210000,336.0,340.2,81.0,51,56.4,0,67.4,68.0,53.0
20160612211500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160612213000,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160612214500,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160612220000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160612221500,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160612223000,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160612224500,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160612230000,336.0,355.95,84.75,51,56.4,0,67.1,68.0,53.0
20160612231500,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160612233000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160612234500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613000000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613001500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613003000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613004500,336.0,340.2,81.0,51,56.4,0,67.3,68.0,53.0
20160613010000,336.0,340.2,81.0,51,56.4,0,67.3,68.0,53.0
20160613011500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613013000,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160613014500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613020000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613021500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613023000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613024500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613030000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613031500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613033000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613034500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613040000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613041500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613043000,336.0,340.2,81.0,51,56.4,0,67.4,68.0,53.0
20160613044500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613050000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613051500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613053000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160613054500,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160613060000,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160613061500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613063000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613064500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613070000,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160613071500,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160613073000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160613074500,336.0,348.6,83.0,51,56.4,0,67.0,68.0,53.0
20160613080000,336.0,348.6,83.0,51,56.4,0,67.0,68.0,53.0
20160613081500,336.0,348.6,83.0,51,56.4,0,66.9,68.0,53.0
20160613083000,336.0,348.6,83.0,51,56.4,0,66.9,68.0,53.0
20160613084500,336.0,348.6,83.0,51,56.4,0,67.0,68.0,53.0
20160613090000,336.0,348.6,83.0,51,56.4,0,66.9,68.0,53.0
20160613091500,336.0,348.6,83.0,51,56.4,0,67.1,68.0,53.0
20160613093000,336.0,384.3,91.5,54,56.4,0,67.7,68.0,53.0
20160613094500,336.0,355.95,84.75,52,56.4,0,67.4,68.0,53.0
20160613100000,336.0,348.6,83.0,52,56.4,0,67.2,68.0,53.0
20160613101500,336.0,340.2,81.0,52,55.6,0,67.2,68.0,53.0
20160613103000,336.0,378.0,90.0,54,55.6,0,67.9,68.0,53.0
20160613104500,336.0,384.3,91.5,55,55.6,0,67.8,68.0,53.0
20160613110000,336.0,355.95,84.75,52,55.6,0,67.6,68.0,53.0
20160613111500,336.0,355.95,84.75,53,55.6,0,67.8,68.0,53.0
20160613113000,336.0,355.95,84.75,52,55.6,0,67.5,68.0,53.0
20160613114500,336.0,355.95,84.75,52,55.6,0,67.3,68.0,53.0
20160613120000,336.0,355.95,84.75,51,56.3,0,67.3,68.0,53.0
20160613121500,336.0,348.6,83.0,51,56.3,0,67.2,68.0,53.0
20160613123000,336.0,348.6,83.0,51,56.3,0,67.1,68.0,53.0
20160613124500,336.0,355.95,84.75,51,56.3,0,67.0,68.0,53.0
20160613130000,336.0,348.6,83.0,51,56.3,0,67.3,68.0,53.0
20160613131500,336.0,340.2,81.0,51,56.3,0,67.3,68.0,53.0
20160613133000,336.0,348.6,83.0,51,56.3,100,67.4,71.3,68.3
20160613134500,336.0,348.6,83.0,51,56.3,100,67.3,71.3,68.3
20160613140000,336.0,348.6,83.0,51,56.3,100,67.8,71.3,68.3
20160613141500,336.0,348.6,83.0,51,57.5,100,67.8,71.3,68.3
20160613143000,336.0,348.6,83.0,51,58.3,100,67.7,71.3,68.3
20160613144500,336.0,340.2,81.0,51,60.0,100,67.8,71.3,68.3
20160613150000,336.0,332.85,79.25,51,60.0,100,67.8,71.3,68.3
20160613151500,336.0,332.85,79.25,51,61.6,100,68.2,71.3,68.3
20160613153000,336.0,332.85,79.25,51,60.4,100,68.2,71.3,68.3
20160613154500,336.0,332.85,79.25,51,64.0,100,68.1,71.3,68.3
20160613160000,336.0,332.85,79.25,51,61.6,100,68.1,71.3,68.3
20160613161500,336.0,340.2,81.0,51,62.5,100,68.4,71.3,68.3
20160613163000,336.0,340.2,81.0,51,61.2,100,68.3,71.3,68.3
20160613164500,336.0,348.6,83.0,51,61.2,100,68.2,71.3,68.3
20160613170000,336.0,348.6,83.0,51,62.4,100,68.4,71.3,68.3
20160613171500,336.0,348.6,83.0,51,61.2,100,68.4,71.3,68.3
20160613173000,336.0,355.95,84.75,51,63.2,100,68.3,71.3,68.3
20160613174500,336.0,355.95,84.75,51,61.2,100,68.2,71.3,68.3
20160613180000,336.0,348.6,83.0,51,62.4,100,68.3,71.3,68.3
20160613181500,336.0,348.6,83.0,51,61.6,100,68.4,71.3,68.3
20160613183000,336.0,348.6,83.0,51,60.4,100,68.6,71.3,68.3
20160613184500,336.0,355.95,84.75,51,56.8,0,68.4,71.3,68.3
20160613190000,336.0,348.6,83.0,51,56.8,0,68.4,71.3,68.3
20160613191500,336.0,348.6,83.0,51,56.8,0,68.4,71.3,68.3
20160613193000,336.0,348.6,83.0,51,56.8,0,68.5,71.3,68.3
20160613194500,336.0,348.6,83.0,51,56.8,0,68.4,71.3,68.3
20160613200000,336.0,348.6,83.0,51,56.8,0,68.4,71.3,68.3
20160613201500,336.0,348.6,83.0,51,56.0,0,68.4,71.3,68.3
20160613203000,336.0,355.95,84.75,51,56.0,0,68.3,71.3,68.3
20160613204500,336.0,348.6,83.0,51,57.1,0,68.4,71.3,68.3
20160613210000,336.0,348.6,83.0,51,57.1,0,68.4,71.3,68.3
20160613211500,336.0,355.95,84.75,51,57.1,0,68.4,71.3,68.3
20160613213000,336.0,348.6,83.0,51,56.4,0,68.3,71.3,68.3
20160613214500,336.0,348.6,83.0,51,56.4,0,68.4,71.3,68.3
20160613220000,336.0,348.6,83.0,51,56.4,0,68.3,71.3,68.3
20160613221500,336.0,355.95,84.75,51,56.4,0,68.3,71.3,68.3
20160613223000,336.0,348.6,83.0,51,56.4,0,68.2,71.3,68.3
20160613224500,336.0,348.6,83.0,51,56.4,0,68.2,71.3,68.3
20160613230000,336.0,348.6,83.0,51,56.4,0,68.2,71.3,68.3
20160613231500,336.0,348.6,83.0,51,56.4,0,68.1,71.3,68.3
20160613233000,336.0,348.6,83.0,51,56.4,0,68.1,71.3,68.3
20160613234500,336.0,348.6,83.0,51,56.4,0,68.1,71.3,68.3
20160614000000,336.0,348.6,83.0,51,56.4,100,67.9,71.3,68.3
20160614001500,336.0,340.2,81.0,51,56.4,100,68.0,71.3,68.3
20160614003000,336.0,340.2,81.0,51,56.4,100,68.0,71.3,68.3
20160614004500,336.0,340.2,81.0,51,56.4,100,67.9,71.3,68.3
20160614010000,336.0,348.6,83.0,51,56.4,100,67.9,71.3,68.3
20160614011500,336.0,348.6,83.0,51,56.4,100,67.9,71.3,68.3
20160614013000,336.0,340.2,81.0,51,56.4,100,67.9,71.3,68.3
20160614014500,336.0,348.6,83.0,51,56.4,100,67.9,71.3,68.3
20160614020000,336.0,348.6,83.0,51,56.4,100,68.2,71.3,68.3
20160614021500,336.0,348.6,83.0,51,56.4,100,68.0,71.3,68.3
20160614023000,336.0,340.2,81.0,51,56.4,100,67.9,71.3,68.3
20160614024500,336.0,348.6,83.0,51,56.4,100,67.9,71.3,68.3
20160614030000,336.0,348.6,83.0,51,56.4,100,67.8,71.3,68.3
20160614031500,336.0,348.6,83.0,51,56.4,100,67.8,71.3,68.3
20160614033000,336.0,340.2,81.0,51,56.4,100,67.8,71.3,68.3
20160614034500,336.0,348.6,83.0,51,57.0,100,67.9,71.3,68.3
20160614040000,336.0,348.6,83.0,51,57.0,100,67.9,71.3,68.3
20160614041500,336.0,348.6,83.0,51,57.0,100,67.9,71.3,68.3
20160614043000,336.0,348.6,83.0,51,57.0,100,67.9,71.3,68.3
20160614044500,336.0,348.6,83.0,51,57.0,100,67.9,71.3,68.3
20160614050000,336.0,340.2,81.0,51,57.0,100,67.9,71.3,68.3
20160614051500,336.0,348.6,83.0,51,57.0,100,67.8,71.3,68.3
20160614053000,336.0,348.6,83.0,51,57.0,100,67.8,71.3,68.3
20160614054500,336.0,340.2,81.0,51,57.0,100,67.8,71.3,68.3
20160614060000,336.0,348.6,83.0,51,57.0,100,67.8,71.3,68.3
20160614061500,336.0,348.6,83.0,51,57.9,100,67.8,71.3,68.3
20160614063000,336.0,348.6,83.0,51,59.1,100,67.7,71.3,68.3
20160614064500,336.0,348.6,83.0,51,59.7,100,67.9,71.3,68.3
20160614070000,336.0,348.6,83.0,51,60.4,100,68.0,71.3,68.3
20160614071500,336.0,348.6,83.0,51,61.2,100,68.1,71.3,68.3
20160614073000,336.0,355.95,84.75,51,61.2,100,68.1,71.3,68.3
20160614074500,336.0,348.6,83.0,51,61.2,100,68.1,71.3,68.3
20160614080000,336.0,348.6,83.0,51,61.2,100,68.1,71.3,68.3
20160614081500,336.0,348.6,83.0,51,60.4,100,68.1,71.3,68.3
20160614083000,336.0,340.2,81.0,51,60.4,100,68.2,71.3,68.3
20160614084500,336.0,340.2,81.0,51,62.4,100,68.2,71.3,68.3
20160614090000,336.0,332.85,79.25,51,62.4,100,68.3,71.3,68.3
20160614091500,336.0,332.85,79.25,51,61.6,100,68.4,71.3,68.3
20160614093000,336.0,332.85,79.25,51,56.4,0,68.3,71.3,68.3
20160614094500,336.0,332.85,79.25,51,56.4,0,68.2,71.3,68.3
20160614100000,336.0,332.85,79.25,51,56.4,0,68.1,71.3,68.3
20160614101500,336.0,332.85,79.25,51,56.4,0,68.1,71.3,68.3
20160614103000,336.0,332.85,79.25,51,57.1,0,68.1,71.3,68.3
20160614104500,336.0,332.85,79.25,51,56.4,0,68.1,71.3,68.3
20160614110000,336.0,340.2,81.0,51,56.4,0,68.6,71.3,68.3
20160614111500,336.0,332.85,79.25,51,57.1,0,68.7,71.3,68.3
20160614113000,336.0,340.2,81.0,51,56.4,0,68.4,71.3,68.3
20160614114500,336.0,340.2,81.0,51,56.4,0,68.7,71.3,68.3
20160614120000,336.0,340.2,81.0,51,56.4,0,68.6,71.3,68.3
20160614121500,336.0,340.2,81.0,51,56.4,0,68.3,71.3,68.3
20160614123000,336.0,340.2,81.0,51,56.4,0,68.2,71.3,68.3
20160614124500,336.0,340.2,81.0,51,56.4,0,68.2,71.3,68.3
20160614130000,336.0,340.2,81.0,51,56.4,0,68.3,71.3,68.3
20160614131500,336.0,340.2,81.0,51,56.4,0,68.4,71.3,68.3
20160614133000,336.0,340.2,81.0,51,57.1,0,68.7,71.3,68.3
20160614134500,336.0,348.6,83.0,51,56.4,0,68.4,71.3,68.3
20160614140000,336.0,340.2,81.0,51,56.4,0,68.2,71.3,68.3
20160614141500,336.0,348.6,83.0,51,56.4,0,68.3,71.3,68.3
20160614143000,336.0,348.6,83.0,51,56.4,0,68.3,71.3,68.3
20160614144500,336.0,340.2,81.0,51,56.4,0,68.6,71.3,68.3
20160614150000,336.0,340.2,81.0,51,56.4,0,68.2,71.3,68.3
20160614151500,336.0,340.2,81.0,51,57.1,0,68.1,71.3,68.3
20160614153000,336.0,348.6,83.0,51,56.4,0,68.1,71.3,68.3
20160614154500,336.0,348.6,83.0,51,56.4,0,68.2,71.3,68.3
20160614160000,336.0,340.2,81.0,51,57.1,0,68.1,71.3,68.3
20160614161500,336.0,340.2,81.0,51,57.1,0,68.0,71.3,68.3
20160614163000,336.0,348.6,83.0,51,57.1,100,68.0,71.3,68.3
20160614164500,336.0,348.6,83.0,51,57.1,100,68.1,71.3,68.3
20160614170000,336.0,348.6,83.0,51,57.1,100,67.9,71.3,68.3
20160614171500,336.0,348.6,83.0,51,57.1,100,68.1,71.3,68.3
20160614173000,336.0,348.6,83.0,50,57.1,100,68.1,71.3,68.3
20160614174500,336.0,340.2,81.0,50,57.1,100,68.1,71.3,68.3
20160614180000,336.0,348.6,83.0,50,57.1,100,68.0,71.3,68.3
20160614181500,336.0,348.6,83.0,50,57.1,100,68.0,71.3,68.3
20160614183000,336.0,340.2,81.0,50,57.9,100,68.1,71.3,68.3
20160614184500,336.0,340.2,81.0,50,57.9,100,68.0,71.3,68.3
20160614190000,336.0,348.6,83.0,50,57.9,100,68.0,71.3,68.3
20160614191500,336.0,348.6,83.0,50,57.9,100,68.1,71.3,68.3
20160614193000,336.0,348.6,83.0,50,57.9,100,68.1,71.3,68.3
20160614194500,336.0,340.2,81.0,50,57.9,100,68.1,71.3,68.3
20160614200000,336.0,348.6,83.0,50,57.2,100,68.1,71.3,68.3
20160614201500,336.0,340.2,81.0,50,57.2,100,68.3,71.3,68.3
20160614203000,336.0,348.6,83.0,50,57.2,100,68.4,71.3,68.3
20160614204500,336.0,348.6,83.0,50,57.2,100,68.1,71.3,68.3
20160614210000,336.0,340.2,81.0,50,57.2,100,68.1,71.3,68.3
20160614211500,336.0,340.2,81.0,50,57.2,100,68.1,71.3,68.3
20160614213000,336.0,340.2,81.0,50,57.2,100,68.0,71.3,68.3
20160614214500,336.0,340.2,81.0,50,57.8,100,68.0,71.3,68.3
20160614220000,336.0,340.2,81.0,50,57.8,100,68.0,71.3,68.3
20160614221500,336.0,332.85,79.25,50,57.8,100,68.0,71.3,68.3
20160614223000,336.0,340.2,81.0,50,57.8,100,68.0,71.3,68.3
20160614224500,336.0,340.2,81.0,50,57.8,100,67.9,71.3,68.3
20160614230000,336.0,340.2,81.0,50,57.8,100,67.9,71.3,68.3
20160614231500,336.0,340.2,81.0,50,57.8,100,67.9,71.3,68.3
20160614233000,336.0,340.2,81.0,50,57.8,100,67.8,71.3,68.3
20160614234500,336.0,340.2,81.0,50,57.8,100,68.1,71.3,68.3
20160615000000,336.0,340.2,81.0,50,57.8,100,67.9,71.3,68.3
20160615001500,336.0,332.85,79.25,50,57.8,100,67.9,71.3,68.3
20160615003000,336.0,340.2,81.0,50,57.2,100,67.8,71.3,68.3
20160615004500,336.0,340.2,81.0,50,57.2,100,67.7,71.3,68.3
20160615010000,336.0,332.85,79.25,50,57.2,100,67.7,71.3,68.3
20160615011500,336.0,326.55,77.75,8,72.0,100,68.2,71.3,68.3
20160615013000,336.0,338.1,80.5,50,58.9,0,68.7,71.3,68.3
20160615014500,336.0,338.1,80.5,50,56.8,0,68.1,71.3,68.3
20160615020000,336.0,342.3,81.5,50,56.8,100,67.9,71.3,68.3
20160615021500,336.0,336.0,80.0,50,56.8,100,67.8,71.3,68.3
20160615023000,336.0,336.0,80.0,50,56.8,100,67.8,71.3,68.3
20160615024500,336.0,336.0,80.0,50,56.8,100,67.8,71.3,68.3
20160615030000,336.0,336.0,80.0,50,56.8,100,67.7,71.3,68.3
20160615031500,336.0,336.0,80.0,50,56.8,100,67.7,71.3,68.3
20160615033000,336.0,340.2,81.0,50,56.8,100,67.7,71.3,68.3
20160615034500,336.0,340.2,81.0,50,57.5,100,67.7,71.3,68.3
20160615040000,336.0,340.2,81.0,50,57.5,100,67.7,71.3,68.3
20160615041500,336.0,340.2,81.0,50,57.5,100,67.7,71.3,68.3
20160615043000,336.0,340.2,81.0,50,57.5,100,67.7,71.3,68.3
20160615044500,336.0,334.95,79.75,50,57.5,100,67.7,71.3,68.3
20160615050000,336.0,334.95,79.75,50,57.5,100,67.7,71.3,68.3
20160615051500,336.0,334.95,79.75,50,58.4,100,67.7,71.3,68.3
20160615053000,336.0,334.95,79.75,50,58.4,100,67.7,71.3,68.3
20160615054500,336.0,340.2,81.0,50,60.0,100,67.8,71.3,68.3
20160615060000,336.0,340.2,81.0,50,61.9,100,67.8,71.3,68.3
20160615061500,336.0,340.2,81.0,50,61.9,100,68.0,71.3,68.3
20160615063000,336.0,336.0,80.0,50,63.1,100,68.1,71.3,68.3
20160615064500,336.0,336.0,80.0,50,64.4,100,68.1,71.3,68.3
20160615070000,336.0,336.0,80.0,50,63.6,100,68.2,71.3,68.3
20160615071500,336.0,331.8,79.0,50,63.6,100,68.2,71.3,68.3
20160615073000,336.0,331.8,79.0,50,63.6,100,68.2,71.3,68.3
20160615074500,336.0,337.05,80.25,50,64.4,100,68.2,71.3,68.3
20160615080000,336.0,346.5,82.5,50,64.4,100,68.2,71.3,68.3
20160615081500,336.0,346.5,82.5,50,64.4,100,68.2,71.3,68.3
20160615083000,336.0,339.15,80.75,50,63.2,100,68.3,71.3,68.3
20160615084500,336.0,339.15,80.75,50,63.2,100,68.4,71.3,68.3
20160615090000,336.0,339.15,80.75,50,63.2,100,68.4,71.3,68.3
20160615091500,336.0,339.15,80.75,50,63.2,100,68.4,71.3,68.3
20160615093000,336.0,339.15,80.75,50,63.2,100,68.5,71.3,68.3
20160615094500,336.0,334.95,79.75,50,59.6,0,68.6,71.3,68.3
20160615100000,336.0,334.95,79.75,50,58.0,0,68.3,71.3,68.3
20160615101500,336.0,334.95,79.75,50,58.0,0,68.3,71.3,68.3
20160615103000,336.0,334.95,79.75,50,58.0,0,68.2,71.3,68.3
20160615104500,336.0,334.95,79.75,50,57.2,0,68.1,71.3,68.3
20160615110000,336.0,334.95,79.75,50,57.2,0,68.3,71.3,68.3
20160615111500,336.0,334.95,79.75,50,57.2,0,68.2,71.3,68.3
20160615113000,336.0,334.95,79.75,50,57.2,0,68.2,71.3,68.3
20160615114500,336.0,334.95,79.75,50,57.9,0,68.2,71.3,68.3
20160615120000,336.0,334.95,79.75,50,57.2,0,68.2,71.3,68.3
20160615121500,336.0,334.95,79.75,50,57.2,0,68.2,71.3,68.3
20160615123000,336.0,334.95,79.75,50,57.2,0,68.3,71.3,68.3
20160615124500,336.0,334.95,79.75,50,57.2,0,68.3,71.3,68.3
20160615130000,336.0,334.95,79.75,50,57.2,0,68.4,71.3,68.3
20160615131500,336.0,345.45,82.25,50,57.2,0,68.3,71.3,68.3
20160615133000,336.0,411.6,98.0,56,55.6,0,68.0,68.0,63.6
20160615134500,336.0,411.6,98.0,56,55.6,0,67.8,68.0,63.6
20160615140000,336.0,417.9,99.5,56,55.6,0,67.8,68.0,63.4
20160615141500,336.0,405.3,96.5,55,55.6,0,67.7,68.0,63.3
20160615143000,336.0,397.95,94.75,54,56.4,0,67.8,68.0,63.1
20160615144500,336.0,397.95,94.75,54,56.4,0,67.8,68.0,63.1
20160615150000,336.0,391.65,93.25,54,56.4,0,67.8,68.0,63.1
20160615151500,336.0,384.3,91.5,54,56.4,0,67.8,68.0,63.1
20160615153000,336.0,391.65,93.25,54,56.4,0,67.9,68.0,63.1
20160615154500,336.0,397.95,94.75,54,56.4,0,67.8,68.0,63.1
20160615160000,336.0,391.65,93.25,54,56.4,0,67.8,68.0,63.1
20160615161500,336.0,391.65,93.25,54,56.4,0,67.8,68.0,63.1
20160615163000,336.0,391.65,93.25,54,56.4,0,67.8,68.0,63.1
20160615164500,336.0,378.0,90.0,54,57.1,0,68.1,68.0,63.1
20160615170000,336.0,397.95,94.75,55,56.0,0,68.4,68.0,63.1
20160615171500,336.0,411.6,98.0,56,56.0,0,68.1,68.0,63.1
20160615173000,336.0,411.6,98.0,56,56.0,0,68.1,68.0,63.1
20160615174500,336.0,405.3,96.5,56,56.0,0,68.2,68.0,63.1
20160615180000,336.0,411.6,98.0,56,56.0,0,68.2,68.0,63.1
20160615181500,336.0,405.3,96.5,56,56.0,0,68.2,68.0,63.1
20160615183000,336.0,405.3,96.5,56,56.0,0,68.2,68.0,63.1
20160615184500,336.0,411.6,98.0,56,56.0,0,68.2,68.0,63.1
20160615190000,336.0,411.6,98.0,56,56.0,0,68.1,68.0,63.1
20160615191500,336.0,411.6,98.0,56,56.0,0,68.1,68.0,63.1
20160615193000,336.0,417.9,99.5,56,56.0,0,68.1,68.0,62.4
20160615194500,336.0,411.6,98.0,56,56.0,0,68.1,68.0,62.4
20160615200000,336.0,411.6,98.0,56,56.0,0,68.1,68.0,62.5
20160615201500,336.0,405.3,96.5,56,56.0,0,68.1,68.0,63.0
20160615203000,336.0,411.6,98.0,56,56.0,0,68.1,68.0,62.5
20160615204500,336.0,411.6,98.0,56,56.0,0,68.1,68.0,62.5
20160615210000,336.0,405.3,96.5,56,56.0,0,68.0,68.0,62.5
20160615211500,336.0,417.9,99.5,56,57.1,0,68.0,68.0,62.5
20160615213000,336.0,411.6,98.0,56,56.4,0,67.9,68.0,63.0
20160615214500,336.0,411.6,98.0,56,56.4,0,68.3,68.0,62.5
20160615220000,336.0,411.6,98.0,56,56.4,0,67.9,68.0,62.5
20160615221500,336.0,411.6,98.0,56,56.4,0,67.8,68.0,62.5
20160615223000,336.0,405.3,96.5,55,56.4,0,67.8,68.0,63.0
20160615224500,336.0,397.95,94.75,55,56.4,0,67.8,68.0,63.0
20160615230000,336.0,397.95,94.75,55,56.4,0,67.9,68.0,63.0
20160615231500,336.0,405.3,96.5,55,56.4,0,67.8,68.0,63.0
20160615233000,336.0,405.3,96.5,55,56.4,0,67.7,68.0,63.0
20160615234500,336.0,397.95,94.75,55,56.4,0,67.8,68.0,63.0
20160616000000,336.0,397.95,94.75,55,56.4,0,67.7,68.0,63.0
20160616001500,336.0,391.65,93.25,54,56.4,0,67.7,68.0,62.5
20160616003000,336.0,378.0,90.0,53,56.4,0,67.7,68.0,62.7
20160616004500,336.0,363.3,86.5,52,56.4,0,67.8,68.0,62.5
20160616010000,336.0,363.3,86.5,52,57.1,0,67.8,68.0,63.0
20160616011500,336.0,363.3,86.5,52,57.1,0,67.9,68.0,63.0
20160616013000,336.0,371.7,88.5,52,57.1,0,67.8,68.0,63.0
20160616014500,336.0,363.3,86.5,52,57.1,0,67.8,68.0,63.6
20160616020000,336.0,363.3,86.5,52,57.1,0,67.9,68.0,63.6
20160616021500,336.0,363.3,86.5,52,56.4,0,67.8,68.0,63.6
20160616023000,336.0,363.3,86.5,52,57.1,0,67.8,68.0,63.6
20160616024500,336.0,371.7,88.5,52,56.5,0,67.7,68.0,63.6
20160616030000,336.0,355.95,84.75,51,56.5,0,67.7,68.0,63.6
20160616031500,336.0,355.95,84.75,51,57.1,0,67.7,68.0,63.5
20160616033000,336.0,355.95,84.75,51,57.1,0,67.8,68.0,63.4
20160616034500,336.0,348.6,83.0,51,57.1,0,67.7,68.0,63.3
20160616040000,336.0,355.95,84.75,51,57.1,0,67.7,68.0,63.3
20160616041500,336.0,355.95,84.75,51,57.1,0,67.9,68.0,63.2
20160616043000,336.0,348.6,83.0,51,57.1,0,67.8,68.0,63.2
20160616044500,336.0,355.95,84.75,51,56.4,0,67.8,68.0,63.3
20160616050000,336.0,348.6,83.0,51,57.1,0,67.8,68.0,63.2
20160616051500,336.0,348.6,83.0,51,57.1,0,67.8,68.0,63.3
20160616053000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,63.1
20160616054500,336.0,348.6,83.0,51,57.1,0,67.7,68.0,63.1
20160616060000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,63.1
20160616061500,336.0,355.95,84.75,51,57.1,0,67.7,68.0,63.1
20160616063000,336.0,348.6,83.0,51,56.4,0,67.7,68.0,63.1
20160616064500,336.0,348.6,83.0,51,56.4,0,67.7,68.0,63.1
20160616070000,336.0,355.95,84.75,51,56.4,0,67.7,68.0,63.1
20160616071500,336.0,355.95,84.75,51,56.4,0,67.7,68.0,63.1
20160616073000,336.0,355.95,84.75,51,56.4,0,67.7,68.0,63.1
20160616074500,336.0,348.6,83.0,51,56.4,0,67.7,68.0,63.1
20160616080000,336.0,340.2,81.0,51,57.2,0,67.8,68.0,63.1
20160616081500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160616083000,336.0,340.2,81.0,51,57.2,0,67.5,68.0,63.1
20160616084500,336.0,363.3,86.5,52,56.4,0,68.0,68.0,63.1
20160616090000,336.0,378.0,90.0,53,57.1,0,68.1,68.0,63.1
20160616091500,336.0,384.3,91.5,54,57.1,0,68.2,68.0,63.1
20160616093000,336.0,378.0,90.0,54,57.1,0,67.9,68.0,63.1
20160616094500,336.0,378.0,90.0,54,56.0,0,67.7,68.0,63.1
20160616100000,336.0,371.7,88.5,54,56.0,0,67.9,68.0,63.1
20160616101500,336.0,371.7,88.5,54,56.7,0,67.8,68.0,63.1
20160616103000,336.0,371.7,88.5,54,56.0,0,67.7,68.0,63.1
20160616104500,336.0,371.7,88.5,54,56.7,0,67.7,68.0,63.1
20160616110000,336.0,371.7,88.5,54,56.0,0,67.7,68.0,63.1
20160616111500,336.0,371.7,88.5,53,56.0,0,67.7,68.0,63.1
20160616113000,336.0,363.3,86.5,52,56.0,0,67.7,68.0,63.1
20160616114500,336.0,355.95,84.75,52,56.0,0,67.7,68.0,63.1
20160616120000,336.0,355.95,84.75,52,57.2,0,68.1,68.0,63.1
20160616121500,336.0,363.3,86.5,52,56.4,0,67.9,68.0,63.1
20160616123000,336.0,363.3,86.5,52,55.6,0,67.9,68.0,63.1
20160616124500,336.0,363.3,86.5,51,56.7,0,67.8,68.0,63.1
20160616130000,336.0,363.3,86.5,51,55.7,0,68.1,68.0,63.1
20160616131500,336.0,363.3,86.5,51,55.7,0,67.9,68.0,63.1
20160616133000,336.0,363.3,86.5,51,55.7,0,67.9,68.0,63.1
20160616134500,336.0,355.95,84.75,51,56.3,0,67.9,68.0,63.1
20160616140000,336.0,355.95,84.75,51,56.3,0,67.9,68.0,63.1
20160616141500,336.0,371.7,88.5,52,56.3,0,68.4,68.0,63.1
20160616143000,336.0,363.3,86.5,52,56.3,0,68.1,68.0,63.1
20160616144500,336.0,363.3,86.5,52,56.3,0,68.0,68.0,63.1
20160616150000,336.0,371.7,88.5,52,56.3,0,68.3,68.0,63.1
20160616151500,336.0,363.3,86.5,52,56.3,0,68.0,68.0,63.1
20160616153000,336.0,371.7,88.5,52,56.3,0,67.9,68.0,63.1
20160616154500,336.0,371.7,88.5,52,56.3,0,67.8,68.0,63.2
20160616160000,336.0,371.7,88.5,52,56.3,0,67.7,68.0,63.1
20160616161500,336.0,363.3,86.5,52,56.3,0,67.8,68.0,63.1
20160616163000,336.0,363.3,86.5,52,56.3,0,67.9,68.0,63.1
20160616164500,336.0,363.3,86.5,52,56.3,0,67.9,68.0,63.1
20160616170000,336.0,371.7,88.5,52,56.3,0,68.0,68.0,63.1
20160616171500,336.0,371.7,88.5,52,56.3,0,68.0,68.0,63.1
20160616173000,336.0,371.7,88.5,52,56.3,0,68.0,68.0,63.1
20160616174500,336.0,378.0,90.0,52,56.3,0,67.9,68.0,63.1
20160616180000,336.0,371.7,88.5,52,56.3,0,68.1,68.0,63.1
20160616181500,336.0,371.7,88.5,52,56.3,0,68.1,68.0,63.1
20160616183000,336.0,371.7,88.5,52,56.3,0,68.1,68.0,63.1
20160616184500,336.0,371.7,88.5,52,56.3,0,68.1,68.0,63.1
20160616190000,336.0,371.7,88.5,52,56.3,0,68.3,68.0,63.1
20160616191500,336.0,391.65,93.25,54,56.3,0,68.2,68.0,63.1
20160616193000,336.0,391.65,93.25,54,56.3,0,68.1,68.0,63.1
20160616194500,336.0,391.65,93.25,54,56.3,0,68.1,68.0,63.1
20160616200000,336.0,391.65,93.25,54,56.3,0,68.0,68.0,63.1
20160616201500,336.0,378.0,90.0,54,56.3,0,68.0,68.0,63.1
20160616203000,336.0,378.0,90.0,54,56.3,0,68.0,68.0,63.1
20160616204500,336.0,378.0,90.0,54,56.3,0,67.9,68.0,63.1
20160616210000,336.0,384.3,91.5,54,57.1,0,68.0,68.0,63.1
20160616211500,336.0,384.3,91.5,54,56.4,0,68.1,68.0,63.1
20160616213000,336.0,384.3,91.5,54,56.4,0,68.0,68.0,63.1
20160616214500,336.0,384.3,91.5,54,56.4,0,67.9,68.0,63.1
20160616220000,336.0,384.3,91.5,54,57.1,0,67.8,68.0,63.1
20160616221500,336.0,384.3,91.5,54,57.1,0,68.0,68.0,63.1
20160616223000,336.0,384.3,91.5,54,57.1,0,67.9,68.0,63.1
20160616224500,336.0,384.3,91.5,54,57.1,0,67.8,68.0,63.1
20160616230000,336.0,384.3,91.5,54,57.1,0,67.8,68.0,63.1
20160616231500,336.0,378.0,90.0,53,56.4,0,67.7,68.0,63.1
20160616233000,336.0,363.3,86.5,52,57.2,0,67.7,68.0,63.1
20160616234500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617000000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617001500,336.0,355.95,84.75,51,57.2,0,67.6,68.0,63.1
20160617003000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617004500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617010000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617011500,336.0,340.2,81.0,51,57.2,0,67.7,68.0,63.1
20160617013000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617014500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617020000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617021500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617023000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617024500,336.0,355.95,84.75,51,57.2,0,67.6,68.0,63.1
20160617030000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617031500,336.0,355.95,84.75,51,57.2,0,67.6,68.0,63.1
20160617033000,336.0,348.6,83.0,51,57.2,0,67.5,68.0,63.1
20160617034500,336.0,355.95,84.75,51,57.2,0,67.4,68.0,63.1
20160617040000,336.0,355.95,84.75,51,56.4,0,67.4,68.0,63.1
20160617041500,336.0,355.95,84.75,51,56.4,0,67.3,68.0,63.1
20160617043000,336.0,355.95,84.75,51,57.2,0,67.3,68.0,63.1
20160617044500,336.0,348.6,83.0,51,57.2,0,67.3,68.0,63.1
20160617050000,336.0,348.6,83.0,51,57.2,0,67.3,68.0,63.1
20160617051500,336.0,348.6,83.0,51,57.2,0,67.2,68.0,63.1
20160617053000,336.0,348.6,83.0,51,57.2,0,67.2,68.0,63.1
20160617054500,336.0,355.95,84.75,51,57.2,0,67.2,68.0,63.1
20160617060000,336.0,355.95,84.75,51,57.2,0,67.1,68.0,63.1
20160617061500,336.0,348.6,83.0,51,57.2,0,67.1,68.0,63.1
20160617063000,336.0,355.95,84.75,51,57.2,0,67.1,68.0,63.1
20160617064500,336.0,348.6,83.0,51,57.2,0,67.1,68.0,63.1
20160617070000,336.0,355.95,84.75,51,57.2,0,67.0,68.0,63.1
20160617071500,336.0,355.95,84.75,51,57.2,0,66.9,68.0,63.1
20160617073000,336.0,348.6,83.0,51,57.2,0,66.9,68.0,63.1
20160617074500,336.0,348.6,83.0,51,57.2,0,67.0,68.0,63.1
20160617080000,336.0,348.6,83.0,51,57.2,0,67.1,68.0,63.1
20160617081500,336.0,348.6,83.0,51,57.9,0,66.9,68.0,63.1
20160617083000,336.0,363.3,86.5,52,57.2,0,67.5,68.0,63.1
20160617084500,336.0,348.6,83.0,51,57.2,0,67.3,68.0,63.1
20160617090000,336.0,348.6,83.0,51,57.2,0,67.2,68.0,63.1
20160617091500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617093000,336.0,348.6,83.0,51,57.2,0,67.5,68.0,63.1
20160617094500,336.0,348.6,83.0,51,57.2,0,67.5,68.0,63.1
20160617100000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,63.1
20160617101500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617103000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,63.1
20160617104500,336.0,340.2,81.0,51,57.2,0,67.7,68.0,63.1
20160617110000,336.0,340.2,81.0,51,57.2,0,67.7,68.0,63.1
20160617111500,336.0,340.2,81.0,51,57.2,0,67.7,68.0,63.1
20160617113000,336.0,348.6,83.0,51,57.2,0,68.1,70.4,67.4
20160617114500,336.0,348.6,83.0,51,57.2,0,67.9,70.4,67.4
20160617120000,336.0,348.6,83.0,51,57.2,0,67.9,70.4,67.4
20160617121500,336.0,348.6,83.0,51,57.2,0,67.9,70.4,67.4
20160617123000,336.0,348.6,83.0,51,57.2,0,67.9,70.4,67.4
20160617124500,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160617130000,336.0,355.95,84.75,51,56.4,0,68.0,70.4,67.4
20160617131500,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160617133000,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160617134500,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160617140000,336.0,355.95,84.75,51,56.4,0,68.1,70.4,67.4
20160617141500,336.0,355.95,84.75,51,56.4,0,68.1,70.4,67.4
20160617143000,336.0,348.6,83.0,51,56.4,0,68.2,70.4,67.4
20160617144500,336.0,355.95,84.75,51,56.4,0,68.2,70.4,67.4
20160617150000,336.0,355.95,84.75,51,56.4,0,68.3,70.4,67.4
20160617151500,336.0,348.6,83.0,51,56.4,0,68.2,70.4,67.4
20160617153000,336.0,348.6,83.0,51,56.4,0,68.3,70.4,67.4
20160617154500,336.0,348.6,83.0,51,56.4,0,68.3,70.4,67.4
20160617160000,336.0,355.95,84.75,51,56.4,0,68.3,70.4,67.4
20160617161500,336.0,355.95,84.75,51,56.4,0,68.3,70.4,67.4
20160617163000,336.0,348.6,83.0,51,57.1,0,68.2,70.4,67.4
20160617164500,336.0,348.6,83.0,50,57.1,0,68.2,70.4,67.4
20160617170000,336.0,348.6,83.0,50,56.4,0,68.2,70.4,67.4
20160617171500,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160617173000,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160617174500,336.0,340.2,81.0,50,57.2,0,68.5,70.4,67.4
20160617180000,336.0,340.2,81.0,50,57.2,0,68.6,70.4,67.4
20160617181500,336.0,340.2,81.0,50,57.2,0,68.7,70.4,67.4
20160617183000,336.0,348.6,83.0,50,57.2,0,68.7,70.4,67.4
20160617184500,336.0,340.2,81.0,50,57.2,0,68.7,70.4,67.4
20160617190000,336.0,340.2,81.0,50,56.4,0,68.7,70.4,67.4
20160617191500,336.0,332.85,79.25,50,57.2,0,68.7,70.4,67.4
20160617193000,336.0,340.2,81.0,50,57.2,0,68.8,70.4,67.4
20160617194500,336.0,340.2,81.0,50,57.2,0,68.8,70.4,67.4
20160617200000,336.0,340.2,81.0,50,57.2,0,68.8,70.4,67.4
20160617201500,336.0,340.2,81.0,50,57.2,0,68.9,70.4,67.4
20160617203000,336.0,340.2,81.0,50,57.2,0,69.0,70.4,67.4
20160617204500,336.0,340.2,81.0,50,57.2,0,68.9,70.4,67.4
20160617210000,336.0,340.2,81.0,50,57.2,0,69.2,70.4,67.4
20160617211500,336.0,332.85,79.25,50,58.0,0,69.1,70.4,67.4
20160617213000,336.0,348.6,83.0,50,58.0,0,68.9,70.4,67.4
20160617214500,336.0,340.2,81.0,50,58.0,0,68.8,70.4,67.4
20160617220000,336.0,340.2,81.0,50,57.2,0,68.8,70.4,67.4
20160617221500,336.0,348.6,83.0,50,57.2,0,69.0,70.4,67.4
20160617223000,336.0,348.6,83.0,50,57.2,0,69.1,70.4,67.4
20160617224500,336.0,340.2,81.0,50,57.2,0,68.9,70.4,67.4
20160617230000,336.0,340.2,81.0,50,57.2,0,68.9,70.4,67.4
20160617231500,336.0,348.6,83.0,50,57.9,0,68.8,70.4,67.4
20160617233000,336.0,340.2,81.0,50,57.2,0,68.7,70.4,67.4
20160617234500,336.0,340.2,81.0,50,57.2,0,68.7,70.4,67.4
20160618000000,336.0,340.2,81.0,50,57.2,0,68.8,70.4,67.4
20160618001500,336.0,340.2,81.0,50,57.2,0,68.7,70.4,67.4
20160618003000,336.0,348.6,83.0,50,57.2,0,68.7,70.4,67.4
20160618004500,336.0,340.2,81.0,50,57.2,0,68.7,70.4,67.4
20160618010000,336.0,348.6,83.0,50,57.2,0,68.7,70.4,67.4
20160618011500,336.0,332.85,79.25,5,57.2,0,68.5,70.4,67.4
20160618013000,336.0,384.3,91.5,53,57.2,0,69.0,70.4,67.4
20160618014500,336.0,355.95,84.75,50,57.2,0,68.6,70.4,67.4
20160618020000,336.0,340.2,81.0,50,57.2,0,68.6,70.4,67.4
20160618021500,336.0,348.6,83.0,50,57.2,0,68.4,70.4,67.4
20160618023000,336.0,348.6,83.0,50,57.2,0,68.4,70.4,67.4
20160618024500,336.0,348.6,83.0,50,57.2,0,68.4,70.4,67.4
20160618030000,336.0,348.6,83.0,50,57.9,0,68.4,70.4,67.4
20160618031500,336.0,348.6,83.0,50,57.9,0,68.4,70.4,67.4
20160618033000,336.0,355.95,84.75,50,57.9,0,68.3,70.4,67.4
20160618034500,336.0,348.6,83.0,50,57.9,0,68.3,70.4,67.4
20160618040000,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618041500,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618043000,336.0,355.95,84.75,50,57.2,0,68.3,70.4,67.4
20160618044500,336.0,348.6,83.0,50,57.9,0,68.2,70.4,67.4
20160618050000,336.0,348.6,83.0,50,57.9,0,68.3,70.4,67.4
20160618051500,336.0,348.6,83.0,50,57.9,0,68.2,70.4,67.4
20160618053000,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618054500,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618060000,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618061500,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618063000,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618064500,336.0,348.6,83.0,50,57.9,0,68.2,70.4,67.4
20160618070000,336.0,348.6,83.0,50,57.2,0,68.1,70.4,67.4
20160618071500,336.0,348.6,83.0,50,57.2,0,68.1,70.4,67.4
20160618073000,336.0,348.6,83.0,50,58.3,0,68.2,70.4,67.4
20160618074500,336.0,348.6,83.0,50,57.1,0,68.1,70.4,67.4
20160618080000,336.0,340.2,81.0,50,57.1,0,68.1,70.4,67.4
20160618081500,336.0,332.85,79.25,50,57.1,0,68.1,70.4,67.4
20160618083000,336.0,340.2,81.0,50,57.1,0,68.2,70.4,67.4
20160618084500,336.0,340.2,81.0,50,57.1,0,68.2,70.4,67.4
20160618090000,336.0,340.2,81.0,50,57.1,0,68.1,70.4,67.4
20160618091500,336.0,332.85,79.25,50,57.1,0,68.1,70.4,67.4
20160618093000,336.0,332.85,79.25,50,57.9,0,68.2,70.4,67.4
20160618094500,336.0,325.5,77.5,50,57.9,0,68.2,70.4,67.4
20160618100000,336.0,332.85,79.25,50,57.9,0,68.3,70.4,67.4
20160618101500,336.0,332.85,79.25,50,57.2,0,68.3,70.4,67.4
