PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618103000,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618104500,336.0,332.85,79.25,50,57.2,0,68.2,70.4,67.4
20160618110000,336.0,332.85,79.25,50,57.2,0,68.2,70.4,67.4
20160618111500,336.0,332.85,79.25,50,57.2,0,68.3,70.4,67.4
20160618113000,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618114500,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618120000,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618121500,336.0,332.85,79.25,50,57.2,0,68.4,70.4,67.4
20160618123000,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618124500,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618130000,336.0,340.2,81.0,50,57.2,0,68.4,70.4,67.4
20160618131500,336.0,340.2,81.0,50,57.2,0,68.4,70.4,67.4
20160618133000,336.0,340.2,81.0,50,57.8,0,68.4,70.4,67.4
20160618134500,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618140000,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618141500,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618143000,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618144500,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618150000,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618151500,336.0,348.6,83.0,50,58.0,0,68.2,70.4,67.4
20160618153000,336.0,340.2,81.0,50,58.0,0,68.2,70.4,67.4
20160618154500,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618160000,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618161500,336.0,340.2,81.0,50,58.0,0,68.6,70.4,67.4
20160618163000,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618164500,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618170000,336.0,348.6,83.0,50,57.9,0,68.3,70.4,67.4
20160618171500,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618173000,336.0,348.6,83.0,50,57.2,0,68.3,70.4,67.4
20160618174500,336.0,340.2,81.0,50,57.9,0,68.2,70.4,67.4
20160618180000,336.0,348.6,83.0,50,57.9,0,68.2,70.4,67.4
20160618181500,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618183000,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618184500,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618190000,336.0,340.2,81.0,50,57.2,0,68.3,70.4,67.4
20160618191500,336.0,340.2,81.0,50,57.2,0,68.2,70.4,67.4
20160618193000,336.0,348.6,83.0,50,57.2,0,68.2,70.4,67.4
20160618194500,336.0,340.2,81.0,50,57.2,0,68.1,70.4,67.4
20160618200000,336.0,340.2,81.0,50,57.2,0,68.1,70.4,67.4
20160618201500,336.0,348.6,83.0,50,57.2,0,68.1,70.4,67.4
20160618203000,336.0,348.6,83.0,50,57.2,0,68.1,70.4,67.4
20160618204500,336.0,348.6,83.0,50,57.2,0,68.1,70.4,67.4
20160618210000,336.0,340.2,81.0,50,57.2,0,68.1,70.4,67.4
20160618211500,336.0,340.2,81.0,50,56.5,0,68.0,70.4,67.4
20160618213000,336.0,340.2,81.0,50,56.5,0,67.9,70.3,67.3
20160618214500,336.0,348.6,83.0,50,56.5,0,67.9,70.4,67.4
20160618220000,336.0,348.6,83.0,50,56.5,0,67.9,70.4,67.4
20160618221500,336.0,340.2,81.0,50,57.5,0,67.9,70.4,67.4
20160618223000,336.0,340.2,81.0,50,56.7,0,67.8,70.4,67.4
20160618224500,336.0,348.6,83.0,50,56.7,0,67.8,70.4,67.4
20160618230000,336.0,348.6,83.0,50,56.7,0,67.7,70.4,67.4
20160618231500,336.0,340.2,81.0,50,56.7,0,67.7,70.4,67.4
20160618233000,336.0,348.6,83.0,50,56.7,0,67.6,70.4,67.4
20160618234500,336.0,348.6,83.0,50,56.7,0,67.6,70.4,67.4
20160619000000,336.0,348.6,83.0,50,56.7,0,67.6,70.4,67.4
20160619001500,336.0,348.6,83.0,50,56.7,0,67.5,70.4,67.4
20160619003000,336.0,348.6,83.0,50,56.7,0,67.5,70.4,67.4
20160619004500,336.0,348.6,83.0,50,56.7,0,67.4,70.4,67.4
20160619010000,336.0,348.6,83.0,50,56.7,0,67.4,70.4,67.4
20160619011500,336.0,348.6,83.0,50,56.7,0,67.4,70.4,67.4
20160619013000,336.0,348.6,83.0,50,56.0,0,67.3,70.4,67.4
20160619014500,336.0,348.6,83.0,50,56.0,0,67.3,70.4,67.4
20160619020000,336.0,340.2,81.0,50,56.0,0,67.2,70.4,67.4
20160619021500,336.0,348.6,83.0,50,56.8,0,67.2,70.4,67.4
20160619023000,336.0,348.6,83.0,50,56.8,0,67.2,70.4,67.4
20160619024500,336.0,348.6,83.0,50,56.8,0,67.2,70.4,67.4
20160619030000,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619031500,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619033000,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619034500,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619040000,336.0,348.6,83.0,50,56.0,0,67.3,70.4,67.4
20160619041500,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619043000,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619044500,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619050000,336.0,340.2,81.0,50,56.0,100,67.1,70.4,67.4
20160619051500,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619053000,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619054500,336.0,348.6,83.0,50,56.0,100,67.1,70.4,67.4
20160619060000,336.0,348.6,83.0,50,56.0,100,67.0,70.4,67.4
20160619061500,336.0,340.2,81.0,50,56.0,100,66.9,70.4,67.4
20160619063000,336.0,348.6,83.0,50,56.7,100,66.9,70.4,67.4
20160619064500,336.0,340.2,81.0,50,56.7,100,67.0,70.4,67.4
20160619070000,336.0,340.2,81.0,50,56.7,100,67.1,70.4,67.4
20160619071500,336.0,340.2,81.0,50,56.7,100,67.0,70.4,67.4
20160619073000,336.0,340.2,81.0,50,56.7,100,67.0,70.4,67.4
20160619074500,336.0,340.2,81.0,50,56.7,100,67.0,70.4,67.4
20160619080000,336.0,340.2,81.0,50,56.7,100,67.1,70.4,67.4
20160619081500,336.0,348.6,83.0,50,56.7,100,67.1,70.4,67.4
20160619083000,336.0,340.2,81.0,50,56.7,100,67.1,70.4,67.4
20160619084500,336.0,340.2,81.0,50,57.5,100,67.1,70.3,67.3
20160619090000,336.0,340.2,81.0,50,57.5,100,67.1,70.4,67.4
20160619091500,336.0,348.6,83.0,50,57.5,100,67.1,70.4,67.4
20160619093000,336.0,348.6,83.0,50,57.5,100,67.2,70.3,67.3
20160619094500,336.0,340.2,81.0,50,57.5,100,67.6,70.3,67.3
20160619100000,336.0,340.2,81.0,50,57.5,0,67.4,70.4,67.4
20160619101500,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160619103000,336.0,340.2,81.0,50,56.8,0,67.5,70.4,67.4
20160619104500,336.0,340.2,81.0,50,57.5,0,67.5,70.3,67.3
20160619110000,336.0,340.2,81.0,51,56.8,0,67.4,70.4,67.4
20160619111500,336.0,340.2,81.0,51,57.6,0,67.5,70.4,67.4
20160619113000,336.0,340.2,81.0,51,56.8,0,67.6,70.4,67.4
20160619114500,336.0,332.85,79.25,51,57.5,0,67.6,70.4,67.4
20160619120000,336.0,332.85,79.25,51,56.8,0,67.6,70.4,67.4
20160619121500,336.0,340.2,81.0,51,56.8,0,67.8,70.4,67.4
20160619123000,336.0,332.85,79.25,51,56.8,0,67.9,70.4,67.4
20160619124500,336.0,340.2,81.0,51,56.8,0,68.1,70.4,67.4
20160619130000,336.0,340.2,81.0,51,57.6,0,68.1,70.4,67.4
20160619131500,336.0,340.2,81.0,51,57.6,0,68.1,70.4,67.4
20160619133000,336.0,348.6,83.0,51,57.6,0,68.1,70.4,67.4
20160619134500,336.0,340.2,81.0,51,57.6,0,68.1,70.4,67.4
20160619140000,336.0,340.2,81.0,51,56.8,0,68.2,70.4,67.4
20160619141500,336.0,348.6,83.0,51,56.8,0,68.2,70.4,67.4
20160619143000,336.0,340.2,81.0,51,56.8,0,68.1,70.4,67.4
20160619144500,336.0,340.2,81.0,51,56.0,0,68.2,70.4,67.4
20160619150000,336.0,340.2,81.0,51,57.5,0,68.1,70.4,67.4
20160619151500,336.0,340.2,81.0,51,56.8,0,68.1,70.4,67.4
20160619153000,336.0,340.2,81.0,51,56.8,0,68.2,70.4,67.4
20160619154500,336.0,348.6,83.0,51,56.8,0,68.3,70.4,67.4
20160619160000,336.0,340.2,81.0,51,56.8,0,68.4,70.4,67.4
20160619161500,336.0,340.2,81.0,51,56.8,0,68.3,70.4,67.4
20160619163000,336.0,340.2,81.0,51,56.8,0,68.2,70.4,67.4
20160619164500,336.0,348.6,83.0,51,56.8,0,68.3,70.4,67.4
20160619170000,336.0,348.6,83.0,51,56.8,0,68.3,70.4,67.4
20160619171500,336.0,340.2,81.0,51,56.8,0,68.3,70.4,67.4
20160619173000,336.0,340.2,81.0,51,56.8,0,68.4,70.4,67.4
20160619174500,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619180000,336.0,340.2,81.0,51,57.4,0,68.6,70.4,67.4
20160619181500,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619183000,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619184500,336.0,348.6,83.0,51,57.4,0,68.4,70.4,67.4
20160619190000,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619191500,336.0,340.2,81.0,51,57.4,0,68.6,70.4,67.4
20160619193000,336.0,340.2,81.0,51,57.4,0,68.6,70.4,67.4
20160619194500,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619200000,336.0,348.6,83.0,51,57.4,0,68.7,70.4,67.4
20160619201500,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619203000,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619204500,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619210000,336.0,348.6,83.0,51,57.4,0,68.6,70.4,67.4
20160619211500,336.0,348.6,83.0,51,56.8,0,68.4,70.4,67.4
20160619213000,336.0,348.6,83.0,51,56.8,0,68.5,70.4,67.4
20160619214500,336.0,348.6,83.0,51,56.8,0,68.5,70.4,67.4
20160619220000,336.0,348.6,83.0,51,56.8,0,68.4,70.4,67.4
20160619221500,336.0,340.2,81.0,51,56.8,0,68.4,70.4,67.4
20160619223000,336.0,348.6,83.0,51,56.8,0,68.3,70.4,67.4
20160619224500,336.0,340.2,81.0,51,56.8,0,68.3,70.4,67.4
20160619230000,336.0,348.6,83.0,51,56.8,0,68.6,70.4,67.4
20160619231500,336.0,348.6,83.0,51,56.8,0,68.4,70.4,67.4
20160619233000,336.0,348.6,83.0,51,56.8,0,68.3,70.4,67.4
20160619234500,336.0,348.6,83.0,51,56.8,0,68.2,70.4,67.4
20160620000000,336.0,348.6,83.0,51,56.8,0,68.2,70.4,67.4
20160620001500,336.0,348.6,83.0,51,56.8,0,68.2,70.4,67.4
20160620003000,336.0,348.6,83.0,51,56.8,0,68.1,70.4,67.4
20160620004500,336.0,348.6,83.0,51,56.8,0,68.1,70.4,67.4
20160620010000,336.0,348.6,83.0,51,56.8,0,68.1,70.4,67.4
20160620011500,336.0,348.6,83.0,51,56.8,0,67.9,70.4,67.4
20160620013000,336.0,348.6,83.0,51,56.8,0,67.8,70.4,67.4
20160620014500,336.0,355.95,84.75,51,56.8,0,67.9,70.4,67.4
20160620020000,336.0,348.6,83.0,51,56.8,0,67.8,70.4,67.4
20160620021500,336.0,355.95,84.75,51,56.8,0,67.7,70.4,67.4
20160620023000,336.0,355.95,84.75,51,56.8,0,67.7,70.4,67.4
20160620024500,336.0,355.95,84.75,51,56.8,0,67.6,70.4,67.4
20160620030000,336.0,355.95,84.75,51,56.8,0,67.6,70.4,67.4
20160620031500,336.0,355.95,84.75,51,56.8,0,67.6,70.4,67.4
20160620033000,336.0,348.6,83.0,50,56.8,0,67.6,70.4,67.4
20160620034500,336.0,348.6,83.0,50,56.8,0,67.7,70.4,67.4
20160620040000,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620041500,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620043000,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620044500,336.0,348.6,83.0,50,56.8,0,67.6,70.4,67.4
20160620050000,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620051500,336.0,348.6,83.0,50,56.8,0,67.6,70.4,67.4
20160620053000,336.0,340.2,81.0,50,56.8,0,67.6,70.3,67.3
20160620054500,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620060000,336.0,348.6,83.0,50,56.8,0,67.6,70.4,67.4
20160620061500,336.0,340.2,81.0,50,56.8,0,67.5,70.4,67.4
20160620063000,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620064500,336.0,348.6,83.0,50,56.8,0,67.5,70.3,67.3
20160620070000,336.0,348.6,83.0,50,57.5,0,67.6,70.3,67.3
20160620071500,336.0,340.2,81.0,50,56.8,0,67.6,70.4,67.4
20160620073000,336.0,348.6,83.0,50,56.8,0,67.6,70.4,67.4
20160620074500,336.0,340.2,81.0,50,56.8,0,67.5,70.4,67.4
20160620080000,336.0,340.2,81.0,50,56.8,0,67.8,70.4,67.4
20160620081500,336.0,340.2,81.0,50,56.8,0,67.4,70.4,67.4
20160620083000,336.0,340.2,81.0,50,56.8,0,67.4,70.4,67.4
20160620084500,336.0,340.2,81.0,50,56.8,0,67.3,70.4,67.4
20160620090000,336.0,340.2,81.0,50,56.8,0,67.3,70.4,67.4
20160620091500,336.0,340.2,81.0,50,57.9,0,67.4,70.4,67.4
20160620093000,336.0,325.5,77.5,50,57.9,0,67.4,70.4,67.4
20160620094500,336.0,332.85,79.25,50,57.3,0,67.4,70.4,67.4
20160620100000,336.0,340.2,81.0,50,57.3,0,67.4,70.4,67.4
20160620101500,336.0,332.85,79.25,50,57.3,0,67.4,70.4,67.4
20160620103000,336.0,332.85,79.25,50,56.7,100,67.7,71.3,68.3
20160620104500,336.0,340.2,81.0,50,56.7,100,67.4,71.3,68.3
20160620110000,336.0,340.2,81.0,50,57.5,100,67.4,71.3,68.3
20160620111500,336.0,340.2,81.0,50,57.5,100,67.6,71.3,68.3
20160620113000,336.0,340.2,81.0,50,56.7,100,67.4,71.3,68.3
20160620114500,336.0,340.2,81.0,50,56.7,100,67.4,71.3,68.3
20160620120000,336.0,340.2,81.0,50,56.7,100,67.3,71.3,68.3
20160620121500,336.0,348.6,83.0,50,58.4,100,67.7,71.3,68.3
20160620123000,336.0,348.6,83.0,50,59.1,100,67.8,71.3,68.3
20160620124500,336.0,348.6,83.0,50,60.3,100,67.7,71.3,68.3
20160620130000,336.0,348.6,83.0,50,62.4,100,67.8,71.3,68.3
20160620131500,336.0,340.2,81.0,50,62.4,100,67.9,71.3,68.3
20160620133000,336.0,348.6,83.0,50,65.3,100,68.1,71.3,68.3
20160620134500,336.0,348.6,83.0,50,64.0,100,68.2,71.3,68.3
20160620140000,336.0,340.2,81.0,50,60.9,0,68.7,71.3,68.3
20160620141500,336.0,340.2,81.0,50,57.2,0,68.2,71.3,68.3
20160620143000,336.0,348.6,83.0,50,57.2,100,68.0,71.3,68.3
20160620144500,336.0,355.95,84.75,50,57.2,100,68.0,71.3,68.3
20160620150000,336.0,348.6,83.0,50,57.2,100,67.9,71.3,68.3
20160620151500,336.0,348.6,83.0,50,57.2,100,67.9,71.3,68.3
20160620153000,336.0,348.6,83.0,50,57.2,100,68.1,71.3,68.3
20160620154500,336.0,340.2,81.0,50,57.2,100,68.2,71.3,68.3
20160620160000,336.0,340.2,81.0,50,57.2,100,67.9,71.3,68.3
20160620161500,336.0,340.2,81.0,50,56.4,100,67.8,71.3,68.3
20160620163000,336.0,340.2,81.0,50,57.1,100,67.7,71.3,68.3
20160620164500,336.0,340.2,81.0,50,56.4,100,67.6,71.3,68.3
20160620170000,336.0,340.2,81.0,50,57.1,100,67.6,71.3,68.3
20160620171500,336.0,348.6,83.0,50,57.1,100,67.7,71.3,68.3
20160620173000,336.0,340.2,81.0,50,57.1,100,67.7,71.3,68.3
20160620174500,336.0,348.6,83.0,50,57.1,100,67.7,71.3,68.3
20160620180000,336.0,348.6,83.0,50,57.9,100,67.9,71.3,68.3
20160620181500,336.0,340.2,81.0,50,57.2,100,67.9,71.3,68.3
20160620183000,336.0,348.6,83.0,50,57.2,100,67.9,71.3,68.3
20160620184500,336.0,340.2,81.0,50,57.9,100,67.9,71.3,68.3
20160620190000,336.0,348.6,83.0,50,57.9,100,68.0,71.3,68.3
20160620191500,336.0,348.6,83.0,50,57.9,100,68.1,71.3,68.3
20160620193000,336.0,348.6,83.0,50,58.7,100,68.1,71.3,68.3
20160620194500,336.0,340.2,81.0,50,58.0,100,68.0,71.3,68.3
20160620200000,336.0,348.6,83.0,50,58.0,100,68.4,71.3,68.3
20160620201500,336.0,348.6,83.0,50,58.0,100,68.5,71.3,68.3
20160620203000,336.0,348.6,83.0,50,57.2,0,68.4,71.3,68.3
20160620204500,336.0,348.6,83.0,50,57.2,0,68.4,71.3,68.3
20160620210000,336.0,348.6,83.0,50,57.2,0,68.4,71.3,68.3
20160620211500,336.0,348.6,83.0,50,57.2,0,68.3,71.3,68.3
20160620213000,336.0,348.6,83.0,50,57.2,0,68.4,71.3,68.3
20160620214500,336.0,340.2,81.0,50,57.2,0,68.3,71.3,68.3
20160620220000,336.0,348.6,83.0,50,57.2,0,68.2,71.3,68.3
20160620221500,336.0,348.6,83.0,50,57.2,0,68.2,71.3,68.3
20160620223000,336.0,348.6,83.0,50,57.2,0,68.1,71.3,68.3
20160620224500,336.0,348.6,83.0,50,57.2,0,68.1,71.3,68.3
20160620230000,336.0,348.6,83.0,50,57.2,0,68.0,71.3,68.3
20160620231500,336.0,348.6,83.0,50,57.2,100,68.0,71.3,68.3
20160620233000,336.0,348.6,83.0,50,57.2,100,67.9,71.3,68.3
20160620234500,336.0,348.6,83.0,50,57.2,100,67.9,71.3,68.3
20160621000000,336.0,348.6,83.0,50,56.4,100,67.9,71.3,68.3
20160621001500,336.0,348.6,83.0,50,56.4,100,67.7,71.3,68.3
20160621003000,336.0,340.2,81.0,50,56.4,100,67.7,71.3,68.3
20160621004500,336.0,348.6,83.0,50,57.1,100,67.6,71.3,68.3
20160621010000,336.0,348.6,83.0,50,57.1,100,67.7,71.3,68.3
20160621011500,336.0,348.6,83.0,50,56.4,100,67.6,71.3,68.3
20160621013000,336.0,348.6,83.0,50,56.4,100,67.6,71.3,68.3
20160621014500,336.0,348.6,83.0,50,57.1,100,67.6,71.3,68.3
20160621020000,336.0,348.6,83.0,50,57.1,100,67.5,71.3,68.3
20160621021500,336.0,348.6,83.0,50,57.9,100,67.6,71.3,68.3
20160621023000,336.0,348.6,83.0,50,58.7,100,67.6,71.3,68.3
20160621024500,336.0,348.6,83.0,50,60.7,100,67.7,71.3,68.3
20160621030000,336.0,348.6,83.0,50,63.2,100,67.9,71.3,68.3
20160621031500,336.0,348.6,83.0,50,63.2,100,68.0,71.3,68.3
20160621033000,336.0,348.6,83.0,50,64.0,100,68.1,71.3,68.3
20160621034500,336.0,348.6,83.0,50,64.0,100,68.1,71.3,68.3
20160621040000,336.0,348.6,83.0,50,63.2,100,68.2,71.3,68.3
20160621041500,336.0,348.6,83.0,50,63.2,100,68.2,71.3,68.3
20160621043000,336.0,340.2,81.0,50,64.0,100,68.2,71.3,68.3
20160621044500,336.0,348.6,83.0,50,64.0,100,68.2,71.3,68.3
20160621050000,336.0,348.6,83.0,50,63.1,100,68.2,71.3,68.3
20160621051500,336.0,348.6,83.0,50,63.1,100,68.2,71.3,68.3
20160621053000,336.0,348.6,83.0,50,63.1,100,68.2,71.3,68.3
20160621054500,336.0,348.6,83.0,50,63.1,100,68.1,71.3,68.3
20160621060000,336.0,348.6,83.0,50,63.8,100,68.1,71.3,68.3
20160621061500,336.0,348.6,83.0,50,63.8,100,68.1,71.3,68.3
20160621063000,336.0,348.6,83.0,50,63.8,100,68.1,71.3,68.3
20160621064500,336.0,340.2,81.0,50,62.8,100,68.1,71.3,68.3
20160621070000,336.0,348.6,83.0,50,62.8,100,68.1,71.3,68.3
20160621071500,336.0,348.6,83.0,50,62.8,100,68.0,71.3,68.3
20160621073000,336.0,348.6,83.0,50,65.8,100,68.2,71.3,68.3
20160621074500,336.0,348.6,83.0,50,67.3,100,68.4,71.3,68.3
20160621080000,336.0,332.85,79.25,50,68.1,100,68.3,71.3,68.3
20160621081500,336.0,340.2,81.0,50,67.2,100,68.3,71.3,68.3
20160621083000,336.0,340.2,81.0,50,57.5,0,68.4,71.3,68.3
20160621084500,336.0,340.2,81.0,50,56.7,0,68.1,71.3,68.3
20160621090000,336.0,340.2,81.0,50,56.7,0,68.2,71.3,68.3
20160621091500,336.0,340.2,81.0,50,56.0,100,67.8,71.3,68.3
20160621093000,336.0,332.85,79.25,50,56.0,100,68.1,71.3,68.3
20160621094500,336.0,338.1,80.5,50,56.0,100,67.8,71.3,68.3
20160621100000,336.0,338.1,80.5,50,56.0,100,68.1,71.3,68.3
20160621101500,336.0,338.1,80.5,50,55.2,100,68.1,71.3,68.3
20160621103000,336.0,338.1,80.5,50,55.2,100,68.2,71.3,68.3
20160621104500,336.0,338.1,80.5,50,55.2,100,67.9,71.3,68.3
20160621110000,336.0,338.1,80.5,50,55.2,100,67.9,71.3,68.3
20160621111500,336.0,338.1,80.5,50,55.2,100,67.9,71.3,68.3
20160621113000,336.0,343.35,81.75,50,55.2,100,67.9,71.3,68.3
20160621114500,336.0,343.35,81.75,50,55.2,100,68.2,71.3,68.3
20160621120000,336.0,339.15,80.75,50,55.2,100,68.1,71.3,68.3
20160621121500,336.0,339.15,80.75,50,55.2,100,67.7,71.3,68.3
20160621123000,336.0,339.15,80.75,50,57.2,100,68.1,71.3,68.3
20160621124500,336.0,343.35,81.75,50,57.2,100,67.8,71.3,68.3
20160621130000,336.0,338.1,80.5,50,56.4,100,67.9,71.3,68.3
20160621131500,336.0,338.1,80.5,50,56.4,100,68.4,71.3,68.3
20160621133000,336.0,342.3,81.5,50,57.6,100,68.3,71.3,68.3
20160621134500,336.0,342.3,81.5,50,57.6,100,68.2,71.3,68.3
20160621140000,336.0,342.3,81.5,50,57.6,100,68.5,71.3,68.3
20160621141500,336.0,342.3,81.5,50,56.8,0,68.6,71.3,68.3
20160621143000,336.0,342.3,81.5,50,56.8,0,68.2,71.3,68.3
20160621144500,336.0,342.3,81.5,50,56.8,0,68.4,71.3,68.3
20160621150000,336.0,338.1,80.5,50,56.0,0,68.6,71.3,68.3
20160621151500,336.0,338.1,80.5,50,56.0,0,68.4,71.3,68.3
20160621153000,336.0,338.1,80.5,50,56.0,0,68.2,71.3,68.3
20160621154500,336.0,344.4,82.0,50,56.7,0,68.6,71.3,68.3
20160621160000,336.0,350.7,83.5,50,56.7,0,68.2,71.3,68.3
20160621161500,336.0,350.7,83.5,50,56.7,0,68.6,71.3,68.3
20160621163000,336.0,350.7,83.5,50,56.7,0,68.7,71.3,68.3
20160621164500,336.0,350.7,83.5,50,56.7,0,68.5,71.3,68.3
20160621170000,336.0,345.45,82.25,50,56.7,0,68.4,71.3,68.3
20160621171500,336.0,352.8,84.0,50,56.7,0,68.5,71.3,68.3
20160621173000,336.0,348.6,83.0,50,56.7,0,68.6,71.3,68.3
20160621174500,336.0,348.6,83.0,50,56.7,0,68.8,71.3,68.3
20160621180000,336.0,348.6,83.0,50,56.7,0,68.9,71.3,68.3
20160621181500,336.0,348.6,83.0,50,56.7,0,69.0,71.3,68.3
20160621183000,336.0,348.6,83.0,50,56.7,0,69.1,71.3,68.3
20160621184500,336.0,348.6,83.0,50,56.7,0,69.1,71.3,68.3
20160621190000,336.0,348.6,83.0,50,56.7,0,69.1,71.3,68.3
20160621191500,336.0,348.6,83.0,50,56.7,0,69.1,71.3,68.3
20160621193000,336.0,343.35,81.75,50,56.7,0,69.1,71.3,68.3
20160621194500,336.0,347.55,82.75,50,56.7,0,69.1,71.3,68.3
20160621200000,336.0,347.55,82.75,50,56.7,0,69.1,71.3,68.3
20160621201500,336.0,347.55,82.75,50,56.7,0,69.2,71.3,68.3
20160621203000,336.0,347.55,82.75,50,56.7,0,69.1,71.3,68.3
20160621204500,336.0,347.55,82.75,50,56.7,0,69.2,71.3,68.3
20160621210000,336.0,347.55,82.75,50,56.7,0,69.2,71.3,68.3
20160621211500,336.0,347.55,82.75,50,56.7,0,69.2,71.3,68.3
20160621213000,336.0,347.55,82.75,50,56.7,0,69.2,71.3,68.3
20160621214500,336.0,342.3,81.5,50,56.7,0,69.2,71.3,68.3
20160621220000,336.0,342.3,81.5,50,56.7,0,69.2,71.3,68.3
20160621221500,336.0,346.5,82.5,50,56.0,0,69.1,71.3,68.3
20160621223000,336.0,346.5,82.5,50,56.0,0,68.9,71.3,68.3
20160621224500,336.0,346.5,82.5,50,56.0,0,69.1,71.3,68.3
20160621230000,336.0,346.5,82.5,50,56.0,0,69.0,71.3,68.3
20160621231500,336.0,346.5,82.5,50,56.0,0,69.1,71.3,68.3
20160621233000,336.0,346.5,82.5,50,56.0,0,69.0,71.3,68.3
20160621234500,336.0,346.5,82.5,50,56.0,0,68.9,71.3,68.3
20160622000000,336.0,346.5,82.5,50,56.0,0,68.9,71.3,68.3
20160622001500,336.0,346.5,82.5,50,56.0,0,68.8,71.3,68.3
20160622003000,336.0,346.5,82.5,50,56.0,0,68.8,71.3,68.3
20160622004500,336.0,346.5,82.5,50,56.0,0,68.8,71.3,68.3
20160622010000,336.0,341.25,81.25,50,56.0,0,68.7,71.3,68.3
20160622011500,336.0,332.85,79.25,7,55.2,0,68.7,71.3,68.3
20160622013000,336.0,355.95,84.75,52,55.2,0,69.1,71.3,68.3
20160622014500,336.0,355.95,84.75,52,55.2,0,68.7,71.3,68.3
20160622020000,336.0,348.6,83.0,52,55.2,0,68.7,71.3,68.3
20160622021500,336.0,348.6,83.0,52,55.2,0,68.6,71.3,68.3
20160622023000,336.0,348.6,83.0,52,55.2,0,68.6,71.3,68.3
20160622024500,336.0,348.6,83.0,52,55.2,0,68.6,71.3,68.3
20160622030000,336.0,355.95,84.75,52,55.9,0,68.4,71.3,68.3
20160622031500,336.0,348.6,83.0,52,55.9,0,68.5,71.3,68.3
20160622033000,336.0,348.6,83.0,52,55.9,0,68.4,71.3,68.3
20160622034500,336.0,340.2,81.0,52,55.9,0,68.4,71.3,68.3
20160622040000,336.0,348.6,83.0,52,55.3,0,68.5,71.3,68.3
20160622041500,336.0,348.6,83.0,52,55.3,0,68.4,71.3,68.3
20160622043000,336.0,348.6,83.0,52,55.3,0,68.3,71.3,68.3
20160622044500,336.0,348.6,83.0,52,55.3,0,68.2,71.3,68.3
20160622050000,336.0,348.6,83.0,52,55.3,0,68.2,71.3,68.3
20160622051500,336.0,348.6,83.0,52,55.3,100,68.1,71.3,68.3
20160622053000,336.0,348.6,83.0,52,55.3,100,68.1,71.3,68.3
20160622054500,336.0,348.6,83.0,52,55.3,100,68.1,71.3,68.3
20160622060000,336.0,340.2,81.0,52,55.3,100,68.1,71.3,68.3
20160622061500,336.0,348.6,83.0,52,55.3,100,68.1,71.3,68.3
20160622063000,336.0,348.6,83.0,52,55.3,100,68.1,71.3,68.3
20160622064500,336.0,348.6,83.0,52,55.3,100,67.9,71.3,68.3
20160622070000,336.0,348.6,83.0,52,55.3,100,67.7,71.3,68.3
20160622071500,336.0,348.6,83.0,52,55.9,100,67.9,71.3,68.3
20160622073000,336.0,348.6,83.0,52,55.9,100,67.7,71.3,68.3
20160622074500,336.0,348.6,83.0,52,55.9,100,67.8,71.3,68.3
20160622080000,336.0,348.6,83.0,52,55.9,100,67.7,71.3,68.3
20160622081500,336.0,340.2,81.0,52,55.9,100,67.8,71.3,68.3
20160622083000,336.0,348.6,83.0,52,55.9,100,67.7,71.3,68.3
20160622084500,336.0,348.6,83.0,52,55.9,100,67.7,71.3,68.3
20160622090000,336.0,348.6,83.0,52,56.7,100,67.7,71.3,68.3
20160622091500,336.0,348.6,83.0,52,56.7,100,67.8,71.3,68.3
20160622093000,336.0,348.6,83.0,52,56.7,100,67.7,71.3,68.3
20160622094500,336.0,348.6,83.0,52,56.7,100,67.8,71.3,68.3
20160622100000,336.0,348.6,83.0,52,56.7,100,68.4,71.3,68.3
20160622101500,336.0,340.2,81.0,52,56.7,100,68.5,71.3,68.3
20160622103000,336.0,348.6,83.0,52,56.7,0,68.7,71.3,68.3
20160622104500,336.0,340.2,81.0,52,56.0,0,68.4,71.3,68.3
20160622110000,336.0,348.6,83.0,52,56.7,0,68.7,71.3,68.3
20160622111500,336.0,340.2,81.0,52,56.7,0,68.1,71.3,68.3
20160622113000,336.0,340.2,81.0,52,55.9,100,67.8,71.3,68.3
20160622114500,336.0,348.6,83.0,51,55.9,100,67.7,71.3,68.3
20160622120000,336.0,348.6,83.0,51,55.9,100,68.2,71.3,68.3
20160622121500,336.0,348.6,83.0,50,56.7,100,68.3,71.3,68.3
20160622123000,336.0,348.6,83.0,50,56.7,100,67.9,71.3,68.3
20160622124500,336.0,348.6,83.0,50,56.0,100,68.0,71.3,68.3
20160622130000,336.0,348.6,83.0,50,56.0,100,67.8,71.3,68.3
20160622131500,336.0,348.6,83.0,50,56.0,100,67.8,71.3,68.3
20160622133000,336.0,340.2,81.0,50,56.0,100,68.0,71.3,68.3
20160622134500,336.0,348.6,83.0,50,56.0,100,68.0,71.3,68.3
20160622140000,336.0,340.2,81.0,50,56.9,100,68.3,71.3,68.3
20160622141500,336.0,348.6,83.0,50,56.9,100,68.1,71.3,68.3
20160622143000,336.0,348.6,83.0,50,56.9,100,68.4,71.3,68.3
20160622144500,336.0,340.2,81.0,50,56.9,100,68.2,71.3,68.3
20160622150000,336.0,340.2,81.0,50,56.9,100,68.1,71.3,68.3
20160622151500,336.0,348.6,83.0,50,56.9,100,68.1,71.3,68.3
20160622153000,336.0,348.6,83.0,50,56.0,100,67.9,71.3,68.3
20160622154500,336.0,348.6,83.0,50,56.7,100,67.9,71.3,68.3
20160622160000,336.0,348.6,83.0,50,56.7,100,67.9,71.3,68.3
20160622161500,336.0,340.2,81.0,50,56.7,100,68.4,71.3,68.3
20160622163000,336.0,340.2,81.0,50,56.7,100,68.1,71.3,68.3
20160622164500,336.0,340.2,81.0,50,56.7,100,67.9,71.3,68.3
20160622170000,336.0,340.2,81.0,50,56.7,100,68.1,71.3,68.3
20160622171500,336.0,340.2,81.0,50,56.7,100,68.3,71.3,68.3
20160622173000,336.0,348.6,83.0,50,57.6,100,68.4,71.3,68.3
20160622174500,336.0,348.6,83.0,50,56.8,0,68.5,71.3,68.3
20160622180000,336.0,348.6,83.0,50,56.8,0,68.6,71.3,68.3
20160622181500,336.0,348.6,83.0,50,56.8,0,68.5,71.3,68.3
20160622183000,336.0,348.6,83.0,50,56.8,0,68.6,71.3,68.3
20160622184500,336.0,348.6,83.0,50,56.8,0,68.6,71.3,68.3
20160622190000,336.0,348.6,83.0,50,56.8,0,68.6,71.3,68.3
20160622191500,336.0,348.6,83.0,50,56.8,0,68.4,71.3,68.3
20160622193000,336.0,348.6,83.0,50,56.8,0,68.3,71.3,68.3
20160622194500,336.0,348.6,83.0,50,56.8,0,68.2,71.3,68.3
20160622200000,336.0,348.6,83.0,50,56.8,0,68.2,71.3,68.3
20160622201500,336.0,348.6,83.0,50,56.8,0,68.1,71.3,68.3
20160622203000,336.0,348.6,83.0,50,56.8,0,68.1,71.3,68.3
20160622204500,336.0,355.95,84.75,50,56.8,100,68.0,71.3,68.3
20160622210000,336.0,348.6,83.0,50,56.8,100,68.0,71.3,68.3
20160622211500,336.0,340.2,81.0,50,56.8,100,67.9,71.3,68.3
20160622213000,336.0,348.6,83.0,50,56.0,100,68.2,71.3,68.3
20160622214500,336.0,348.6,83.0,50,56.0,100,68.1,71.3,68.3
20160622220000,336.0,348.6,83.0,50,56.0,100,68.2,71.3,68.3
20160622221500,336.0,355.95,84.75,50,56.0,100,68.1,71.3,68.3
20160622223000,336.0,348.6,83.0,50,56.0,100,68.1,71.3,68.3
20160622224500,336.0,348.6,83.0,50,56.0,100,67.8,71.3,68.3
20160622230000,336.0,348.6,83.0,50,56.0,100,68.0,71.3,68.3
20160622231500,336.0,348.6,83.0,50,56.0,100,68.0,71.3,68.3
20160622233000,336.0,348.6,83.0,50,56.0,100,68.0,71.3,68.3
20160622234500,336.0,348.6,83.0,50,56.0,100,67.9,71.3,68.3
20160623000000,336.0,348.6,83.0,50,56.0,100,67.9,71.3,68.3
20160623001500,336.0,348.6,83.0,50,56.0,100,67.9,71.3,68.3
20160623003000,336.0,348.6,83.0,50,56.0,100,67.9,71.3,68.3
20160623004500,336.0,348.6,83.0,50,56.0,100,67.8,71.3,68.3
20160623010000,336.0,340.2,81.0,50,56.0,100,67.8,71.3,68.3
20160623011500,336.0,340.2,81.0,50,56.0,100,67.8,71.3,68.3
20160623013000,336.0,348.6,83.0,50,56.0,100,67.8,71.3,68.3
20160623014500,336.0,348.6,83.0,50,56.0,100,67.8,71.3,68.3
20160623020000,336.0,348.6,83.0,50,56.0,100,67.7,71.3,68.3
20160623021500,336.0,348.6,83.0,50,56.0,100,67.7,71.3,68.3
20160623023000,336.0,340.2,81.0,50,56.0,100,67.7,71.3,68.3
20160623024500,336.0,348.6,83.0,50,56.0,100,67.7,71.3,68.3
20160623030000,336.0,340.2,81.0,50,56.7,100,67.6,71.3,68.3
20160623031500,336.0,340.2,81.0,50,56.7,100,67.7,71.3,68.3
20160623033000,336.0,348.6,83.0,50,59.2,100,67.7,71.3,68.3
20160623034500,336.0,340.2,81.0,50,61.2,100,67.9,71.3,68.3
20160623040000,336.0,340.2,81.0,50,62.4,100,68.0,71.3,68.3
20160623041500,336.0,340.2,81.0,50,64.9,100,68.2,71.3,68.3
20160623043000,336.0,340.2,81.0,50,65.8,100,68.2,71.3,68.3
20160623044500,336.0,340.2,81.0,50,64.8,100,68.2,71.3,68.3
20160623050000,336.0,348.6,83.0,50,64.0,100,68.3,71.3,68.3
20160623051500,336.0,340.2,81.0,50,64.0,100,68.3,71.3,68.3
20160623053000,336.0,340.2,81.0,50,64.0,100,68.3,71.3,68.3
20160623054500,336.0,348.6,83.0,50,65.1,100,68.4,71.3,68.3
20160623060000,336.0,348.6,83.0,50,65.1,100,68.2,71.3,68.3
20160623061500,336.0,348.6,83.0,50,65.1,100,68.2,71.3,68.3
20160623063000,336.0,340.2,81.0,50,63.7,100,68.3,71.3,68.3
20160623064500,336.0,348.6,83.0,50,65.8,100,67.9,71.3,68.3
20160623070000,336.0,348.6,83.0,50,69.2,100,68.1,71.3,68.3
20160623071500,336.0,348.6,83.0,50,70.6,100,68.2,71.3,68.3
20160623073000,336.0,348.6,83.0,50,72.9,100,68.3,71.3,68.3
20160623074500,336.0,411.6,98.0,55,55.6,0,68.6,68.0,53.0
20160623080000,336.0,363.3,86.5,52,55.6,0,67.6,68.0,53.0
20160623081500,336.0,355.95,84.75,51,55.6,0,67.7,68.0,53.0
20160623083000,336.0,348.6,83.0,51,55.6,0,67.7,68.0,53.0
20160623084500,336.0,340.2,81.0,51,55.6,0,67.6,68.0,53.0
20160623090000,336.0,332.85,79.25,51,55.6,0,67.6,68.0,53.0
20160623091500,336.0,332.85,79.25,51,55.6,0,67.6,68.0,53.0
20160623093000,336.0,340.2,81.0,52,56.3,0,67.6,68.0,53.0
20160623094500,336.0,340.2,81.0,52,56.3,0,67.5,68.0,53.0
20160623100000,336.0,348.6,83.0,52,56.3,0,67.7,68.0,53.0
20160623101500,336.0,340.2,81.0,52,57.1,0,67.7,68.0,53.0
20160623103000,336.0,348.6,83.0,52,57.1,0,67.9,68.0,53.0
20160623104500,336.0,355.95,84.75,52,57.1,0,67.8,68.0,53.0
20160623110000,336.0,348.6,83.0,52,57.1,0,67.8,68.0,53.0
20160623111500,336.0,340.2,81.0,52,57.1,0,68.1,68.0,53.0
20160623113000,336.0,348.6,83.0,52,57.1,0,67.9,68.0,53.0
20160623114500,336.0,348.6,83.0,52,56.0,0,67.8,68.0,53.0
20160623120000,336.0,355.95,84.75,52,56.0,0,67.8,68.0,53.0
20160623121500,336.0,363.3,86.5,52,56.0,0,67.7,68.0,53.0
20160623123000,336.0,355.95,84.75,52,56.0,0,67.8,68.0,53.0
20160623124500,336.0,355.95,84.75,52,56.0,0,67.7,68.0,53.0
20160623130000,336.0,348.6,83.0,52,56.0,0,67.6,68.0,53.0
20160623131500,336.0,355.95,84.75,52,56.0,0,67.6,68.0,53.0
20160623133000,336.0,348.6,83.0,52,56.0,0,67.6,68.0,53.0
20160623134500,336.0,348.6,83.0,51,56.0,0,67.5,68.0,53.0
20160623140000,336.0,340.2,81.0,51,56.0,0,67.4,68.0,53.0
20160623141500,336.0,348.6,83.0,51,56.0,0,67.5,68.0,53.0
20160623143000,336.0,355.95,84.75,51,56.0,0,67.4,68.0,53.0
20160623144500,336.0,348.6,83.0,51,56.0,0,67.4,68.0,53.0
20160623150000,336.0,355.95,84.75,51,56.0,0,67.3,68.0,53.0
20160623151500,336.0,355.95,84.75,51,56.0,0,67.3,68.0,53.0
20160623153000,336.0,348.6,83.0,47,56.0,0,67.2,68.0,53.0
20160623154500,336.0,348.6,83.0,47,56.0,0,67.2,68.0,53.0
20160623160000,336.0,348.6,83.0,47,56.0,0,67.1,68.0,53.0
20160623161500,336.0,340.2,81.0,47,56.0,0,67.1,68.0,53.0
20160623163000,336.0,348.6,83.0,47,56.0,0,67.1,68.0,53.0
20160623164500,336.0,348.6,83.0,47,56.0,0,66.9,68.0,53.0
20160623170000,336.0,340.2,81.0,47,56.0,0,67.0,68.0,53.0
20160623171500,336.0,340.2,81.0,47,57.1,0,67.1,68.0,53.0
20160623173000,336.0,340.2,81.0,47,57.1,0,67.1,68.0,53.0
20160623174500,336.0,340.2,81.0,47,56.4,0,67.1,68.0,53.0
20160623180000,336.0,348.6,83.0,47,56.4,0,67.1,68.0,53.0
20160623181500,336.0,340.2,81.0,47,56.4,0,67.1,68.0,53.0
20160623183000,336.0,378.0,90.0,50,56.4,0,67.6,68.0,53.0
20160623184500,336.0,384.3,91.5,50,56.4,0,67.8,68.0,53.0
20160623190000,336.0,391.65,93.25,51,55.6,0,67.9,68.0,53.0
20160623191500,336.0,391.65,93.25,51,55.6,0,67.9,68.0,53.0
20160623193000,336.0,391.65,93.25,51,55.6,0,68.1,68.0,53.0
20160623194500,336.0,391.65,93.25,51,56.4,0,68.2,68.0,53.0
20160623200000,336.0,397.95,94.75,51,56.4,0,68.2,68.0,53.0
20160623201500,336.0,397.95,94.75,51,56.4,0,68.2,68.0,53.0
20160623203000,336.0,397.95,94.75,51,56.4,0,68.2,68.0,53.0
20160623204500,336.0,397.95,94.75,51,56.4,0,68.3,68.0,53.0
20160623210000,336.0,397.95,94.75,51,56.4,0,68.3,68.0,53.0
20160623211500,336.0,411.6,98.0,52,56.4,0,68.3,68.0,53.0
20160623213000,336.0,417.9,99.5,52,56.4,0,68.3,68.0,53.0
20160623214500,336.0,417.9,99.5,52,56.4,0,68.3,68.0,53.0
20160623220000,336.0,417.9,99.5,52,56.4,0,68.3,68.0,53.0
20160623221500,336.0,411.6,98.0,52,56.4,0,68.2,68.0,53.0
20160623223000,336.0,417.9,99.5,52,56.4,0,68.2,68.0,53.0
20160623224500,336.0,411.6,98.0,52,56.4,0,68.1,68.0,53.0
20160623230000,336.0,417.9,99.5,52,56.4,0,68.1,68.0,53.0
20160623231500,336.0,411.6,98.0,52,56.4,0,68.0,68.0,53.0
20160623233000,336.0,417.9,99.5,52,56.4,0,68.1,68.0,53.0
20160623234500,336.0,417.9,99.5,52,56.4,0,67.9,68.0,53.0
20160624000000,336.0,411.6,98.0,52,55.6,0,67.9,68.0,53.0
20160624001500,336.0,417.9,99.5,52,55.6,0,67.9,68.0,53.0
20160624003000,336.0,417.9,99.5,52,55.6,0,67.8,68.0,53.0
20160624004500,336.0,411.6,98.0,52,55.6,0,67.8,68.0,53.0
20160624010000,336.0,417.9,99.5,52,55.6,0,67.7,68.0,53.0
20160624011500,336.0,405.3,96.5,52,55.6,0,67.7,68.0,53.0
20160624013000,336.0,397.95,94.75,51,55.6,0,67.8,68.0,53.0
20160624014500,336.0,391.65,93.25,51,55.6,0,67.7,68.0,53.0
20160624020000,336.0,378.0,90.0,50,55.6,0,67.7,68.0,53.0
20160624021500,336.0,363.3,86.5,48,55.6,0,67.7,68.0,53.0
20160624023000,336.0,363.3,86.5,48,56.3,0,67.7,68.0,53.0
20160624024500,336.0,355.95,84.75,48,55.6,0,67.8,68.0,53.0
20160624030000,336.0,363.3,86.5,48,55.6,0,67.8,68.0,53.0
20160624031500,336.0,363.3,86.5,48,55.6,0,67.7,68.0,53.0
20160624033000,336.0,348.6,83.0,48,55.6,0,67.8,68.0,53.0
20160624034500,336.0,348.6,83.0,48,55.6,0,67.8,68.0,53.0
20160624040000,336.0,348.6,83.0,48,55.6,0,67.7,68.0,53.0
20160624041500,336.0,355.95,84.75,48,55.6,0,67.7,68.0,53.0
20160624043000,336.0,355.95,84.75,48,55.6,0,67.7,68.0,53.0
20160624044500,336.0,340.2,81.0,48,55.6,0,67.7,68.0,53.0
20160624050000,336.0,348.6,83.0,48,55.6,0,67.7,68.0,53.0
20160624051500,336.0,348.6,83.0,48,55.6,0,67.6,68.0,53.0
20160624053000,336.0,340.2,81.0,48,55.6,0,67.6,68.0,53.0
20160624054500,336.0,348.6,83.0,48,55.6,0,67.5,68.0,53.0
20160624060000,336.0,348.6,83.0,48,55.6,0,67.4,68.0,53.0
20160624061500,336.0,348.6,83.0,48,55.6,0,67.6,68.0,53.0
20160624063000,336.0,355.95,84.75,48,55.6,0,67.4,68.0,53.0
20160624064500,336.0,348.6,83.0,48,55.6,0,67.5,68.0,53.0
20160624070000,336.0,348.6,83.0,48,55.6,0,67.4,68.0,53.0
20160624071500,336.0,348.6,83.0,48,55.6,0,66.9,68.0,53.0
20160624073000,336.0,340.2,81.0,48,55.6,0,66.9,68.0,53.0
20160624074500,336.0,340.2,81.0,48,55.6,0,66.9,68.0,53.0
20160624080000,336.0,340.2,81.0,48,55.6,0,66.9,68.0,53.0
20160624081500,336.0,348.6,83.0,48,55.6,0,67.2,68.0,53.0
20160624083000,336.0,348.6,83.0,48,56.3,0,67.1,68.0,53.0
20160624084500,336.0,340.2,81.0,48,56.3,0,67.2,68.0,53.0
20160624090000,336.0,340.2,81.0,48,56.3,0,67.2,68.0,53.0
20160624091500,336.0,332.85,79.25,48,56.3,0,67.2,68.0,53.0
20160624093000,336.0,348.6,83.0,49,57.1,0,67.7,68.0,53.0
20160624094500,336.0,378.0,90.0,51,56.4,0,67.9,68.0,64.0
20160624100000,336.0,378.0,90.0,51,56.4,0,67.3,68.0,64.9
20160624101500,336.0,355.95,84.75,49,57.1,0,67.2,68.0,64.9
20160624103000,336.0,371.7,88.5,50,57.1,0,67.7,68.0,64.9
20160624104500,336.0,371.7,88.5,50,56.4,0,67.7,68.0,64.9
20160624110000,336.0,348.6,83.0,49,56.4,0,67.3,68.0,64.9
20160624111500,336.0,348.6,83.0,49,56.4,0,67.2,68.0,64.9
20160624113000,336.0,348.6,83.0,49,56.4,0,67.1,68.0,64.8
20160624114500,336.0,355.95,84.75,49,56.4,0,67.1,68.4,65.4
20160624120000,336.0,363.3,86.5,49,56.4,0,67.6,68.4,65.4
20160624121500,336.0,355.95,84.75,49,56.4,0,67.5,68.4,65.4
20160624123000,336.0,348.6,83.0,49,56.4,0,67.6,68.4,65.4
20160624124500,336.0,348.6,83.0,49,56.4,0,67.6,68.4,65.4
20160624130000,336.0,363.3,86.5,49,56.4,0,67.9,68.4,65.4
20160624131500,336.0,348.6,83.0,49,56.4,0,67.6,68.9,65.9
20160624133000,336.0,348.6,83.0,49,56.4,0,67.6,68.9,65.9
20160624134500,336.0,348.6,83.0,49,56.4,0,67.8,68.9,65.9
20160624140000,336.0,348.6,83.0,49,56.4,0,67.7,68.9,65.9
20160624141500,336.0,348.6,83.0,49,56.4,0,67.9,68.9,65.9
20160624143000,336.0,355.95,84.75,49,56.4,0,67.9,68.9,65.9
20160624144500,336.0,355.95,84.75,49,56.4,0,67.9,68.9,65.9
20160624150000,336.0,348.6,83.0,49,56.4,0,67.9,68.9,65.9
20160624151500,336.0,348.6,83.0,48,56.4,0,67.9,68.9,65.9
20160624153000,336.0,348.6,83.0,48,56.4,0,68.1,68.9,65.9
20160624154500,336.0,348.6,83.0,48,56.4,0,67.8,68.9,65.9
20160624160000,336.0,355.95,84.75,48,56.4,0,67.9,68.9,65.9
20160624161500,336.0,363.3,86.5,49,57.1,0,68.2,68.9,65.9
20160624163000,336.0,355.95,84.75,48,57.1,0,68.2,68.9,65.9
20160624164500,336.0,348.6,83.0,48,57.1,0,68.2,68.9,65.9
20160624170000,336.0,348.6,83.0,48,57.1,0,68.2,68.9,65.9
20160624171500,336.0,348.6,83.0,48,57.1,0,68.2,68.9,65.9
20160624173000,336.0,348.6,83.0,48,56.4,0,68.1,68.9,65.9
20160624174500,336.0,348.6,83.0,48,56.4,0,68.1,68.9,65.9
20160624180000,336.0,348.6,83.0,48,55.2,0,68.2,68.9,65.9
20160624181500,336.0,348.6,83.0,48,56.0,0,68.1,68.9,65.9
20160624183000,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624184500,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624190000,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624191500,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624193000,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624194500,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624200000,336.0,348.6,83.0,48,56.7,0,68.1,68.9,65.9
20160624201500,336.0,348.6,83.0,48,56.7,0,68.2,68.9,65.9
20160624203000,336.0,340.2,81.0,48,56.7,0,67.9,68.9,65.9
20160624204500,336.0,340.2,81.0,48,56.7,0,68.0,68.9,65.9
20160624210000,336.0,348.6,83.0,48,56.7,0,67.9,68.9,65.9
20160624211500,336.0,340.2,81.0,48,56.7,0,67.9,68.9,65.9
20160624213000,336.0,348.6,83.0,48,56.7,0,67.9,68.9,65.9
20160624214500,336.0,348.6,83.0,48,56.7,0,67.9,68.9,65.9
20160624220000,336.0,348.6,83.0,48,56.7,0,67.9,68.9,65.9
20160624221500,336.0,340.2,81.0,48,56.7,0,67.8,68.9,65.9
20160624223000,336.0,348.6,83.0,48,56.7,0,67.9,68.9,65.9
20160624224500,336.0,348.6,83.0,48,56.7,0,67.8,68.9,65.9
20160624230000,336.0,348.6,83.0,48,56.7,0,67.8,68.9,65.9
20160624231500,336.0,348.6,83.0,48,56.7,0,67.7,68.9,65.9
20160624233000,336.0,348.6,83.0,48,56.7,0,67.7,68.9,65.9
20160624234500,336.0,348.6,83.0,48,56.7,0,67.7,68.9,65.9
20160625000000,336.0,348.6,83.0,48,56.7,0,67.8,68.9,65.9
20160625001500,336.0,340.2,81.0,48,56.7,0,67.8,68.9,65.9
20160625003000,336.0,348.6,83.0,48,56.7,0,67.7,68.9,65.9
20160625004500,336.0,348.6,83.0,48,56.7,0,67.7,68.9,65.9
20160625010000,336.0,340.2,81.0,48,56.7,0,67.7,68.9,65.9
20160625011500,336.0,340.2,81.0,7,56.7,0,67.6,69.0,66.0
20160625013000,336.0,363.3,86.5,52,56.7,0,68.1,69.0,66.0
20160625014500,336.0,348.6,83.0,51,56.7,0,67.7,69.0,66.0
20160625020000,336.0,340.2,81.0,51,56.7,0,67.7,69.0,66.0
20160625021500,336.0,348.6,83.0,51,56.0,0,67.7,69.0,66.0
20160625023000,336.0,340.2,81.0,51,56.0,0,67.7,69.0,66.0
20160625024500,336.0,348.6,83.0,51,56.0,0,67.7,69.0,66.0
20160625030000,336.0,348.6,83.0,51,56.0,0,67.7,69.0,66.0
20160625031500,336.0,348.6,83.0,51,56.0,0,67.6,69.0,66.0
20160625033000,336.0,348.6,83.0,51,56.0,0,67.6,69.0,66.0
20160625034500,336.0,340.2,81.0,51,56.0,0,67.6,69.0,66.0
20160625040000,336.0,348.6,83.0,51,56.0,0,67.4,69.4,66.4
20160625041500,336.0,340.2,81.0,51,56.0,0,67.5,69.4,66.4
20160625043000,336.0,348.6,83.0,51,56.0,0,67.4,69.4,66.4
20160625044500,336.0,348.6,83.0,51,56.0,0,67.5,69.4,66.4
20160625050000,336.0,348.6,83.0,51,56.0,0,67.4,69.4,66.4
20160625051500,336.0,348.6,83.0,51,56.0,0,67.4,69.4,66.4
20160625053000,336.0,348.6,83.0,51,56.0,0,67.4,69.4,66.4
20160625054500,336.0,340.2,81.0,51,56.0,0,67.4,69.4,66.4
20160625060000,336.0,348.6,83.0,51,56.0,0,67.3,69.4,66.4
20160625061500,336.0,348.6,83.0,51,56.0,0,67.3,69.4,66.4
20160625063000,336.0,340.2,81.0,51,56.0,0,67.2,69.4,66.4
20160625064500,336.0,348.6,83.0,51,56.0,0,67.4,69.4,66.4
20160625070000,336.0,340.2,81.0,51,56.0,0,67.4,69.4,66.4
20160625071500,336.0,348.6,83.0,51,56.0,0,67.5,69.4,66.4
20160625073000,336.0,348.6,83.0,51,56.0,0,67.5,69.4,66.4
20160625074500,336.0,348.6,83.0,51,56.0,0,67.6,69.4,66.4
20160625080000,336.0,348.6,83.0,51,56.8,0,67.4,69.4,66.4
20160625081500,336.0,340.2,81.0,51,56.8,0,67.6,69.4,66.4
20160625083000,336.0,348.6,83.0,51,56.8,0,67.6,69.4,66.4
20160625084500,336.0,348.6,83.0,51,56.8,0,67.4,69.4,66.4
20160625090000,336.0,348.6,83.0,51,56.8,0,67.7,69.4,66.4
20160625091500,336.0,348.6,83.0,51,56.8,0,67.7,69.4,66.4
20160625093000,336.0,340.2,81.0,51,56.8,0,67.8,69.4,66.4
20160625094500,336.0,340.2,81.0,51,56.8,0,67.9,69.4,66.4
20160625100000,336.0,348.6,83.0,51,56.8,0,67.9,69.4,66.4
20160625101500,336.0,340.2,81.0,51,56.8,0,67.9,69.4,66.4
20160625103000,336.0,348.6,83.0,51,56.8,0,67.9,69.4,66.4
20160625104500,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625110000,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625111500,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625113000,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625114500,336.0,348.6,83.0,51,55.6,0,68.1,69.4,66.4
20160625120000,336.0,340.2,81.0,51,55.6,0,68.2,69.4,66.4
20160625121500,336.0,355.95,84.75,51,55.6,0,68.2,69.4,66.4
20160625123000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625124500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625130000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625131500,336.0,348.6,83.0,51,56.7,0,68.4,69.4,66.4
20160625133000,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160625134500,336.0,348.6,83.0,51,56.7,0,68.4,69.4,66.4
20160625140000,336.0,340.2,81.0,51,56.0,0,68.3,69.4,66.4
20160625141500,336.0,348.6,83.0,51,56.8,0,68.2,69.4,66.4
20160625143000,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625144500,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625150000,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625151500,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625153000,336.0,355.95,84.75,51,56.8,0,68.1,69.4,66.4
20160625154500,336.0,348.6,83.0,51,56.8,0,68.0,69.4,66.4
20160625160000,336.0,348.6,83.0,51,56.8,0,68.0,69.4,66.4
20160625161500,336.0,348.6,83.0,51,56.8,0,68.0,69.4,66.4
20160625163000,336.0,348.6,83.0,51,56.8,0,68.1,69.4,66.4
20160625164500,336.0,340.2,81.0,51,56.8,0,67.9,69.4,66.4
20160625170000,336.0,348.6,83.0,51,56.8,0,67.9,69.4,66.4
20160625171500,336.0,355.95,84.75,51,56.8,0,67.9,69.4,66.4
20160625173000,336.0,348.6,83.0,51,56.8,0,67.8,69.4,66.4
20160625174500,336.0,348.6,83.0,51,56.8,0,67.8,69.4,66.4
20160625180000,336.0,355.95,84.75,51,56.8,0,68.4,69.4,66.4
20160625181500,336.0,348.6,83.0,51,56.0,0,67.9,69.4,66.4
20160625183000,336.0,348.6,83.0,51,56.0,0,67.9,69.4,66.4
20160625184500,336.0,348.6,83.0,51,56.7,0,67.8,69.4,66.4
20160625190000,336.0,348.6,83.0,51,56.7,0,68.0,69.4,66.4
20160625191500,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160625193000,336.0,355.95,84.75,51,56.7,0,68.1,69.4,66.4
20160625194500,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160625200000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625201500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625203000,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160625204500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625210000,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160625211500,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160625213000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625214500,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160625220000,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160625221500,336.0,340.2,81.0,51,56.7,0,68.3,69.4,66.4
20160625223000,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160625224500,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160625230000,336.0,348.6,83.0,51,56.7,0,68.5,69.4,66.4
20160625231500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625233000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160625234500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160626000000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160626001500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160626003000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160626004500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160626010000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160626011500,336.0,355.95,84.75,51,56.7,0,68.2,69.4,66.4
20160626013000,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160626014500,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160626020000,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160626021500,336.0,348.6,83.0,51,56.7,0,68.1,69.4,66.4
20160626023000,336.0,340.2,81.0,51,56.7,0,68.0,69.4,66.4
20160626024500,336.0,355.95,84.75,51,56.7,0,67.9,69.4,66.4
20160626030000,336.0,348.6,83.0,51,56.7,0,67.9,69.4,66.4
20160626031500,336.0,348.6,83.0,51,56.7,0,67.8,69.4,66.4
20160626033000,336.0,348.6,83.0,51,56.7,0,67.8,69.4,66.4
20160626034500,336.0,348.6,83.0,51,56.7,0,67.7,69.4,66.4
20160626040000,336.0,355.95,84.75,51,56.7,0,67.7,69.4,66.4
20160626041500,336.0,355.95,84.75,51,56.7,0,67.7,69.4,66.4
20160626043000,336.0,355.95,84.75,51,56.7,0,67.7,69.4,66.4
20160626044500,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626050000,336.0,355.95,84.75,51,56.7,0,67.6,69.4,66.4
20160626051500,336.0,355.95,84.75,51,56.7,0,67.5,69.4,66.4
20160626053000,336.0,355.95,84.75,51,56.7,0,67.5,69.4,66.4
20160626054500,336.0,348.6,83.0,51,56.7,0,67.4,69.4,66.4
20160626060000,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626061500,336.0,348.6,83.0,51,56.7,0,67.4,69.4,66.4
20160626063000,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626064500,336.0,355.95,84.75,51,56.7,0,67.4,69.4,66.4
20160626070000,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626071500,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626073000,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626074500,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160626080000,336.0,355.95,84.75,51,56.7,0,67.5,69.4,66.4
20160626081500,336.0,348.6,83.0,51,57.5,0,67.6,69.4,66.4
20160626083000,336.0,348.6,83.0,51,56.7,0,67.6,69.4,66.4
20160626084500,336.0,340.2,81.0,51,57.5,0,67.6,69.4,66.4
20160626090000,336.0,340.2,81.0,51,56.7,0,67.6,69.4,66.4
20160626091500,336.0,348.6,83.0,51,56.7,0,67.7,69.4,66.4
20160626093000,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160626094500,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160626100000,336.0,340.2,81.0,51,56.7,0,67.8,69.4,66.4
20160626101500,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160626103000,336.0,340.2,81.0,51,56.7,0,67.8,69.4,66.4
20160626104500,336.0,340.2,81.0,51,56.7,0,67.8,69.4,66.4
20160626110000,336.0,332.85,79.25,51,56.7,0,67.9,69.4,66.4
20160626111500,336.0,340.2,81.0,51,56.7,0,68.0,69.4,66.4
20160626113000,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160626114500,336.0,332.85,79.25,51,56.7,0,68.1,69.4,66.4
20160626120000,336.0,340.2,81.0,51,56.7,0,68.1,69.4,66.4
20160626121500,336.0,340.2,81.0,51,56.7,0,68.1,69.4,66.4
20160626123000,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160626124500,336.0,340.2,81.0,51,56.7,0,68.3,69.4,66.4
20160626130000,336.0,340.2,81.0,51,56.7,0,68.4,69.4,66.4
20160626131500,336.0,340.2,81.0,51,56.7,0,68.5,69.4,66.4
20160626133000,336.0,340.2,81.0,51,56.7,0,68.6,69.4,66.4
20160626134500,336.0,340.2,81.0,51,56.7,0,68.6,69.4,66.4
20160626140000,336.0,340.2,81.0,51,56.7,0,68.6,69.4,66.4
20160626141500,336.0,340.2,81.0,51,56.7,0,68.3,69.4,66.4
20160626143000,336.0,332.85,79.25,51,56.7,0,68.2,69.4,66.4
20160626144500,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160626150000,336.0,340.2,81.0,51,56.7,0,68.5,69.4,66.4
20160626151500,336.0,340.2,81.0,51,56.7,0,68.6,69.4,66.4
20160626153000,336.0,340.2,81.0,51,56.7,0,68.7,69.4,66.4
20160626154500,336.0,340.2,81.0,51,56.7,0,68.8,69.4,66.4
20160626160000,336.0,340.2,81.0,51,56.7,0,68.9,69.4,66.4
20160626161500,336.0,348.6,83.0,51,56.7,0,69.0,69.4,66.4
20160626163000,336.0,348.6,83.0,51,56.7,0,69.1,69.4,66.4
20160626164500,336.0,340.2,81.0,51,56.7,0,69.2,69.4,66.4
20160626170000,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626171500,336.0,348.6,83.0,51,56.7,0,69.2,69.4,66.4
20160626173000,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626174500,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626180000,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626181500,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626183000,336.0,348.6,83.0,51,56.7,0,69.2,69.4,66.4
20160626184500,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626190000,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626191500,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626193000,336.0,348.6,83.0,51,56.7,0,69.1,69.4,66.4
20160626194500,336.0,355.95,84.75,51,56.7,0,69.1,69.4,66.4
20160626200000,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626201500,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626203000,336.0,355.95,84.75,51,56.7,0,69.2,69.4,66.4
20160626204500,336.0,340.2,81.0,51,56.7,0,69.1,69.4,66.4
20160626210000,336.0,348.6,83.0,51,56.7,0,69.1,69.4,66.4
20160626211500,336.0,340.2,81.0,51,56.7,0,68.8,69.4,66.4
20160626213000,336.0,348.6,83.0,51,56.7,0,68.7,69.4,66.4
20160626214500,336.0,348.6,83.0,51,56.7,0,68.7,69.4,66.4
20160626220000,336.0,348.6,83.0,51,56.7,0,68.8,69.4,66.4
20160626221500,336.0,348.6,83.0,51,56.7,0,68.7,69.4,66.4
20160626223000,336.0,348.6,83.0,51,56.7,0,68.8,69.4,66.4
20160626224500,336.0,348.6,83.0,51,56.7,0,68.8,69.4,66.4
20160626230000,336.0,348.6,83.0,51,56.7,0,68.6,69.4,66.4
20160626231500,336.0,348.6,83.0,51,56.7,0,68.4,69.4,66.4
20160626233000,336.0,348.6,83.0,51,56.7,0,68.4,69.4,66.4
20160626234500,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160627000000,336.0,355.95,84.75,51,56.7,0,68.4,69.4,66.4
20160627001500,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160627003000,336.0,355.95,84.75,51,56.7,0,68.4,69.4,66.4
20160627004500,336.0,348.6,83.0,51,56.7,0,68.5,69.4,66.4
20160627010000,336.0,348.6,83.0,51,56.7,0,68.5,69.4,66.4
20160627011500,336.0,355.95,84.75,51,56.7,0,68.6,69.4,66.4
20160627013000,336.0,348.6,83.0,51,56.7,0,68.5,69.4,66.4
20160627014500,336.0,348.6,83.0,51,56.7,0,68.6,69.4,66.4
