PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627020000,336.0,355.95,84.75,51,56.7,0,68.6,69.4,66.4
20160627021500,336.0,355.95,84.75,51,56.7,0,68.6,69.4,66.4
20160627023000,336.0,348.6,83.0,51,56.7,0,68.6,69.4,66.4
20160627024500,336.0,355.95,84.75,51,56.7,0,68.6,69.4,66.4
20160627030000,336.0,348.6,83.0,51,56.7,0,68.6,69.4,66.4
20160627031500,336.0,348.6,83.0,51,56.7,0,68.6,69.4,66.4
20160627033000,336.0,348.6,83.0,51,56.7,0,68.6,69.4,66.4
20160627034500,336.0,355.95,84.75,51,56.7,0,68.4,69.4,66.4
20160627040000,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160627041500,336.0,355.95,84.75,51,56.7,0,68.2,69.4,66.4
20160627043000,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160627044500,336.0,348.6,83.0,51,56.7,0,68.3,69.4,66.4
20160627050000,336.0,355.95,84.75,51,56.7,0,68.3,69.4,66.4
20160627051500,336.0,355.95,84.75,51,56.7,0,68.2,69.4,66.4
20160627053000,336.0,355.95,84.75,51,56.7,0,68.2,69.4,66.4
20160627054500,336.0,355.95,84.75,51,56.7,0,68.1,69.4,66.4
20160627060000,336.0,355.95,84.75,51,56.7,0,67.9,69.4,66.4
20160627061500,336.0,348.6,83.0,51,56.7,0,67.9,69.4,66.4
20160627063000,336.0,355.95,84.75,51,56.7,0,67.9,69.4,66.4
20160627064500,336.0,348.6,83.0,50,56.7,0,67.6,69.4,66.4
20160627070000,336.0,348.6,83.0,50,56.7,0,67.4,69.4,66.4
20160627071500,336.0,340.2,81.0,50,56.7,0,67.4,69.4,66.4
20160627073000,336.0,340.2,81.0,50,56.7,0,67.4,69.4,66.4
20160627074500,336.0,348.6,83.0,50,56.7,0,67.3,69.4,66.4
20160627080000,336.0,340.2,81.0,50,56.7,0,67.3,69.4,66.4
20160627081500,336.0,340.2,81.0,50,57.5,0,67.4,69.4,66.4
20160627083000,336.0,332.85,79.25,50,57.5,0,67.5,69.4,66.4
20160627084500,336.0,348.6,83.0,51,57.5,0,67.7,69.4,66.4
20160627090000,336.0,340.2,81.0,51,57.5,0,67.7,69.4,66.4
20160627091500,336.0,348.6,83.0,51,57.5,0,67.7,69.4,66.4
20160627093000,336.0,348.6,83.0,51,57.5,0,67.9,69.4,66.4
20160627094500,336.0,348.6,83.0,51,57.5,0,68.0,69.4,66.4
20160627100000,336.0,348.6,83.0,51,57.5,0,68.1,69.4,66.4
20160627101500,336.0,348.6,83.0,51,57.5,0,68.7,69.4,66.4
20160627103000,336.0,378.0,90.0,53,57.5,0,68.8,69.4,66.4
20160627104500,336.0,355.95,84.75,52,57.5,0,68.7,69.4,66.4
20160627110000,336.0,340.2,81.0,51,57.5,0,68.7,69.4,66.4
20160627111500,336.0,348.6,83.0,51,57.5,0,68.3,69.4,66.4
20160627113000,336.0,348.6,83.0,51,57.5,0,68.1,69.4,66.4
20160627114500,336.0,355.95,84.75,52,56.8,0,68.7,69.4,66.4
20160627120000,336.0,355.95,84.75,52,57.5,0,68.8,69.4,66.4
20160627121500,336.0,348.6,83.0,51,56.7,0,68.5,69.4,66.4
20160627123000,336.0,348.6,83.0,51,56.7,0,68.2,69.4,66.4
20160627124500,336.0,348.6,83.0,51,56.7,0,68.4,69.4,66.4
20160627130000,336.0,340.2,81.0,51,57.5,0,68.4,69.4,66.4
20160627131500,336.0,378.0,90.0,53,57.5,0,68.9,69.4,66.4
20160627133000,336.0,348.6,83.0,52,57.5,0,68.3,69.4,66.4
20160627134500,336.0,355.95,84.75,52,56.4,0,68.1,69.4,66.4
20160627140000,336.0,348.6,83.0,51,57.1,0,68.1,69.4,66.4
20160627141500,336.0,348.6,83.0,51,57.1,0,68.4,69.4,66.4
20160627143000,336.0,355.95,84.75,51,57.1,0,68.6,69.4,66.4
20160627144500,336.0,348.6,83.0,51,56.4,0,68.6,69.4,66.4
20160627150000,336.0,355.95,84.75,51,56.4,0,68.4,69.4,66.4
20160627151500,336.0,355.95,84.75,51,57.1,0,68.4,69.4,66.4
20160627153000,336.0,355.95,84.75,51,56.4,0,68.3,69.4,66.4
20160627154500,336.0,355.95,84.75,51,57.5,0,68.3,69.4,66.4
20160627160000,336.0,348.6,83.0,51,56.4,0,68.4,69.4,66.4
20160627161500,336.0,348.6,83.0,51,56.4,0,68.5,69.4,66.4
20160627163000,336.0,348.6,83.0,51,57.6,0,68.6,69.4,66.4
20160627164500,336.0,348.6,83.0,51,56.8,0,68.7,69.4,66.4
20160627170000,336.0,348.6,83.0,51,56.8,0,68.9,69.4,66.4
20160627171500,336.0,355.95,84.75,51,56.8,0,68.7,69.4,66.4
20160627173000,336.0,348.6,83.0,50,56.8,0,68.8,69.4,66.4
20160627174500,336.0,348.6,83.0,50,56.8,0,68.7,69.4,66.4
20160627180000,336.0,348.6,83.0,50,58.0,0,68.8,69.4,66.4
20160627181500,336.0,348.6,83.0,50,58.0,0,68.7,69.4,66.4
20160627183000,336.0,340.2,81.0,50,56.8,0,68.6,69.4,66.4
20160627184500,336.0,348.6,83.0,50,57.6,0,68.6,69.4,66.4
20160627190000,336.0,340.2,81.0,50,57.6,0,68.6,69.4,66.4
20160627191500,336.0,348.6,83.0,50,57.6,0,68.6,69.4,66.4
20160627193000,336.0,348.6,83.0,50,57.6,0,68.6,69.4,66.4
20160627194500,336.0,348.6,83.0,50,57.6,0,68.6,69.4,66.4
20160627200000,336.0,348.6,83.0,50,56.8,0,68.4,69.4,66.4
20160627201500,336.0,348.6,83.0,50,56.8,0,68.4,69.4,66.4
20160627203000,336.0,340.2,81.0,50,56.8,0,68.3,69.4,66.4
20160627204500,336.0,348.6,83.0,50,56.8,0,68.3,69.4,66.4
20160627210000,336.0,348.6,83.0,51,56.8,0,68.4,69.4,66.4
20160627211500,336.0,348.6,83.0,51,56.8,0,68.6,69.4,66.4
20160627213000,336.0,348.6,83.0,51,57.5,0,68.4,69.4,66.4
20160627214500,336.0,348.6,83.0,51,57.5,0,68.3,69.4,66.4
20160627220000,336.0,348.6,83.0,51,57.5,0,68.3,69.4,66.4
20160627221500,336.0,340.2,81.0,51,57.5,0,68.3,69.4,66.4
20160627223000,336.0,340.2,81.0,51,57.5,0,68.3,69.4,66.4
20160627224500,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160627230000,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160627231500,336.0,340.2,81.0,51,56.7,0,68.3,69.4,66.4
20160627233000,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160627234500,336.0,340.2,81.0,51,56.7,0,68.2,69.4,66.4
20160628000000,336.0,332.85,79.25,51,56.7,0,68.1,69.4,66.4
20160628001500,336.0,340.2,81.0,51,56.7,0,68.1,69.4,66.4
20160628003000,336.0,340.2,81.0,51,56.7,0,68.1,69.4,66.4
20160628004500,336.0,340.2,81.0,51,56.7,0,68.1,69.4,66.4
20160628010000,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628011500,336.0,340.2,81.0,51,56.7,0,68.0,69.4,66.4
20160628013000,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628014500,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628020000,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628021500,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628023000,336.0,340.2,81.0,51,56.7,0,67.8,69.4,66.4
20160628024500,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628030000,336.0,340.2,81.0,51,56.7,0,67.9,69.4,66.4
20160628031500,336.0,340.2,81.0,51,56.7,0,67.8,69.4,66.4
20160628033000,336.0,340.2,81.0,51,56.7,0,67.8,69.4,66.4
20160628034500,336.0,340.2,81.0,51,56.0,0,67.7,69.4,66.4
20160628040000,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628041500,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628043000,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628044500,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628050000,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628051500,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628053000,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628054500,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628060000,336.0,332.85,79.25,51,56.7,0,67.7,69.4,66.4
20160628061500,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628063000,336.0,340.2,81.0,51,56.7,0,67.7,69.4,66.4
20160628064500,336.0,340.2,81.0,51,56.7,0,68.0,69.4,66.4
20160628070000,336.0,348.6,83.0,51,56.7,0,67.7,69.4,66.4
20160628071500,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160628073000,336.0,348.6,83.0,51,56.7,0,67.5,69.4,66.4
20160628074500,336.0,348.6,83.0,51,56.7,0,67.7,69.4,66.4
20160628080000,336.0,348.6,83.0,51,56.7,0,67.7,69.4,66.4
20160628081500,336.0,348.6,83.0,51,56.7,0,67.8,69.4,66.4
20160628083000,336.0,340.2,81.0,51,57.5,0,67.9,69.4,66.4
20160628084500,336.0,332.85,79.25,51,57.5,0,68.2,69.4,66.4
20160628090000,336.0,332.85,79.25,51,57.5,0,68.1,69.4,66.4
20160628091500,336.0,340.2,81.0,51,57.5,0,68.2,69.4,66.4
20160628093000,336.0,355.95,84.75,52,57.5,0,68.2,69.4,66.4
20160628094500,336.0,355.95,84.75,52,57.5,0,68.2,69.4,66.4
20160628100000,336.0,355.95,84.75,52,57.5,0,68.2,69.4,66.4
20160628101500,336.0,348.6,83.0,52,57.5,0,68.4,69.4,66.4
20160628103000,336.0,348.6,83.0,51,57.5,0,68.2,69.4,66.4
20160628104500,336.0,348.6,83.0,51,57.5,0,68.6,69.4,66.4
20160628110000,336.0,340.2,81.0,51,57.5,0,68.2,69.4,66.4
20160628111500,336.0,348.6,83.0,51,57.5,0,68.1,69.4,66.4
20160628113000,336.0,348.6,83.0,51,57.5,0,68.2,69.4,66.4
20160628114500,336.0,348.6,83.0,51,57.5,0,68.5,69.4,66.4
20160628120000,336.0,348.6,83.0,52,56.8,0,68.6,69.4,66.4
20160628121500,336.0,348.6,83.0,52,56.8,0,68.3,69.4,66.4
20160628123000,336.0,348.6,83.0,52,55.6,0,68.2,69.4,66.4
20160628124500,336.0,355.95,84.75,52,55.6,0,67.9,69.4,66.4
20160628130000,336.0,355.95,84.75,52,55.6,0,67.9,69.4,66.4
20160628131500,336.0,355.95,84.75,52,55.6,0,68.2,69.4,66.4
20160628133000,336.0,348.6,83.0,51,57.6,0,68.2,69.4,66.4
20160628134500,336.0,355.95,84.75,51,56.7,0,68.1,69.4,66.4
20160628140000,336.0,348.6,83.0,51,56.7,0,68.0,69.4,66.4
20160628141500,336.0,348.6,83.0,51,57.5,0,68.1,69.4,66.4
20160628143000,336.0,348.6,83.0,51,57.5,0,68.1,69.4,66.4
20160628144500,336.0,348.6,83.0,51,57.5,0,68.0,69.4,66.4
20160628150000,336.0,348.6,83.0,51,57.5,0,67.9,69.4,66.4
20160628151500,336.0,355.95,84.75,51,57.5,0,67.9,69.4,66.4
20160628153000,336.0,411.6,98.0,56,56.7,0,67.8,68.0,63.1
20160628154500,336.0,397.95,94.75,54,56.1,0,67.6,68.0,63.1
20160628160000,336.0,391.65,93.25,54,56.1,0,67.7,68.0,63.1
20160628161500,336.0,391.65,93.25,54,56.1,0,67.8,68.0,63.1
20160628163000,336.0,363.3,86.5,51,56.1,0,67.6,68.0,63.1
20160628164500,336.0,355.95,84.75,51,56.1,0,67.6,68.0,63.1
20160628170000,336.0,348.6,83.0,51,57.1,0,67.8,68.0,63.1
20160628171500,336.0,355.95,84.75,51,56.4,0,67.8,68.0,63.1
20160628173000,336.0,355.95,84.75,51,56.4,0,67.8,68.0,63.1
20160628174500,336.0,355.95,84.75,51,56.4,0,67.8,68.0,63.1
20160628180000,336.0,348.6,83.0,51,56.4,0,67.9,68.0,63.1
20160628181500,336.0,348.6,83.0,51,56.4,0,67.9,68.0,63.1
20160628183000,336.0,348.6,83.0,51,56.4,0,67.9,68.0,63.1
20160628184500,336.0,355.95,84.75,51,56.4,0,67.9,68.0,63.1
20160628190000,336.0,348.6,83.0,51,56.4,0,67.9,68.0,63.1
20160628191500,336.0,355.95,84.75,51,56.4,0,67.8,68.0,63.1
20160628193000,336.0,355.95,84.75,51,56.4,0,67.8,68.0,63.1
20160628194500,336.0,355.95,84.75,51,56.4,0,67.9,68.0,63.1
20160628200000,336.0,348.6,83.0,51,56.4,0,68.1,68.0,63.1
20160628201500,336.0,348.6,83.0,51,56.4,0,67.7,68.0,63.1
20160628203000,336.0,355.95,84.75,51,56.4,0,67.6,68.0,63.1
20160628204500,336.0,355.95,84.75,51,56.4,0,67.6,68.0,63.1
20160628210000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,63.1
20160628211500,336.0,348.6,83.0,51,56.4,0,67.5,68.0,63.1
20160628213000,336.0,355.95,84.75,51,56.4,0,67.4,68.0,63.1
20160628214500,336.0,348.6,83.0,50,56.4,0,67.5,68.0,63.1
20160628220000,336.0,348.6,83.0,50,55.6,0,67.4,68.0,63.1
20160628221500,336.0,348.6,83.0,50,55.6,0,67.5,68.0,63.1
20160628223000,336.0,348.6,83.0,50,55.6,0,67.6,68.0,63.1
20160628224500,336.0,340.2,81.0,50,55.6,0,67.5,68.0,63.1
20160628230000,336.0,340.2,81.0,50,56.5,0,67.4,68.0,63.1
20160628231500,336.0,340.2,81.0,50,55.6,0,67.4,68.0,63.1
20160628233000,336.0,340.2,81.0,50,55.6,0,67.4,68.0,63.1
20160628234500,336.0,348.6,83.0,50,55.6,0,67.4,68.0,63.1
20160629000000,336.0,340.2,81.0,50,56.4,0,67.4,68.0,63.1
20160629001500,336.0,340.2,81.0,50,56.4,0,67.3,68.0,63.1
20160629003000,336.0,340.2,81.0,50,56.4,0,67.2,68.0,63.1
20160629004500,336.0,348.6,83.0,50,56.4,0,67.2,68.0,63.1
20160629010000,336.0,348.6,83.0,50,55.6,0,67.2,68.0,63.1
20160629011500,336.0,332.85,79.25,6,55.6,0,67.0,68.0,63.1
20160629013000,336.0,378.0,90.0,54,55.6,0,67.4,68.0,63.1
20160629014500,336.0,340.2,81.0,52,56.3,0,67.1,68.0,63.1
20160629020000,336.0,348.6,83.0,52,55.5,0,67.1,68.0,63.1
20160629021500,336.0,348.6,83.0,52,55.5,0,66.9,68.0,63.1
20160629023000,336.0,348.6,83.0,52,55.5,0,66.9,68.0,63.1
20160629024500,336.0,348.6,83.0,52,55.5,0,66.9,68.0,63.1
20160629030000,336.0,355.95,84.75,52,55.5,0,66.9,68.0,63.1
20160629031500,336.0,348.6,83.0,52,56.2,0,66.9,68.0,63.1
20160629033000,336.0,348.6,83.0,52,56.2,0,66.9,68.0,63.1
20160629034500,336.0,348.6,83.0,52,56.2,0,66.9,68.0,63.1
20160629040000,336.0,340.2,81.0,52,55.5,0,66.8,68.0,63.1
20160629041500,336.0,348.6,83.0,52,55.5,0,66.8,68.0,63.1
20160629043000,336.0,355.95,84.75,52,55.5,0,66.8,68.0,63.1
20160629044500,336.0,348.6,83.0,52,55.5,0,66.8,68.0,63.1
20160629050000,336.0,348.6,83.0,52,55.5,0,66.8,68.0,63.1
20160629051500,336.0,348.6,83.0,52,55.5,0,66.7,68.0,63.1
20160629053000,336.0,348.6,83.0,52,55.5,0,66.7,68.0,63.1
20160629054500,336.0,348.6,83.0,52,55.5,0,66.7,68.0,63.1
20160629060000,336.0,348.6,83.0,52,55.5,0,66.6,68.0,63.1
20160629061500,336.0,348.6,83.0,52,55.5,0,66.7,68.0,63.1
20160629063000,336.0,348.6,83.0,52,54.6,0,66.5,68.0,63.1
20160629064500,336.0,348.6,83.0,52,54.6,0,66.4,68.0,63.1
20160629070000,336.0,348.6,83.0,52,54.6,0,66.3,68.0,63.1
20160629071500,336.0,348.6,83.0,52,54.6,0,66.2,68.0,63.1
20160629073000,336.0,348.6,83.0,52,54.6,0,66.4,68.0,63.1
20160629074500,336.0,348.6,83.0,52,54.6,0,66.6,68.0,63.1
20160629080000,336.0,348.6,83.0,52,54.6,0,66.3,68.0,63.1
20160629081500,336.0,348.6,83.0,52,54.6,0,66.3,68.0,63.1
20160629083000,336.0,348.6,83.0,52,54.6,0,66.2,68.0,63.1
20160629084500,336.0,355.95,84.75,51,55.5,0,66.3,68.0,63.1
20160629090000,336.0,355.95,84.75,51,55.5,0,66.3,68.0,63.1
20160629091500,336.0,355.95,84.75,51,55.5,0,66.3,68.0,63.1
20160629093000,336.0,348.6,83.0,51,55.5,0,66.4,68.0,63.1
20160629094500,336.0,340.2,81.0,51,55.5,0,66.4,68.0,63.1
20160629100000,336.0,340.2,81.0,51,55.5,0,66.6,68.0,63.1
20160629101500,336.0,332.85,79.25,51,56.3,0,67.1,68.0,63.1
20160629103000,336.0,348.6,83.0,52,56.3,0,66.8,68.0,63.1
20160629104500,336.0,348.6,83.0,52,56.3,0,66.9,68.0,63.1
20160629110000,336.0,411.6,98.0,57,55.6,0,67.8,68.0,63.1
20160629111500,336.0,397.95,94.75,56,56.3,0,67.7,68.0,63.1
20160629113000,336.0,348.6,83.0,52,55.6,0,67.4,68.0,63.1
20160629114500,336.0,348.6,83.0,52,56.3,0,67.7,68.0,63.1
20160629120000,336.0,355.95,84.75,52,55.6,0,67.4,68.0,63.1
20160629121500,336.0,348.6,83.0,52,55.6,0,67.2,68.0,63.1
20160629123000,336.0,348.6,83.0,52,55.6,0,67.1,68.0,63.1
20160629124500,336.0,348.6,83.0,52,55.6,0,67.1,68.0,63.1
20160629130000,336.0,348.6,83.0,52,55.6,0,67.1,68.0,63.1
20160629131500,336.0,348.6,83.0,52,55.6,0,67.1,68.0,63.1
20160629133000,336.0,355.95,84.75,52,56.3,0,66.9,68.0,63.1
20160629134500,336.0,355.95,84.75,52,56.3,0,66.9,68.0,63.1
20160629140000,336.0,348.6,83.0,51,56.3,0,67.0,68.0,63.1
20160629141500,336.0,397.95,94.75,55,55.2,0,67.7,68.0,63.1
20160629143000,336.0,348.6,83.0,51,55.2,0,67.4,68.0,63.1
20160629144500,336.0,355.95,84.75,51,55.2,0,67.7,68.0,63.1
20160629150000,336.0,355.95,84.75,51,55.2,0,67.6,68.0,63.1
20160629151500,336.0,363.3,86.5,52,55.9,0,67.6,68.0,63.1
20160629153000,336.0,355.95,84.75,51,55.9,0,67.6,68.0,63.1
20160629154500,336.0,348.6,83.0,50,55.9,0,67.5,68.0,63.1
20160629160000,336.0,348.6,83.0,50,55.9,0,67.4,68.0,63.1
20160629161500,336.0,340.2,81.0,50,55.9,0,67.6,68.0,63.1
20160629163000,336.0,348.6,83.0,50,55.9,0,67.6,68.0,63.1
20160629164500,336.0,348.6,83.0,50,55.9,0,67.9,68.0,63.1
20160629170000,336.0,348.6,83.0,50,55.9,0,67.9,68.0,63.1
20160629171500,336.0,348.6,83.0,50,55.9,0,68.1,68.0,63.1
20160629173000,336.0,348.6,83.0,50,55.9,0,68.1,68.0,63.1
20160629174500,336.0,348.6,83.0,50,55.9,0,68.2,68.0,63.1
20160629180000,336.0,378.0,90.0,53,55.9,0,68.3,68.0,63.1
20160629181500,336.0,371.7,88.5,53,55.9,0,68.3,68.0,63.1
20160629183000,336.0,384.3,91.5,54,55.9,0,68.2,68.0,63.1
20160629184500,336.0,391.65,93.25,54,55.9,0,68.2,68.0,63.1
20160629190000,336.0,391.65,93.25,54,55.9,0,68.2,68.0,63.0
20160629191500,336.0,391.65,93.25,54,55.9,0,68.1,68.0,63.0
20160629193000,336.0,391.65,93.25,54,55.9,0,68.1,68.0,63.0
20160629194500,336.0,391.65,93.25,54,55.9,0,68.1,68.0,63.0
20160629200000,336.0,384.3,91.5,54,55.9,0,68.1,68.0,63.0
20160629201500,336.0,391.65,93.25,54,55.9,0,68.1,68.0,63.0
20160629203000,336.0,391.65,93.25,54,55.9,0,68.3,68.0,63.0
20160629204500,336.0,391.65,93.25,54,55.9,0,68.1,68.0,63.0
20160629210000,336.0,391.65,93.25,54,55.9,0,68.1,68.0,63.0
20160629211500,336.0,391.65,93.25,54,55.9,0,67.9,68.0,63.0
20160629213000,336.0,391.65,93.25,54,55.9,0,67.9,68.0,63.0
20160629214500,336.0,391.65,93.25,54,55.9,0,67.9,68.0,62.8
20160629220000,336.0,391.65,93.25,54,55.9,0,67.9,68.0,62.9
20160629221500,336.0,391.65,93.25,54,55.9,0,68.1,68.0,62.9
20160629223000,336.0,391.65,93.25,54,55.9,0,68.1,68.0,62.8
20160629224500,336.0,391.65,93.25,54,55.9,0,68.1,68.0,62.8
20160629230000,336.0,391.65,93.25,54,55.2,0,67.9,68.0,62.7
20160629231500,336.0,391.65,93.25,54,55.2,0,67.8,68.0,62.7
20160629233000,336.0,391.65,93.25,54,55.2,0,67.9,68.0,62.6
20160629234500,336.0,391.65,93.25,54,55.2,0,67.8,68.0,62.6
20160630000000,336.0,391.65,93.25,54,55.2,0,67.7,68.0,62.6
20160630001500,336.0,384.3,91.5,53,55.2,0,67.7,68.0,62.6
20160630003000,336.0,363.3,86.5,51,55.2,0,67.7,68.0,62.6
20160630004500,336.0,363.3,86.5,51,55.2,0,67.7,68.0,62.5
20160630010000,336.0,355.95,84.75,51,55.2,0,67.7,68.0,62.5
20160630011500,336.0,348.6,83.0,50,55.2,0,67.8,68.0,62.6
20160630013000,336.0,348.6,83.0,50,55.2,0,67.8,68.0,62.5
20160630014500,336.0,348.6,83.0,50,55.2,0,67.8,68.0,62.5
20160630020000,336.0,340.2,81.0,50,55.2,0,67.9,68.0,62.5
20160630021500,336.0,340.2,81.0,50,55.2,0,67.9,68.0,62.5
20160630023000,336.0,348.6,83.0,50,55.2,0,67.9,68.0,62.5
20160630024500,336.0,340.2,81.0,50,55.2,0,67.9,68.0,62.5
20160630030000,336.0,340.2,81.0,50,55.2,0,67.8,68.0,62.5
20160630031500,336.0,340.2,81.0,50,55.2,0,67.8,68.0,62.5
20160630033000,336.0,348.6,83.0,50,55.2,0,67.8,68.0,62.6
20160630034500,336.0,340.2,81.0,50,55.2,0,67.7,68.0,62.5
20160630040000,336.0,332.85,79.25,50,55.2,0,67.7,68.0,62.5
20160630041500,336.0,340.2,81.0,50,55.2,0,67.7,68.0,62.5
20160630043000,336.0,348.6,83.0,50,55.2,0,67.7,68.0,62.5
20160630044500,336.0,348.6,83.0,50,55.2,0,67.7,68.0,62.5
20160630050000,336.0,348.6,83.0,50,55.2,0,67.6,68.0,62.5
20160630051500,336.0,348.6,83.0,50,55.2,0,67.6,68.0,62.5
20160630053000,336.0,340.2,81.0,50,55.2,0,67.5,68.0,62.5
20160630054500,336.0,340.2,81.0,50,55.2,0,67.5,68.0,62.5
20160630060000,336.0,340.2,81.0,50,54.6,0,67.5,68.0,62.5
20160630061500,336.0,348.6,83.0,51,55.9,0,67.5,68.0,62.5
20160630063000,336.0,348.6,83.0,51,55.9,0,67.6,68.0,62.5
20160630064500,336.0,348.6,83.0,51,56.7,0,67.8,68.0,62.5
20160630070000,336.0,348.6,83.0,51,56.7,0,67.9,68.0,62.5
20160630071500,336.0,348.6,83.0,51,56.7,0,67.9,68.0,62.5
20160630073000,336.0,348.6,83.0,51,56.0,0,67.6,68.0,62.5
20160630074500,336.0,348.6,83.0,51,56.0,0,67.8,68.0,62.5
20160630080000,336.0,355.95,84.75,52,57.1,0,68.0,68.0,62.5
20160630081500,336.0,355.95,84.75,52,57.1,0,67.9,68.0,62.5
20160630083000,336.0,355.95,84.75,53,56.4,0,67.9,68.0,62.5
20160630084500,336.0,363.3,86.5,53,56.4,0,67.9,68.0,62.5
20160630090000,336.0,363.3,86.5,53,57.5,0,67.9,68.0,62.5
20160630091500,336.0,363.3,86.5,53,57.5,0,68.1,68.0,62.5
20160630093000,336.0,363.3,86.5,53,57.5,0,68.1,68.0,62.5
20160630094500,336.0,363.3,86.5,53,57.5,0,68.1,68.0,62.5
20160630100000,336.0,371.7,88.5,53,56.8,0,68.2,68.0,62.5
20160630101500,336.0,371.7,88.5,53,56.8,0,68.1,68.0,62.5
20160630103000,336.0,371.7,88.5,53,56.8,0,68.3,68.0,62.5
20160630104500,336.0,378.0,90.0,54,56.8,0,68.1,68.0,62.5
20160630110000,336.0,391.65,93.25,55,56.8,0,67.8,68.0,62.5
20160630111500,336.0,371.7,88.5,53,56.8,0,67.6,68.0,62.5
20160630113000,336.0,371.7,88.5,53,56.8,0,67.8,68.0,62.5
20160630114500,336.0,371.7,88.5,53,56.8,0,67.8,68.0,62.5
20160630120000,336.0,371.7,88.5,53,56.8,0,68.2,68.0,60.4
20160630121500,336.0,405.3,96.5,56,56.8,0,68.5,68.0,60.4
20160630123000,336.0,384.3,91.5,54,56.8,0,68.1,68.0,60.4
20160630124500,336.0,371.7,88.5,53,56.0,0,68.0,68.0,60.5
20160630130000,336.0,378.0,90.0,53,56.7,0,67.8,68.0,60.5
20160630131500,336.0,378.0,90.0,53,56.7,0,68.1,68.0,60.5
20160630133000,336.0,378.0,90.0,53,56.7,0,68.1,68.0,60.5
20160630134500,336.0,391.65,93.25,54,56.7,0,67.8,68.0,60.5
20160630140000,336.0,391.65,93.25,54,56.0,0,67.7,68.0,60.5
20160630141500,336.0,363.3,86.5,52,56.0,0,67.7,68.0,60.5
20160630143000,336.0,363.3,86.5,52,57.1,0,67.7,68.0,60.5
20160630144500,336.0,355.95,84.75,51,57.1,0,67.7,68.0,60.5
20160630150000,336.0,348.6,83.0,51,57.1,0,67.6,68.0,60.5
20160630151500,336.0,348.6,83.0,51,57.1,0,67.7,68.0,60.5
20160630153000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,60.5
20160630154500,336.0,348.6,83.0,51,57.1,0,67.7,68.0,60.5
20160630160000,336.0,348.6,83.0,51,57.1,0,68.1,68.0,60.4
20160630161500,336.0,348.6,83.0,51,57.1,0,68.1,68.0,60.5
20160630163000,336.0,348.6,83.0,51,57.1,0,68.0,68.0,60.4
20160630164500,336.0,348.6,83.0,51,57.1,0,68.3,68.0,60.4
20160630170000,336.0,397.95,94.75,54,56.3,0,68.4,68.0,60.4
20160630171500,336.0,397.95,94.75,54,56.3,0,68.2,68.0,60.4
20160630173000,336.0,411.6,98.0,55,56.3,0,68.7,68.0,60.3
20160630174500,336.0,411.6,98.0,55,56.3,0,68.6,68.0,60.4
20160630180000,336.0,411.6,98.0,55,55.7,0,68.5,68.0,60.4
20160630181500,336.0,405.3,96.5,55,55.7,0,68.4,68.0,60.3
20160630183000,336.0,411.6,98.0,55,56.7,0,68.5,68.0,60.3
20160630184500,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.3
20160630190000,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.4
20160630191500,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.3
20160630193000,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.4
20160630194500,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.4
20160630200000,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.3
20160630201500,336.0,405.3,96.5,54,56.7,0,68.5,68.0,60.2
20160630203000,336.0,411.6,98.0,55,56.7,0,68.4,68.0,60.3
20160630204500,336.0,405.3,96.5,55,56.7,0,68.4,68.0,60.3
20160630210000,336.0,411.6,98.0,55,56.7,0,68.3,68.0,60.3
20160630211500,336.0,405.3,96.5,55,56.0,0,68.4,68.0,60.2
20160630213000,336.0,411.6,98.0,55,56.0,0,68.3,68.0,60.2
20160630214500,336.0,411.6,98.0,55,56.0,0,68.5,68.0,60.2
20160630220000,336.0,417.9,99.5,55,56.0,0,68.3,68.0,60.2
20160630221500,336.0,411.6,98.0,55,56.0,0,68.4,68.0,60.1
20160630223000,336.0,417.9,99.5,55,56.0,0,68.3,68.0,60.2
20160630224500,336.0,411.6,98.0,55,56.0,0,67.9,68.0,60.2
20160630230000,336.0,405.3,96.5,54,56.0,0,67.7,68.0,60.2
20160630231500,336.0,391.65,93.25,54,56.0,0,67.9,68.0,60.2
20160630233000,336.0,391.65,93.25,54,56.0,0,68.1,68.0,60.1
20160630234500,336.0,391.65,93.25,54,56.0,0,68.1,68.0,60.1
20160701000000,336.0,391.65,93.25,54,56.0,0,68.1,68.0,60.0
20160701001500,336.0,391.65,93.25,54,56.0,0,68.0,68.0,60.1
20160701003000,336.0,391.65,93.25,54,56.0,0,68.1,68.0,60.1
20160701004500,336.0,391.65,93.25,54,56.0,0,68.1,68.0,60.0
20160701010000,336.0,384.3,91.5,54,56.0,0,68.0,68.0,60.0
20160701011500,336.0,391.65,93.25,54,56.0,0,68.0,68.0,60.2
20160701013000,336.0,397.95,94.75,54,56.0,0,68.0,68.0,60.1
20160701014500,336.0,391.65,93.25,54,56.0,0,67.9,68.0,60.1
20160701020000,336.0,391.65,93.25,54,56.0,0,67.9,68.0,59.9
20160701021500,336.0,391.65,93.25,54,56.0,0,67.8,68.0,60.0
20160701023000,336.0,397.95,94.75,54,56.0,0,67.9,68.0,60.0
20160701024500,336.0,391.65,93.25,54,56.0,0,67.8,68.0,60.0
20160701030000,336.0,391.65,93.25,54,56.0,0,67.8,68.0,60.1
20160701031500,336.0,384.3,91.5,53,56.0,0,67.7,68.0,60.2
20160701033000,336.0,348.6,83.0,51,56.0,0,67.4,68.0,60.0
20160701034500,336.0,355.95,84.75,51,56.0,0,67.3,68.0,60.0
20160701040000,336.0,348.6,83.0,51,56.0,0,67.3,68.0,59.9
20160701041500,336.0,348.6,83.0,51,56.0,0,67.2,68.0,60.0
20160701043000,336.0,348.6,83.0,51,56.0,0,67.2,68.0,60.1
20160701044500,336.0,348.6,83.0,51,56.0,0,67.1,68.0,60.1
20160701050000,336.0,355.95,84.75,51,56.0,0,67.0,68.0,60.1
20160701051500,336.0,348.6,83.0,51,56.0,0,67.0,68.0,60.1
20160701053000,336.0,348.6,83.0,51,56.0,0,66.9,68.0,60.0
20160701054500,336.0,348.6,83.0,51,56.0,0,66.9,68.0,60.0
20160701060000,336.0,355.95,84.75,51,56.0,0,66.8,68.0,60.0
20160701061500,336.0,348.6,83.0,51,56.0,0,66.8,68.0,59.9
20160701063000,336.0,348.6,83.0,51,56.0,0,66.7,68.0,60.0
20160701064500,336.0,348.6,83.0,51,56.0,0,67.0,68.0,59.9
20160701070000,336.0,348.6,83.0,51,55.2,0,67.1,68.0,59.9
20160701071500,336.0,355.95,84.75,51,55.2,0,67.2,68.0,59.9
20160701073000,336.0,348.6,83.0,51,56.3,0,67.1,68.0,59.9
20160701074500,336.0,348.6,83.0,51,56.3,0,67.2,68.0,60.0
20160701080000,336.0,340.2,81.0,51,56.3,0,66.9,68.0,60.0
20160701081500,336.0,332.85,79.25,51,56.3,0,67.0,68.0,59.9
20160701083000,336.0,332.85,79.25,51,56.3,0,67.0,68.0,59.9
20160701084500,336.0,332.85,79.25,51,56.3,0,66.9,68.0,59.9
20160701090000,336.0,340.2,81.0,51,56.3,0,67.2,68.0,60.0
20160701091500,336.0,348.6,83.0,51,57.2,0,67.3,68.0,59.9
20160701093000,336.0,340.2,81.0,51,57.2,0,67.5,68.0,59.9
20160701094500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,59.9
20160701100000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,59.9
20160701101500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,60.0
20160701103000,336.0,340.2,81.0,51,57.2,0,67.7,68.0,59.9
20160701104500,336.0,340.2,81.0,51,57.2,0,67.8,68.0,59.9
20160701110000,336.0,348.6,83.0,51,57.2,0,68.1,68.0,60.0
20160701111500,336.0,348.6,83.0,51,57.2,0,67.8,68.0,60.1
20160701113000,336.0,348.6,83.0,51,56.0,0,67.9,68.0,59.9
20160701114500,336.0,348.6,83.0,51,56.0,0,67.6,68.0,60.0
20160701120000,336.0,348.6,83.0,51,56.0,0,67.6,68.0,60.0
20160701121500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,59.9
20160701123000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,60.0
20160701124500,336.0,348.6,83.0,51,56.4,0,67.5,68.0,59.9
20160701130000,336.0,355.95,84.75,51,56.4,0,67.5,68.0,60.1
20160701131500,336.0,363.3,86.5,53,55.6,0,68.0,68.0,60.1
20160701133000,336.0,378.0,90.0,53,55.6,0,67.8,68.0,60.1
20160701134500,336.0,355.95,84.75,52,55.6,0,67.6,68.0,60.1
20160701140000,336.0,348.6,83.0,51,57.1,0,67.6,68.0,60.0
20160701141500,336.0,348.6,83.0,51,56.5,0,67.7,68.0,60.0
20160701143000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,60.0
20160701144500,336.0,348.6,83.0,51,56.4,0,67.7,68.0,60.1
20160701150000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,60.2
20160701151500,336.0,355.95,84.75,51,56.4,0,67.7,68.0,60.2
20160701153000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,60.1
20160701154500,336.0,340.2,81.0,51,56.4,0,67.7,68.0,60.1
20160701160000,336.0,348.6,83.0,51,56.4,0,67.7,68.0,60.1
20160701161500,336.0,348.6,83.0,51,56.4,0,67.7,68.0,60.1
20160701163000,336.0,348.6,83.0,51,57.1,0,67.9,68.0,60.0
20160701164500,336.0,340.2,81.0,50,57.1,0,67.8,68.0,60.3
20160701170000,336.0,348.6,83.0,50,57.1,0,67.8,68.0,60.2
20160701171500,336.0,348.6,83.0,50,56.4,0,68.1,68.0,60.2
20160701173000,336.0,340.2,81.0,50,56.4,0,68.0,68.0,60.2
20160701174500,336.0,348.6,83.0,50,56.4,0,67.9,68.0,60.2
20160701180000,336.0,340.2,81.0,50,56.4,0,67.9,68.0,60.2
20160701181500,336.0,348.6,83.0,50,56.4,0,67.9,68.0,60.2
20160701183000,336.0,340.2,81.0,50,57.1,0,67.9,68.0,60.1
20160701184500,336.0,348.6,83.0,50,57.1,0,68.0,68.0,60.2
20160701190000,336.0,348.6,83.0,50,57.1,0,68.3,68.0,60.1
20160701191500,336.0,397.95,94.75,54,56.0,0,68.5,68.0,60.2
20160701193000,336.0,411.6,98.0,55,56.0,0,68.6,68.0,60.2
20160701194500,336.0,411.6,98.0,55,56.0,0,68.7,68.0,60.1
20160701200000,336.0,411.6,98.0,55,56.0,0,68.7,68.0,60.1
20160701201500,336.0,411.6,98.0,55,56.0,0,68.8,68.0,60.2
20160701203000,336.0,405.3,96.5,55,56.0,0,69.0,68.0,60.1
20160701204500,336.0,405.3,96.5,55,56.7,0,69.0,68.0,60.0
20160701210000,336.0,411.6,98.0,56,56.7,0,69.1,68.0,60.2
20160701211500,336.0,405.3,96.5,56,56.0,0,69.1,68.0,60.1
20160701213000,336.0,417.9,99.5,56,56.7,0,69.0,68.0,60.0
20160701214500,336.0,417.9,99.5,56,56.7,0,69.0,68.0,60.1
20160701220000,336.0,417.9,99.5,56,56.0,0,69.1,68.0,60.2
20160701221500,336.0,417.9,99.5,56,56.0,0,69.1,68.0,60.1
20160701223000,336.0,424.2,101.0,56,56.0,0,69.1,68.0,60.1
20160701224500,336.0,397.95,94.75,55,56.7,0,68.4,68.0,60.2
20160701230000,336.0,391.65,93.25,55,56.7,0,68.3,68.0,60.1
20160701231500,336.0,391.65,93.25,55,56.7,0,68.2,68.0,60.2
20160701233000,336.0,391.65,93.25,55,56.7,0,68.2,68.0,60.1
20160701234500,336.0,397.95,94.75,55,56.7,0,68.1,68.0,60.0
20160702000000,336.0,391.65,93.25,55,56.7,0,68.0,68.0,60.0
20160702001500,336.0,397.95,94.75,55,56.7,0,67.9,68.0,60.0
20160702003000,336.0,397.95,94.75,55,57.4,0,67.8,68.0,60.0
20160702004500,336.0,397.95,94.75,55,56.8,0,67.8,68.0,59.9
20160702010000,336.0,397.95,94.75,55,56.8,0,67.8,68.0,60.0
20160702011500,336.0,391.65,93.25,11,55.9,0,67.6,68.0,59.9
20160702013000,336.0,405.3,96.5,56,56.8,0,68.1,68.0,60.0
20160702014500,336.0,397.95,94.75,55,56.0,0,67.6,68.0,60.1
20160702020000,336.0,378.0,90.0,54,56.0,0,67.6,68.0,59.9
20160702021500,336.0,363.3,86.5,52,56.8,0,67.7,68.0,60.1
20160702023000,336.0,348.6,83.0,52,56.8,0,67.7,68.0,59.9
20160702024500,336.0,348.6,83.0,52,56.0,0,67.7,68.0,60.0
20160702030000,336.0,348.6,83.0,52,57.1,0,67.6,68.0,60.0
20160702031500,336.0,355.95,84.75,52,57.1,0,67.7,68.0,60.0
20160702033000,336.0,355.95,84.75,52,56.4,0,67.6,68.0,60.1
20160702034500,336.0,348.6,83.0,52,56.4,0,67.6,68.0,60.0
20160702040000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,60.1
20160702041500,336.0,348.6,83.0,51,57.2,0,67.4,68.0,59.9
20160702043000,336.0,371.7,88.5,53,56.0,0,67.9,68.0,60.0
20160702044500,336.0,371.7,88.5,53,56.0,0,68.0,68.0,60.1
20160702050000,336.0,371.7,88.5,53,56.7,0,68.1,68.0,60.0
20160702051500,336.0,371.7,88.5,53,56.0,0,68.1,68.0,60.0
20160702053000,336.0,371.7,88.5,53,56.0,0,68.2,68.0,60.0
20160702054500,336.0,371.7,88.5,53,56.0,0,68.2,68.0,60.0
20160702060000,336.0,363.3,86.5,53,56.8,0,68.2,68.0,60.0
20160702061500,336.0,371.7,88.5,53,56.8,0,68.2,68.0,60.0
20160702063000,336.0,378.0,90.0,53,56.8,0,68.2,68.0,59.9
20160702064500,336.0,378.0,90.0,53,56.8,0,68.2,68.0,60.0
20160702070000,336.0,378.0,90.0,53,56.8,0,68.2,68.0,59.9
20160702071500,336.0,371.7,88.5,53,56.8,0,68.2,68.0,60.0
20160702073000,336.0,378.0,90.0,53,56.8,0,68.3,68.0,60.0
20160702074500,336.0,397.95,94.75,55,56.8,0,68.3,68.0,60.0
20160702080000,336.0,411.6,98.0,56,56.8,0,68.3,68.0,59.9
20160702081500,336.0,405.3,96.5,56,56.0,0,68.2,68.0,59.9
20160702083000,336.0,411.6,98.0,56,56.8,0,68.2,68.0,59.9
20160702084500,336.0,417.9,99.5,57,56.8,0,68.3,68.0,59.9
20160702090000,336.0,417.9,99.5,57,56.8,0,68.3,68.0,59.9
20160702091500,336.0,424.2,101.0,57,56.8,0,68.3,68.0,60.0
20160702093000,336.0,411.6,98.0,57,56.0,0,68.4,68.0,59.9
20160702094500,336.0,417.9,99.5,56,56.7,0,68.2,68.0,59.9
20160702100000,336.0,417.9,99.5,56,56.7,0,68.3,68.0,59.9
20160702101500,336.0,411.6,98.0,56,56.0,0,68.3,68.0,59.9
20160702103000,336.0,411.6,98.0,56,56.0,0,68.3,68.0,60.0
20160702104500,336.0,417.9,99.5,56,56.7,0,68.3,68.0,60.0
20160702110000,336.0,405.3,96.5,56,56.7,0,68.4,68.0,59.9
20160702111500,336.0,411.6,98.0,56,56.7,0,68.4,68.0,59.9
20160702113000,336.0,411.6,98.0,56,56.7,0,68.4,68.0,60.0
20160702114500,336.0,417.9,99.5,56,56.7,0,68.4,68.0,59.9
20160702120000,336.0,411.6,98.0,56,56.0,0,68.4,68.0,60.0
20160702121500,336.0,411.6,98.0,56,56.0,0,68.4,68.0,60.0
20160702123000,336.0,411.6,98.0,56,56.0,0,68.6,68.0,60.1
20160702124500,336.0,417.9,99.5,56,56.0,0,68.6,68.0,60.1
20160702130000,336.0,411.6,98.0,56,56.0,0,68.5,68.0,60.0
20160702131500,336.0,417.9,99.5,56,56.0,0,68.6,68.0,60.0
20160702133000,336.0,417.9,99.5,56,56.0,0,68.6,68.0,60.0
20160702134500,336.0,417.9,99.5,56,56.0,0,68.6,68.0,60.1
20160702140000,336.0,411.6,98.0,56,56.7,0,68.7,68.0,60.0
20160702141500,336.0,417.9,99.5,56,56.0,0,68.8,68.0,60.0
20160702143000,336.0,417.9,99.5,56,56.0,0,68.8,68.0,60.0
20160702144500,336.0,417.9,99.5,56,56.0,0,69.0,68.0,60.0
20160702150000,336.0,417.9,99.5,56,56.0,0,68.9,68.0,60.0
20160702151500,336.0,417.9,99.5,56,56.0,0,68.9,68.0,60.1
20160702153000,336.0,411.6,98.0,56,56.0,0,69.0,68.0,60.1
20160702154500,336.0,417.9,99.5,56,56.0,0,69.0,68.0,60.1
20160702160000,336.0,417.9,99.5,56,56.0,0,69.1,68.0,60.1
20160702161500,336.0,417.9,99.5,56,56.0,0,69.1,68.0,60.0
20160702163000,336.0,417.9,99.5,56,56.0,0,69.1,68.0,60.1
20160702164500,336.0,417.9,99.5,56,56.0,0,69.2,68.0,60.1
20160702170000,336.0,417.9,99.5,56,56.0,0,69.2,68.0,60.2
20160702171500,336.0,417.9,99.5,56,55.2,0,69.1,68.0,60.2
20160702173000,336.0,411.6,98.0,56,55.9,0,69.1,68.0,60.2
20160702174500,336.0,411.6,98.0,56,55.9,0,69.1,68.0,60.2
20160702180000,336.0,417.9,99.5,56,55.9,0,69.2,68.0,60.3
20160702181500,336.0,417.9,99.5,56,55.9,0,69.1,68.0,60.2
20160702183000,336.0,424.2,101.0,56,55.9,0,69.1,68.0,60.1
20160702184500,336.0,411.6,98.0,56,55.9,0,69.1,68.0,60.1
20160702190000,336.0,424.2,101.0,56,55.9,0,69.1,68.0,60.1
20160702191500,336.0,424.2,101.0,56,55.9,0,69.2,68.0,60.0
20160702193000,336.0,424.2,101.0,56,55.9,0,69.1,68.0,60.1
20160702194500,336.0,417.9,99.5,56,55.9,0,69.1,68.0,60.0
20160702200000,336.0,417.9,99.5,56,55.9,0,69.1,68.0,60.0
20160702201500,336.0,417.9,99.5,56,55.9,0,69.2,68.0,59.9
20160702203000,336.0,424.2,101.0,56,55.9,0,69.1,68.0,59.9
20160702204500,336.0,417.9,99.5,56,55.9,0,69.1,68.0,60.0
20160702210000,336.0,424.2,101.0,56,55.9,0,69.1,68.0,59.9
20160702211500,336.0,424.2,101.0,56,55.9,0,69.1,68.0,60.0
20160702213000,336.0,424.2,101.0,56,55.9,0,69.1,68.0,60.1
20160702214500,336.0,424.2,101.0,56,55.9,0,69.1,68.0,59.9
20160702220000,336.0,417.9,99.5,55,55.9,0,69.1,68.0,60.0
20160702221500,336.0,417.9,99.5,55,55.9,0,69.1,68.0,60.0
20160702223000,336.0,417.9,99.5,55,55.9,0,69.1,68.0,60.0
20160702224500,336.0,411.6,98.0,55,55.9,0,69.1,68.0,60.0
20160702230000,336.0,417.9,99.5,55,55.9,0,69.1,68.0,60.0
20160702231500,336.0,417.9,99.5,55,55.9,0,69.1,68.0,60.1
20160702233000,336.0,411.6,98.0,55,55.9,0,69.0,68.0,60.1
20160702234500,336.0,417.9,99.5,55,56.7,0,69.0,68.0,60.0
20160703000000,336.0,417.9,99.5,55,56.7,0,68.9,68.0,60.0
20160703001500,336.0,411.6,98.0,55,56.7,0,68.9,68.0,60.0
20160703003000,336.0,417.9,99.5,55,56.7,0,68.9,68.0,59.9
20160703004500,336.0,411.6,98.0,55,56.7,0,68.9,68.0,59.9
20160703010000,336.0,417.9,99.5,55,56.7,0,68.9,68.0,59.9
20160703011500,336.0,417.9,99.5,55,56.7,0,68.8,68.0,60.0
20160703013000,336.0,417.9,99.5,55,56.7,0,68.8,68.0,60.1
20160703014500,336.0,411.6,98.0,55,56.7,0,68.8,68.0,60.0
20160703020000,336.0,417.9,99.5,55,56.7,0,68.8,68.0,60.0
20160703021500,336.0,417.9,99.5,55,56.7,0,68.7,68.0,60.1
20160703023000,336.0,417.9,99.5,55,56.7,0,68.7,68.0,60.0
20160703024500,336.0,417.9,99.5,55,56.1,0,68.6,68.0,59.9
20160703030000,336.0,411.6,98.0,55,56.1,0,68.6,68.0,60.0
20160703031500,336.0,424.2,101.0,56,56.1,0,68.4,68.0,60.1
20160703033000,336.0,417.9,99.5,56,56.1,0,68.4,68.0,59.9
20160703034500,336.0,417.9,99.5,56,56.1,0,68.3,68.0,59.9
20160703040000,336.0,417.9,99.5,56,56.1,0,68.3,68.0,60.0
20160703041500,336.0,424.2,101.0,56,56.1,0,68.2,68.0,59.9
20160703043000,336.0,417.9,99.5,56,56.1,0,68.2,68.0,60.1
20160703044500,336.0,411.6,98.0,55,56.1,0,68.2,68.0,59.9
20160703050000,336.0,417.9,99.5,55,56.1,0,68.2,68.0,59.9
20160703051500,336.0,411.6,98.0,55,56.1,0,68.2,68.0,59.9
20160703053000,336.0,411.6,98.0,55,56.1,0,68.1,68.0,59.9
20160703054500,336.0,417.9,99.5,55,56.1,0,68.1,68.0,59.9
20160703060000,336.0,411.6,98.0,55,56.1,0,68.1,68.0,59.9
20160703061500,336.0,417.9,99.5,55,56.1,0,68.1,68.0,60.0
20160703063000,336.0,411.6,98.0,55,56.1,0,68.1,68.0,60.0
20160703064500,336.0,411.6,98.0,55,56.1,0,68.1,68.0,59.9
20160703070000,336.0,411.6,98.0,55,56.1,0,67.9,68.0,59.9
20160703071500,336.0,411.6,98.0,55,56.7,0,68.1,68.0,59.9
20160703073000,336.0,411.6,98.0,55,56.7,0,68.1,68.0,59.9
20160703074500,336.0,405.3,96.5,55,56.0,0,68.2,68.0,59.9
20160703080000,336.0,411.6,98.0,55,57.1,0,68.2,68.0,59.9
20160703081500,336.0,411.6,98.0,55,56.4,0,68.1,68.0,59.9
20160703083000,336.0,405.3,96.5,55,56.4,0,68.2,68.0,59.9
20160703084500,336.0,405.3,96.5,55,56.4,0,68.1,68.0,59.9
20160703090000,336.0,405.3,96.5,55,56.4,0,68.2,68.0,59.9
20160703091500,336.0,405.3,96.5,56,56.4,0,68.3,68.0,59.9
20160703093000,336.0,417.9,99.5,56,56.4,0,68.3,68.0,59.9
20160703094500,336.0,417.9,99.5,56,56.4,0,68.4,68.0,59.9
20160703100000,336.0,411.6,98.0,56,56.4,0,68.3,68.0,59.9
20160703101500,336.0,411.6,98.0,56,56.4,0,68.4,68.0,59.9
20160703103000,336.0,405.3,96.5,56,56.4,0,68.4,68.0,59.9
20160703104500,336.0,417.9,99.5,56,56.4,0,68.4,68.0,59.9
20160703110000,336.0,411.6,98.0,56,56.4,0,68.4,68.0,59.9
20160703111500,336.0,417.9,99.5,57,56.4,0,68.4,68.0,59.9
20160703113000,336.0,411.6,98.0,57,56.4,0,68.3,68.0,59.9
20160703114500,336.0,411.6,98.0,57,56.4,0,68.4,68.0,59.9
20160703120000,336.0,411.6,98.0,57,56.4,0,68.2,68.0,59.9
20160703121500,336.0,417.9,99.5,57,56.4,0,68.4,68.0,59.9
20160703123000,336.0,417.9,99.5,57,56.4,0,68.4,68.0,59.9
20160703124500,336.0,405.3,96.5,56,56.4,0,68.5,68.0,59.9
20160703130000,336.0,411.6,98.0,56,56.4,0,68.5,68.0,59.9
20160703131500,336.0,411.6,98.0,56,56.4,0,68.6,68.0,59.9
20160703133000,336.0,411.6,98.0,56,56.4,0,68.7,68.0,59.9
20160703134500,336.0,417.9,99.5,56,56.4,0,68.6,68.0,59.9
20160703140000,336.0,411.6,98.0,56,56.4,0,68.7,68.0,59.9
20160703141500,336.0,411.6,98.0,57,56.4,0,68.6,68.0,59.9
20160703143000,336.0,417.9,99.5,57,56.4,0,68.7,68.0,59.9
20160703144500,336.0,417.9,99.5,57,56.4,0,68.7,68.0,60.0
20160703150000,336.0,417.9,99.5,57,56.4,0,68.8,68.0,59.9
20160703151500,336.0,417.9,99.5,57,56.4,0,68.8,68.0,59.9
20160703153000,336.0,424.2,101.0,57,56.4,0,68.9,68.0,60.0
20160703154500,336.0,424.2,101.0,57,56.4,0,68.9,68.0,59.9
20160703160000,336.0,417.9,99.5,56,56.4,0,68.9,68.0,60.1
20160703161500,336.0,424.2,101.0,56,56.4,0,68.9,68.0,60.0
20160703163000,336.0,424.2,101.0,56,56.4,0,69.0,68.0,60.0
20160703164500,336.0,417.9,99.5,56,56.4,0,68.9,68.0,60.0
20160703170000,336.0,424.2,101.0,56,56.4,0,68.8,68.0,60.0
20160703171500,336.0,397.95,94.75,56,56.4,0,68.9,68.0,60.0
20160703173000,336.0,417.9,99.5,56,56.4,0,68.9,68.0,59.9
20160703174500,336.0,424.2,101.0,56,56.4,0,68.9,68.0,60.0
20160703180000,336.0,424.2,101.0,56,56.4,0,69.0,68.0,59.9
20160703181500,336.0,417.9,99.5,56,56.4,0,69.1,68.0,60.0
20160703183000,336.0,417.9,99.5,56,56.4,0,68.9,68.0,59.9
20160703184500,336.0,411.6,98.0,56,55.6,0,69.1,68.0,59.9
20160703190000,336.0,411.6,98.0,56,56.3,0,69.1,68.0,59.9
20160703191500,336.0,417.9,99.5,56,56.3,0,69.1,68.0,60.1
20160703193000,336.0,417.9,99.5,56,56.3,0,69.1,68.0,60.0
20160703194500,336.0,417.9,99.5,56,56.3,0,69.1,68.0,59.9
20160703200000,336.0,424.2,101.0,56,56.3,0,69.2,68.0,60.0
20160703201500,336.0,424.2,101.0,56,56.3,0,69.2,68.0,59.9
20160703203000,336.0,424.2,101.0,56,56.3,0,69.2,68.0,59.9
20160703204500,336.0,417.9,99.5,56,56.3,0,69.2,68.0,59.9
20160703210000,336.0,417.9,99.5,56,56.3,0,69.2,68.0,59.9
20160703211500,336.0,417.9,99.5,56,56.3,0,69.4,68.0,59.9
20160703213000,336.0,424.2,101.0,56,56.3,0,69.4,68.0,59.9
20160703214500,336.0,424.2,101.0,56,56.3,0,69.3,68.0,59.9
20160703220000,336.0,417.9,99.5,56,56.3,0,69.3,68.0,59.9
20160703221500,336.0,424.2,101.0,56,56.3,0,69.2,68.0,59.9
20160703223000,336.0,430.5,102.5,56,56.3,0,69.2,68.0,59.9
20160703224500,336.0,417.9,99.5,56,56.3,0,69.1,68.0,59.9
20160703230000,336.0,424.2,101.0,56,56.3,0,69.2,68.0,59.9
20160703231500,336.0,424.2,101.0,56,56.3,0,69.1,68.0,59.9
20160703233000,336.0,424.2,101.0,56,56.3,0,69.1,68.0,59.9
20160703234500,336.0,424.2,101.0,56,56.3,0,69.1,68.0,59.9
20160704000000,336.0,430.5,102.5,56,56.3,0,69.1,68.0,59.9
20160704001500,336.0,417.9,99.5,56,56.3,0,69.1,68.0,60.0
20160704003000,336.0,430.5,102.5,56,56.3,0,68.9,68.0,59.9
20160704004500,336.0,417.9,99.5,55,56.3,0,68.9,68.0,59.9
20160704010000,336.0,417.9,99.5,55,56.3,0,68.9,68.0,59.9
20160704011500,336.0,417.9,99.5,55,56.3,0,68.8,68.0,59.9
20160704013000,336.0,417.9,99.5,55,56.3,0,68.8,68.0,59.9
20160704014500,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704020000,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704021500,336.0,411.6,98.0,55,56.3,0,68.8,68.0,59.9
20160704023000,336.0,411.6,98.0,55,56.3,0,68.8,68.0,59.9
20160704024500,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704030000,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704031500,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704033000,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704034500,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704040000,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704041500,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704043000,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704044500,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704050000,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704051500,336.0,411.6,98.0,55,56.3,0,68.7,68.0,59.9
20160704053000,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704054500,336.0,417.9,99.5,55,56.3,0,68.7,68.0,59.9
20160704060000,336.0,411.6,98.0,55,57.1,0,68.7,68.0,59.9
20160704061500,336.0,405.3,96.5,55,57.1,0,68.6,68.0,59.9
20160704063000,336.0,417.9,99.5,55,57.1,0,68.6,68.0,59.9
20160704064500,336.0,411.6,98.0,55,56.4,0,68.6,68.0,59.9
20160704070000,336.0,411.6,98.0,55,56.4,0,68.4,68.0,59.9
20160704071500,336.0,411.6,98.0,55,56.4,0,68.4,68.0,59.9
20160704073000,336.0,417.9,99.5,55,56.4,0,68.5,68.0,59.9
20160704074500,336.0,411.6,98.0,55,56.4,0,68.5,68.0,59.9
20160704080000,336.0,411.6,98.0,55,56.4,0,68.4,68.0,59.9
20160704081500,336.0,411.6,98.0,56,56.4,0,68.4,68.0,59.9
20160704083000,336.0,405.3,96.5,56,56.4,0,68.4,68.0,59.9
20160704084500,336.0,405.3,96.5,56,57.1,0,68.4,68.0,59.9
20160704090000,336.0,411.6,98.0,56,57.1,0,68.5,68.0,59.9
20160704091500,336.0,411.6,98.0,56,56.4,0,68.5,68.0,59.9
20160704093000,336.0,417.9,99.5,57,55.6,0,68.4,68.0,59.9
20160704094500,336.0,424.2,101.0,57,56.4,0,68.4,68.0,59.9
20160704100000,336.0,417.9,99.5,57,56.4,0,68.4,68.0,59.9
20160704101500,336.0,417.9,99.5,57,56.4,0,68.5,68.0,59.9
20160704103000,336.0,417.9,99.5,57,57.1,0,68.5,68.0,59.9
20160704104500,336.0,384.3,91.5,55,56.3,0,68.4,68.0,59.9
20160704110000,336.0,411.6,98.0,56,56.3,0,68.5,68.0,59.9
20160704111500,336.0,405.3,96.5,56,57.1,0,68.3,68.0,59.9
20160704113000,336.0,405.3,96.5,56,56.4,0,68.4,68.0,59.9
20160704114500,336.0,411.6,98.0,56,56.4,0,68.5,68.0,59.9
20160704120000,336.0,411.6,98.0,56,56.4,0,68.4,68.0,59.9
20160704121500,336.0,411.6,98.0,56,56.4,0,68.6,68.0,59.9
20160704123000,336.0,417.9,99.5,56,56.4,0,68.6,68.0,59.9
20160704124500,336.0,411.6,98.0,56,56.4,0,68.7,68.0,59.9
20160704130000,336.0,411.6,98.0,56,56.4,0,68.7,68.0,59.9
20160704131500,336.0,411.6,98.0,56,56.4,0,68.7,68.0,59.9
20160704133000,336.0,411.6,98.0,56,56.4,0,68.8,68.0,59.9
20160704134500,336.0,417.9,99.5,56,56.4,0,68.9,68.0,59.9
20160704140000,336.0,411.6,98.0,56,56.4,0,69.0,68.0,59.9
20160704141500,336.0,417.9,99.5,56,56.4,0,69.0,68.0,59.9
20160704143000,336.0,411.6,98.0,56,56.4,0,69.1,68.0,59.9
20160704144500,336.0,417.9,99.5,56,56.4,0,69.0,68.0,59.9
20160704150000,336.0,417.9,99.5,56,56.4,0,69.0,68.0,59.9
20160704151500,336.0,417.9,99.5,56,56.4,0,69.1,68.0,59.9
20160704153000,336.0,417.9,99.5,56,56.4,0,69.1,68.0,59.9
20160704154500,336.0,417.9,99.5,56,56.4,0,69.1,68.0,59.9
20160704160000,336.0,417.9,99.5,56,56.4,0,69.1,68.0,59.9
20160704161500,336.0,411.6,98.0,56,56.4,0,69.1,68.0,59.9
20160704163000,336.0,417.9,99.5,56,56.4,0,69.0,68.0,59.9
20160704164500,336.0,411.6,98.0,56,56.4,0,69.1,68.0,59.9
20160704170000,336.0,417.9,99.5,56,56.4,0,69.1,68.0,59.9
20160704171500,336.0,417.9,99.5,56,56.4,0,69.1,68.0,59.9
20160704173000,336.0,417.9,99.5,56,56.4,0,69.0,68.0,59.9
20160704174500,336.0,417.9,99.5,56,56.4,0,69.0,68.0,60.0
20160704180000,336.0,424.2,101.0,56,56.4,0,69.1,68.0,59.9
20160704181500,336.0,424.2,101.0,56,56.4,0,69.1,68.0,59.9
20160704183000,336.0,424.2,101.0,56,56.4,0,68.9,68.0,60.0
20160704184500,336.0,424.2,101.0,56,56.4,0,69.5,68.0,59.9
20160704190000,336.0,424.2,101.0,56,56.4,0,69.2,68.0,59.9
20160704191500,336.0,417.9,99.5,56,56.4,0,69.2,68.0,59.9
20160704193000,336.0,411.6,98.0,56,56.4,0,69.2,68.0,59.9
20160704194500,336.0,411.6,98.0,56,56.4,0,69.1,68.0,59.9
20160704200000,336.0,417.9,99.5,56,56.4,0,69.0,68.0,59.9
20160704201500,336.0,424.2,101.0,56,56.4,0,69.1,68.0,60.0
20160704203000,336.0,424.2,101.0,56,56.4,0,69.0,68.0,59.9
20160704204500,336.0,411.6,98.0,55,56.4,0,68.9,68.0,60.0
20160704210000,336.0,411.6,98.0,55,56.4,0,69.0,68.0,59.9
20160704211500,336.0,424.2,101.0,55,56.4,0,69.1,68.0,59.9
20160704213000,336.0,417.9,99.5,55,56.4,0,69.1,68.0,59.9
20160704214500,336.0,417.9,99.5,55,56.4,0,68.9,68.0,59.9
20160704220000,336.0,417.9,99.5,55,56.4,0,69.0,68.0,59.9
20160704221500,336.0,411.6,98.0,55,57.1,0,68.9,68.0,59.9
20160704223000,336.0,417.9,99.5,55,57.1,0,68.9,68.0,59.9
20160704224500,336.0,391.65,93.25,53,57.1,0,68.4,68.0,59.9
20160704230000,336.0,391.65,93.25,53,57.1,0,68.4,68.0,59.9
20160704231500,336.0,391.65,93.25,54,57.1,0,68.2,68.0,59.9
20160704233000,336.0,397.95,94.75,54,57.1,0,68.1,68.0,59.9
20160704234500,336.0,405.3,96.5,54,57.1,0,68.7,68.0,59.9
20160705000000,336.0,411.6,98.0,55,56.4,0,68.5,68.0,59.9
20160705001500,336.0,417.9,99.5,55,56.4,0,68.6,68.0,59.9
20160705003000,336.0,411.6,98.0,55,56.4,0,68.5,68.0,59.9
20160705004500,336.0,424.2,101.0,55,56.4,0,68.5,68.0,59.9
20160705010000,336.0,411.6,98.0,55,56.4,0,68.4,68.0,59.9
20160705011500,336.0,411.6,98.0,55,56.4,0,68.2,68.0,59.9
20160705013000,336.0,411.6,98.0,55,56.4,0,68.4,68.0,59.9
20160705014500,336.0,417.9,99.5,55,56.4,0,68.4,68.0,59.9
20160705020000,336.0,417.9,99.5,55,56.4,0,68.3,68.0,59.9
20160705021500,336.0,411.6,98.0,55,56.4,0,68.4,68.0,59.9
20160705023000,336.0,417.9,99.5,56,56.4,0,68.4,68.0,59.9
20160705024500,336.0,417.9,99.5,56,56.4,0,68.4,68.0,59.9
20160705030000,336.0,417.9,99.5,56,56.4,0,68.4,68.0,59.9
20160705031500,336.0,417.9,99.5,56,57.0,0,68.2,68.0,59.9
20160705033000,336.0,417.9,99.5,56,57.0,0,68.3,68.0,59.9
20160705034500,336.0,417.9,99.5,56,57.0,0,68.3,68.0,59.9
20160705040000,336.0,417.9,99.5,56,57.0,0,68.2,68.0,59.9
20160705041500,336.0,417.9,99.5,55,57.0,0,68.2,68.0,59.9
20160705043000,336.0,417.9,99.5,55,57.0,0,68.2,68.0,59.9
20160705044500,336.0,417.9,99.5,55,57.0,0,68.1,68.0,59.9
20160705050000,336.0,411.6,98.0,55,57.0,0,68.1,68.0,59.9
20160705051500,336.0,411.6,98.0,55,57.0,0,67.9,68.0,59.9
20160705053000,336.0,391.65,93.25,54,57.0,0,67.6,68.0,59.9
20160705054500,336.0,391.65,93.25,54,57.0,0,68.0,68.0,59.9
20160705060000,336.0,391.65,93.25,54,56.4,0,67.9,68.0,59.9
20160705061500,336.0,391.65,93.25,54,56.4,0,68.0,68.0,59.9
20160705063000,336.0,391.65,93.25,54,56.4,0,68.1,68.0,59.9
20160705064500,336.0,384.3,91.5,54,57.1,0,68.2,68.0,59.9
20160705070000,336.0,384.3,91.5,54,57.1,0,67.8,68.0,59.9
20160705071500,336.0,355.95,84.75,52,57.1,0,67.8,68.0,59.9
20160705073000,336.0,355.95,84.75,52,57.1,0,67.7,68.0,59.9
20160705074500,336.0,355.95,84.75,51,57.9,0,67.6,68.0,59.9
20160705080000,336.0,355.95,84.75,51,57.9,0,67.8,68.0,59.9
20160705081500,336.0,355.95,84.75,51,57.2,0,67.7,68.0,59.9
20160705083000,336.0,355.95,84.75,51,57.2,0,67.9,68.0,59.9
20160705084500,336.0,355.95,84.75,51,57.2,0,67.6,68.0,60.0
20160705090000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,59.9
20160705091500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,59.9
20160705093000,336.0,348.6,83.0,51,56.4,0,67.8,68.0,59.9
20160705094500,336.0,348.6,83.0,51,56.4,0,67.6,68.0,59.9
20160705100000,336.0,348.6,83.0,51,57.5,0,67.6,68.0,59.9
20160705101500,336.0,348.6,83.0,51,56.8,0,67.8,68.0,59.9
20160705103000,336.0,348.6,83.0,51,56.8,0,67.6,68.0,59.9
20160705104500,336.0,355.95,84.75,52,56.0,0,67.6,68.0,59.9
20160705110000,336.0,355.95,84.75,51,56.7,0,67.8,68.0,59.9
20160705111500,336.0,363.3,86.5,51,56.7,0,67.8,68.0,59.9
20160705113000,336.0,348.6,83.0,50,56.0,0,67.7,68.0,59.9
20160705114500,336.0,348.6,83.0,50,57.1,0,67.7,68.0,59.9
20160705120000,336.0,348.6,83.0,50,56.4,0,67.9,68.0,59.9
20160705121500,336.0,340.2,81.0,50,56.4,0,67.9,68.0,59.9
20160705123000,336.0,340.2,81.0,50,56.4,0,67.9,68.0,59.9
20160705124500,336.0,340.2,81.0,50,56.4,0,67.9,68.0,59.9
20160705130000,336.0,340.2,81.0,50,56.4,0,68.2,68.0,59.9
20160705131500,336.0,340.2,81.0,50,57.6,0,68.0,68.0,59.9
20160705133000,336.0,332.85,79.25,50,57.6,0,68.2,68.0,59.9
20160705134500,336.0,378.0,90.0,54,56.8,0,68.1,68.0,59.9
20160705140000,336.0,378.0,90.0,54,56.0,0,67.9,68.0,59.9
20160705141500,336.0,363.3,86.5,52,56.0,0,67.8,68.0,59.9
20160705143000,336.0,363.3,86.5,52,56.0,0,68.1,68.0,59.9
20160705144500,336.0,391.65,93.25,54,56.0,0,68.3,68.0,59.9
20160705150000,336.0,384.3,91.5,54,56.0,0,68.1,68.0,59.9
20160705151500,336.0,391.65,93.25,54,56.7,0,68.2,68.0,59.9
20160705153000,336.0,391.65,93.25,54,56.7,0,68.1,68.0,59.9
20160705154500,336.0,384.3,91.5,54,55.8,0,67.8,68.0,59.9
20160705160000,336.0,378.0,90.0,54,56.8,0,67.8,68.0,59.9
20160705161500,336.0,384.3,91.5,54,56.8,0,67.8,68.0,59.9
20160705163000,336.0,378.0,90.0,54,56.8,0,67.7,68.0,59.9
20160705164500,336.0,384.3,91.5,54,56.1,0,67.8,68.0,59.9
20160705170000,336.0,384.3,91.5,54,56.1,0,67.9,68.0,59.9
20160705171500,336.0,378.0,90.0,53,56.9,0,67.7,68.0,59.9
20160705173000,336.0,363.3,86.5,52,56.9,0,67.7,68.0,59.9
20160705174500,336.0,355.95,84.75,52,56.9,0,67.7,68.0,59.9
20160705180000,336.0,355.95,84.75,51,56.9,0,67.6,68.0,59.9
20160705181500,336.0,355.95,84.75,51,57.5,0,67.6,68.0,59.9
20160705183000,336.0,355.95,84.75,51,57.5,0,67.7,68.0,59.9
