PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705184500,336.0,348.6,83.0,51,56.8,0,67.7,68.0,59.9
20160705190000,336.0,355.95,84.75,51,56.8,0,67.6,68.0,59.9
20160705191500,336.0,348.6,83.0,51,56.8,0,67.6,68.0,59.9
20160705193000,336.0,355.95,84.75,51,56.8,0,67.6,68.0,59.9
20160705194500,336.0,348.6,83.0,50,56.8,0,67.6,68.0,59.9
20160705200000,336.0,348.6,83.0,50,57.5,0,67.6,68.0,59.9
20160705201500,336.0,348.6,83.0,50,57.5,0,67.8,68.0,59.9
20160705203000,336.0,355.95,84.75,50,57.5,0,67.9,68.0,59.9
20160705204500,336.0,355.95,84.75,50,57.5,0,67.9,68.0,59.9
20160705210000,336.0,355.95,84.75,50,57.5,0,68.0,68.0,59.9
20160705211500,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160705213000,336.0,355.95,84.75,50,57.5,0,68.0,68.0,59.9
20160705214500,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160705220000,336.0,348.6,83.0,50,57.5,0,68.0,68.0,59.9
20160705221500,336.0,348.6,83.0,50,57.5,0,68.0,68.0,59.9
20160705223000,336.0,348.6,83.0,50,57.5,0,68.1,68.0,59.9
20160705224500,336.0,348.6,83.0,50,57.5,0,68.0,68.0,59.9
20160705230000,336.0,348.6,83.0,50,57.5,0,68.0,68.0,59.9
20160705231500,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160705233000,336.0,355.95,84.75,50,57.5,0,67.9,68.0,59.9
20160705234500,336.0,355.95,84.75,50,57.5,0,67.9,68.0,59.9
20160706000000,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160706001500,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160706003000,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160706004500,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160706010000,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160706011500,336.0,397.95,94.75,11,56.4,0,67.7,68.0,59.9
20160706013000,336.0,391.65,93.25,55,57.2,0,68.0,68.0,59.9
20160706014500,336.0,405.3,96.5,55,57.2,0,67.7,68.0,59.9
20160706020000,336.0,363.3,86.5,52,57.2,0,67.6,68.0,59.9
20160706021500,336.0,348.6,83.0,51,57.9,0,67.6,68.0,59.9
20160706023000,336.0,348.6,83.0,51,57.9,0,67.7,68.0,59.9
20160706024500,336.0,348.6,83.0,51,57.9,0,67.7,68.0,59.9
20160706030000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,59.9
20160706031500,336.0,348.6,83.0,51,57.2,0,67.7,68.0,59.9
20160706033000,336.0,355.95,84.75,51,58.3,0,67.7,68.0,59.9
20160706034500,336.0,348.6,83.0,51,57.6,0,67.7,68.0,59.9
20160706040000,336.0,348.6,83.0,51,57.6,0,67.6,68.0,59.9
20160706041500,336.0,348.6,83.0,51,57.6,0,67.6,68.0,59.9
20160706043000,336.0,355.95,84.75,51,57.6,0,67.6,68.0,59.9
20160706044500,336.0,424.2,101.0,6,59.6,0,67.7,68.0,59.9
20160706050000,336.0,411.6,98.0,5,58.8,0,67.7,68.0,59.9
20160706051500,525.0,0.0,0.0,0,59.6,100,67.8,68.0,59.8
20160706053000,336.0,355.95,84.75,51,57.1,0,67.4,68.0,59.9
20160706054500,336.0,348.6,83.0,51,57.1,0,67.2,68.0,59.9
20160706060000,336.0,348.6,83.0,51,57.1,0,67.1,68.0,59.9
20160706061500,336.0,340.2,81.0,51,57.1,0,66.9,68.0,59.9
20160706063000,336.0,340.2,81.0,51,57.1,0,66.9,68.0,59.9
20160706064500,336.0,340.2,81.0,51,57.1,0,66.9,68.0,59.9
20160706070000,336.0,348.6,83.0,51,57.1,0,66.8,68.0,59.9
20160706071500,336.0,340.2,81.0,51,58.0,0,66.9,68.0,59.9
20160706073000,336.0,340.2,81.0,51,58.0,0,66.9,68.0,59.9
20160706074500,336.0,340.2,81.0,51,57.1,0,66.9,68.0,59.9
20160706080000,336.0,340.2,81.0,51,57.1,0,66.9,68.0,59.9
20160706081500,336.0,348.6,83.0,51,57.1,0,67.1,68.0,59.9
20160706083000,336.0,340.2,81.0,51,57.1,0,67.1,68.0,59.9
20160706084500,336.0,340.2,81.0,51,57.1,0,67.1,68.0,59.9
20160706090000,336.0,340.2,81.0,51,57.1,0,67.2,68.0,59.9
20160706091500,336.0,340.2,81.0,51,57.1,0,67.2,68.0,59.9
20160706093000,336.0,332.85,79.25,51,56.0,0,67.2,68.0,59.9
20160706094500,336.0,340.2,81.0,51,56.0,0,67.2,68.0,59.9
20160706100000,336.0,340.2,81.0,51,56.0,0,67.4,68.0,59.9
20160706101500,336.0,340.2,81.0,51,57.2,0,67.5,68.0,59.9
20160706103000,336.0,340.2,81.0,51,57.2,0,67.6,68.0,59.9
20160706104500,336.0,355.95,84.75,52,56.4,0,67.7,68.0,59.9
20160706110000,336.0,355.95,84.75,52,56.4,0,67.6,68.0,59.9
20160706111500,336.0,355.95,84.75,52,56.4,0,67.6,68.0,59.9
20160706113000,336.0,363.3,86.5,52,55.6,0,67.6,68.0,59.9
20160706114500,336.0,355.95,84.75,52,56.8,0,67.7,68.0,59.9
20160706120000,336.0,348.6,83.0,51,56.0,0,67.7,68.0,59.9
20160706121500,336.0,348.6,83.0,51,57.1,0,67.5,68.0,59.9
20160706123000,336.0,355.95,84.75,51,56.0,0,67.5,68.0,59.9
20160706124500,336.0,348.6,83.0,51,56.0,0,67.5,68.0,59.9
20160706130000,336.0,355.95,84.75,51,56.0,0,67.7,68.0,59.9
20160706131500,336.0,355.95,84.75,51,56.0,0,67.6,68.0,59.9
20160706133000,336.0,355.95,84.75,51,56.0,0,67.4,68.0,59.9
20160706134500,336.0,355.95,84.75,51,56.0,0,67.5,68.0,59.9
20160706140000,336.0,348.6,83.0,51,56.0,0,67.7,68.0,59.9
20160706141500,336.0,348.6,83.0,51,56.0,0,68.1,68.0,59.9
20160706143000,336.0,348.6,83.0,51,56.0,0,67.7,68.0,59.9
20160706144500,336.0,348.6,83.0,51,56.8,0,67.6,68.0,59.9
20160706150000,336.0,348.6,83.0,51,56.8,0,67.6,68.0,59.9
20160706151500,336.0,348.6,83.0,51,56.0,0,67.9,68.0,59.9
20160706153000,336.0,348.6,83.0,51,56.0,0,67.6,68.0,59.9
20160706154500,336.0,348.6,83.0,51,56.0,0,67.7,68.0,59.9
20160706160000,336.0,348.6,83.0,51,56.0,0,67.8,68.0,59.9
20160706161500,336.0,348.6,83.0,51,57.1,0,67.7,68.0,59.9
20160706163000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,59.9
20160706164500,336.0,340.2,81.0,50,56.4,0,67.7,68.0,59.9
20160706170000,336.0,348.6,83.0,50,57.5,0,67.9,68.0,59.9
20160706171500,336.0,348.6,83.0,50,56.0,0,67.8,68.0,59.9
20160706173000,336.0,340.2,81.0,50,57.2,0,67.9,68.0,59.9
20160706174500,336.0,340.2,81.0,50,57.2,0,68.1,68.0,59.9
20160706180000,336.0,348.6,83.0,50,57.2,0,68.1,68.0,59.9
20160706181500,336.0,340.2,81.0,50,57.2,0,68.2,68.0,59.9
20160706183000,336.0,348.6,83.0,50,57.2,0,68.2,68.0,59.9
20160706184500,336.0,378.0,90.0,53,57.2,0,68.4,68.0,59.9
20160706190000,336.0,378.0,90.0,53,57.2,0,68.2,68.0,59.9
20160706191500,336.0,378.0,90.0,53,57.2,0,68.2,68.0,59.9
20160706193000,336.0,378.0,90.0,53,57.2,0,68.2,68.0,59.9
20160706194500,336.0,378.0,90.0,53,57.2,0,68.1,68.0,59.9
20160706200000,336.0,378.0,90.0,53,56.4,0,68.1,68.0,59.9
20160706201500,336.0,378.0,90.0,53,56.4,0,68.1,68.0,59.9
20160706203000,336.0,378.0,90.0,53,56.4,0,68.0,68.0,59.9
20160706204500,336.0,384.3,91.5,53,57.1,0,68.1,68.0,59.9
20160706210000,336.0,378.0,90.0,53,57.1,0,68.1,68.0,59.9
20160706211500,336.0,378.0,90.0,53,57.1,0,68.1,68.0,59.9
20160706213000,336.0,378.0,90.0,53,57.1,0,67.9,68.0,59.9
20160706214500,336.0,378.0,90.0,53,57.1,0,67.9,68.0,59.9
20160706220000,336.0,378.0,90.0,53,57.1,0,67.9,68.0,59.9
20160706221500,336.0,378.0,90.0,53,57.1,0,67.9,68.0,59.9
20160706223000,336.0,378.0,90.0,53,57.1,0,67.9,68.0,59.9
20160706224500,336.0,378.0,90.0,53,57.1,0,68.1,68.0,59.9
20160706230000,336.0,378.0,90.0,53,56.4,0,67.9,68.0,59.9
20160706231500,336.0,378.0,90.0,53,56.4,0,67.9,68.0,59.9
20160706233000,336.0,371.7,88.5,53,56.4,0,67.9,68.0,59.9
20160706234500,336.0,378.0,90.0,53,56.4,0,67.9,68.0,59.9
20160707000000,336.0,378.0,90.0,53,57.1,0,67.8,68.0,59.9
20160707001500,336.0,378.0,90.0,53,57.1,0,67.8,68.0,59.9
20160707003000,336.0,371.7,88.5,53,57.1,0,67.7,68.0,59.9
20160707004500,336.0,371.7,88.5,53,57.1,0,67.8,68.0,59.9
20160707010000,336.0,378.0,90.0,53,57.1,0,67.7,68.0,59.9
20160707011500,336.0,363.3,86.5,51,57.1,0,67.7,68.0,59.9
20160707013000,336.0,355.95,84.75,51,57.1,0,67.8,68.0,59.9
20160707014500,336.0,363.3,86.5,51,57.1,0,67.8,68.0,59.9
20160707020000,336.0,363.3,86.5,51,57.1,0,67.8,68.0,59.9
20160707021500,336.0,363.3,86.5,51,57.1,0,67.8,68.0,59.9
20160707023000,336.0,363.3,86.5,51,57.1,0,67.8,68.0,59.9
20160707024500,336.0,363.3,86.5,51,57.1,0,67.8,68.0,59.9
20160707030000,336.0,355.95,84.75,51,57.1,0,67.8,68.0,59.9
20160707031500,336.0,363.3,86.5,51,57.1,0,67.7,68.0,59.9
20160707033000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,59.9
20160707034500,336.0,348.6,83.0,50,57.1,0,67.7,68.0,59.9
20160707040000,336.0,348.6,83.0,50,57.1,0,67.7,68.0,59.9
20160707041500,336.0,348.6,83.0,50,57.1,0,67.6,68.0,59.9
20160707043000,336.0,348.6,83.0,50,57.1,0,67.6,68.0,59.9
20160707044500,336.0,340.2,81.0,50,57.1,0,67.6,68.0,59.9
20160707050000,336.0,348.6,83.0,50,57.1,0,67.6,68.0,59.9
20160707051500,336.0,348.6,83.0,50,57.1,0,67.6,68.0,59.9
20160707053000,336.0,348.6,83.0,50,57.1,0,67.6,68.0,59.9
20160707054500,336.0,340.2,81.0,50,57.1,0,67.5,68.0,59.9
20160707060000,336.0,348.6,83.0,50,57.1,0,67.4,68.0,59.9
20160707061500,336.0,340.2,81.0,50,57.1,0,67.4,68.0,59.9
20160707063000,336.0,340.2,81.0,50,57.9,0,67.5,68.0,59.9
20160707064500,336.0,340.2,81.0,50,56.8,0,67.3,68.0,59.9
20160707070000,336.0,340.2,81.0,50,56.8,0,67.2,68.0,59.9
20160707071500,336.0,340.2,81.0,50,56.8,0,67.1,68.0,59.9
20160707073000,336.0,340.2,81.0,50,56.8,0,67.1,68.0,59.9
20160707074500,336.0,340.2,81.0,50,56.8,0,67.2,68.0,59.9
20160707080000,336.0,355.95,84.75,51,57.5,0,67.6,68.0,59.9
20160707081500,336.0,340.2,81.0,51,57.5,0,67.4,68.0,59.9
20160707083000,336.0,348.6,83.0,51,57.5,0,67.8,68.0,59.9
20160707084500,336.0,348.6,83.0,51,56.4,0,67.6,68.0,59.9
20160707090000,336.0,355.95,84.75,51,56.4,0,67.7,68.0,59.9
20160707091500,336.0,348.6,83.0,51,57.5,0,68.2,68.0,59.9
20160707093000,336.0,340.2,81.0,51,57.5,0,67.9,68.0,59.9
20160707094500,336.0,348.6,83.0,51,56.8,0,68.1,68.0,59.9
20160707100000,336.0,348.6,83.0,51,56.8,0,67.7,68.0,59.9
20160707101500,336.0,348.6,83.0,51,56.8,0,67.7,68.0,59.9
20160707103000,336.0,348.6,83.0,51,56.8,0,67.7,68.0,59.9
20160707104500,336.0,355.95,84.75,51,56.0,0,67.7,68.0,59.9
20160707110000,336.0,348.6,83.0,51,56.8,0,67.9,68.0,59.9
20160707111500,336.0,348.6,83.0,51,56.0,0,67.6,68.0,59.9
20160707113000,336.0,348.6,83.0,51,56.0,0,67.4,68.0,59.9
20160707114500,336.0,371.7,88.5,53,56.0,0,67.9,68.0,59.9
20160707120000,336.0,378.0,90.0,53,56.0,0,68.2,68.0,59.9
20160707121500,336.0,378.0,90.0,53,56.0,0,67.7,68.0,59.9
20160707123000,336.0,355.95,84.75,51,56.0,0,67.6,68.0,59.9
20160707124500,336.0,348.6,83.0,51,56.0,0,67.6,68.0,59.9
20160707130000,336.0,340.2,81.0,51,55.3,0,67.8,68.0,59.9
20160707131500,336.0,348.6,83.0,51,56.0,0,67.6,68.0,59.9
20160707133000,336.0,348.6,83.0,51,56.0,0,67.7,68.0,59.9
20160707134500,336.0,348.6,83.0,51,56.0,0,67.8,68.0,59.9
20160707140000,336.0,340.2,81.0,51,56.0,0,68.2,68.0,59.9
20160707141500,336.0,371.7,88.5,53,56.0,0,68.2,68.0,59.9
20160707143000,336.0,363.3,86.5,52,56.0,0,67.8,68.0,59.9
20160707144500,336.0,355.95,84.75,52,56.0,0,67.7,68.0,59.9
20160707150000,336.0,355.95,84.75,52,56.7,0,68.0,68.0,59.9
20160707151500,336.0,363.3,86.5,52,55.9,0,67.9,68.0,59.9
20160707153000,336.0,363.3,86.5,52,55.9,0,67.9,68.0,59.9
20160707154500,336.0,348.6,83.0,51,55.2,0,67.6,68.0,59.9
20160707160000,336.0,355.95,84.75,51,56.7,0,68.0,68.0,59.9
20160707161500,336.0,340.2,81.0,51,56.7,0,68.1,68.0,59.9
20160707163000,336.0,348.6,83.0,51,56.7,0,67.7,68.0,59.9
20160707164500,336.0,355.95,84.75,51,56.7,0,68.0,68.0,59.9
20160707170000,336.0,348.6,83.0,51,56.7,0,68.3,68.0,59.9
20160707171500,336.0,378.0,90.0,53,56.7,0,68.1,68.0,59.9
20160707173000,336.0,378.0,90.0,53,56.7,0,67.9,68.0,59.9
20160707174500,336.0,378.0,90.0,53,56.7,0,67.9,68.0,59.9
20160707180000,336.0,378.0,90.0,53,56.7,0,67.8,68.0,59.9
20160707181500,336.0,363.3,86.5,52,56.7,0,67.8,68.0,59.9
20160707183000,336.0,363.3,86.5,52,56.7,0,67.7,68.0,59.9
20160707184500,336.0,363.3,86.5,52,56.7,0,67.7,68.0,59.9
20160707190000,336.0,363.3,86.5,51,56.7,0,67.7,68.0,59.9
20160707191500,336.0,348.6,83.0,50,56.7,0,67.7,68.0,59.9
20160707193000,336.0,348.6,83.0,50,56.7,0,67.7,68.0,59.9
20160707194500,336.0,355.95,84.75,50,56.7,0,67.7,68.0,59.9
20160707200000,336.0,348.6,83.0,50,56.7,0,67.7,68.0,59.9
20160707201500,336.0,348.6,83.0,50,56.7,0,67.7,68.0,59.9
20160707203000,336.0,355.95,84.75,50,56.7,0,68.1,68.0,59.9
20160707204500,336.0,348.6,83.0,50,57.6,0,68.1,68.0,59.9
20160707210000,336.0,355.95,84.75,50,56.8,0,68.2,68.0,59.9
20160707211500,336.0,363.3,86.5,52,56.8,0,68.2,68.0,59.9
20160707213000,336.0,363.3,86.5,52,56.8,0,68.3,68.0,59.9
20160707214500,336.0,417.9,99.5,55,56.8,0,68.6,68.0,59.9
20160707220000,336.0,417.9,99.5,55,56.8,0,68.3,68.0,59.9
20160707221500,336.0,397.95,94.75,54,56.8,0,68.2,68.0,59.9
20160707223000,336.0,397.95,94.75,54,56.8,0,68.2,68.0,59.9
20160707224500,336.0,397.95,94.75,54,56.8,0,68.2,68.0,59.9
20160707230000,336.0,397.95,94.75,54,56.8,0,68.2,68.0,59.9
20160707231500,336.0,391.65,93.25,54,56.8,0,68.2,68.0,59.9
20160707233000,336.0,384.3,91.5,54,56.8,0,68.2,68.0,59.9
20160707234500,336.0,405.3,96.5,54,56.8,0,68.2,68.0,59.9
20160708000000,336.0,397.95,94.75,54,56.8,0,68.1,68.0,59.9
20160708001500,336.0,405.3,96.5,54,56.8,0,68.2,68.0,59.9
20160708003000,336.0,397.95,94.75,54,56.8,0,68.1,68.0,59.9
20160708004500,336.0,405.3,96.5,54,56.1,0,67.9,68.0,59.9
20160708010000,336.0,405.3,96.5,54,57.1,0,68.0,68.0,59.9
20160708011500,336.0,405.3,96.5,54,56.4,0,68.0,68.0,59.9
20160708013000,336.0,405.3,96.5,54,56.4,0,67.9,68.0,59.9
20160708014500,336.0,397.95,94.75,54,57.1,0,67.9,68.0,59.9
20160708020000,336.0,397.95,94.75,54,57.1,0,67.9,68.0,59.9
20160708021500,336.0,397.95,94.75,54,56.4,0,67.9,68.0,59.9
20160708023000,336.0,405.3,96.5,54,57.1,0,67.9,68.0,59.9
20160708024500,336.0,405.3,96.5,54,57.1,0,67.9,68.0,59.9
20160708030000,336.0,405.3,96.5,54,57.1,0,67.9,68.0,59.9
20160708031500,336.0,405.3,96.5,54,57.1,0,67.9,68.0,59.9
20160708033000,336.0,405.3,96.5,54,57.1,0,67.9,68.0,59.9
20160708034500,336.0,397.95,94.75,54,56.4,0,67.8,68.0,59.9
20160708040000,336.0,405.3,96.5,54,56.4,0,67.8,68.0,59.9
20160708041500,336.0,405.3,96.5,54,57.1,0,67.8,68.0,59.9
20160708043000,336.0,397.95,94.75,54,57.1,0,67.8,68.0,59.9
20160708044500,336.0,397.95,94.75,54,56.4,0,67.7,68.0,59.9
20160708050000,336.0,397.95,94.75,54,56.4,0,67.7,68.0,59.9
20160708051500,336.0,384.3,91.5,53,56.4,0,67.8,68.0,59.9
20160708053000,336.0,371.7,88.5,53,56.4,0,67.8,68.0,59.9
20160708054500,336.0,371.7,88.5,52,56.4,0,67.7,68.0,59.9
20160708060000,336.0,363.3,86.5,52,56.4,0,67.7,68.0,59.9
20160708061500,336.0,348.6,83.0,51,56.4,0,67.8,68.0,59.9
20160708063000,336.0,348.6,83.0,51,57.5,0,67.7,68.0,59.9
20160708064500,336.0,355.95,84.75,51,57.5,0,67.7,68.0,59.9
20160708070000,336.0,348.6,83.0,50,57.5,0,67.7,68.0,59.9
20160708071500,336.0,348.6,83.0,50,57.5,0,67.6,68.0,59.9
20160708073000,336.0,340.2,81.0,50,57.5,0,67.6,68.0,59.9
20160708074500,336.0,348.6,83.0,50,57.5,0,67.4,68.0,59.9
20160708080000,336.0,340.2,81.0,50,57.5,0,67.3,68.0,59.9
20160708081500,336.0,340.2,81.0,50,57.5,0,67.3,68.0,59.9
20160708083000,336.0,348.6,83.0,50,57.5,0,67.3,68.0,59.9
20160708084500,336.0,340.2,81.0,50,57.5,0,67.3,68.0,59.9
20160708090000,336.0,340.2,81.0,50,57.5,0,67.4,68.0,53.0
20160708091500,336.0,348.6,83.0,52,56.8,0,67.5,68.0,53.0
20160708093000,336.0,340.2,81.0,52,56.8,0,67.6,68.0,53.0
20160708094500,336.0,348.6,83.0,52,56.8,0,67.3,68.0,53.0
20160708100000,336.0,378.0,90.0,54,56.8,0,67.8,68.0,53.0
20160708101500,336.0,378.0,90.0,54,56.8,0,67.7,68.0,53.0
20160708103000,336.0,378.0,90.0,54,56.8,0,67.9,68.0,53.0
20160708104500,336.0,348.6,83.0,52,56.8,0,67.5,68.0,53.0
20160708110000,336.0,363.3,86.5,53,56.8,0,67.9,68.0,53.0
20160708111500,336.0,348.6,83.0,52,56.8,0,67.4,68.0,53.0
20160708113000,336.0,355.95,84.75,52,56.8,0,67.4,68.0,53.0
20160708114500,336.0,348.6,83.0,52,56.0,0,67.4,68.0,53.0
20160708120000,336.0,348.6,83.0,52,56.0,0,67.4,68.0,53.0
20160708121500,336.0,348.6,83.0,52,56.0,0,67.4,68.0,53.0
20160708123000,336.0,371.7,88.5,53,56.0,0,67.7,68.0,53.0
20160708124500,336.0,348.6,83.0,51,56.0,0,67.3,68.0,53.0
20160708130000,336.0,348.6,83.0,51,55.2,0,67.3,68.0,53.0
20160708131500,336.0,348.6,83.0,51,55.2,0,67.2,68.0,53.0
20160708133000,336.0,348.6,83.0,51,57.5,0,67.3,68.0,53.0
20160708134500,336.0,355.95,84.75,51,57.5,0,67.6,68.0,53.0
20160708140000,336.0,348.6,83.0,51,56.7,0,67.4,68.0,53.0
20160708141500,336.0,355.95,84.75,51,56.7,0,67.4,68.0,53.0
20160708143000,336.0,355.95,84.75,51,56.7,0,67.4,68.0,53.0
20160708144500,336.0,348.6,83.0,51,56.7,0,67.4,68.0,53.0
20160708150000,336.0,348.6,83.0,51,56.0,0,67.4,68.0,53.0
20160708151500,336.0,355.95,84.75,51,56.0,0,67.4,68.0,53.0
20160708153000,336.0,371.7,88.5,53,56.0,0,67.2,68.0,53.0
20160708154500,336.0,411.6,98.0,55,56.0,0,67.6,68.0,53.0
20160708160000,336.0,391.65,93.25,54,56.0,0,67.6,68.0,53.0
20160708161500,336.0,397.95,94.75,54,56.0,0,67.8,68.0,53.0
20160708163000,336.0,397.95,94.75,54,56.0,0,67.9,68.0,53.0
20160708164500,336.0,405.3,96.5,55,56.0,0,68.0,68.0,53.0
20160708170000,336.0,405.3,96.5,55,56.0,0,68.2,68.0,53.0
20160708171500,336.0,405.3,96.5,55,56.0,0,68.1,68.0,53.0
20160708173000,336.0,417.9,99.5,55,56.0,0,68.4,68.0,53.0
20160708174500,336.0,411.6,98.0,55,56.0,0,68.4,68.0,53.0
20160708180000,336.0,417.9,99.5,55,56.0,0,68.4,68.0,53.0
20160708181500,336.0,417.9,99.5,55,56.0,0,68.5,68.0,53.0
20160708183000,336.0,411.6,98.0,55,56.0,0,68.5,68.0,53.0
20160708184500,336.0,411.6,98.0,55,56.0,0,68.6,68.0,53.0
20160708190000,336.0,405.3,96.5,54,56.0,0,68.4,68.0,53.0
20160708191500,336.0,417.9,99.5,55,56.0,0,68.3,68.0,53.0
20160708193000,336.0,391.65,93.25,53,56.7,0,68.3,68.0,53.0
20160708194500,336.0,411.6,98.0,55,56.0,0,68.3,68.0,53.0
20160708200000,336.0,417.9,99.5,55,56.7,0,68.2,68.0,53.0
20160708201500,336.0,411.6,98.0,55,56.7,0,68.3,68.0,53.0
20160708203000,336.0,405.3,96.5,55,56.7,0,68.3,68.0,53.0
20160708204500,336.0,417.9,99.5,55,56.7,0,68.4,68.0,53.0
20160708210000,336.0,411.6,98.0,55,56.7,0,68.2,68.0,53.0
20160708211500,336.0,411.6,98.0,55,56.7,0,67.9,68.0,53.0
20160708213000,336.0,411.6,98.0,55,56.7,0,68.1,68.0,53.0
20160708214500,336.0,417.9,99.5,55,56.7,0,68.1,68.0,53.0
20160708220000,336.0,411.6,98.0,55,56.7,0,68.1,68.0,53.0
20160708221500,336.0,411.6,98.0,55,56.7,0,68.2,68.0,53.0
20160708223000,336.0,411.6,98.0,55,56.7,0,68.1,68.0,53.0
20160708224500,336.0,411.6,98.0,55,56.7,0,68.2,68.0,53.0
20160708230000,336.0,405.3,96.5,55,56.7,0,68.2,68.0,53.0
20160708231500,336.0,411.6,98.0,55,56.7,0,68.2,68.0,53.0
20160708233000,336.0,411.6,98.0,55,56.7,0,68.2,68.0,53.0
20160708234500,336.0,405.3,96.5,55,56.7,0,68.2,68.0,53.0
20160709000000,336.0,411.6,98.0,55,56.7,0,67.8,68.0,53.0
20160709001500,336.0,397.95,94.75,54,56.7,0,67.6,68.0,53.0
20160709003000,336.0,355.95,84.75,52,56.7,0,67.6,68.0,53.0
20160709004500,336.0,348.6,83.0,50,56.7,0,67.6,68.0,53.0
20160709010000,336.0,348.6,83.0,50,56.7,0,67.5,68.0,53.0
20160709011500,336.0,405.3,96.5,10,55.6,0,67.3,68.0,53.0
20160709013000,336.0,417.9,99.5,57,55.6,0,67.6,68.0,53.0
20160709014500,336.0,348.6,83.0,51,55.6,0,67.2,68.0,53.0
20160709020000,336.0,355.95,84.75,52,55.6,100,67.2,68.0,53.0
20160709021500,336.0,355.95,84.75,52,55.6,100,67.1,74.0,71.0
20160709023000,336.0,355.95,84.75,52,74.5,100,67.2,74.0,71.0
20160709024500,336.0,348.6,83.0,51,56.7,100,67.6,74.0,71.0
20160709030000,336.0,355.95,84.75,52,56.0,100,67.9,74.0,71.0
20160709031500,336.0,348.6,83.0,52,86.2,100,69.7,74.0,71.0
20160709033000,336.0,340.2,81.0,52,58.0,100,69.1,74.0,71.0
20160709034500,336.0,355.95,84.75,52,59.7,100,68.2,74.0,71.0
20160709040000,336.0,348.6,83.0,52,72.7,100,68.3,74.0,71.0
20160709041500,336.0,355.95,84.75,52,62.6,100,68.9,74.0,71.0
20160709043000,336.0,348.6,83.0,52,58.4,0,68.9,68.0,53.0
20160709044500,336.0,411.6,98.0,56,57.6,0,68.1,68.0,53.0
20160709050000,336.0,348.6,83.0,52,59.2,100,68.9,74.0,71.0
20160709051500,336.0,411.6,98.0,57,56.5,0,68.3,68.0,53.0
20160709053000,336.0,355.95,84.75,52,80.1,100,68.4,74.0,71.0
20160709054500,336.0,355.95,84.75,52,85.8,100,68.7,74.0,71.0
20160709060000,336.0,405.3,96.5,56,56.8,0,68.7,68.0,53.0
20160709061500,336.0,348.6,83.0,52,59.6,100,68.8,74.0,71.0
20160709063000,336.0,348.6,83.0,52,55.6,100,68.1,74.0,71.0
20160709064500,336.0,405.3,96.5,56,55.6,0,68.3,68.0,53.0
20160709070000,336.0,405.3,96.5,56,54.7,0,67.6,68.0,53.0
20160709071500,336.0,348.6,83.0,52,58.9,100,68.6,74.0,71.0
20160709073000,336.0,348.6,83.0,52,89.8,100,68.8,74.0,71.0
20160709074500,336.0,355.95,84.75,52,56.4,0,68.2,68.0,53.0
20160709080000,336.0,348.6,83.0,51,64.3,100,67.8,74.0,71.0
20160709081500,336.0,411.6,98.0,57,55.6,0,67.7,68.0,53.0
20160709083000,336.0,363.3,86.5,53,56.3,0,67.6,68.0,53.0
20160709084500,336.0,348.6,83.0,52,56.9,0,67.5,68.0,53.0
20160709090000,336.0,348.6,83.0,52,56.9,0,67.7,68.0,53.0
20160709091500,336.0,355.95,84.75,52,56.9,0,67.9,68.0,53.0
20160709093000,336.0,363.3,86.5,52,56.9,0,68.0,68.0,53.0
20160709094500,336.0,355.95,84.75,52,56.9,0,68.1,68.0,53.0
20160709100000,336.0,355.95,84.75,52,56.9,0,68.1,68.0,53.0
20160709101500,336.0,355.95,84.75,52,56.9,0,67.9,68.0,53.0
20160709103000,336.0,355.95,84.75,52,63.5,100,68.5,74.0,71.0
20160709104500,336.0,355.95,84.75,52,73.5,100,68.7,74.0,71.0
20160709110000,336.0,411.6,98.0,56,55.6,0,68.2,68.0,53.0
20160709111500,336.0,405.3,96.5,56,57.6,0,68.4,68.0,53.0
20160709113000,336.0,348.6,83.0,52,64.0,100,68.7,74.0,71.0
20160709114500,336.0,355.95,84.75,52,57.7,100,69.3,74.0,71.0
20160709120000,336.0,355.95,84.75,52,57.7,100,68.9,74.0,71.0
20160709121500,336.0,405.3,96.5,56,55.9,0,68.6,68.0,53.0
20160709123000,336.0,355.95,84.75,52,58.4,100,68.9,74.0,71.0
20160709124500,336.0,348.6,83.0,51,58.4,100,68.8,74.0,71.0
20160709130000,336.0,411.6,98.0,56,56.4,0,68.7,68.0,53.0
20160709131500,336.0,348.6,83.0,51,58.4,100,68.8,74.0,71.0
20160709133000,336.0,348.6,83.0,51,60.4,100,68.9,74.0,71.0
20160709134500,336.0,405.3,96.5,56,58.4,0,68.8,68.0,53.0
20160709140000,336.0,417.9,99.5,56,56.3,0,68.6,68.0,53.0
20160709141500,336.0,417.9,99.5,56,55.6,0,68.4,68.0,53.0
20160709143000,336.0,417.9,99.5,56,55.6,0,68.4,68.0,53.0
20160709144500,336.0,424.2,101.0,56,55.6,0,68.3,68.0,53.0
20160709150000,336.0,355.95,84.75,52,55.6,100,68.2,74.0,71.0
20160709151500,336.0,417.9,99.5,56,56.4,0,68.5,68.0,53.0
20160709153000,336.0,411.6,98.0,56,55.6,0,68.2,68.0,53.0
20160709154500,336.0,411.6,98.0,56,55.6,0,68.2,68.0,53.0
20160709160000,336.0,405.3,96.5,56,55.6,0,68.3,68.0,53.0
20160709161500,336.0,405.3,96.5,56,55.6,0,68.1,68.0,53.0
20160709163000,336.0,411.6,98.0,56,55.6,0,68.0,68.0,53.0
20160709164500,336.0,417.9,99.5,56,55.6,0,67.8,68.0,53.0
20160709170000,336.0,417.9,99.5,56,55.6,0,67.7,68.0,53.0
20160709171500,336.0,355.95,84.75,52,55.6,100,67.7,68.0,53.0
20160709173000,336.0,411.6,98.0,55,59.2,0,68.1,68.0,53.0
20160709174500,336.0,411.6,98.0,56,56.0,0,68.2,68.0,53.0
20160709180000,336.0,405.3,96.5,56,56.0,0,68.3,68.0,53.0
20160709181500,336.0,417.9,99.5,56,56.0,0,68.4,68.0,53.0
20160709183000,336.0,411.6,98.0,56,56.0,0,68.3,68.0,53.0
20160709184500,336.0,363.3,86.5,51,56.0,100,68.4,74.0,71.0
20160709190000,336.0,417.9,99.5,56,56.0,0,68.4,68.0,53.0
20160709191500,336.0,348.6,83.0,51,56.0,100,68.4,68.0,53.0
20160709193000,336.0,417.9,99.5,56,56.0,0,68.4,68.0,53.0
20160709194500,336.0,355.95,84.75,51,56.7,100,68.4,74.0,71.0
20160709200000,336.0,411.6,98.0,56,56.7,0,68.5,68.0,53.0
20160709201500,336.0,411.6,98.0,56,56.7,0,68.4,68.0,53.0
20160709203000,336.0,411.6,98.0,56,56.7,0,68.0,68.0,53.0
20160709204500,336.0,411.6,98.0,56,56.0,0,68.2,68.0,53.0
20160709210000,336.0,411.6,98.0,56,56.0,0,68.2,68.0,53.0
20160709211500,336.0,424.2,101.0,56,56.0,0,68.2,68.0,53.0
20160709213000,336.0,417.9,99.5,56,56.0,0,68.1,68.0,53.0
20160709214500,336.0,417.9,99.5,56,56.0,0,68.2,68.0,53.0
20160709220000,336.0,411.6,98.0,55,56.0,0,68.2,68.0,53.0
20160709221500,336.0,411.6,98.0,55,56.7,0,68.2,68.0,53.0
20160709223000,336.0,411.6,98.0,56,56.7,0,68.3,68.0,53.0
20160709224500,336.0,411.6,98.0,56,56.0,0,68.2,68.0,53.0
20160709230000,336.0,417.9,99.5,56,56.0,0,68.1,68.0,53.0
20160709231500,336.0,411.6,98.0,56,56.0,0,68.0,68.0,53.0
20160709233000,336.0,417.9,99.5,56,56.0,0,68.1,68.0,53.0
20160709234500,336.0,417.9,99.5,56,56.0,0,68.1,68.0,53.0
20160710000000,336.0,417.9,99.5,56,56.0,0,67.9,68.0,53.0
20160710001500,336.0,417.9,99.5,56,56.0,0,67.8,68.0,53.0
20160710003000,336.0,397.95,94.75,54,56.0,0,67.6,68.0,53.0
20160710004500,336.0,363.3,86.5,51,56.0,0,67.6,68.0,53.0
20160710010000,336.0,348.6,83.0,51,57.1,0,67.6,68.0,53.0
20160710011500,336.0,355.95,84.75,51,57.1,0,67.5,68.0,53.0
20160710013000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160710014500,336.0,355.95,84.75,51,56.4,0,67.4,68.0,53.0
20160710020000,336.0,355.95,84.75,51,56.4,0,67.3,68.0,53.0
20160710021500,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160710023000,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160710024500,336.0,348.6,83.0,51,56.4,0,67.5,68.0,53.0
20160710030000,336.0,348.6,83.0,51,56.4,0,67.5,68.0,53.0
20160710031500,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160710033000,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160710034500,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160710040000,336.0,348.6,83.0,51,56.4,0,67.2,68.0,53.0
20160710041500,336.0,348.6,83.0,51,56.4,0,67.3,68.0,53.0
20160710043000,336.0,348.6,83.0,51,56.4,0,67.4,68.0,53.0
20160710044500,336.0,363.3,86.5,51,56.4,0,67.7,68.0,53.0
20160710050000,336.0,355.95,84.75,51,56.4,0,67.7,68.0,53.0
20160710051500,336.0,348.6,83.0,51,57.1,0,67.6,68.0,53.0
20160710053000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,53.0
20160710054500,336.0,348.6,83.0,51,57.1,0,67.7,68.0,53.0
20160710060000,336.0,348.6,83.0,51,57.1,0,67.7,68.0,53.0
20160710061500,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160710063000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160710064500,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160710070000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160710071500,336.0,340.2,81.0,51,56.4,0,67.6,68.0,53.0
20160710073000,336.0,348.6,83.0,51,56.4,0,67.6,68.0,53.0
20160710074500,336.0,340.2,81.0,51,57.1,0,67.6,68.0,53.0
20160710080000,336.0,348.6,83.0,51,57.1,0,67.6,68.0,53.0
20160710081500,336.0,348.6,83.0,51,57.1,0,67.6,68.0,53.0
20160710083000,336.0,340.2,81.0,51,57.1,0,67.7,68.0,53.0
20160710084500,336.0,340.2,81.0,51,57.1,0,67.7,68.0,53.0
20160710090000,336.0,340.2,81.0,51,57.1,0,67.7,68.0,53.0
20160710091500,336.0,340.2,81.0,51,57.1,0,67.7,68.0,53.0
20160710093000,336.0,340.2,81.0,51,57.1,0,67.7,68.0,53.0
20160710094500,336.0,340.2,81.0,51,57.1,0,67.7,68.0,53.0
20160710100000,336.0,332.85,79.25,51,57.1,0,67.8,68.0,53.0
20160710101500,336.0,340.2,81.0,51,57.1,0,67.9,68.0,53.0
20160710103000,336.0,340.2,81.0,51,57.1,0,67.9,68.0,53.0
20160710104500,336.0,340.2,81.0,51,57.1,0,67.9,68.0,53.0
20160710110000,336.0,348.6,83.0,51,57.1,0,68.0,68.0,53.0
20160710111500,336.0,348.6,83.0,51,57.1,0,67.9,68.0,53.0
20160710113000,336.0,340.2,81.0,51,57.1,0,67.6,68.0,53.0
20160710114500,336.0,348.6,83.0,51,57.1,0,67.6,68.0,53.0
20160710120000,336.0,340.2,81.0,51,57.1,0,67.5,68.0,53.0
20160710121500,336.0,348.6,83.0,51,57.1,0,67.4,68.0,53.0
20160710123000,336.0,348.6,83.0,51,58.3,0,67.4,68.0,53.0
20160710124500,336.0,340.2,81.0,51,58.3,0,67.4,68.0,53.0
20160710130000,336.0,340.2,81.0,51,57.5,0,67.6,68.0,53.0
20160710131500,336.0,340.2,81.0,51,57.5,0,67.6,68.0,53.0
20160710133000,336.0,340.2,81.0,51,57.5,0,67.6,68.0,53.0
20160710134500,336.0,348.6,83.0,51,57.5,0,67.6,68.0,53.0
20160710140000,336.0,348.6,83.0,51,56.4,0,67.7,68.0,53.0
20160710141500,336.0,340.2,81.0,51,57.2,0,67.7,68.0,53.0
20160710143000,336.0,348.6,83.0,51,57.2,0,67.6,68.0,53.0
20160710144500,336.0,348.6,83.0,51,57.2,0,67.6,68.0,53.0
20160710150000,336.0,348.6,83.0,51,57.2,0,67.7,68.0,53.0
20160710151500,336.0,348.6,83.0,51,57.2,0,68.2,68.0,53.0
20160710153000,336.0,363.3,86.5,52,57.2,0,67.8,68.0,53.0
20160710154500,336.0,363.3,86.5,52,56.4,0,67.9,68.0,53.0
20160710160000,336.0,363.3,86.5,52,56.4,0,67.9,68.0,53.0
20160710161500,336.0,371.7,88.5,52,56.4,0,67.9,68.0,53.0
20160710163000,336.0,371.7,88.5,52,56.4,0,67.9,68.0,53.0
20160710164500,336.0,371.7,88.5,52,57.3,0,67.9,68.0,53.0
20160710170000,336.0,363.3,86.5,52,57.3,0,67.9,68.0,53.0
20160710171500,336.0,371.7,88.5,52,57.3,0,68.0,68.0,53.0
20160710173000,336.0,378.0,90.0,53,57.3,0,68.4,68.0,53.0
20160710174500,336.0,378.0,90.0,53,57.3,0,68.1,68.0,53.0
20160710180000,336.0,378.0,90.0,53,57.3,0,68.1,68.0,53.0
20160710181500,336.0,378.0,90.0,53,57.3,0,68.1,68.0,53.0
20160710183000,336.0,378.0,90.0,53,57.3,0,68.1,68.0,53.0
20160710184500,336.0,378.0,90.0,53,57.3,0,68.0,68.0,53.0
20160710190000,336.0,378.0,90.0,53,57.3,0,67.8,68.0,53.0
20160710191500,336.0,384.3,91.5,53,56.4,0,67.9,68.0,53.0
20160710193000,336.0,378.0,90.0,53,56.4,0,67.9,68.0,53.0
20160710194500,336.0,378.0,90.0,53,56.4,0,67.8,68.0,53.0
20160710200000,336.0,378.0,90.0,53,56.4,0,67.8,68.0,53.0
20160710201500,336.0,371.7,88.5,53,57.1,0,67.9,68.0,53.0
20160710203000,336.0,384.3,91.5,53,57.1,0,67.9,68.0,53.0
20160710204500,336.0,378.0,90.0,53,57.1,0,67.8,68.0,53.0
20160710210000,336.0,384.3,91.5,53,57.1,0,67.7,68.0,53.0
20160710211500,336.0,363.3,86.5,52,57.1,0,67.8,68.0,53.0
20160710213000,336.0,363.3,86.5,52,57.1,0,67.8,68.0,53.0
20160710214500,336.0,363.3,86.5,52,57.1,0,67.8,68.0,53.0
20160710220000,336.0,348.6,83.0,50,57.1,0,67.7,68.0,53.0
20160710221500,336.0,348.6,83.0,50,57.1,0,67.7,68.0,53.0
20160710223000,336.0,340.2,81.0,50,57.1,0,67.7,68.0,53.0
20160710224500,336.0,348.6,83.0,50,57.1,0,67.7,68.0,53.0
20160710230000,336.0,340.2,81.0,50,56.4,0,67.8,68.0,53.0
20160710231500,336.0,340.2,81.0,50,56.4,0,67.8,68.0,53.0
20160710233000,336.0,348.6,83.0,50,56.4,0,67.7,68.0,53.0
20160710234500,336.0,348.6,83.0,50,56.4,0,67.7,68.0,53.0
20160711000000,336.0,340.2,81.0,50,56.4,0,67.6,68.0,53.0
20160711001500,336.0,340.2,81.0,50,57.1,0,67.7,68.0,53.0
20160711003000,336.0,340.2,81.0,50,57.1,0,67.7,68.0,53.0
20160711004500,336.0,340.2,81.0,50,57.1,0,67.7,68.0,53.0
20160711010000,336.0,340.2,81.0,50,57.1,0,67.7,68.0,53.0
20160711011500,336.0,340.2,81.0,50,56.3,0,67.6,68.0,53.0
20160711013000,336.0,348.6,83.0,50,56.3,0,67.6,68.0,53.0
20160711014500,336.0,348.6,83.0,50,56.3,0,67.5,68.0,53.0
20160711020000,336.0,340.2,81.0,50,56.3,0,67.4,68.0,53.0
20160711021500,336.0,348.6,83.0,50,56.3,0,67.4,68.0,53.0
20160711023000,336.0,340.2,81.0,50,56.3,0,67.3,68.0,53.0
20160711024500,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160711030000,336.0,340.2,81.0,50,56.3,0,67.3,68.0,53.0
20160711031500,336.0,348.6,83.0,50,56.3,0,67.2,68.0,53.0
20160711033000,336.0,340.2,81.0,50,56.3,0,67.2,68.0,53.0
20160711034500,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160711040000,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160711041500,336.0,348.6,83.0,50,56.3,0,67.3,68.0,53.0
20160711043000,336.0,340.2,81.0,50,56.3,0,67.3,68.0,53.0
20160711044500,336.0,340.2,81.0,50,56.3,0,67.3,68.0,53.0
20160711050000,336.0,340.2,81.0,50,56.3,0,67.3,68.0,53.0
20160711051500,336.0,340.2,81.0,50,56.3,0,67.3,68.0,53.0
20160711053000,336.0,340.2,81.0,50,56.3,0,67.2,68.0,53.0
20160711054500,336.0,340.2,81.0,50,56.3,0,67.2,68.0,53.0
20160711060000,336.0,340.2,81.0,50,55.6,0,67.1,68.0,53.0
20160711061500,336.0,340.2,81.0,50,56.6,0,66.9,68.0,53.0
20160711063000,336.0,340.2,81.0,50,56.0,0,66.9,68.0,53.0
20160711064500,336.0,348.6,83.0,50,56.0,0,66.9,68.0,53.0
20160711070000,336.0,340.2,81.0,50,56.7,0,66.8,68.0,53.0
20160711071500,336.0,340.2,81.0,50,56.7,0,66.9,68.0,53.0
20160711073000,336.0,340.2,81.0,50,56.7,0,66.9,68.0,53.0
20160711074500,336.0,340.2,81.0,50,56.7,0,66.9,68.0,53.0
20160711080000,336.0,340.2,81.0,50,56.7,0,66.9,68.0,53.0
20160711081500,336.0,340.2,81.0,50,57.6,0,66.9,68.0,53.0
20160711083000,336.0,334.95,79.75,50,57.6,0,67.1,68.0,53.0
20160711084500,336.0,334.95,79.75,50,57.6,0,67.1,68.0,53.0
20160711090000,336.0,355.95,84.75,53,56.6,0,67.4,68.0,53.0
20160711091500,336.0,348.6,83.0,52,57.5,0,67.1,68.0,53.0
20160711093000,336.0,348.6,83.0,52,56.8,0,67.5,68.0,53.0
20160711094500,336.0,348.6,83.0,52,56.8,0,67.4,68.0,53.0
20160711100000,336.0,348.6,83.0,52,57.9,0,67.7,68.0,53.0
20160711101500,336.0,348.6,83.0,52,57.2,0,67.8,68.0,53.0
20160711103000,336.0,355.95,84.75,52,57.2,0,67.9,68.0,53.0
20160711104500,336.0,355.95,84.75,52,57.2,0,68.1,68.0,53.0
20160711110000,336.0,405.3,96.5,56,57.2,0,68.4,68.0,53.0
20160711111500,336.0,397.95,94.75,55,56.0,0,67.7,68.0,53.0
20160711113000,336.0,405.3,96.5,55,56.0,0,67.8,68.0,53.0
20160711114500,336.0,355.95,84.75,52,57.5,0,67.6,68.0,53.0
20160711120000,336.0,348.6,83.0,52,57.5,0,68.4,70.0,67.0
20160711121500,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160711123000,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160711124500,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160711130000,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160711131500,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160711133000,336.0,348.6,83.0,51,56.4,0,68.1,70.4,67.4
20160711134500,336.0,348.6,83.0,51,56.4,0,67.9,70.4,67.4
20160711140000,336.0,355.95,84.75,51,55.6,0,67.8,70.4,67.4
20160711141500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.400002,67.400002
20160711143000,336.0,348.600006,83.000001,51,56.0,0,68.0,70.400002,67.400002
20160711144500,336.0,348.600006,83.000001,51,56.0,0,68.199997,70.400002,67.400002
20160711150000,336.0,355.950012,84.750003,51,57.5,0,68.099998,70.400002,67.400002
20160711151500,336.0,348.600006,83.000001,51,57.5,0,68.099998,70.400002,67.400002
20160711153000,336.0,348.600006,83.000001,51,57.5,0,68.0,70.400002,67.400002
20160711154500,336.0,355.950012,84.750003,51,57.5,0,68.199997,70.400002,67.400002
20160711160000,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.400002,67.400002
20160711161500,336.0,355.950012,84.750003,51,57.5,0,68.5,70.400002,67.400002
20160711163000,336.0,355.950012,84.750003,51,57.5,0,68.5,70.400002,67.400002
20160711164500,336.0,355.950012,84.750003,51,57.5,0,68.400002,70.400002,67.400002
20160711170000,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.400002,67.400002
20160711171500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.400002,67.400002
20160711173000,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.400002,67.400002
20160711174500,336.0,348.600006,83.000001,51,57.5,0,68.099998,70.400002,67.400002
20160711180000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,70.400002,67.400002
20160711181500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,70.400002,67.400002
20160711183000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,70.400002,67.400002
20160711184500,336.0,340.200012,81.000003,51,56.799999,0,67.5,70.400002,67.400002
20160711190000,336.0,355.950012,84.750003,51,56.799999,0,67.5,70.400002,67.400002
20160711191500,336.0,340.200012,81.000003,51,56.799999,0,67.900002,70.400002,67.400002
20160711193000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,70.400002,67.400002
20160711194500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,70.400002,67.400002
20160711200000,336.0,348.600006,83.000001,51,56.799999,0,67.5,70.400002,67.400002
20160711201500,336.0,340.200012,81.000003,51,56.799999,0,67.5,70.400002,67.400002
20160711203000,336.0,340.200012,81.000003,51,56.799999,0,67.400002,70.400002,67.400002
20160711204500,336.0,340.200012,81.000003,51,56.799999,0,67.400002,70.400002,67.400002
20160711210000,336.0,348.600006,83.000001,51,56.0,0,67.300003,70.400002,67.400002
20160711211500,336.0,348.600006,83.000001,51,56.0,0,67.300003,70.400002,67.400002
20160711213000,336.0,348.600006,83.000001,51,56.700001,0,67.5,70.400002,67.400002
20160711214500,336.0,348.600006,83.000001,51,56.700001,0,67.400002,70.400002,67.400002
20160711220000,336.0,340.200012,81.000003,51,56.0,0,67.400002,70.400002,67.400002
20160711221500,336.0,348.600006,83.000001,51,56.0,0,67.400002,70.400002,67.400002
20160711223000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,70.400002,67.400002
20160711224500,336.0,348.600006,83.000001,51,56.700001,0,67.400002,70.400002,67.400002
20160711230000,336.0,340.200012,81.000003,51,56.700001,0,67.400002,70.400002,67.400002
20160711231500,336.0,348.600006,83.000001,51,55.599998,0,67.400002,70.400002,67.400002
20160711233000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,70.400002,67.400002
20160711234500,336.0,340.200012,81.000003,51,56.700001,0,67.400002,70.400002,67.400002
20160712000000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,70.400002,67.400002
20160712001500,336.0,348.600006,83.000001,51,56.0,0,67.300003,70.400002,67.400002
20160712003000,336.0,348.600006,83.000001,51,57.099998,0,67.300003,70.400002,67.400002
20160712004500,336.0,348.600006,83.000001,51,56.400002,0,67.400002,70.400002,67.400002
20160712010000,336.0,348.600006,83.000001,51,56.400002,0,67.300003,70.400002,67.400002
20160712011500,336.0,348.600006,83.000001,51,55.700001,0,67.300003,70.400002,67.400002
20160712013000,336.0,348.600006,83.000001,51,56.700001,0,67.300003,70.300003,67.300003
20160712014500,336.0,348.600006,83.000001,51,56.700001,0,67.300003,70.400002,67.400002
20160712020000,336.0,348.600006,83.000001,51,55.799999,0,67.300003,70.400002,67.400002
20160712021500,336.0,348.600006,83.000001,51,55.799999,0,67.300003,70.400002,67.400002
20160712023000,336.0,348.600006,83.000001,51,56.700001,0,67.300003,70.400002,67.400002
20160712024500,336.0,348.600006,83.000001,51,56.0,0,67.300003,70.400002,67.400002
20160712030000,336.0,348.600006,83.000001,51,56.0,0,67.300003,70.300003,67.300003
20160712031500,336.0,348.600006,83.000001,51,56.0,0,67.199997,70.400002,67.400002
20160712033000,336.0,340.200012,81.000003,51,56.799999,0,67.199997,70.400002,67.400002
20160712034500,336.0,348.600006,83.000001,51,56.0,0,67.199997,70.400002,67.400002
20160712040000,336.0,348.600006,83.000001,51,56.0,0,67.199997,70.400002,67.400002
20160712041500,336.0,348.600006,83.000001,51,56.0,0,67.199997,70.400002,67.400002
20160712043000,336.0,348.600006,83.000001,51,56.0,0,67.199997,70.400002,67.400002
20160712044500,336.0,340.200012,81.000003,51,56.0,0,67.199997,70.400002,67.400002
20160712050000,336.0,348.600006,83.000001,51,56.0,0,67.199997,70.400002,67.400002
20160712051500,336.0,348.600006,83.000001,51,56.700001,0,67.199997,70.400002,67.400002
20160712053000,336.0,348.600006,83.000001,51,56.0,100,67.099998,70.400002,67.400002
20160712054500,336.0,348.600006,83.000001,51,56.0,100,67.0,70.400002,67.400002
20160712060000,336.0,348.600006,83.000001,51,56.0,100,66.900002,70.400002,67.400002
20160712061500,336.0,348.600006,83.000001,51,56.0,100,66.900002,70.300003,67.300003
20160712063000,336.0,348.600006,83.000001,51,56.0,100,66.900002,70.300003,67.300003
20160712064500,336.0,355.950012,84.750003,51,57.099998,100,66.900002,70.300003,67.300003
20160712070000,336.0,348.600006,83.000001,51,57.099998,100,66.800003,70.300003,67.300003
20160712071500,336.0,332.850006,79.250001,51,57.099998,100,66.5,70.400002,67.400002
20160712073000,336.0,340.200012,81.000003,51,57.099998,100,66.699997,70.400002,67.400002
20160712074500,336.0,332.850006,79.250001,51,57.099998,100,66.900002,70.300003,67.300003
20160712080000,336.0,332.850006,79.250001,51,57.900002,100,66.900002,70.199997,67.199997
20160712081500,336.0,332.850006,79.250001,51,57.900002,100,66.900002,70.300003,67.300003
20160712083000,336.0,340.200012,81.000003,51,57.900002,100,67.0,70.300003,67.300003
20160712084500,336.0,340.200012,81.000003,51,57.900002,100,67.099998,70.199997,67.199997
20160712090000,336.0,340.200012,81.000003,51,58.700001,100,67.199997,70.300003,67.300003
20160712091500,336.0,340.200012,81.000003,51,58.0,100,66.900002,70.300003,67.300003
20160712093000,336.0,340.200012,81.000003,51,58.0,100,66.800003,70.300003,67.300003
20160712094500,336.0,340.200012,81.000003,51,58.0,100,66.699997,70.400002,67.400002
20160712100000,336.0,344.399994,81.999999,51,58.0,100,66.699997,70.400002,67.400002
20160712101500,336.0,344.399994,81.999999,51,58.799999,100,66.900002,70.300003,67.300003
20160712103000,336.0,344.399994,81.999999,51,58.799999,100,67.0,70.400002,67.400002
20160712104500,336.0,344.399994,81.999999,51,61.200001,100,67.099998,70.400002,67.400002
20160712110000,336.0,340.200012,81.000003,51,58.0,0,67.599998,70.300003,67.300003
20160712111500,336.0,340.200012,81.000003,51,56.799999,0,67.599998,70.400002,67.400002
20160712113000,336.0,340.200012,81.000003,51,57.900002,0,67.599998,70.300003,67.300003
20160712114500,336.0,340.200012,81.000003,51,57.900002,0,67.300003,70.400002,67.400002
20160712120000,336.0,351.75,83.75,51,57.900002,0,67.699997,70.400002,67.400002
20160712121500,336.0,351.75,83.75,51,57.900002,0,67.5,70.400002,67.400002
20160712123000,336.0,343.350006,81.750001,51,56.900002,0,67.5,70.400002,67.400002
20160712124500,336.0,348.600006,83.000001,51,56.900002,0,67.400002,70.400002,67.400002
20160712130000,336.0,342.299988,81.499997,51,56.900002,0,67.5,70.300003,67.300003
20160712131500,336.0,348.600006,83.000001,51,57.5,0,67.300003,70.400002,67.400002
20160712133000,336.0,348.600006,83.000001,51,56.0,0,67.300003,70.400002,67.400002
20160712134500,336.0,343.350006,81.750001,51,56.700001,0,67.800003,70.400002,67.400002
20160712140000,336.0,349.649994,83.249999,51,56.700001,0,67.300003,70.400002,67.400002
20160712141500,336.0,349.649994,83.249999,51,56.0,0,67.199997,70.400002,67.400002
20160712143000,336.0,349.649994,83.249999,51,56.0,0,67.400002,70.300003,67.300003
20160712144500,336.0,353.850006,84.250001,51,57.099998,0,67.699997,70.400002,67.400002
20160712150000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.300003,67.300003
20160712151500,336.0,343.350006,81.750001,51,56.400002,0,67.800003,70.300003,67.300003
20160712153000,336.0,343.350006,81.750001,51,55.599998,0,67.699997,70.400002,67.400002
20160712154500,336.0,343.350006,81.750001,51,55.599998,0,67.599998,70.400002,67.400002
20160712160000,336.0,338.100006,80.500001,51,57.900002,0,67.699997,70.300003,67.300003
20160712161500,336.0,342.299988,81.499997,51,56.400002,0,67.900002,70.300003,67.300003
20160712163000,336.0,342.299988,81.499997,51,56.400002,0,67.699997,70.400002,67.400002
20160712164500,336.0,342.299988,81.499997,51,56.400002,0,67.900002,70.400002,67.400002
20160712170000,336.0,342.299988,81.499997,51,57.099998,0,67.900002,70.400002,67.400002
20160712171500,336.0,342.299988,81.499997,51,56.400002,0,68.099998,70.400002,67.400002
20160712173000,336.0,348.600006,83.000001,51,57.200001,0,68.199997,70.400002,67.400002
20160712174500,336.0,353.850006,84.250001,51,57.200001,0,68.199997,70.400002,67.400002
20160712180000,336.0,347.549988,82.749997,50,56.400002,0,68.300003,70.400002,67.400002
20160712181500,336.0,343.350006,81.750001,50,56.400002,0,68.400002,70.300003,67.300003
20160712183000,336.0,350.700012,83.500003,50,56.400002,0,68.400002,70.400002,67.400002
20160712184500,336.0,350.700012,83.500003,50,56.400002,0,68.599998,70.400002,67.400002
20160712190000,336.0,344.399994,81.999999,50,56.400002,0,68.599998,70.400002,67.400002
20160712191500,336.0,344.399994,81.999999,50,56.400002,0,68.699997,70.400002,67.400002
20160712193000,336.0,344.399994,81.999999,50,57.200001,0,68.599998,70.400002,67.400002
20160712194500,336.0,339.149994,80.749999,50,57.200001,0,68.400002,70.400002,67.400002
20160712200000,336.0,343.350006,81.750001,50,57.200001,0,68.400002,70.400002,67.400002
20160712201500,336.0,343.350006,81.750001,50,57.200001,0,68.300003,70.400002,67.400002
20160712203000,336.0,338.100006,80.500001,50,57.900002,0,68.300003,70.400002,67.400002
20160712204500,336.0,338.100006,80.500001,50,57.900002,0,68.5,70.400002,67.400002
20160712210000,336.0,338.100006,80.500001,50,57.900002,0,68.699997,70.400002,67.400002
20160712211500,336.0,346.5,82.5,50,57.900002,0,68.800003,70.400002,67.400002
20160712213000,336.0,339.149994,80.749999,50,58.700001,0,68.800003,70.400002,67.400002
20160712214500,336.0,344.399994,81.999999,50,57.599998,0,68.800003,70.300003,67.300003
20160712220000,336.0,344.399994,81.999999,50,57.599998,0,68.900002,70.400002,67.400002
20160712221500,336.0,340.200012,81.000003,50,57.599998,0,68.900002,70.400002,67.400002
20160712223000,336.0,346.5,82.5,50,57.599998,0,68.800003,70.400002,67.400002
20160712224500,336.0,346.5,82.5,50,57.599998,0,68.800003,70.400002,67.400002
20160712230000,336.0,339.149994,80.749999,50,57.599998,0,68.800003,70.300003,67.300003
20160712231500,336.0,339.149994,80.749999,50,57.599998,0,68.900002,70.400002,67.400002
20160712233000,336.0,339.149994,80.749999,50,57.599998,0,68.800003,70.400002,67.400002
20160712234500,336.0,343.350006,81.750001,50,58.299999,0,68.800003,70.400002,67.400002
20160713000000,336.0,343.350006,81.750001,50,57.599998,0,68.800003,70.400002,67.400002
20160713001500,336.0,338.100006,80.500001,50,57.599998,0,68.800003,70.400002,67.400002
20160713003000,336.0,338.100006,80.500001,50,57.599998,0,68.800003,70.400002,67.400002
20160713004500,336.0,338.100006,80.500001,50,57.599998,0,68.800003,70.400002,67.400002
20160713010000,336.0,338.100006,80.500001,50,57.599998,0,68.800003,70.400002,67.400002
20160713011500,336.0,332.850006,79.250001,5,56.799999,0,68.599998,70.400002,67.400002
20160713013000,336.0,355.950012,84.750003,52,58.0,0,69.099998,70.400002,67.400002
20160713014500,336.0,348.600006,83.000001,52,58.0,0,68.800003,70.300003,67.300003
20160713020000,336.0,348.600006,83.000001,52,57.0,0,68.699997,70.400002,67.400002
20160713021500,336.0,355.950012,84.750003,52,57.0,0,68.599998,70.400002,67.400002
20160713023000,336.0,348.600006,83.000001,52,57.0,0,68.5,70.400002,67.400002
20160713024500,336.0,348.600006,83.000001,52,57.0,0,68.400002,70.400002,67.400002
20160713030000,336.0,348.600006,83.000001,52,57.0,0,68.400002,70.300003,67.300003
20160713031500,336.0,348.600006,83.000001,52,57.0,0,68.400002,70.400002,67.400002
20160713033000,336.0,348.600006,83.000001,52,57.0,0,68.400002,70.400002,67.400002
20160713034500,336.0,355.950012,84.750003,52,57.0,0,68.300003,70.400002,67.400002
20160713040000,336.0,348.600006,83.000001,52,57.0,0,68.300003,70.400002,67.400002
20160713041500,336.0,355.950012,84.750003,52,57.0,0,68.199997,70.400002,67.400002
20160713043000,336.0,348.600006,83.000001,52,57.0,0,68.199997,70.400002,67.400002
20160713044500,336.0,348.600006,83.000001,52,57.0,0,68.199997,70.400002,67.400002
20160713050000,336.0,348.600006,83.000001,51,57.0,0,68.199997,70.400002,67.400002
20160713051500,336.0,348.600006,83.000001,51,57.0,0,68.199997,70.400002,67.400002
20160713053000,336.0,340.200012,81.000003,51,56.400002,0,68.099998,70.300003,67.300003
20160713054500,336.0,340.200012,81.000003,51,56.400002,0,68.099998,70.300003,67.300003
20160713060000,336.0,340.200012,81.000003,51,57.5,0,67.900002,70.400002,67.400002
20160713061500,336.0,348.600006,83.000001,51,56.5,0,67.900002,70.300003,67.300003
20160713063000,336.0,348.600006,83.000001,51,56.5,0,67.800003,70.300003,67.300003
20160713064500,336.0,348.600006,83.000001,51,56.5,0,67.800003,70.300003,67.300003
20160713070000,336.0,348.600006,83.000001,51,57.799999,0,67.699997,70.300003,67.300003
20160713071500,336.0,340.200012,81.000003,51,56.700001,0,67.400002,70.400002,67.400002
20160713073000,336.0,348.600006,83.000001,51,56.700001,0,67.199997,70.300003,67.300003
20160713074500,336.0,340.200012,81.000003,51,56.700001,0,67.199997,70.300003,67.300003
20160713080000,336.0,340.200012,81.000003,51,58.0,0,67.199997,70.199997,67.199997
20160713081500,336.0,340.200012,81.000003,51,58.0,0,67.300003,70.099998,67.099998
20160713083000,336.0,348.600006,83.000001,51,56.799999,0,67.5,70.099998,67.099998
20160713084500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,70.199997,67.199997
20160713090000,336.0,340.200012,81.000003,51,56.799999,0,67.400002,70.300003,67.300003
20160713091500,336.0,340.200012,81.000003,51,57.900002,0,67.599998,70.300003,67.300003
20160713093000,336.0,340.200012,81.000003,51,56.799999,0,67.599998,70.300003,67.300003
20160713094500,336.0,340.200012,81.000003,51,56.799999,0,67.400002,70.300003,67.300003
20160713100000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,70.300003,67.300003
20160713101500,336.0,355.950012,84.750003,52,56.799999,0,67.699997,70.300003,67.300003
20160713103000,336.0,355.950012,84.750003,52,56.799999,0,67.699997,70.199997,67.199997
20160713104500,336.0,348.600006,83.000001,51,56.799999,0,67.900002,70.199997,67.199997
20160713110000,336.0,348.600006,83.000001,51,56.799999,0,67.699997,70.300003,67.300003
20160713111500,336.0,355.950012,84.750003,45,56.799999,0,68.099998,70.199997,67.199997
20160713113000,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.300003,67.300003
20160713114500,336.0,348.600006,83.000001,44,56.0,0,68.199997,70.400002,67.400002
20160713120000,336.0,348.600006,83.000001,44,57.200001,0,68.199997,70.400002,67.400002
20160713121500,336.0,348.600006,83.000001,44,57.200001,0,68.300003,70.400002,67.400002
20160713123000,336.0,348.600006,83.000001,44,56.400002,0,68.099998,70.300003,67.300003
20160713124500,336.0,348.600006,83.000001,44,56.400002,0,68.0,70.300003,67.300003
20160713130000,336.0,348.600006,83.000001,44,56.400002,0,67.800003,70.300003,67.300003
