PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713131500,336.0,348.600006,83.000001,44,57.599998,0,67.900002,70.199997,67.199997
20160713133000,336.0,348.600006,83.000001,44,56.400002,0,67.900002,70.199997,67.199997
20160713134500,336.0,348.600006,83.000001,44,56.400002,0,67.900002,70.400002,67.400002
20160713140000,336.0,348.600006,83.000001,44,56.400002,0,68.099998,70.300003,67.300003
20160713141500,336.0,348.600006,83.000001,44,55.200001,0,67.900002,70.300003,67.300003
20160713143000,336.0,340.200012,81.000003,44,55.200001,0,67.599998,70.300003,67.300003
20160713144500,336.0,340.200012,81.000003,44,56.299999,0,67.900002,70.300003,67.300003
20160713150000,336.0,348.600006,83.000001,44,56.299999,0,68.099998,70.300003,67.300003
20160713151500,336.0,348.600006,83.000001,44,56.299999,0,68.0,70.300003,67.300003
20160713153000,336.0,348.600006,83.000001,44,56.299999,0,68.199997,70.300003,67.300003
20160713154500,336.0,355.950012,84.750003,44,55.599998,0,68.199997,70.300003,67.300003
20160713160000,336.0,348.600006,83.000001,44,57.5,0,68.400002,70.300003,67.300003
20160713161500,336.0,355.950012,84.750003,44,56.400002,0,68.099998,70.300003,67.300003
20160713163000,336.0,348.600006,83.000001,44,56.400002,0,68.199997,70.300003,67.300003
20160713164500,336.0,355.950012,84.750003,44,57.900002,0,68.400002,70.300003,67.300003
20160713170000,336.0,348.600006,83.000001,44,56.799999,0,68.599998,70.300003,67.300003
20160713171500,336.0,340.200012,81.000003,44,58.299999,0,68.699997,70.400002,67.400002
20160713173000,336.0,348.600006,83.000001,44,57.599998,0,68.800003,70.300003,67.300003
20160713174500,336.0,348.600006,83.000001,44,57.599998,0,68.900002,70.400002,67.400002
20160713180000,336.0,348.600006,83.000001,44,57.599998,0,69.199997,70.300003,67.300003
20160713181500,336.0,355.950012,84.750003,44,58.299999,0,69.199997,70.400002,67.400002
20160713183000,336.0,348.600006,83.000001,44,57.599998,0,69.199997,70.300003,67.300003
20160713184500,336.0,348.600006,83.000001,44,57.599998,0,69.199997,70.400002,67.400002
20160713190000,336.0,348.600006,83.000001,44,57.599998,0,69.099998,70.400002,67.400002
20160713191500,336.0,348.600006,83.000001,44,57.599998,0,69.300003,70.300003,67.300003
20160713193000,336.0,355.950012,84.750003,44,57.0,0,69.300003,70.300003,67.300003
20160713194500,336.0,348.600006,83.000001,44,57.0,0,69.199997,70.300003,67.300003
20160713200000,336.0,348.600006,83.000001,44,57.0,0,69.199997,70.300003,67.300003
20160713201500,336.0,355.950012,84.750003,44,57.0,0,69.199997,70.400002,67.400002
20160713203000,336.0,348.600006,83.000001,44,57.0,0,69.199997,70.400002,67.400002
20160713204500,336.0,348.600006,83.000001,44,57.0,0,69.300003,70.300003,67.300003
20160713210000,336.0,348.600006,83.000001,44,57.599998,0,69.199997,70.400002,67.400002
20160713211500,336.0,348.600006,83.000001,44,57.599998,0,69.199997,70.400002,67.400002
20160713213000,336.0,348.600006,83.000001,44,56.799999,0,69.099998,70.400002,67.400002
20160713214500,336.0,348.600006,83.000001,44,57.599998,0,69.099998,70.300003,67.300003
20160713220000,336.0,355.950012,84.750003,44,57.599998,0,69.099998,70.300003,67.300003
20160713221500,336.0,348.600006,83.000001,44,57.599998,0,69.099998,70.400002,67.400002
20160713223000,336.0,348.600006,83.000001,44,57.599998,0,69.099998,70.300003,67.300003
20160713224500,336.0,348.600006,83.000001,44,57.599998,0,69.099998,70.300003,67.300003
20160713230000,336.0,348.600006,83.000001,44,56.799999,0,69.0,70.400002,67.400002
20160713231500,336.0,348.600006,83.000001,44,57.900002,0,69.099998,70.400002,67.400002
20160713233000,336.0,348.600006,83.000001,44,57.900002,0,69.099998,70.300003,67.300003
20160713234500,336.0,348.600006,83.000001,44,57.200001,0,69.0,70.400002,67.400002
20160714000000,336.0,348.600006,83.000001,44,57.200001,0,69.0,70.400002,67.400002
20160714001500,336.0,348.600006,83.000001,44,57.200001,0,69.0,70.300003,67.300003
20160714003000,336.0,348.600006,83.000001,44,57.200001,0,68.900002,70.300003,67.300003
20160714004500,336.0,348.600006,83.000001,44,57.200001,0,68.900002,70.400002,67.400002
20160714010000,336.0,340.200012,81.000003,44,57.200001,0,69.0,70.300003,67.300003
20160714011500,336.0,348.600006,83.000001,44,58.299999,0,69.099998,70.400002,67.400002
20160714013000,336.0,340.200012,81.000003,44,57.200001,0,69.0,70.400002,67.400002
20160714014500,336.0,348.600006,83.000001,44,57.200001,0,69.0,70.300003,67.300003
20160714020000,336.0,348.600006,83.000001,44,57.200001,0,69.0,70.300003,67.300003
20160714021500,336.0,348.600006,83.000001,44,57.900002,0,68.900002,70.300003,67.300003
20160714023000,336.0,348.600006,83.000001,44,57.900002,0,69.0,70.400002,67.400002
20160714024500,336.0,348.600006,83.000001,44,57.200001,0,69.0,70.300003,67.300003
20160714030000,336.0,348.600006,83.000001,44,57.200001,0,68.900002,70.300003,67.300003
20160714031500,336.0,340.200012,81.000003,44,58.299999,0,68.900002,70.300003,67.300003
20160714033000,336.0,348.600006,83.000001,44,57.599998,0,68.800003,70.300003,67.300003
20160714034500,336.0,348.600006,83.000001,44,57.599998,0,68.800003,70.300003,67.300003
20160714040000,336.0,348.600006,83.000001,44,57.599998,0,68.699997,70.199997,67.199997
20160714041500,336.0,340.200012,81.000003,44,57.599998,0,68.699997,70.199997,67.199997
20160714043000,336.0,348.600006,83.000001,44,57.599998,0,68.699997,70.300003,67.300003
20160714044500,336.0,348.600006,83.000001,44,57.599998,0,68.599998,70.199997,67.199997
20160714050000,336.0,340.200012,81.000003,44,57.599998,0,68.599998,70.199997,67.199997
20160714051500,336.0,340.200012,81.000003,44,57.599998,0,68.599998,70.199997,67.199997
20160714053000,336.0,340.200012,81.000003,44,57.599998,0,68.5,70.199997,67.199997
20160714054500,336.0,348.600006,83.000001,44,57.599998,0,68.5,70.199997,67.199997
20160714060000,336.0,348.600006,83.000001,44,57.599998,0,68.400002,70.199997,67.199997
20160714061500,336.0,355.950012,84.750003,44,57.599998,0,68.400002,70.199997,67.199997
20160714063000,336.0,348.600006,83.000001,44,57.599998,0,68.400002,70.199997,67.199997
20160714064500,336.0,348.600006,83.000001,44,57.599998,0,68.400002,70.099998,67.099998
20160714070000,336.0,348.600006,83.000001,44,57.599998,0,68.199997,70.099998,67.099998
20160714071500,336.0,348.600006,83.000001,44,56.900002,0,67.900002,70.300003,67.300003
20160714073000,336.0,355.950012,84.750003,44,56.900002,0,67.900002,70.300003,67.300003
20160714074500,336.0,348.600006,83.000001,44,57.799999,0,67.900002,70.199997,67.199997
20160714080000,336.0,348.600006,83.000001,44,57.799999,0,68.0,70.099998,67.099998
20160714081500,336.0,340.200012,81.000003,44,57.799999,0,67.900002,70.199997,67.199997
20160714083000,336.0,340.200012,81.000003,44,57.799999,0,67.800003,70.199997,67.199997
20160714084500,336.0,340.200012,81.000003,45,57.799999,0,67.900002,70.199997,67.199997
20160714090000,336.0,348.600006,83.000001,45,57.799999,0,68.099998,70.099998,67.099998
20160714091500,336.0,340.200012,81.000003,45,56.799999,0,68.099998,70.099998,67.099998
20160714093000,336.0,348.600006,83.000001,45,57.599998,0,68.300003,70.199997,67.199997
20160714094500,336.0,348.600006,83.000001,45,57.599998,0,68.300003,70.199997,67.199997
20160714100000,336.0,340.200012,81.000003,45,57.599998,0,68.199997,70.199997,67.199997
20160714101500,336.0,348.600006,83.000001,45,57.599998,0,67.900002,70.300003,67.300003
20160714103000,336.0,340.200012,81.000003,45,56.799999,0,67.699997,70.199997,67.199997
20160714104500,336.0,348.600006,83.000001,45,56.799999,0,68.099998,70.199997,67.199997
20160714110000,336.0,340.200012,81.000003,45,57.700001,0,68.099998,70.099998,67.099998
20160714111500,336.0,348.600006,83.000001,45,56.799999,0,67.800003,70.199997,67.199997
20160714113000,336.0,348.600006,83.000001,45,56.0,0,67.699997,70.199997,67.199997
20160714114500,336.0,348.600006,83.000001,45,56.0,0,67.699997,70.199997,67.199997
20160714120000,336.0,355.950012,84.750003,45,57.099998,0,67.599998,70.099998,67.099998
20160714121500,336.0,355.950012,84.750003,44,57.099998,0,67.800003,70.199997,67.199997
20160714123000,336.0,348.600006,83.000001,44,57.099998,0,67.599998,70.099998,67.099998
20160714124500,336.0,348.600006,83.000001,44,57.099998,0,67.800003,70.199997,67.199997
20160714130000,336.0,348.600006,83.000001,44,57.099998,0,67.699997,70.300003,67.300003
20160714131500,336.0,355.950012,84.750003,44,57.099998,0,67.699997,70.300003,67.300003
20160714133000,336.0,348.600006,83.000001,44,57.099998,0,67.699997,70.300003,67.300003
20160714134500,336.0,348.600006,83.000001,44,57.099998,0,68.0,70.300003,67.300003
20160714140000,336.0,348.600006,83.000001,44,57.099998,0,67.800003,70.099998,67.099998
20160714141500,336.0,348.600006,83.000001,44,57.900002,0,67.699997,70.199997,67.199997
20160714143000,336.0,348.600006,83.000001,44,57.900002,0,67.699997,70.099998,67.099998
20160714144500,336.0,340.200012,81.000003,44,57.900002,0,67.800003,70.199997,67.199997
20160714150000,336.0,348.600006,83.000001,44,57.900002,0,67.800003,70.099998,67.099998
20160714151500,336.0,340.200012,81.000003,44,57.900002,0,67.900002,70.199997,67.199997
20160714153000,336.0,348.600006,83.000001,44,57.900002,0,67.800003,70.199997,67.199997
20160714154500,336.0,340.200012,81.000003,44,57.900002,0,67.800003,70.199997,67.199997
20160714160000,336.0,340.200012,81.000003,44,57.900002,0,67.800003,70.099998,67.099998
20160714161500,336.0,340.200012,81.000003,44,57.900002,0,67.800003,70.199997,67.199997
20160714163000,336.0,340.200012,81.000003,44,57.900002,0,67.900002,70.099998,67.099998
20160714164500,336.0,340.200012,81.000003,44,57.900002,0,68.199997,70.300003,67.300003
20160714170000,336.0,340.200012,81.000003,44,56.799999,0,67.900002,70.300003,67.300003
20160714171500,336.0,348.600006,83.000001,44,57.900002,0,68.099998,70.300003,67.300003
20160714173000,336.0,348.600006,83.000001,44,57.900002,0,68.199997,70.400002,67.400002
20160714174500,336.0,355.950012,84.750003,44,57.900002,0,68.199997,70.300003,67.300003
20160714180000,336.0,355.950012,84.750003,44,57.900002,0,68.199997,70.300003,67.300003
20160714181500,336.0,355.950012,84.750003,44,57.900002,0,68.300003,70.400002,67.400002
20160714183000,336.0,355.950012,84.750003,44,57.200001,0,68.300003,70.300003,67.300003
20160714184500,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.300003,67.300003
20160714190000,336.0,355.950012,84.750003,44,57.200001,0,68.400002,70.300003,67.300003
20160714191500,336.0,355.950012,84.750003,44,57.200001,0,68.5,70.300003,67.300003
20160714193000,336.0,355.950012,84.750003,44,57.200001,0,68.400002,70.300003,67.300003
20160714194500,336.0,340.200012,81.000003,44,57.200001,0,68.5,70.199997,67.199997
20160714200000,336.0,348.600006,83.000001,44,57.200001,0,68.5,70.300003,67.300003
20160714201500,336.0,340.200012,81.000003,44,58.0,0,68.5,70.199997,67.199997
20160714203000,336.0,348.600006,83.000001,44,58.0,0,68.599998,70.199997,67.199997
20160714204500,336.0,355.950012,84.750003,44,58.0,0,68.599998,70.300003,67.300003
20160714210000,336.0,355.950012,84.750003,44,58.0,0,68.699997,70.199997,67.199997
20160714211500,336.0,348.600006,83.000001,44,58.0,0,68.699997,70.099998,67.099998
20160714213000,336.0,348.600006,83.000001,44,58.0,0,68.599998,70.199997,67.199997
20160714214500,336.0,348.600006,83.000001,44,58.0,0,68.599998,70.199997,67.199997
20160714220000,336.0,348.600006,83.000001,44,58.0,0,68.599998,70.199997,67.199997
20160714221500,336.0,348.600006,83.000001,44,58.0,0,68.599998,70.300003,67.300003
20160714223000,336.0,340.200012,81.000003,44,57.299999,0,68.5,70.300003,67.300003
20160714224500,336.0,348.600006,83.000001,44,57.299999,0,68.599998,70.199997,67.199997
20160714230000,336.0,340.200012,81.000003,44,57.299999,0,68.599998,70.199997,67.199997
20160714231500,336.0,348.600006,83.000001,44,57.299999,0,68.599998,70.199997,67.199997
20160714233000,336.0,348.600006,83.000001,44,57.299999,0,68.5,70.300003,67.300003
20160714234500,336.0,348.600006,83.000001,44,57.299999,0,68.5,70.300003,67.300003
20160715000000,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.199997,67.199997
20160715001500,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.199997,67.199997
20160715003000,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.199997,67.199997
20160715004500,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.199997,67.199997
20160715010000,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.300003,67.300003
20160715011500,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.099998,67.099998
20160715013000,336.0,340.200012,81.000003,44,57.299999,0,68.400002,70.199997,67.199997
20160715014500,336.0,340.200012,81.000003,44,57.900002,0,68.400002,70.199997,67.199997
20160715020000,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.199997,67.199997
20160715021500,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.199997,67.199997
20160715023000,336.0,340.200012,81.000003,44,57.200001,0,68.5,70.199997,67.199997
20160715024500,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.099998,67.099998
20160715030000,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.199997,67.199997
20160715031500,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.099998,67.099998
20160715033000,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.199997,67.199997
20160715034500,336.0,348.600006,83.000001,44,57.200001,0,68.300003,70.300003,67.300003
20160715040000,336.0,340.200012,81.000003,44,57.200001,0,68.300003,70.300003,67.300003
20160715041500,336.0,348.600006,83.000001,44,57.200001,0,68.199997,70.300003,67.300003
20160715043000,336.0,348.600006,83.000001,44,57.200001,0,68.199997,70.199997,67.199997
20160715044500,336.0,348.600006,83.000001,44,57.200001,0,68.099998,70.199997,67.199997
20160715050000,336.0,340.200012,81.000003,44,57.200001,0,68.099998,70.199997,67.199997
20160715051500,336.0,348.600006,83.000001,44,57.200001,0,68.099998,70.099998,67.099998
20160715053000,336.0,340.200012,81.000003,44,57.900002,0,68.099998,70.099998,67.099998
20160715054500,336.0,348.600006,83.000001,44,56.799999,0,68.0,70.199997,67.199997
20160715060000,336.0,348.600006,83.000001,44,56.799999,0,67.900002,70.199997,67.199997
20160715061500,336.0,348.600006,83.000001,44,56.799999,0,67.900002,70.099998,67.099998
20160715063000,336.0,348.600006,83.000001,44,56.799999,0,67.900002,70.099998,67.099998
20160715064500,336.0,348.600006,83.000001,44,56.799999,0,67.900002,70.0,67.0
20160715070000,336.0,348.600006,83.000001,44,56.799999,0,67.900002,70.099998,67.099998
20160715071500,336.0,348.600006,83.000001,44,56.799999,0,67.900002,70.0,67.0
20160715073000,336.0,348.600006,83.000001,44,57.599998,0,68.0,70.099998,67.099998
20160715074500,336.0,348.600006,83.000001,44,56.400002,0,68.199997,70.099998,67.099998
20160715080000,336.0,348.600006,83.000001,44,57.5,0,67.800003,70.199997,67.199997
20160715081500,336.0,340.200012,81.000003,44,57.5,0,67.800003,70.099998,67.099998
20160715083000,336.0,340.200012,81.000003,44,56.799999,0,67.599998,70.099998,67.099998
20160715084500,336.0,348.600006,83.000001,45,56.799999,0,67.900002,70.0,67.0
20160715090000,336.0,355.950012,84.750003,45,57.900002,0,68.0,70.0,67.0
20160715091500,336.0,355.950012,84.750003,45,57.200001,0,68.199997,70.0,67.0
20160715093000,336.0,348.600006,83.000001,45,57.200001,0,68.099998,70.0,67.0
20160715094500,336.0,348.600006,83.000001,45,57.200001,0,68.199997,70.0,67.0
20160715100000,336.0,348.600006,83.000001,45,57.900002,0,67.699997,70.099998,67.099998
20160715101500,336.0,340.200012,81.000003,45,57.200001,0,67.599998,70.099998,67.099998
20160715103000,336.0,348.600006,83.000001,45,57.200001,0,67.5,70.199997,67.199997
20160715104500,336.0,340.200012,81.000003,45,57.200001,0,67.400002,70.199997,67.199997
20160715110000,336.0,340.200012,81.000003,45,56.400002,0,67.699997,70.099998,67.099998
20160715111500,336.0,348.600006,83.000001,44,57.900002,0,68.099998,70.199997,67.199997
20160715113000,336.0,348.600006,83.000001,44,56.900002,0,68.099998,70.0,67.0
20160715114500,336.0,348.600006,83.000001,44,56.900002,0,68.300003,70.199997,67.199997
20160715120000,336.0,348.600006,83.000001,44,56.900002,0,68.0,70.199997,67.199997
20160715121500,336.0,340.200012,81.000003,44,57.5,0,67.800003,70.199997,67.199997
20160715123000,336.0,348.600006,83.000001,44,57.5,0,67.800003,70.0,67.0
20160715124500,336.0,348.600006,83.000001,44,57.5,0,67.699997,70.099998,67.099998
20160715130000,336.0,348.600006,83.000001,44,57.5,0,67.900002,70.099998,67.099998
20160715131500,336.0,348.600006,83.000001,44,56.799999,0,68.0,70.0,67.0
20160715133000,336.0,348.600006,83.000001,44,57.900002,0,68.099998,70.099998,67.099998
20160715134500,336.0,348.600006,83.000001,44,57.900002,0,68.199997,70.0,67.0
20160715140000,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.099998,67.099998
20160715141500,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.099998,67.099998
20160715143000,336.0,348.600006,83.000001,44,57.900002,0,68.300003,70.099998,67.099998
20160715144500,336.0,348.600006,83.000001,44,57.900002,0,68.300003,70.099998,67.099998
20160715150000,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.099998,67.099998
20160715151500,336.0,348.600006,83.000001,44,56.799999,0,68.300003,70.099998,67.099998
20160715153000,336.0,348.600006,83.000001,44,57.5,0,68.300003,70.099998,67.099998
20160715154500,336.0,348.600006,83.000001,44,56.799999,0,68.300003,70.099998,67.099998
20160715160000,336.0,340.200012,81.000003,44,56.799999,0,68.199997,70.099998,67.099998
20160715161500,336.0,348.600006,83.000001,44,56.799999,0,68.400002,70.199997,67.199997
20160715163000,336.0,348.600006,83.000001,44,56.799999,0,68.300003,70.099998,67.099998
20160715164500,336.0,348.600006,83.000001,44,56.799999,0,68.300003,70.199997,67.199997
20160715170000,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.199997,67.199997
20160715171500,336.0,348.600006,83.000001,44,56.799999,0,68.400002,70.099998,67.099998
20160715173000,336.0,348.600006,83.000001,44,57.900002,0,68.400002,70.099998,67.099998
20160715174500,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.199997,67.199997
20160715180000,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715181500,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715183000,336.0,348.600006,83.000001,44,57.200001,0,68.5,70.199997,67.199997
20160715184500,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715190000,336.0,355.950012,84.750003,44,57.200001,0,68.5,70.199997,67.199997
20160715191500,336.0,355.950012,84.750003,44,57.200001,0,68.400002,70.199997,67.199997
20160715193000,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715194500,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.300003,67.300003
20160715200000,336.0,348.600006,83.000001,44,56.5,0,68.400002,70.199997,67.199997
20160715201500,336.0,348.600006,83.000001,44,57.900002,0,68.400002,70.199997,67.199997
20160715203000,336.0,340.200012,81.000003,44,57.200001,0,68.400002,70.099998,67.099998
20160715204500,336.0,355.950012,84.750003,44,56.400002,0,68.400002,70.099998,67.099998
20160715210000,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715211500,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715213000,336.0,348.600006,83.000001,44,57.200001,0,68.400002,70.099998,67.099998
20160715214500,336.0,348.600006,83.000001,44,57.200001,0,68.599998,70.199997,67.199997
20160715220000,336.0,348.600006,83.000001,44,57.900002,0,68.699997,70.199997,67.199997
20160715221500,336.0,348.600006,83.000001,44,56.900002,0,68.900002,70.099998,67.099998
20160715223000,336.0,348.600006,83.000001,44,56.900002,0,68.699997,70.099998,67.099998
20160715224500,336.0,348.600006,83.000001,44,56.900002,0,68.599998,70.199997,67.199997
20160715230000,336.0,348.600006,83.000001,44,56.900002,0,68.599998,70.199997,67.199997
20160715231500,336.0,348.600006,83.000001,44,56.900002,0,68.599998,70.099998,67.099998
20160715233000,336.0,348.600006,83.000001,44,56.900002,0,68.599998,70.099998,67.099998
20160715234500,336.0,348.600006,83.000001,44,56.900002,0,68.599998,70.099998,67.099998
20160716000000,336.0,348.600006,83.000001,44,57.5,0,68.400002,70.199997,67.199997
20160716001500,336.0,348.600006,83.000001,44,56.799999,0,68.400002,70.199997,67.199997
20160716003000,336.0,348.600006,83.000001,44,56.799999,0,68.300003,70.199997,67.199997
20160716004500,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.199997,67.199997
20160716010000,336.0,348.600006,83.000001,44,56.799999,0,68.199997,70.199997,67.199997
20160716011500,336.0,332.850006,79.250001,6,55.200001,0,68.099998,70.300003,67.300003
20160716013000,336.0,371.700012,88.500003,54,55.200001,0,68.599998,70.099998,67.099998
20160716014500,336.0,355.950012,84.750003,52,55.200001,0,68.199997,70.300003,67.300003
20160716020000,336.0,348.600006,83.000001,52,55.200001,0,68.099998,70.099998,67.099998
20160716021500,336.0,348.600006,83.000001,52,55.200001,0,68.099998,70.199997,67.199997
20160716023000,336.0,348.600006,83.000001,52,56.700001,0,67.900002,70.099998,67.099998
20160716024500,336.0,348.600006,83.000001,52,55.900002,0,67.900002,70.099998,67.099998
20160716030000,336.0,348.600006,83.000001,52,55.900002,0,67.900002,70.099998,67.099998
20160716031500,336.0,348.600006,83.000001,52,56.700001,0,67.800003,70.099998,67.099998
20160716033000,336.0,355.950012,84.750003,52,55.599998,0,67.800003,70.199997,67.199997
20160716034500,336.0,348.600006,83.000001,52,55.599998,0,67.699997,70.199997,67.199997
20160716040000,336.0,340.200012,81.000003,52,56.299999,0,67.699997,70.199997,67.199997
20160716041500,336.0,348.600006,83.000001,52,55.599998,0,67.699997,70.199997,67.199997
20160716043000,336.0,348.600006,83.000001,52,55.599998,0,67.599998,70.199997,67.199997
20160716044500,336.0,355.950012,84.750003,52,55.599998,0,67.599998,70.199997,67.199997
20160716050000,336.0,355.950012,84.750003,52,55.599998,0,67.5,70.099998,67.099998
20160716051500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,70.099998,67.099998
20160716053000,336.0,355.950012,84.750003,52,55.599998,0,67.400002,70.099998,67.099998
20160716054500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,70.099998,67.099998
20160716060000,336.0,340.200012,81.000003,52,55.599998,0,67.400002,70.099998,67.099998
20160716061500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,70.099998,67.099998
20160716063000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,70.099998,67.099998
20160716064500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,70.099998,67.099998
20160716070000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,70.099998,67.099998
20160716071500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,70.099998,67.099998
20160716073000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,70.099998,67.099998
20160716074500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,70.099998,67.099998
20160716080000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,70.099998,67.099998
20160716081500,336.0,348.600006,83.000001,52,56.299999,0,67.5,70.099998,67.099998
20160716083000,336.0,348.600006,83.000001,52,56.299999,0,67.5,70.0,67.0
20160716084500,336.0,348.600006,83.000001,52,56.299999,0,67.599998,70.0,67.0
20160716090000,336.0,348.600006,83.000001,52,57.099998,0,67.599998,70.0,67.0
20160716091500,336.0,348.600006,83.000001,52,57.099998,0,67.699997,70.0,67.0
20160716093000,336.0,348.600006,83.000001,52,57.099998,0,67.800003,70.0,67.0
20160716094500,336.0,340.200012,81.000003,52,57.099998,0,67.900002,70.0,67.0
20160716100000,336.0,348.600006,83.000001,52,57.099998,0,67.900002,70.0,67.0
20160716101500,336.0,348.600006,83.000001,52,57.099998,0,67.900002,70.0,67.0
20160716103000,336.0,348.600006,83.000001,52,56.0,0,67.800003,70.099998,67.099998
20160716104500,336.0,340.200012,81.000003,52,56.0,0,67.800003,70.0,67.0
20160716110000,336.0,348.600006,83.000001,52,56.0,0,67.900002,70.099998,67.099998
20160716111500,336.0,348.600006,83.000001,52,56.0,0,67.900002,70.0,67.0
20160716113000,336.0,348.600006,83.000001,52,57.0,0,68.0,70.0,67.0
20160716114500,336.0,348.600006,83.000001,52,57.0,0,67.900002,70.0,67.0
20160716120000,336.0,355.950012,84.750003,52,57.0,0,68.0,70.0,67.0
20160716121500,336.0,348.600006,83.000001,52,57.0,0,68.199997,70.0,67.0
20160716123000,336.0,348.600006,83.000001,52,57.0,0,68.199997,70.0,67.0
20160716124500,336.0,340.200012,81.000003,52,57.0,0,68.199997,70.0,67.0
20160716130000,336.0,348.600006,83.000001,52,57.0,0,68.300003,70.0,67.0
20160716131500,336.0,348.600006,83.000001,52,57.0,0,68.400002,70.0,67.0
20160716133000,336.0,348.600006,83.000001,52,57.0,0,68.5,70.0,67.0
20160716134500,336.0,355.950012,84.750003,52,57.0,0,68.300003,70.0,67.0
20160716140000,336.0,355.950012,84.750003,52,57.0,0,68.5,70.0,67.0
20160716141500,336.0,355.950012,84.750003,52,57.0,0,68.400002,70.0,67.0
20160716143000,336.0,348.600006,83.000001,51,57.599998,0,68.599998,70.0,67.0
20160716144500,336.0,348.600006,83.000001,51,57.599998,0,68.599998,70.0,67.0
20160716150000,336.0,355.950012,84.750003,51,57.599998,0,68.599998,70.0,67.0
20160716151500,336.0,355.950012,84.750003,51,56.799999,0,68.599998,70.0,67.0
20160716153000,336.0,355.950012,84.750003,51,56.799999,0,68.599998,70.0,67.0
20160716154500,336.0,348.600006,83.000001,51,56.799999,0,68.599998,70.0,67.0
20160716160000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,70.0,67.0
20160716161500,336.0,348.600006,83.000001,51,57.900002,0,68.599998,70.0,67.0
20160716163000,336.0,348.600006,83.000001,51,57.900002,0,68.699997,70.0,67.0
20160716164500,336.0,348.600006,83.000001,51,57.200001,0,68.599998,70.0,67.0
20160716170000,336.0,340.200012,81.000003,51,57.200001,0,68.599998,70.0,67.0
20160716171500,336.0,348.600006,83.000001,51,57.200001,0,68.599998,70.0,67.0
20160716173000,336.0,348.600006,83.000001,51,57.900002,0,68.699997,70.0,67.0
20160716174500,336.0,340.200012,81.000003,51,57.200001,0,68.599998,70.0,67.0
20160716180000,336.0,340.200012,81.000003,51,57.200001,0,68.599998,70.0,67.0
20160716181500,336.0,340.200012,81.000003,51,57.200001,0,68.599998,70.0,67.0
20160716183000,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160716184500,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160716190000,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160716191500,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160716193000,336.0,348.600006,83.000001,51,57.200001,0,68.599998,70.0,67.0
20160716194500,336.0,348.600006,83.000001,51,57.200001,0,68.800003,70.0,67.0
20160716200000,336.0,348.600006,83.000001,51,57.200001,0,68.800003,70.0,67.0
20160716201500,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160716203000,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160716204500,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160716210000,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160716211500,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160716213000,336.0,348.600006,83.000001,51,57.200001,0,68.599998,70.0,67.0
20160716214500,336.0,348.600006,83.000001,51,57.200001,0,68.599998,70.0,67.0
20160716220000,336.0,348.600006,83.000001,51,57.200001,0,68.400002,70.0,67.0
20160716221500,336.0,348.600006,83.000001,51,57.200001,0,68.5,70.099998,67.099998
20160716223000,336.0,348.600006,83.000001,51,57.200001,0,68.400002,70.0,67.0
20160716224500,336.0,348.600006,83.000001,51,57.200001,0,68.300003,70.0,67.0
20160716230000,336.0,340.200012,81.000003,51,57.200001,0,68.199997,70.0,67.0
20160716231500,336.0,348.600006,83.000001,51,57.200001,0,68.199997,70.099998,67.099998
20160716233000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,70.0,67.0
20160716234500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,70.0,67.0
20160717000000,336.0,348.600006,83.000001,51,57.200001,0,68.0,70.0,67.0
20160717001500,336.0,348.600006,83.000001,51,56.400002,0,67.900002,70.0,67.0
20160717003000,336.0,348.600006,83.000001,51,56.400002,0,67.900002,70.0,67.0
20160717004500,336.0,348.600006,83.000001,51,56.400002,0,67.800003,70.0,67.0
20160717010000,336.0,348.600006,83.000001,51,56.400002,0,67.800003,70.0,67.0
20160717011500,336.0,348.600006,83.000001,51,56.400002,0,67.699997,70.0,67.0
20160717013000,336.0,340.200012,81.000003,51,56.400002,0,67.699997,70.099998,67.099998
20160717014500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.0,67.0
20160717020000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.0,67.0
20160717021500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.0,67.0
20160717023000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.099998,67.099998
20160717024500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.0,67.0
20160717030000,336.0,348.600006,83.000001,51,56.400002,0,67.5,70.0,67.0
20160717031500,336.0,348.600006,83.000001,51,56.400002,0,67.5,70.0,67.0
20160717033000,336.0,348.600006,83.000001,51,56.400002,0,67.400002,70.0,67.0
20160717034500,336.0,348.600006,83.000001,51,55.599998,0,67.300003,70.0,67.0
20160717040000,336.0,348.600006,83.000001,51,56.299999,0,67.300003,70.099998,67.099998
20160717041500,336.0,348.600006,83.000001,51,55.700001,0,67.300003,70.0,67.0
20160717043000,336.0,348.600006,83.000001,51,56.299999,0,67.199997,70.0,67.0
20160717044500,336.0,348.600006,83.000001,51,55.599998,0,67.199997,70.0,67.0
20160717050000,336.0,340.200012,81.000003,51,56.200001,0,67.199997,70.0,67.0
20160717051500,336.0,348.600006,83.000001,51,56.200001,0,67.199997,70.0,67.0
20160717053000,336.0,348.600006,83.000001,51,55.599998,0,67.099998,70.0,67.0
20160717054500,336.0,340.200012,81.000003,51,55.599998,0,67.099998,70.0,67.0
20160717060000,336.0,348.600006,83.000001,51,55.599998,0,67.099998,70.0,67.0
20160717061500,336.0,348.600006,83.000001,51,55.599998,0,67.0,70.0,67.0
20160717063000,336.0,348.600006,83.000001,51,56.299999,0,67.099998,70.0,67.0
20160717064500,336.0,348.600006,83.000001,51,55.599998,0,66.900002,70.0,67.0
20160717070000,336.0,348.600006,83.000001,51,55.599998,0,67.199997,70.0,67.0
20160717071500,336.0,348.600006,83.000001,51,55.599998,0,67.099998,70.0,67.0
20160717073000,336.0,348.600006,83.000001,51,55.599998,0,67.099998,70.0,67.0
20160717074500,336.0,348.600006,83.000001,51,57.099998,0,67.099998,70.0,67.0
20160717080000,336.0,348.600006,83.000001,51,56.400002,0,67.199997,70.0,67.0
20160717081500,336.0,348.600006,83.000001,51,56.400002,0,67.300003,70.0,67.0
20160717083000,336.0,348.600006,83.000001,51,57.200001,0,67.400002,70.0,67.0
20160717084500,336.0,348.600006,83.000001,51,57.200001,0,67.400002,70.0,67.0
20160717090000,336.0,340.200012,81.000003,51,57.200001,0,67.599998,70.0,67.0
20160717091500,336.0,332.850006,79.250001,51,58.299999,0,67.699997,70.0,67.0
20160717093000,336.0,332.850006,79.250001,51,57.200001,0,67.699997,70.0,67.0
20160717094500,336.0,332.850006,79.250001,51,57.200001,0,67.800003,70.0,67.0
20160717100000,336.0,332.850006,79.250001,51,57.200001,0,67.900002,70.0,67.0
20160717101500,336.0,332.850006,79.250001,51,57.900002,0,68.0,70.0,67.0
20160717103000,336.0,332.850006,79.250001,51,56.5,0,68.099998,70.0,67.0
20160717104500,336.0,340.200012,81.000003,51,57.5,0,68.199997,70.0,67.0
20160717110000,336.0,340.200012,81.000003,51,57.5,0,68.199997,70.0,67.0
20160717111500,336.0,340.200012,81.000003,51,57.5,0,68.300003,70.0,67.0
20160717113000,336.0,340.200012,81.000003,51,57.5,0,68.199997,70.0,67.0
20160717114500,336.0,348.600006,83.000001,51,57.5,0,68.5,70.0,67.0
20160717120000,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160717121500,336.0,340.200012,81.000003,51,57.5,0,68.300003,70.0,67.0
20160717123000,336.0,348.600006,83.000001,51,57.5,0,68.199997,70.0,67.0
20160717124500,336.0,340.200012,81.000003,51,57.5,0,68.400002,70.0,67.0
20160717130000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,70.0,67.0
20160717131500,336.0,340.200012,81.000003,51,56.799999,0,68.300003,70.0,67.0
20160717133000,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160717134500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160717140000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,70.0,67.0
20160717141500,336.0,348.600006,83.000001,51,56.799999,0,68.300003,70.0,67.0
20160717143000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,70.0,67.0
20160717144500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160717150000,336.0,355.950012,84.750003,51,56.799999,0,68.5,70.0,67.0
20160717151500,336.0,348.600006,83.000001,51,56.799999,0,68.400002,70.0,67.0
20160717153000,336.0,348.600006,83.000001,51,56.799999,0,68.300003,70.0,67.0
20160717154500,336.0,348.600006,83.000001,51,57.599998,0,68.400002,70.0,67.0
20160717160000,336.0,340.200012,81.000003,51,57.599998,0,68.599998,70.0,67.0
20160717161500,336.0,340.200012,81.000003,51,56.799999,0,68.699997,70.0,67.0
20160717163000,336.0,340.200012,81.000003,51,56.799999,0,68.699997,70.0,67.0
20160717164500,336.0,348.600006,83.000001,51,56.799999,0,68.699997,70.0,67.0
20160717170000,336.0,340.200012,81.000003,51,56.799999,0,68.400002,70.0,67.0
20160717171500,336.0,340.200012,81.000003,51,56.0,0,68.599998,70.0,67.0
20160717173000,336.0,340.200012,81.000003,51,57.900002,0,68.599998,70.0,67.0
20160717174500,336.0,340.200012,81.000003,51,57.099998,0,68.699997,70.0,67.0
20160717180000,336.0,332.850006,79.250001,51,57.099998,0,68.599998,70.0,67.0
20160717181500,336.0,340.200012,81.000003,51,57.099998,0,68.599998,70.0,67.0
20160717183000,336.0,340.200012,81.000003,51,58.0,0,68.699997,70.0,67.0
20160717184500,336.0,340.200012,81.000003,51,57.400002,0,68.699997,70.0,67.0
20160717190000,336.0,340.200012,81.000003,51,57.400002,0,68.800003,70.0,67.0
20160717191500,336.0,340.200012,81.000003,51,57.400002,0,68.800003,70.0,67.0
20160717193000,336.0,340.200012,81.000003,51,57.400002,0,68.900002,70.0,67.0
20160717194500,336.0,340.200012,81.000003,51,58.0,0,68.900002,70.0,67.0
20160717200000,336.0,348.600006,83.000001,51,57.200001,0,68.900002,70.0,67.0
20160717201500,336.0,332.850006,79.250001,51,57.200001,0,68.900002,70.0,67.0
20160717203000,336.0,332.850006,79.250001,51,57.200001,0,68.900002,70.0,67.0
20160717204500,336.0,340.200012,81.000003,51,57.900002,0,68.800003,70.0,67.0
20160717210000,336.0,340.200012,81.000003,51,57.200001,0,68.900002,70.0,67.0
20160717211500,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160717213000,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160717214500,336.0,340.200012,81.000003,51,57.900002,0,68.699997,70.0,67.0
20160717220000,336.0,348.600006,83.000001,51,57.200001,0,68.699997,70.0,67.0
20160717221500,336.0,340.200012,81.000003,51,57.200001,0,68.900002,70.0,67.0
20160717223000,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160717224500,336.0,340.200012,81.000003,51,57.200001,0,68.699997,70.0,67.0
20160717230000,336.0,340.200012,81.000003,51,57.200001,0,68.599998,70.0,67.0
20160717231500,336.0,340.200012,81.000003,51,56.400002,0,68.599998,70.0,67.0
20160717233000,336.0,340.200012,81.000003,51,57.200001,0,68.599998,70.0,67.0
20160717234500,336.0,340.200012,81.000003,51,57.200001,0,68.400002,70.0,67.0
20160718000000,336.0,340.200012,81.000003,51,57.200001,0,68.5,70.0,67.0
20160718001500,336.0,340.200012,81.000003,51,56.400002,0,68.400002,70.0,67.0
20160718003000,336.0,340.200012,81.000003,51,57.5,0,68.400002,70.0,67.0
20160718004500,336.0,340.200012,81.000003,51,56.799999,0,68.5,70.0,67.0
20160718010000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,70.0,67.0
20160718011500,336.0,340.200012,81.000003,51,56.799999,0,68.599998,70.0,67.0
20160718013000,336.0,340.200012,81.000003,51,56.799999,0,68.599998,70.0,67.0
20160718014500,336.0,340.200012,81.000003,51,56.799999,0,68.599998,70.0,67.0
20160718020000,336.0,340.200012,81.000003,51,56.799999,0,68.599998,70.0,67.0
20160718021500,336.0,340.200012,81.000003,51,56.799999,0,68.5,70.0,67.0
20160718023000,336.0,340.200012,81.000003,51,56.799999,0,68.400002,70.0,67.0
20160718024500,336.0,340.200012,81.000003,51,56.799999,0,68.5,70.0,67.0
20160718030000,336.0,340.200012,81.000003,51,57.5,0,68.5,70.0,67.0
20160718031500,336.0,340.200012,81.000003,51,56.400002,0,68.400002,70.0,67.0
20160718033000,336.0,340.200012,81.000003,51,57.099998,0,68.400002,70.0,67.0
20160718034500,336.0,340.200012,81.000003,51,57.099998,0,68.400002,70.0,67.0
20160718040000,336.0,340.200012,81.000003,51,56.400002,0,68.400002,70.0,67.0
20160718041500,336.0,340.200012,81.000003,51,56.400002,0,68.300003,70.0,67.0
20160718043000,336.0,340.200012,81.000003,51,57.5,0,68.300003,70.0,67.0
20160718044500,336.0,340.200012,81.000003,51,56.799999,0,68.300003,70.0,67.0
20160718050000,336.0,340.200012,81.000003,51,56.799999,0,68.300003,70.0,67.0
20160718051500,336.0,340.200012,81.000003,51,57.5,0,68.300003,70.0,67.0
20160718053000,336.0,348.600006,83.000001,51,56.799999,0,68.300003,70.0,67.0
20160718054500,336.0,340.200012,81.000003,51,56.799999,0,68.300003,70.0,67.0
20160718060000,336.0,340.200012,81.000003,51,56.799999,0,68.099998,70.0,67.0
20160718061500,336.0,348.600006,83.000001,51,56.799999,0,68.199997,70.0,67.0
20160718063000,336.0,340.200012,81.000003,51,56.799999,0,68.099998,70.0,67.0
20160718064500,336.0,340.200012,81.000003,51,57.5,0,68.099998,70.0,67.0
20160718070000,336.0,340.200012,81.000003,51,57.5,0,68.099998,70.0,67.0
20160718071500,336.0,340.200012,81.000003,51,57.5,0,67.900002,70.0,67.0
20160718073000,336.0,340.200012,81.000003,51,57.5,0,68.0,70.0,67.0
20160718074500,336.0,340.200012,81.000003,51,57.5,0,68.0,70.0,67.0
20160718080000,336.0,340.200012,81.000003,51,57.5,0,67.800003,70.0,67.0
20160718081500,336.0,340.200012,81.000003,51,57.5,0,67.699997,70.0,67.0
20160718083000,336.0,348.600006,83.000001,51,57.5,0,67.800003,70.0,67.0
20160718084500,336.0,348.600006,83.000001,51,57.5,0,67.900002,70.0,67.0
20160718090000,336.0,332.850006,79.250001,51,57.5,0,67.900002,70.0,67.0
20160718091500,336.0,340.200012,81.000003,51,57.5,0,67.800003,70.0,67.0
20160718093000,336.0,340.200012,81.000003,51,57.5,0,67.699997,70.0,67.0
20160718094500,336.0,340.200012,81.000003,51,57.5,0,67.5,70.0,67.0
20160718100000,336.0,340.200012,81.000003,51,57.5,0,67.599998,70.0,67.0
20160718101500,336.0,340.200012,81.000003,51,56.799999,0,67.699997,70.0,67.0
20160718103000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,70.0,67.0
20160718104500,336.0,348.600006,83.000001,52,56.799999,0,67.800003,70.0,67.0
20160718110000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,70.0,67.0
20160718111500,336.0,348.600006,83.000001,51,56.0,0,67.900002,70.099998,67.099998
20160718113000,336.0,355.950012,84.750003,51,56.0,0,68.099998,70.0,67.0
20160718114500,336.0,348.600006,83.000001,51,57.5,0,67.400002,70.0,67.0
20160718120000,336.0,355.950012,84.750003,51,56.799999,0,67.599998,70.0,67.0
20160718121500,336.0,355.950012,84.750003,51,56.0,0,68.099998,70.0,67.0
20160718123000,336.0,348.600006,83.000001,51,56.0,0,67.800003,70.0,67.0
20160718124500,336.0,348.600006,83.000001,51,57.200001,0,67.800003,70.0,67.0
20160718130000,336.0,348.600006,83.000001,51,56.400002,0,67.699997,70.0,67.0
20160718131500,336.0,348.600006,83.000001,51,56.400002,0,67.800003,70.0,67.0
20160718133000,336.0,348.600006,83.000001,51,57.599998,0,67.800003,70.0,67.0
20160718134500,336.0,348.600006,83.000001,51,57.599998,0,67.699997,70.0,67.0
20160718140000,336.0,348.600006,83.000001,51,57.599998,0,67.699997,70.0,67.0
20160718141500,336.0,348.600006,83.000001,51,57.599998,0,67.900002,70.0,67.0
20160718143000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,70.0,67.0
20160718144500,336.0,348.600006,83.000001,51,57.599998,0,68.099998,70.0,67.0
20160718150000,336.0,348.600006,83.000001,51,57.599998,0,67.800003,70.0,67.0
20160718151500,336.0,348.600006,83.000001,51,57.599998,0,68.0,70.0,67.0
20160718153000,336.0,348.600006,83.000001,51,57.599998,0,68.199997,70.0,67.0
20160718154500,336.0,348.600006,83.000001,51,57.599998,0,68.300003,70.0,67.0
20160718160000,336.0,348.600006,83.000001,51,57.599998,0,68.199997,70.0,67.0
20160718161500,336.0,348.600006,83.000001,51,56.799999,0,68.0,70.0,67.0
20160718163000,336.0,348.600006,83.000001,51,57.599998,0,68.0,70.0,67.0
20160718164500,336.0,340.200012,81.000003,51,57.599998,0,68.199997,70.0,67.0
20160718170000,336.0,340.200012,81.000003,51,56.799999,0,68.099998,70.0,67.0
20160718171500,336.0,340.200012,81.000003,51,57.599998,0,67.900002,70.0,67.0
20160718173000,336.0,340.200012,81.000003,51,57.599998,0,67.800003,70.0,67.0
20160718174500,336.0,340.200012,81.000003,51,57.599998,0,67.800003,70.0,67.0
20160718180000,336.0,340.200012,81.000003,51,56.799999,0,67.699997,70.0,67.0
20160718181500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,70.0,67.0
20160718183000,336.0,348.600006,83.000001,51,56.799999,0,67.5,70.0,67.0
20160718184500,336.0,340.200012,81.000003,51,56.799999,0,67.5,70.0,67.0
20160718190000,336.0,340.200012,81.000003,51,56.799999,0,67.699997,70.0,67.0
20160718191500,336.0,348.600006,83.000001,51,56.799999,0,67.800003,70.0,67.0
20160718193000,336.0,348.600006,83.000001,51,57.5,0,67.900002,70.0,67.0
20160718194500,336.0,355.950012,84.750003,51,57.5,0,68.099998,70.0,67.0
20160718200000,336.0,348.600006,83.000001,51,57.5,0,68.199997,70.0,67.0
20160718201500,336.0,348.600006,83.000001,51,57.5,0,68.199997,70.0,67.0
20160718203000,336.0,355.950012,84.750003,51,57.5,0,68.300003,70.0,67.0
20160718204500,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160718210000,336.0,355.950012,84.750003,51,57.5,0,68.300003,70.0,67.0
20160718211500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160718213000,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160718214500,336.0,355.950012,84.750003,51,57.5,0,68.300003,70.0,67.0
20160718220000,336.0,348.600006,83.000001,51,57.5,0,68.199997,70.0,67.0
20160718221500,336.0,355.950012,84.750003,51,57.5,0,68.400002,70.0,67.0
20160718223000,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160718224500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160718230000,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160718231500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.0,67.0
20160718233000,336.0,355.950012,84.750003,51,57.5,0,68.300003,70.0,67.0
20160718234500,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160719000000,336.0,340.200012,81.000003,51,56.900002,0,68.400002,70.0,67.0
20160719001500,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160719003000,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160719004500,336.0,348.600006,83.000001,51,57.5,0,68.300003,70.0,67.0
20160719010000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,70.0,67.0
20160719011500,336.0,348.600006,83.000001,51,57.5,0,68.199997,70.0,67.0
20160719013000,336.0,348.600006,83.000001,51,57.5,0,68.199997,70.0,67.0
20160719014500,336.0,340.200012,81.000003,51,57.5,0,68.199997,70.0,67.0
20160719020000,336.0,348.600006,83.000001,51,57.5,0,68.099998,70.0,67.0
20160719021500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.0,67.0
20160719023000,336.0,348.600006,83.000001,51,57.5,0,68.099998,70.0,67.0
20160719024500,336.0,348.600006,83.000001,51,57.5,0,68.099998,70.0,67.0
20160719030000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.0,67.0
20160719031500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.0,67.0
20160719033000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.0,67.0
20160719034500,336.0,340.200012,81.000003,51,56.799999,0,68.099998,70.0,67.0
20160719040000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.0,67.0
20160719041500,336.0,340.200012,81.000003,51,56.799999,0,68.0,70.0,67.0
20160719043000,336.0,340.200012,81.000003,51,57.5,0,68.0,70.0,67.0
20160719044500,336.0,348.600006,83.000001,51,56.799999,0,68.0,70.0,67.0
20160719050000,336.0,348.600006,83.000001,51,56.799999,0,68.0,70.0,67.0
20160719051500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.0,67.0
20160719053000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,70.0,67.0
20160719054500,336.0,348.600006,83.000001,51,56.799999,0,67.800003,70.0,67.0
20160719060000,336.0,340.200012,81.000003,51,56.799999,0,67.699997,70.0,67.0
20160719061500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,70.0,67.0
20160719063000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,70.0,67.0
20160719064500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,70.0,67.0
20160719070000,336.0,340.200012,81.000003,51,57.900002,0,67.599998,70.0,67.0
20160719071500,336.0,348.600006,83.000001,51,57.200001,0,67.400002,70.0,67.0
20160719073000,336.0,340.200012,81.000003,51,57.200001,0,67.5,70.0,67.0
20160719074500,336.0,340.200012,81.000003,51,57.200001,0,67.400002,70.0,67.0
20160719080000,336.0,340.200012,81.000003,51,57.900002,0,67.400002,70.0,67.0
20160719081500,336.0,340.200012,81.000003,51,57.900002,0,67.400002,70.0,67.0
20160719083000,336.0,340.200012,81.000003,51,57.200001,0,67.400002,70.0,67.0
20160719084500,336.0,332.850006,79.250001,51,57.200001,0,67.599998,70.0,67.0
20160719090000,336.0,332.850006,79.250001,51,57.900002,0,67.5,70.0,67.0
20160719091500,336.0,340.200012,81.000003,51,57.900002,0,67.599998,70.0,67.0
20160719093000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,70.0,67.0
20160719094500,336.0,344.399994,81.999999,51,56.400002,0,67.800003,70.0,67.0
20160719100000,336.0,339.149994,80.749999,51,56.400002,0,68.099998,70.0,67.0
20160719101500,336.0,346.5,82.5,51,56.400002,0,68.199997,70.0,67.0
20160719103000,336.0,346.5,82.5,51,57.099998,0,68.300003,70.0,67.0
20160719104500,336.0,346.5,82.5,51,57.099998,0,68.199997,70.0,67.0
20160719110000,336.0,342.299988,81.499997,51,56.400002,0,68.699997,70.0,67.0
20160719111500,336.0,342.299988,81.499997,51,56.400002,0,68.0,70.0,67.0
20160719113000,336.0,342.299988,81.499997,51,56.400002,0,68.099998,70.0,67.0
20160719114500,336.0,342.299988,81.499997,51,56.400002,0,68.199997,70.0,67.0
20160719120000,336.0,342.299988,81.499997,51,56.400002,0,67.900002,70.0,67.0
20160719121500,336.0,346.5,82.5,51,56.400002,0,67.800003,70.0,67.0
20160719123000,336.0,346.5,82.5,51,57.599998,0,68.0,70.0,67.0
20160719124500,336.0,350.700012,83.500003,51,57.599998,0,67.800003,70.0,67.0
20160719130000,336.0,355.950012,84.750003,51,57.599998,0,67.699997,70.0,67.0
20160719131500,336.0,348.600006,83.000001,50,57.599998,0,67.699997,70.0,67.0
20160719133000,336.0,348.600006,83.000001,50,57.599998,0,67.599998,70.0,67.0
20160719134500,336.0,348.600006,83.000001,50,57.599998,0,67.800003,70.0,67.0
20160719140000,336.0,348.600006,83.000001,50,56.400002,0,67.800003,70.0,67.0
20160719141500,336.0,341.25,81.25,50,57.900002,0,67.900002,70.0,67.0
20160719143000,336.0,346.5,82.5,50,57.900002,0,67.900002,70.0,67.0
20160719144500,336.0,346.5,82.5,50,56.799999,0,67.900002,70.0,67.0
20160719150000,336.0,340.200012,81.000003,50,56.799999,0,67.900002,70.0,67.0
20160719151500,336.0,345.450012,82.250003,50,57.900002,0,68.099998,70.0,67.0
20160719153000,336.0,345.450012,82.250003,50,57.200001,0,68.199997,70.0,67.0
20160719154500,336.0,339.149994,80.749999,50,57.200001,0,68.300003,70.0,67.0
20160719160000,336.0,339.149994,80.749999,50,57.200001,0,68.099998,70.0,67.0
20160719161500,336.0,339.149994,80.749999,50,57.200001,0,68.300003,70.0,67.0
20160719163000,336.0,339.149994,80.749999,50,56.400002,0,68.099998,70.0,67.0
20160719164500,336.0,339.149994,80.749999,50,57.900002,0,68.5,70.0,67.0
20160719170000,336.0,339.149994,80.749999,50,57.200001,0,68.400002,70.0,67.0
20160719171500,336.0,334.950012,79.750003,50,57.200001,0,68.599998,70.0,67.0
20160719173000,336.0,334.950012,79.750003,50,57.200001,0,68.900002,70.0,67.0
20160719174500,336.0,334.950012,79.750003,50,57.900002,0,68.900002,70.0,67.0
20160719180000,336.0,334.950012,79.750003,50,57.200001,0,68.900002,70.0,67.0
20160719181500,336.0,334.950012,79.750003,50,57.200001,0,69.099998,70.0,67.0
20160719183000,336.0,334.950012,79.750003,50,57.200001,0,69.099998,70.099998,67.099998
20160719184500,336.0,344.399994,81.999999,50,57.200001,0,69.099998,70.199997,67.199997
20160719190000,336.0,344.399994,81.999999,50,56.400002,0,69.099998,70.099998,67.099998
