PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719191500,336.0,344.399994,81.999999,50,57.099998,0,69.0,70.099998,67.099998
20160719193000,336.0,348.600006,83.000001,50,57.099998,0,69.199997,70.099998,67.099998
20160719194500,336.0,348.600006,83.000001,50,57.099998,0,69.300003,70.099998,67.099998
20160719200000,336.0,348.600006,83.000001,50,57.099998,0,69.199997,70.0,67.0
20160719201500,336.0,348.600006,83.000001,50,57.099998,0,69.199997,70.099998,67.099998
20160719203000,336.0,348.600006,83.000001,50,57.099998,0,69.199997,70.099998,67.099998
20160719204500,336.0,348.600006,83.000001,50,57.099998,0,69.199997,70.0,67.0
20160719210000,336.0,348.600006,83.000001,50,57.099998,0,69.300003,70.0,67.0
20160719211500,336.0,348.600006,83.000001,50,57.900002,0,69.300003,70.0,67.0
20160719213000,336.0,348.600006,83.000001,50,57.900002,0,69.300003,70.099998,67.099998
20160719214500,336.0,348.600006,83.000001,50,57.200001,0,69.199997,70.099998,67.099998
20160719220000,336.0,348.600006,83.000001,50,57.200001,0,69.199997,70.0,67.0
20160719221500,336.0,348.600006,83.000001,50,57.200001,0,69.199997,70.0,67.0
20160719223000,336.0,348.600006,83.000001,50,58.299999,0,69.199997,70.0,67.0
20160719224500,336.0,348.600006,83.000001,50,57.599998,0,69.199997,70.0,67.0
20160719230000,336.0,348.600006,83.000001,50,57.599998,0,69.199997,70.0,67.0
20160719231500,336.0,348.600006,83.000001,50,57.599998,0,69.099998,70.0,67.0
20160719233000,336.0,348.600006,83.000001,50,57.599998,0,69.099998,70.0,67.0
20160719234500,336.0,348.600006,83.000001,50,57.599998,0,69.0,70.0,67.0
20160720000000,336.0,344.399994,81.999999,50,56.799999,0,68.900002,70.0,67.0
20160720001500,336.0,344.399994,81.999999,50,57.900002,0,68.900002,70.0,67.0
20160720003000,336.0,344.399994,81.999999,50,57.900002,0,68.800003,70.0,67.0
20160720004500,336.0,339.149994,80.749999,50,57.200001,0,68.900002,70.0,67.0
20160720010000,336.0,339.149994,80.749999,50,57.200001,0,68.900002,70.0,67.0
20160720011500,336.0,339.149994,80.749999,7,57.200001,0,68.699997,70.0,67.0
20160720013000,336.0,371.700012,88.500003,54,56.400002,0,69.099998,70.0,67.0
20160720014500,336.0,348.600006,83.000001,52,55.599998,0,68.300003,70.0,67.0
20160720020000,336.0,348.600006,83.000001,52,56.299999,0,68.099998,70.0,67.0
20160720021500,336.0,355.950012,84.750003,52,56.299999,0,67.900002,70.0,67.0
20160720023000,336.0,348.600006,83.000001,52,56.299999,0,67.900002,70.0,67.0
20160720024500,336.0,348.600006,83.000001,52,56.299999,0,67.800003,70.0,67.0
20160720030000,336.0,348.600006,83.000001,52,56.299999,0,67.699997,70.0,67.0
20160720031500,336.0,355.950012,84.750003,52,56.299999,0,67.599998,70.0,67.0
20160720033000,336.0,348.600006,83.000001,52,55.599998,0,67.5,70.0,67.0
20160720034500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,70.0,67.0
20160720040000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,70.0,67.0
20160720041500,336.0,348.600006,83.000001,52,55.599998,0,67.400002,70.0,67.0
20160720043000,336.0,348.600006,83.000001,52,55.599998,0,67.300003,70.0,67.0
20160720044500,336.0,348.600006,83.000001,52,55.599998,0,67.199997,70.0,67.0
20160720050000,336.0,348.600006,83.000001,52,55.599998,0,67.099998,70.0,67.0
20160720051500,336.0,348.600006,83.000001,52,55.599998,0,67.099998,70.0,67.0
20160720053000,336.0,355.950012,84.750003,52,55.599998,0,67.099998,70.0,67.0
20160720054500,336.0,340.200012,81.000003,52,55.599998,0,67.0,70.0,67.0
20160720060000,336.0,348.600006,83.000001,52,55.599998,0,67.0,70.0,67.0
20160720061500,336.0,348.600006,83.000001,52,56.299999,0,66.900002,70.0,67.0
20160720063000,336.0,348.600006,83.000001,52,56.299999,0,66.900002,70.0,67.0
20160720064500,336.0,348.600006,83.000001,51,56.299999,0,67.199997,70.0,67.0
20160720070000,336.0,348.600006,83.000001,51,56.299999,0,67.300003,70.0,67.0
20160720071500,336.0,348.600006,83.000001,51,56.299999,0,67.400002,70.0,67.0
20160720073000,336.0,348.600006,83.000001,51,56.299999,0,67.400002,70.0,67.0
20160720074500,336.0,340.200012,81.000003,51,56.299999,0,67.099998,70.0,67.0
20160720080000,336.0,348.600006,83.000001,51,56.299999,0,67.199997,70.0,67.0
20160720081500,336.0,348.600006,83.000001,51,56.299999,0,67.300003,70.0,67.0
20160720083000,336.0,340.200012,81.000003,51,56.299999,0,67.599998,70.0,67.0
20160720084500,336.0,348.600006,83.000001,51,57.599998,0,67.400002,70.0,67.0
20160720090000,336.0,348.600006,83.000001,51,57.599998,0,67.300003,70.0,67.0
20160720091500,336.0,340.200012,81.000003,51,57.599998,0,67.199997,70.0,67.0
20160720093000,336.0,340.200012,81.000003,51,57.599998,0,67.900002,70.0,67.0
20160720094500,336.0,340.200012,81.000003,51,57.599998,0,67.699997,70.0,67.0
20160720100000,336.0,340.200012,81.000003,51,57.599998,0,67.400002,70.0,67.0
20160720101500,336.0,340.200012,81.000003,51,57.599998,0,67.400002,70.0,67.0
20160720103000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,70.0,67.0
20160720104500,336.0,332.850006,79.250001,51,56.799999,0,67.800003,70.0,67.0
20160720110000,336.0,340.200012,81.000003,51,56.799999,0,68.199997,70.0,67.0
20160720111500,336.0,340.200012,81.000003,51,56.799999,0,68.300003,70.0,67.0
20160720113000,336.0,340.200012,81.000003,51,57.599998,0,68.5,70.0,67.0
20160720114500,336.0,340.200012,81.000003,51,56.400002,0,68.300003,70.0,67.0
20160720120000,336.0,348.600006,83.000001,51,56.400002,0,68.0,70.0,67.0
20160720121500,336.0,348.600006,83.000001,51,56.400002,0,68.300003,70.0,67.0
20160720123000,336.0,340.200012,81.000003,51,56.400002,0,68.400002,70.0,67.0
20160720124500,336.0,348.600006,83.000001,51,56.400002,0,68.0,70.0,67.0
20160720130000,336.0,355.950012,84.750003,51,57.900002,0,67.900002,70.0,67.0
20160720131500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,70.0,67.0
20160720133000,336.0,348.600006,83.000001,50,56.400002,0,67.900002,70.0,67.0
20160720134500,336.0,348.600006,83.000001,50,56.400002,0,67.900002,70.0,67.0
20160720140000,336.0,340.200012,81.000003,50,57.5,0,67.800003,70.0,67.0
20160720141500,336.0,348.600006,83.000001,50,56.400002,0,67.900002,70.0,67.0
20160720143000,336.0,340.200012,81.000003,50,57.5,0,68.099998,70.0,67.0
20160720144500,336.0,348.600006,83.000001,50,57.5,0,68.400002,70.0,67.0
20160720150000,336.0,348.600006,83.000001,50,56.799999,0,68.300003,70.0,67.0
20160720151500,336.0,340.200012,81.000003,50,56.799999,0,68.300003,70.0,67.0
20160720153000,336.0,340.200012,81.000003,50,56.799999,0,68.400002,70.099998,67.099998
20160720154500,336.0,348.600006,83.000001,50,57.599998,0,68.599998,70.0,67.0
20160720160000,336.0,348.600006,83.000001,50,57.599998,0,68.699997,70.0,67.0
20160720161500,336.0,348.600006,83.000001,50,57.599998,0,69.0,70.099998,67.099998
20160720163000,336.0,348.600006,83.000001,50,57.599998,0,69.0,70.099998,67.099998
20160720164500,336.0,348.600006,83.000001,50,57.599998,0,68.599998,70.099998,67.099998
20160720170000,336.0,348.600006,83.000001,50,57.599998,0,68.599998,70.099998,67.099998
20160720171500,336.0,348.600006,83.000001,50,57.599998,0,68.5,70.0,67.0
20160720173000,336.0,348.600006,83.000001,50,57.599998,0,68.400002,70.099998,67.099998
20160720174500,336.0,348.600006,83.000001,50,57.599998,0,68.400002,70.0,67.0
20160720180000,336.0,355.950012,84.750003,50,57.599998,0,68.400002,70.0,67.0
20160720181500,336.0,348.600006,83.000001,50,56.799999,0,68.300003,70.099998,67.099998
20160720183000,336.0,348.600006,83.000001,50,56.799999,0,68.599998,70.099998,67.099998
20160720184500,336.0,348.600006,83.000001,50,56.799999,0,68.800003,70.099998,67.099998
20160720190000,336.0,348.600006,83.000001,50,56.799999,0,68.800003,70.0,67.0
20160720191500,336.0,340.200012,81.000003,50,56.799999,0,69.0,70.0,67.0
20160720193000,336.0,355.950012,84.750003,50,56.799999,0,69.099998,70.0,67.0
20160720194500,336.0,348.600006,83.000001,50,56.799999,0,69.099998,70.099998,67.099998
20160720200000,336.0,348.600006,83.000001,50,57.5,0,69.0,70.0,67.0
20160720201500,336.0,355.950012,84.750003,50,57.5,0,69.099998,70.099998,67.099998
20160720203000,336.0,348.600006,83.000001,50,57.5,0,69.199997,70.0,67.0
20160720204500,336.0,348.600006,83.000001,50,57.5,0,69.199997,70.0,67.0
20160720210000,336.0,348.600006,83.000001,50,57.5,0,69.199997,70.099998,67.099998
20160720211500,336.0,355.950012,84.750003,50,57.5,0,69.300003,70.0,67.0
20160720213000,336.0,348.600006,83.000001,50,57.5,0,69.300003,70.0,67.0
20160720214500,336.0,348.600006,83.000001,50,57.5,0,69.300003,70.099998,67.099998
20160720220000,336.0,348.600006,83.000001,50,57.5,0,69.199997,70.099998,67.099998
20160720221500,336.0,348.600006,83.000001,50,57.5,0,69.300003,70.0,67.0
20160720223000,336.0,348.600006,83.000001,50,57.5,0,69.300003,70.099998,67.099998
20160720224500,336.0,348.600006,83.000001,50,57.5,0,69.199997,70.0,67.0
20160720230000,336.0,348.600006,83.000001,50,57.5,0,69.300003,70.0,67.0
20160720231500,336.0,348.600006,83.000001,50,57.5,0,69.199997,70.099998,67.099998
20160720233000,336.0,348.600006,83.000001,50,57.5,0,69.099998,70.0,67.0
20160720234500,336.0,348.600006,83.000001,50,57.5,0,69.099998,70.0,67.0
20160721000000,336.0,348.600006,83.000001,50,57.5,0,68.900002,70.0,67.0
20160721001500,336.0,348.600006,83.000001,50,57.5,0,68.800003,70.0,67.0
20160721003000,336.0,348.600006,83.000001,50,57.5,0,68.900002,70.0,67.0
20160721004500,336.0,348.600006,83.000001,50,57.5,0,68.800003,70.0,67.0
20160721010000,336.0,348.600006,83.000001,50,57.5,0,68.699997,70.0,67.0
20160721011500,336.0,348.600006,83.000001,50,57.5,0,68.699997,70.0,67.0
20160721013000,336.0,348.600006,83.000001,50,57.5,0,68.599998,70.0,67.0
20160721014500,336.0,340.200012,81.000003,50,57.5,0,68.599998,70.0,67.0
20160721020000,336.0,348.600006,83.000001,50,57.5,0,68.599998,70.0,67.0
20160721021500,336.0,348.600006,83.000001,50,57.5,0,68.599998,70.0,67.0
20160721023000,336.0,340.200012,81.000003,50,57.5,0,68.400002,70.0,67.0
20160721024500,336.0,348.600006,83.000001,50,57.5,0,68.400002,70.0,67.0
20160721030000,336.0,340.200012,81.000003,50,56.799999,0,68.400002,70.0,67.0
20160721031500,336.0,340.200012,81.000003,50,56.799999,0,68.400002,70.0,67.0
20160721033000,336.0,348.600006,83.000001,50,56.799999,0,68.300003,70.0,67.0
20160721034500,336.0,348.600006,83.000001,50,56.799999,0,68.300003,70.0,67.0
20160721040000,336.0,348.600006,83.000001,50,56.799999,0,68.199997,70.0,67.0
20160721041500,336.0,332.850006,79.250001,50,56.799999,0,68.199997,70.0,67.0
20160721043000,336.0,348.600006,83.000001,50,56.799999,0,68.199997,70.0,67.0
20160721044500,336.0,340.200012,81.000003,50,56.799999,0,68.099998,70.0,67.0
20160721050000,336.0,348.600006,83.000001,50,56.799999,0,68.099998,70.0,67.0
20160721051500,336.0,348.600006,83.000001,50,56.799999,0,68.099998,70.0,67.0
20160721053000,336.0,340.200012,81.000003,50,56.799999,0,68.0,70.0,67.0
20160721054500,336.0,348.600006,83.000001,50,56.799999,0,67.900002,70.0,67.0
20160721060000,336.0,340.200012,81.000003,50,56.799999,0,67.900002,70.0,67.0
20160721061500,336.0,340.200012,81.000003,50,56.799999,0,67.900002,70.0,67.0
20160721063000,336.0,340.200012,81.000003,50,56.799999,0,67.900002,70.0,67.0
20160721064500,336.0,340.200012,81.000003,50,56.799999,0,67.800003,70.0,67.0
20160721070000,336.0,332.850006,79.250001,50,56.799999,0,67.900002,70.0,67.0
20160721071500,336.0,340.200012,81.000003,50,57.900002,0,67.800003,70.0,67.0
20160721073000,336.0,332.850006,79.250001,50,56.799999,0,67.699997,70.0,67.0
20160721074500,336.0,332.850006,79.250001,50,56.799999,0,67.599998,70.0,67.0
20160721080000,336.0,340.200012,81.000003,50,58.0,0,67.699997,70.0,67.0
20160721081500,336.0,325.5,77.5,50,58.0,0,67.699997,70.0,67.0
20160721083000,336.0,336.0,80.0,50,57.200001,0,67.699997,70.0,67.0
20160721084500,336.0,336.0,80.0,50,57.200001,0,67.699997,70.0,67.0
20160721090000,336.0,342.299988,81.499997,50,57.200001,0,67.900002,70.0,67.0
20160721091500,336.0,342.299988,81.499997,50,57.900002,0,67.900002,70.0,67.0
20160721093000,336.0,342.299988,81.499997,50,57.900002,0,68.099998,70.0,67.0
20160721094500,336.0,342.299988,81.499997,50,57.900002,0,68.099998,70.0,67.0
20160721100000,336.0,336.0,80.0,50,57.900002,0,68.199997,70.0,67.0
20160721101500,336.0,349.649994,83.249999,51,57.900002,0,68.599998,70.0,67.0
20160721103000,336.0,349.649994,83.249999,51,57.200001,0,68.400002,70.0,67.0
20160721104500,336.0,342.299988,81.499997,51,57.200001,0,68.400002,70.0,67.0
20160721110000,336.0,342.299988,81.499997,51,57.200001,0,68.300003,70.0,67.0
20160721111500,336.0,342.299988,81.499997,51,56.400002,0,68.400002,70.0,67.0
20160721113000,336.0,346.5,82.5,51,57.400002,0,68.599998,70.0,67.0
20160721114500,336.0,346.5,82.5,51,56.700001,0,68.300003,70.0,67.0
20160721120000,336.0,346.5,82.5,51,56.700001,0,68.400002,70.0,67.0
20160721121500,336.0,346.5,82.5,51,56.700001,0,68.599998,70.0,67.0
20160721123000,336.0,350.700012,83.500003,51,56.700001,0,68.400002,70.0,67.0
20160721124500,336.0,350.700012,83.500003,51,56.700001,0,68.5,70.0,67.0
20160721130000,336.0,354.899994,84.499999,51,55.900002,0,68.300003,70.0,67.0
20160721131500,336.0,354.899994,84.499999,51,55.900002,0,68.199997,70.0,67.0
20160721133000,336.0,354.899994,84.499999,51,55.900002,0,68.199997,70.0,67.0
20160721134500,336.0,354.899994,84.499999,51,55.900002,0,68.699997,70.0,67.0
20160721140000,336.0,347.549988,82.749997,50,55.900002,0,68.699997,70.0,67.0
20160721141500,336.0,341.25,81.25,50,58.099998,0,69.0,70.0,67.0
20160721143000,336.0,345.450012,82.250003,50,56.400002,0,68.800003,70.0,67.0
20160721144500,336.0,345.450012,82.250003,50,56.400002,0,68.800003,70.0,67.0
20160721150000,336.0,350.700012,83.500003,50,56.400002,0,68.800003,70.0,67.0
20160721151500,336.0,350.700012,83.500003,50,56.400002,0,68.699997,70.0,67.0
20160721153000,336.0,350.700012,83.500003,50,56.400002,0,69.099998,70.0,67.0
20160721154500,336.0,346.5,82.5,50,56.400002,0,69.099998,70.0,67.0
20160721160000,336.0,346.5,82.5,50,57.5,0,68.599998,70.0,67.0
20160721161500,336.0,346.5,82.5,50,56.900002,0,68.400002,70.0,67.0
20160721163000,336.0,346.5,82.5,50,56.900002,0,68.699997,70.0,67.0
20160721164500,336.0,342.299988,81.499997,50,56.900002,0,68.699997,70.0,67.0
20160721170000,336.0,342.299988,81.499997,50,56.900002,0,68.900002,70.0,67.0
20160721171500,336.0,348.600006,83.000001,50,58.0,0,69.199997,70.0,67.0
20160721173000,336.0,348.600006,83.000001,50,57.200001,0,69.300003,70.0,67.0
20160721174500,336.0,348.600006,83.000001,50,57.200001,0,69.400002,70.0,67.0
20160721180000,336.0,348.600006,83.000001,50,58.299999,0,69.599998,70.0,67.0
20160721181500,336.0,348.600006,83.000001,50,57.200001,0,69.400002,70.0,67.0
20160721183000,336.0,348.600006,83.000001,50,57.200001,0,69.5,70.0,67.0
20160721184500,336.0,348.600006,83.000001,50,57.900002,0,69.5,70.0,67.0
20160721190000,336.0,348.600006,83.000001,50,57.200001,0,69.599998,70.0,67.0
20160721191500,336.0,348.600006,83.000001,50,57.200001,0,69.400002,70.0,67.0
20160721193000,336.0,348.600006,83.000001,50,57.200001,0,69.5,70.0,67.0
20160721194500,336.0,348.600006,83.000001,50,58.0,0,69.300003,70.0,67.0
20160721200000,336.0,348.600006,83.000001,50,58.0,0,69.099998,70.0,67.0
20160721201500,336.0,348.600006,83.000001,50,58.0,0,68.900002,70.0,67.0
20160721203000,336.0,348.600006,83.000001,50,58.0,0,68.900002,70.0,67.0
20160721204500,336.0,344.399994,81.999999,50,58.0,0,68.900002,70.0,67.0
20160721210000,336.0,348.600006,83.000001,50,58.0,0,68.800003,70.0,67.0
20160721211500,336.0,348.600006,83.000001,50,58.0,0,68.699997,70.0,67.0
20160721213000,336.0,348.600006,83.000001,50,57.200001,0,68.699997,70.0,67.0
20160721214500,336.0,348.600006,83.000001,50,57.200001,0,68.699997,70.0,67.0
20160721220000,336.0,348.600006,83.000001,50,57.900002,0,68.599998,70.0,67.0
20160721221500,336.0,344.399994,81.999999,50,57.900002,0,68.599998,70.0,67.0
20160721223000,336.0,350.700012,83.500003,50,57.900002,0,68.5,70.0,67.0
20160721224500,336.0,343.350006,81.750001,50,57.900002,0,68.5,70.0,67.0
20160721230000,336.0,347.549988,82.749997,50,57.900002,0,68.400002,70.0,67.0
20160721231500,336.0,343.350006,81.750001,50,57.900002,0,68.400002,70.0,67.0
20160721233000,336.0,343.350006,81.750001,50,57.099998,0,68.300003,70.0,67.0
20160721234500,336.0,347.549988,82.749997,50,57.099998,0,68.300003,70.0,67.0
20160722000000,336.0,342.299988,81.499997,50,57.099998,0,68.199997,70.0,67.0
20160722001500,336.0,342.299988,81.499997,50,57.099998,0,68.199997,70.0,67.0
20160722003000,336.0,342.299988,81.499997,50,57.099998,0,68.099998,70.0,67.0
20160722004500,336.0,342.299988,81.499997,50,57.099998,0,68.099998,70.0,67.0
20160722010000,336.0,342.299988,81.499997,50,57.099998,0,68.0,70.0,67.0
20160722011500,336.0,342.299988,81.499997,50,57.099998,0,68.0,70.0,67.0
20160722013000,336.0,342.299988,81.499997,50,57.099998,0,67.900002,70.0,67.0
20160722014500,336.0,342.299988,81.499997,50,57.099998,0,67.900002,70.0,67.0
20160722020000,336.0,342.299988,81.499997,50,57.099998,0,67.800003,70.0,67.0
20160722021500,336.0,342.299988,81.499997,50,57.099998,0,67.800003,70.0,67.0
20160722023000,336.0,342.299988,81.499997,50,57.099998,0,67.800003,70.0,67.0
20160722024500,336.0,342.299988,81.499997,50,57.099998,0,67.699997,70.0,67.0
20160722030000,336.0,338.100006,80.500001,50,57.099998,0,67.699997,70.0,67.0
20160722031500,336.0,338.100006,80.500001,50,57.099998,0,67.699997,70.0,67.0
20160722033000,336.0,338.100006,80.500001,50,57.099998,0,67.699997,70.0,67.0
20160722034500,336.0,338.100006,80.500001,50,57.099998,0,67.699997,70.0,67.0
20160722040000,336.0,338.100006,80.500001,50,57.099998,0,67.599998,70.0,67.0
20160722041500,336.0,338.100006,80.500001,50,57.099998,0,67.599998,70.0,67.0
20160722043000,336.0,338.100006,80.500001,50,57.099998,0,67.599998,70.0,67.0
20160722044500,336.0,338.100006,80.500001,50,57.099998,0,67.599998,70.0,67.0
20160722050000,336.0,338.100006,80.500001,50,56.400002,0,67.5,70.0,67.0
20160722051500,336.0,338.100006,80.500001,50,56.400002,0,67.5,70.0,67.0
20160722053000,336.0,338.100006,80.500001,50,56.400002,0,67.400002,70.0,67.0
20160722054500,336.0,338.100006,80.500001,50,56.400002,0,67.300003,70.0,67.0
20160722060000,336.0,338.100006,80.500001,50,56.400002,0,67.300003,70.0,67.0
20160722061500,336.0,338.100006,80.500001,50,56.400002,0,67.300003,70.0,67.0
20160722063000,336.0,333.899994,79.499999,50,56.400002,0,67.199997,70.0,67.0
20160722064500,336.0,333.899994,79.499999,50,56.400002,0,67.199997,70.0,67.0
20160722070000,336.0,333.899994,79.499999,50,56.400002,0,67.199997,70.0,67.0
20160722071500,336.0,327.600006,78.000001,50,56.400002,0,67.199997,70.0,67.0
20160722073000,336.0,327.600006,78.000001,50,57.099998,0,67.199997,70.0,67.0
20160722074500,336.0,322.350006,76.750001,50,57.099998,0,67.5,70.0,67.0
20160722080000,336.0,322.350006,76.750001,50,57.099998,0,67.400002,70.0,67.0
20160722081500,336.0,322.350006,76.750001,50,57.900002,0,67.400002,70.0,67.0
20160722083000,336.0,327.600006,78.000001,50,57.900002,0,67.5,70.0,67.0
20160722084500,336.0,336.0,80.0,50,57.900002,0,67.900002,70.0,67.0
20160722090000,336.0,336.0,80.0,50,57.200001,0,68.199997,70.0,67.0
20160722091500,336.0,336.0,80.0,50,57.200001,0,68.199997,70.0,67.0
20160722093000,336.0,336.0,80.0,51,57.200001,0,68.300003,70.0,67.0
20160722094500,336.0,340.200012,81.000003,51,57.200001,0,68.199997,70.0,67.0
20160722100000,336.0,345.450012,82.250003,51,57.200001,0,68.400002,70.0,67.0
20160722101500,336.0,340.200012,81.000003,51,57.200001,0,68.400002,70.0,67.0
20160722103000,336.0,340.200012,81.000003,51,57.200001,0,68.5,70.0,67.0
20160722104500,336.0,346.5,82.5,51,57.200001,0,68.599998,70.0,67.0
20160722110000,336.0,341.25,81.25,51,57.200001,0,68.599998,70.0,67.0
20160722111500,336.0,348.600006,83.000001,51,57.200001,0,68.599998,70.0,67.0
20160722113000,336.0,342.299988,81.499997,50,56.400002,0,68.400002,70.0,67.0
20160722114500,336.0,348.600006,83.000001,50,56.400002,0,68.400002,70.0,67.0
20160722120000,336.0,348.600006,83.000001,50,56.400002,0,68.900002,70.0,67.0
20160722121500,336.0,352.799988,83.999997,50,57.599998,0,68.699997,70.0,67.0
20160722123000,336.0,352.799988,83.999997,50,57.599998,0,68.199997,70.0,67.0
20160722124500,336.0,348.600006,83.000001,50,57.599998,0,68.699997,70.0,67.0
20160722130000,336.0,342.299988,81.499997,50,56.799999,0,68.400002,70.0,67.0
20160722131500,336.0,342.299988,81.499997,50,57.5,0,68.599998,70.0,67.0
20160722133000,336.0,342.299988,81.499997,50,57.5,0,68.699997,70.0,67.0
20160722134500,336.0,342.299988,81.499997,50,56.799999,0,68.599998,70.0,67.0
20160722140000,336.0,342.299988,81.499997,50,56.0,0,68.400002,70.0,67.0
20160722141500,336.0,342.299988,81.499997,50,56.0,0,68.400002,70.0,67.0
20160722143000,336.0,342.299988,81.499997,50,56.799999,0,68.300003,70.0,67.0
20160722144500,336.0,342.299988,81.499997,50,57.5,0,68.400002,70.0,67.0
20160722150000,336.0,342.299988,81.499997,50,57.5,0,68.599998,70.0,67.0
20160722151500,336.0,342.299988,81.499997,50,57.5,0,68.400002,70.0,67.0
20160722153000,336.0,342.299988,81.499997,50,56.799999,0,68.599998,70.0,67.0
20160722154500,336.0,342.299988,81.499997,50,56.799999,0,68.900002,70.0,67.0
20160722160000,336.0,342.299988,81.499997,50,56.799999,0,68.800003,70.0,67.0
20160722161500,336.0,342.299988,81.499997,50,56.799999,0,68.800003,70.0,67.0
20160722163000,336.0,405.299988,96.499997,54,56.799999,0,68.800003,68.0,53.0
20160722164500,336.0,411.600006,98.000001,55,56.0,0,68.400002,68.0,53.0
20160722170000,336.0,417.899994,99.499999,55,56.0,0,68.400002,68.0,53.0
20160722171500,336.0,417.899994,99.499999,56,56.0,0,68.300003,68.0,53.0
20160722173000,336.0,417.899994,99.499999,55,56.0,0,68.199997,68.0,53.0
20160722174500,336.0,417.899994,99.499999,55,56.0,0,68.199997,68.0,53.0
20160722180000,336.0,411.600006,98.000001,55,56.0,0,68.199997,68.0,53.0
20160722181500,336.0,411.600006,98.000001,55,56.0,0,68.199997,68.0,53.0
20160722183000,336.0,411.600006,98.000001,55,56.0,0,68.099998,68.0,53.0
20160722184500,336.0,411.600006,98.000001,55,56.0,0,68.099998,68.0,53.0
20160722190000,336.0,405.299988,96.499997,54,56.0,0,68.0,68.0,53.0
20160722191500,336.0,411.600006,98.000001,54,56.0,0,67.900002,68.0,53.0
20160722193000,336.0,405.299988,96.499997,54,56.0,0,68.099998,68.0,53.0
20160722194500,336.0,405.299988,96.499997,54,56.0,0,67.800003,68.0,53.0
20160722200000,336.0,378.0,90.0,53,56.700001,0,67.599998,68.0,53.0
20160722201500,336.0,378.0,90.0,53,56.700001,0,68.0,68.0,53.0
20160722203000,336.0,378.0,90.0,53,56.700001,0,68.099998,68.0,53.0
20160722204500,336.0,391.649994,93.249999,53,56.700001,0,68.199997,68.0,53.0
20160722210000,336.0,384.299988,91.499997,53,56.700001,0,68.099998,68.0,53.0
20160722211500,336.0,378.0,90.0,53,56.700001,0,68.099998,68.0,53.0
20160722213000,336.0,378.0,90.0,53,56.700001,0,68.099998,68.0,53.0
20160722214500,336.0,371.700012,88.500003,53,56.700001,0,68.0,68.0,53.0
20160722220000,336.0,378.0,90.0,53,56.700001,0,68.099998,68.0,53.0
20160722221500,336.0,378.0,90.0,53,56.700001,0,68.099998,68.0,53.0
20160722223000,336.0,363.299988,86.499997,53,56.700001,0,68.0,68.0,53.0
20160722224500,336.0,371.700012,88.500003,53,56.700001,0,68.099998,68.0,53.0
20160722230000,336.0,371.700012,88.500003,53,56.700001,0,68.099998,68.0,53.0
20160722231500,336.0,371.700012,88.500003,53,56.700001,0,68.099998,68.0,53.0
20160722233000,336.0,378.0,90.0,53,56.700001,0,68.099998,68.0,53.0
20160722234500,336.0,371.700012,88.500003,53,56.700001,0,67.900002,68.0,53.0
20160723000000,336.0,378.0,90.0,53,56.700001,0,67.900002,68.0,53.0
20160723001500,336.0,378.0,90.0,53,56.700001,0,67.900002,68.0,53.0
20160723003000,336.0,378.0,90.0,53,56.700001,0,67.900002,68.0,53.0
20160723004500,336.0,378.0,90.0,53,56.700001,0,67.800003,68.0,53.0
20160723010000,336.0,378.0,90.0,53,56.700001,0,67.800003,68.0,53.0
20160723011500,336.0,397.950012,94.750003,11,55.900002,0,67.699997,68.0,53.0
20160723013000,336.0,405.299988,96.499997,57,55.900002,0,68.199997,68.0,53.0
20160723014500,336.0,411.600006,98.000001,57,55.900002,0,67.800003,68.0,53.0
20160723020000,336.0,405.299988,96.499997,57,55.900002,0,67.699997,68.0,53.0
20160723021500,336.0,378.0,90.0,54,55.900002,0,67.599998,68.0,53.0
20160723023000,336.0,363.299988,86.499997,53,55.900002,0,67.699997,68.0,53.0
20160723024500,336.0,363.299988,86.499997,53,55.900002,0,67.699997,68.0,53.0
20160723030000,336.0,355.950012,84.750003,53,56.799999,0,67.699997,68.0,53.0
20160723031500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,53.0
20160723033000,336.0,355.950012,84.750003,52,56.799999,0,67.699997,68.0,53.0
20160723034500,336.0,355.950012,84.750003,52,56.799999,0,67.699997,68.0,53.0
20160723040000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.0,53.0
20160723041500,336.0,355.950012,84.750003,52,56.799999,0,67.800003,68.0,53.0
20160723043000,336.0,348.600006,83.000001,52,56.799999,0,67.800003,68.0,53.0
20160723044500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,53.0
20160723050000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,53.0
20160723051500,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,53.0
20160723053000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,68.0,53.0
20160723054500,336.0,340.200012,81.000003,52,56.799999,0,67.699997,68.0,53.0
20160723060000,336.0,348.600006,83.000001,52,56.0,0,67.699997,68.0,53.0
20160723061500,336.0,348.600006,83.000001,52,56.0,0,67.199997,68.0,53.0
20160723063000,336.0,355.950012,84.750003,52,56.0,0,67.5,68.0,53.0
20160723064500,336.0,340.200012,81.000003,51,56.0,0,67.400002,68.0,53.0
20160723070000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160723071500,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160723073000,336.0,340.200012,81.000003,51,56.700001,0,67.400002,68.0,53.0
20160723074500,336.0,348.600006,83.000001,51,56.700001,0,67.599998,68.0,53.0
20160723080000,336.0,340.200012,81.000003,51,57.5,0,67.5,68.0,53.0
20160723081500,336.0,348.600006,83.000001,51,57.5,0,67.599998,68.0,53.0
20160723083000,336.0,348.600006,83.000001,51,57.5,0,67.699997,68.0,53.0
20160723084500,336.0,340.200012,81.000003,51,56.799999,0,67.699997,68.0,53.0
20160723090000,336.0,340.200012,81.000003,51,56.799999,0,67.699997,68.0,53.0
20160723091500,336.0,340.200012,81.000003,51,56.799999,0,67.699997,68.0,53.0
20160723093000,336.0,340.200012,81.000003,51,56.799999,0,67.599998,68.0,53.0
20160723094500,336.0,348.600006,83.000001,51,57.5,0,67.800003,68.0,53.0
20160723100000,336.0,340.200012,81.000003,51,57.5,0,67.800003,68.0,53.0
20160723101500,336.0,348.600006,83.000001,52,57.5,0,67.800003,68.0,53.0
20160723103000,336.0,348.600006,83.000001,52,56.799999,0,67.900002,68.0,53.0
20160723104500,336.0,355.950012,84.750003,52,56.799999,0,67.5,68.0,53.0
20160723110000,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.0,53.0
20160723111500,336.0,355.950012,84.750003,52,56.799999,0,67.400002,68.0,53.0
20160723113000,336.0,348.600006,83.000001,51,56.799999,0,67.300003,68.0,53.0
20160723114500,336.0,348.600006,83.000001,51,56.799999,0,67.400002,68.0,53.0
20160723120000,336.0,340.200012,81.000003,51,57.5,0,67.400002,68.0,53.0
20160723121500,336.0,348.600006,83.000001,51,57.5,0,67.5,68.0,53.0
20160723123000,336.0,355.950012,84.750003,52,57.5,0,67.800003,68.0,53.0
20160723124500,336.0,355.950012,84.750003,52,57.5,0,67.900002,68.0,53.0
20160723130000,336.0,355.950012,84.750003,52,56.900002,0,67.699997,68.0,53.0
20160723131500,336.0,348.600006,83.000001,51,56.900002,0,67.699997,68.0,53.0
20160723133000,336.0,348.600006,83.000001,51,56.900002,0,67.900002,68.0,53.0
20160723134500,336.0,348.600006,83.000001,51,56.900002,0,68.0,68.0,53.0
20160723140000,336.0,348.600006,83.000001,51,57.5,0,68.099998,68.0,53.0
20160723141500,336.0,348.600006,83.000001,51,57.5,0,68.099998,68.0,53.0
20160723143000,336.0,348.600006,83.000001,51,57.5,0,68.199997,68.0,53.0
20160723144500,336.0,348.600006,83.000001,51,56.799999,0,68.300003,68.0,53.0
20160723150000,336.0,355.950012,84.750003,51,56.799999,0,68.199997,68.0,53.0
20160723151500,336.0,348.600006,83.000001,51,56.799999,0,68.300003,68.0,53.0
20160723153000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,68.0,53.0
20160723154500,336.0,363.299988,86.499997,53,56.799999,0,68.300003,68.0,53.0
20160723160000,336.0,378.0,90.0,53,56.799999,0,68.300003,68.0,53.0
20160723161500,336.0,384.299988,91.499997,54,55.900002,0,67.900002,68.0,53.0
20160723163000,336.0,378.0,90.0,54,55.900002,0,68.099998,68.0,53.0
20160723164500,336.0,378.0,90.0,54,55.900002,0,68.099998,68.0,53.0
20160723170000,336.0,384.299988,91.499997,54,55.900002,0,68.0,68.0,53.0
20160723171500,336.0,384.299988,91.499997,54,55.900002,0,68.199997,68.0,53.0
20160723173000,336.0,391.649994,93.249999,54,55.900002,0,67.900002,68.0,53.0
20160723174500,336.0,384.299988,91.499997,54,55.900002,0,68.099998,68.0,53.0
20160723180000,336.0,384.299988,91.499997,54,55.900002,0,68.099998,68.0,53.0
20160723181500,336.0,391.649994,93.249999,54,55.900002,0,68.199997,68.0,53.0
20160723183000,336.0,391.649994,93.249999,54,56.700001,0,67.800003,68.0,53.0
20160723184500,336.0,397.950012,94.750003,54,56.700001,0,67.800003,68.0,53.0
20160723190000,336.0,397.950012,94.750003,54,56.700001,0,67.699997,68.0,53.0
20160723191500,336.0,378.0,90.0,53,56.700001,0,67.800003,68.0,53.0
20160723193000,336.0,384.299988,91.499997,53,56.700001,0,67.699997,68.0,53.0
20160723194500,336.0,384.299988,91.499997,54,56.700001,0,68.0,68.0,53.0
20160723200000,336.0,384.299988,91.499997,54,56.700001,0,68.199997,68.0,53.0
20160723201500,336.0,384.299988,91.499997,54,56.700001,0,68.099998,68.0,53.0
20160723203000,336.0,384.299988,91.499997,54,56.700001,0,68.199997,68.0,53.0
20160723204500,336.0,391.649994,93.249999,54,56.700001,0,68.199997,68.0,53.0
20160723210000,336.0,391.649994,93.249999,54,56.700001,0,68.199997,68.0,53.0
20160723211500,336.0,391.649994,93.249999,54,56.700001,0,68.199997,68.0,53.0
20160723213000,336.0,391.649994,93.249999,54,56.700001,0,68.199997,68.0,53.0
20160723214500,336.0,391.649994,93.249999,54,56.700001,0,68.199997,68.0,53.0
20160723220000,336.0,397.950012,94.750003,54,56.700001,0,68.199997,68.0,53.0
20160723221500,336.0,391.649994,93.249999,54,56.700001,0,68.199997,68.0,53.0
20160723223000,336.0,391.649994,93.249999,54,56.700001,0,68.099998,68.0,53.0
20160723224500,336.0,391.649994,93.249999,54,56.700001,0,68.099998,68.0,53.0
20160723230000,336.0,391.649994,93.249999,54,56.700001,0,67.900002,68.0,53.0
20160723231500,336.0,391.649994,93.249999,54,56.700001,0,67.800003,68.0,53.0
20160723233000,336.0,371.700012,88.500003,52,56.700001,0,67.599998,68.0,53.0
20160723234500,336.0,363.299988,86.499997,51,56.700001,0,67.699997,68.0,53.0
20160724000000,336.0,355.950012,84.750003,51,56.700001,0,67.900002,68.0,53.0
20160724001500,336.0,355.950012,84.750003,51,57.599998,0,67.900002,68.0,53.0
20160724003000,336.0,363.299988,86.499997,51,57.599998,0,68.0,68.0,53.0
20160724004500,336.0,355.950012,84.750003,51,57.599998,0,68.0,68.0,53.0
20160724010000,336.0,355.950012,84.750003,51,57.599998,0,68.0,68.0,53.0
20160724011500,336.0,355.950012,84.750003,51,57.599998,0,68.0,68.0,53.0
20160724013000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.0,53.0
20160724014500,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.0,53.0
20160724020000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.0,53.0
20160724021500,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.0,53.0
20160724023000,336.0,355.950012,84.750003,51,57.5,0,68.099998,68.0,53.0
20160724024500,336.0,355.950012,84.750003,51,57.5,0,68.099998,68.0,53.0
20160724030000,336.0,355.950012,84.750003,51,57.5,0,68.099998,68.0,53.0
20160724031500,336.0,355.950012,84.750003,51,57.5,0,68.099998,68.0,53.0
20160724033000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.0,53.0
20160724034500,336.0,355.950012,84.750003,51,56.799999,0,68.099998,68.0,53.0
20160724040000,336.0,363.299988,86.499997,51,56.799999,0,68.0,68.0,53.0
20160724041500,336.0,363.299988,86.499997,51,56.799999,0,67.900002,68.0,53.0
20160724043000,336.0,355.950012,84.750003,51,56.799999,0,67.900002,68.0,53.0
20160724044500,336.0,363.299988,86.499997,51,56.799999,0,67.699997,68.0,53.0
20160724050000,336.0,355.950012,84.750003,51,56.799999,0,67.699997,68.0,53.0
20160724051500,336.0,363.299988,86.499997,51,56.799999,0,67.699997,68.0,53.0
20160724053000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160724054500,336.0,355.950012,84.750003,51,56.799999,0,67.599998,68.0,53.0
20160724060000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160724061500,336.0,355.950012,84.750003,51,56.799999,0,67.599998,68.0,53.0
20160724063000,336.0,348.600006,83.000001,51,56.799999,0,67.400002,68.0,53.0
20160724064500,336.0,348.600006,83.000001,51,56.799999,0,67.400002,68.0,53.0
20160724070000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160724071500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160724073000,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724074500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724080000,336.0,348.600006,83.000001,51,57.5,0,67.800003,68.0,53.0
20160724081500,336.0,348.600006,83.000001,51,57.5,0,67.800003,68.0,53.0
20160724083000,336.0,348.600006,83.000001,51,57.5,0,67.699997,68.0,53.0
20160724084500,336.0,348.600006,83.000001,51,56.799999,0,67.800003,68.0,53.0
20160724090000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,68.0,53.0
20160724091500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724093000,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724094500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724100000,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724101500,336.0,348.600006,83.000001,51,57.5,0,67.800003,68.0,53.0
20160724103000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,68.0,53.0
20160724104500,336.0,340.200012,81.000003,51,56.799999,0,67.900002,68.0,53.0
20160724110000,336.0,340.200012,81.000003,51,56.799999,0,67.900002,68.0,53.0
20160724111500,336.0,348.600006,83.000001,51,56.0,0,68.099998,68.0,53.0
20160724113000,336.0,348.600006,83.000001,51,56.700001,0,68.099998,68.0,53.0
20160724114500,336.0,348.600006,83.000001,51,56.700001,0,68.0,68.0,53.0
20160724120000,336.0,348.600006,83.000001,51,56.700001,0,67.800003,68.0,53.0
20160724121500,336.0,348.600006,83.000001,51,56.700001,0,67.699997,68.0,53.0
20160724123000,336.0,340.200012,81.000003,51,56.700001,0,67.699997,68.0,53.0
20160724124500,336.0,348.600006,83.000001,51,56.700001,0,67.599998,68.0,53.0
20160724130000,336.0,348.600006,83.000001,51,56.700001,0,67.599998,68.0,53.0
20160724131500,336.0,340.200012,81.000003,51,56.099998,0,67.599998,68.0,53.0
20160724133000,336.0,348.600006,83.000001,51,57.099998,0,67.699997,68.0,53.0
20160724134500,336.0,348.600006,83.000001,51,56.400002,0,67.699997,68.0,53.0
20160724140000,336.0,348.600006,83.000001,51,56.400002,0,67.400002,68.0,53.0
20160724141500,336.0,340.200012,81.000003,51,57.5,0,67.300003,68.0,53.0
20160724143000,336.0,340.200012,81.000003,51,56.400002,0,67.300003,68.0,53.0
20160724144500,336.0,348.600006,83.000001,51,55.599998,0,67.300003,68.0,53.0
20160724150000,336.0,340.200012,81.000003,51,56.799999,0,67.199997,68.0,53.0
20160724151500,336.0,348.600006,83.000001,51,56.0,0,67.099998,68.0,53.0
20160724153000,336.0,340.200012,81.000003,51,56.0,0,67.099998,68.0,53.0
20160724154500,336.0,348.600006,83.000001,51,56.0,0,67.199997,68.0,53.0
20160724160000,336.0,371.700012,88.500003,54,56.799999,0,67.599998,68.0,53.0
20160724161500,336.0,363.299988,86.499997,52,56.799999,0,67.599998,68.0,53.0
20160724163000,336.0,355.950012,84.750003,52,56.799999,0,68.099998,68.0,53.0
20160724164500,336.0,355.950012,84.750003,52,56.799999,0,67.699997,68.0,53.0
20160724170000,336.0,355.950012,84.750003,52,56.799999,0,67.699997,68.0,53.0
20160724171500,336.0,355.950012,84.750003,51,56.799999,0,67.699997,68.0,53.0
20160724173000,336.0,355.950012,84.750003,51,57.5,0,67.699997,68.0,53.0
20160724174500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160724180000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160724181500,336.0,355.950012,84.750003,51,57.5,0,67.699997,68.0,53.0
20160724183000,336.0,348.600006,83.000001,51,56.900002,0,67.699997,68.0,53.0
20160724184500,336.0,348.600006,83.000001,51,56.900002,0,67.699997,68.0,53.0
20160724190000,336.0,348.600006,83.000001,51,56.900002,0,67.699997,68.0,53.0
20160724191500,336.0,348.600006,83.000001,51,56.900002,0,67.699997,68.0,53.0
20160724193000,336.0,348.600006,83.000001,51,56.900002,0,67.699997,68.0,53.0
20160724194500,336.0,355.950012,84.750003,51,57.5,0,67.699997,68.0,53.0
20160724200000,336.0,348.600006,83.000001,51,57.5,0,67.699997,68.0,53.0
20160724201500,336.0,348.600006,83.000001,51,57.5,0,67.599998,68.0,53.0
20160724203000,336.0,340.200012,81.000003,51,56.799999,0,67.599998,68.0,53.0
20160724204500,336.0,348.600006,83.000001,51,57.5,0,67.599998,68.0,53.0
20160724210000,336.0,348.600006,83.000001,51,57.5,0,67.599998,68.0,53.0
20160724211500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160724213000,336.0,340.200012,81.000003,51,56.799999,0,67.599998,68.0,53.0
20160724214500,336.0,348.600006,83.000001,51,57.5,0,67.5,68.0,53.0
20160724220000,336.0,348.600006,83.000001,51,56.799999,0,67.400002,68.0,53.0
20160724221500,336.0,348.600006,83.000001,51,56.799999,0,67.300003,68.0,53.0
20160724223000,336.0,348.600006,83.000001,51,57.5,0,67.300003,68.0,53.0
20160724224500,336.0,348.600006,83.000001,51,57.5,0,67.400002,68.0,53.0
20160724230000,336.0,348.600006,83.000001,51,56.799999,0,67.400002,68.0,53.0
20160724231500,336.0,348.600006,83.000001,51,56.799999,0,67.300003,68.0,53.0
20160724233000,336.0,348.600006,83.000001,51,57.599998,0,67.400002,68.0,53.0
20160724234500,336.0,355.950012,84.750003,51,57.599998,0,67.599998,68.0,53.0
20160725000000,336.0,348.600006,83.000001,51,56.799999,0,67.400002,68.0,53.0
20160725001500,336.0,348.600006,83.000001,51,56.799999,0,67.199997,68.0,53.0
20160725003000,336.0,348.600006,83.000001,51,56.799999,0,67.099998,68.0,53.0
20160725004500,336.0,340.200012,81.000003,51,56.799999,0,67.099998,68.0,53.0
20160725010000,336.0,348.600006,83.000001,51,56.799999,0,67.0,68.0,53.0
20160725011500,336.0,340.200012,81.000003,51,56.799999,0,66.900002,68.0,53.0
20160725013000,336.0,348.600006,83.000001,51,56.799999,0,66.699997,68.0,53.0
20160725014500,336.0,340.200012,81.000003,51,56.799999,0,66.900002,68.0,53.0
20160725020000,336.0,348.600006,83.000001,51,56.0,0,66.800003,68.0,53.0
20160725021500,336.0,348.600006,83.000001,51,56.0,0,66.699997,68.0,53.0
20160725023000,336.0,340.200012,81.000003,51,56.700001,0,66.699997,68.0,53.0
20160725024500,336.0,348.600006,83.000001,51,56.700001,0,66.599998,68.0,53.0
20160725030000,336.0,348.600006,83.000001,51,55.900002,0,66.5,68.0,53.0
20160725031500,336.0,340.200012,81.000003,51,55.900002,0,66.5,68.0,53.0
20160725033000,336.0,348.600006,83.000001,51,55.900002,0,66.400002,68.0,53.0
20160725034500,336.0,340.200012,81.000003,51,55.900002,0,66.400002,68.0,53.0
20160725040000,336.0,348.600006,83.000001,51,55.900002,0,66.400002,68.0,53.0
20160725041500,336.0,348.600006,83.000001,51,55.900002,0,66.300003,68.0,53.0
20160725043000,336.0,340.200012,81.000003,51,55.900002,0,66.300003,68.0,53.0
20160725044500,336.0,348.600006,83.000001,51,55.900002,0,66.400002,68.0,53.0
20160725050000,336.0,340.200012,81.000003,51,55.900002,0,66.300003,68.0,53.0
20160725051500,336.0,348.600006,83.000001,51,55.900002,0,66.400002,68.0,53.0
20160725053000,336.0,340.200012,81.000003,51,55.900002,0,66.300003,68.0,53.0
20160725054500,336.0,348.600006,83.000001,51,55.900002,0,66.199997,68.0,53.0
20160725060000,336.0,348.600006,83.000001,51,55.900002,0,66.199997,68.0,53.0
20160725061500,336.0,348.600006,83.000001,51,55.900002,0,66.599998,68.0,53.0
20160725063000,336.0,348.600006,83.000001,51,55.900002,0,66.5,68.0,53.0
20160725064500,336.0,340.200012,81.000003,51,55.900002,0,66.400002,68.0,53.0
20160725070000,336.0,340.200012,81.000003,51,56.700001,0,66.400002,68.0,53.0
20160725071500,336.0,340.200012,81.000003,51,56.0,0,66.400002,68.0,53.0
20160725073000,336.0,348.600006,83.000001,51,57.299999,0,66.599998,68.0,53.0
20160725074500,336.0,340.200012,81.000003,51,57.299999,0,66.699997,68.0,53.0
20160725080000,336.0,348.600006,83.000001,51,57.299999,0,66.800003,68.0,53.0
20160725081500,336.0,340.200012,81.000003,51,57.299999,0,66.800003,68.0,53.0
20160725083000,336.0,340.200012,81.000003,51,57.299999,0,66.800003,68.0,53.0
20160725084500,336.0,340.200012,81.000003,51,57.299999,0,66.800003,68.0,53.0
20160725090000,336.0,340.200012,81.000003,51,57.299999,0,66.900002,68.0,53.0
20160725091500,336.0,332.850006,79.250001,51,57.299999,0,66.900002,68.0,53.0
20160725093000,336.0,340.200012,81.000003,51,57.299999,0,67.0,68.0,53.0
20160725094500,336.0,355.950012,84.750003,52,57.299999,0,67.099998,68.0,53.0
20160725100000,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,53.0
20160725101500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,53.0
20160725103000,336.0,348.600006,83.000001,52,56.400002,0,66.900002,68.0,53.0
20160725104500,336.0,348.600006,83.000001,52,56.400002,0,66.900002,68.0,53.0
20160725110000,336.0,363.299988,86.499997,53,56.400002,0,67.400002,68.0,53.0
20160725111500,336.0,348.600006,83.000001,52,56.400002,0,67.099998,68.0,53.0
20160725113000,336.0,363.299988,86.499997,53,56.400002,0,67.699997,68.0,53.0
20160725114500,336.0,355.950012,84.750003,52,56.400002,0,67.400002,68.0,53.0
20160725120000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,68.0,53.0
20160725121500,336.0,355.950012,84.750003,52,56.400002,0,67.699997,68.0,53.0
20160725123000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,68.0,53.0
20160725124500,336.0,371.700012,88.500003,53,56.400002,0,67.800003,68.0,53.0
20160725130000,336.0,348.600006,83.000001,52,56.400002,0,67.599998,68.0,53.0
20160725131500,336.0,348.600006,83.000001,52,56.400002,0,67.800003,68.0,53.0
20160725133000,336.0,348.600006,83.000001,51,56.400002,0,67.699997,68.0,53.0
20160725134500,336.0,348.600006,83.000001,51,55.599998,0,67.900002,68.0,53.0
20160725140000,336.0,348.600006,83.000001,51,57.5,0,67.800003,68.0,53.0
20160725141500,336.0,348.600006,83.000001,51,56.799999,0,67.900002,68.0,53.0
20160725143000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,68.0,53.0
20160725144500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,68.0,53.0
20160725150000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,68.0,53.0
20160725151500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160725153000,336.0,348.600006,83.000001,51,56.799999,0,67.699997,68.0,53.0
20160725154500,336.0,348.600006,83.000001,51,56.799999,0,68.199997,68.0,53.0
20160725160000,336.0,371.700012,88.500003,53,56.799999,0,68.400002,68.0,53.0
20160725161500,336.0,405.299988,96.499997,55,56.799999,0,68.300003,68.0,53.0
20160725163000,336.0,405.299988,96.499997,56,56.799999,0,68.099998,68.0,53.0
20160725164500,336.0,405.299988,96.499997,56,56.799999,0,68.199997,68.0,53.0
20160725170000,336.0,417.899994,99.499999,56,56.799999,0,68.400002,68.0,53.0
20160725171500,336.0,417.899994,99.499999,56,56.799999,0,68.400002,68.0,53.0
20160725173000,336.0,417.899994,99.499999,56,56.799999,0,68.599998,68.0,53.0
20160725174500,336.0,417.899994,99.499999,56,56.799999,0,68.599998,68.0,53.0
20160725180000,336.0,417.899994,99.499999,56,56.799999,0,68.5,68.0,53.0
20160725181500,336.0,424.200012,101.000003,56,56.799999,0,68.5,68.0,53.0
20160725183000,336.0,430.5,102.5,56,56.799999,0,68.400002,68.0,53.0
20160725184500,336.0,417.899994,99.499999,55,56.799999,0,68.400002,68.0,53.0
20160725190000,336.0,411.600006,98.000001,55,56.799999,0,68.5,68.0,53.0
20160725191500,336.0,411.600006,98.000001,55,56.799999,0,68.400002,68.0,53.0
20160725193000,336.0,411.600006,98.000001,55,56.799999,0,68.400002,68.0,53.0
20160725194500,336.0,417.899994,99.499999,55,56.799999,0,68.300003,68.0,53.0
20160725200000,336.0,411.600006,98.000001,55,56.799999,0,68.400002,68.0,53.0
20160725201500,336.0,411.600006,98.000001,55,56.799999,0,68.300003,68.0,53.0
20160725203000,336.0,411.600006,98.000001,55,56.799999,0,68.199997,68.0,53.0
20160725204500,336.0,405.299988,96.499997,55,56.799999,0,68.099998,68.0,53.0
20160725210000,336.0,405.299988,96.499997,55,56.799999,0,68.199997,68.0,53.0
20160725211500,336.0,411.600006,98.000001,55,56.799999,0,68.199997,68.0,53.0
20160725213000,336.0,411.600006,98.000001,55,56.799999,0,68.199997,68.0,53.0
20160725214500,336.0,411.600006,98.000001,55,56.799999,0,68.199997,68.0,53.0
20160725220000,336.0,411.600006,98.000001,55,56.799999,0,68.199997,68.0,53.0
20160725221500,336.0,405.299988,96.499997,55,56.799999,0,68.199997,68.0,53.0
20160725223000,336.0,397.950012,94.750003,55,56.799999,0,68.099998,68.0,53.0
20160725224500,336.0,405.299988,96.499997,55,56.799999,0,68.099998,68.0,53.0
20160725230000,336.0,405.299988,96.499997,55,56.799999,0,68.099998,68.0,53.0
20160725231500,336.0,405.299988,96.499997,55,56.799999,0,68.099998,68.0,53.0
20160725233000,336.0,397.950012,94.750003,55,56.799999,0,68.099998,68.0,53.0
20160725234500,336.0,397.950012,94.750003,55,56.799999,0,68.099998,68.0,53.0
20160726000000,336.0,405.299988,96.499997,55,56.799999,0,68.0,68.0,53.0
20160726001500,336.0,405.299988,96.499997,55,56.799999,0,67.900002,68.0,53.0
20160726003000,336.0,405.299988,96.499997,55,56.799999,0,67.900002,68.0,53.0
20160726004500,336.0,405.299988,96.499997,55,56.799999,0,67.900002,68.0,53.0
20160726010000,336.0,405.299988,96.499997,55,56.799999,0,67.800003,68.0,53.0
20160726011500,336.0,405.299988,96.499997,55,56.0,0,67.800003,68.0,53.0
20160726013000,336.0,405.299988,96.499997,55,56.0,0,67.800003,68.0,53.0
20160726014500,336.0,405.299988,96.499997,55,56.599998,0,67.800003,68.0,53.0
20160726020000,336.0,397.950012,94.750003,55,56.599998,0,67.900002,68.0,53.0
20160726021500,336.0,405.299988,96.499997,55,56.0,0,67.800003,68.0,53.0
20160726023000,336.0,397.950012,94.750003,54,56.0,0,67.699997,68.0,53.0
20160726024500,336.0,397.950012,94.750003,54,56.700001,0,67.800003,68.0,53.0
20160726030000,336.0,384.299988,91.499997,53,56.700001,0,67.699997,68.0,53.0
20160726031500,336.0,384.299988,91.499997,53,56.700001,0,67.699997,68.0,53.0
20160726033000,336.0,371.700012,88.500003,52,56.700001,0,67.800003,68.0,53.0
20160726034500,336.0,371.700012,88.500003,52,56.700001,0,67.699997,68.0,53.0
20160726040000,336.0,378.0,90.0,52,56.700001,0,67.800003,68.0,53.0
20160726041500,336.0,371.700012,88.500003,52,56.700001,0,67.800003,68.0,53.0
20160726043000,336.0,371.700012,88.500003,52,56.700001,0,67.800003,68.0,53.0
20160726044500,336.0,378.0,90.0,52,56.700001,0,67.800003,68.0,53.0
20160726050000,336.0,371.700012,88.500003,52,56.700001,0,67.800003,68.0,53.0
20160726051500,336.0,371.700012,88.500003,52,56.700001,0,67.699997,68.0,53.0
20160726053000,336.0,363.299988,86.499997,52,56.700001,0,67.699997,68.0,53.0
20160726054500,336.0,363.299988,86.499997,52,56.700001,0,67.800003,68.0,53.0
20160726060000,336.0,363.299988,86.499997,52,56.700001,0,67.699997,68.0,53.0
20160726061500,336.0,348.600006,83.000001,51,56.700001,0,67.800003,68.0,53.0
20160726063000,336.0,348.600006,83.000001,51,57.5,0,67.800003,68.0,53.0
20160726064500,336.0,355.950012,84.750003,51,57.5,0,67.800003,68.0,53.0
20160726070000,336.0,348.600006,83.000001,51,57.5,0,67.599998,68.0,53.0
20160726071500,336.0,340.200012,81.000003,51,57.5,0,67.400002,68.0,53.0
20160726073000,336.0,348.600006,83.000001,51,57.5,0,67.400002,68.0,53.0
20160726074500,336.0,340.200012,81.000003,51,57.5,0,67.400002,68.0,53.0
20160726080000,336.0,348.600006,83.000001,51,56.799999,0,67.300003,68.0,53.0
20160726081500,336.0,340.200012,81.000003,51,56.799999,0,67.400002,68.0,53.0
20160726083000,336.0,340.200012,81.000003,51,56.799999,0,67.300003,68.0,53.0
20160726084500,336.0,340.200012,81.000003,51,57.5,0,67.400002,68.0,53.0
20160726090000,336.0,340.200012,81.000003,51,57.5,0,67.300003,68.0,53.0
20160726091500,336.0,340.200012,81.000003,51,57.5,0,67.400002,68.0,53.0
20160726093000,336.0,371.700012,88.500003,53,57.5,0,68.0,68.0,53.0
20160726094500,336.0,371.700012,88.500003,53,57.5,0,68.099998,68.0,53.0
20160726100000,336.0,348.600006,83.000001,52,57.5,0,67.5,68.0,53.0
20160726101500,336.0,348.600006,83.000001,52,57.5,0,67.599998,68.0,53.0
