PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726103000,336.0,348.600006,83.000001,52,56.799999,0,67.5,68.0,53.0
20160726104500,336.0,348.600006,83.000001,52,56.799999,0,67.400002,68.0,53.0
20160726110000,336.0,378.0,90.0,54,56.799999,0,68.199997,68.0,53.0
20160726111500,336.0,355.950012,84.750003,51,56.799999,0,67.300003,68.0,53.0
20160726113000,336.0,348.600006,83.000001,50,56.799999,0,67.199997,68.0,53.0
20160726114500,336.0,348.600006,83.000001,50,56.799999,0,67.400002,68.0,53.0
20160726120000,336.0,378.0,90.0,53,56.799999,0,67.699997,68.0,53.0
20160726121500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,68.0,53.0
20160726123000,336.0,355.950012,84.750003,51,57.599998,0,67.599998,68.0,53.0
20160726124500,336.0,340.200012,81.000003,51,57.599998,0,67.699997,68.0,53.0
20160726130000,336.0,348.600006,83.000001,51,57.599998,0,67.599998,68.0,53.0
20160726131500,336.0,348.600006,83.000001,51,58.299999,0,67.800003,68.0,53.0
20160726133000,336.0,348.600006,83.000001,51,57.299999,0,67.800003,68.0,53.0
20160726134500,336.0,348.600006,83.000001,51,57.299999,0,67.900002,68.0,53.0
20160726140000,336.0,348.600006,83.000001,51,57.299999,0,67.800003,68.0,53.0
20160726141500,336.0,348.600006,83.000001,51,57.299999,0,67.699997,68.0,53.0
20160726143000,336.0,348.600006,83.000001,51,58.0,0,67.699997,68.0,53.0
20160726144500,336.0,348.600006,83.000001,51,57.200001,0,68.199997,68.0,53.0
20160726150000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,68.0,53.0
20160726151500,336.0,355.950012,84.750003,51,57.200001,0,68.099998,68.0,53.0
20160726153000,336.0,355.950012,84.750003,51,57.200001,0,68.199997,68.0,53.0
20160726154500,336.0,355.950012,84.750003,51,57.200001,0,68.0,68.0,53.0
20160726160000,336.0,355.950012,84.750003,51,57.200001,0,68.099998,68.0,53.0
20160726161500,336.0,363.299988,86.499997,51,57.200001,0,68.199997,68.0,53.0
20160726163000,336.0,355.950012,84.750003,51,57.200001,0,68.099998,68.0,53.0
20160726164500,336.0,363.299988,86.499997,51,57.200001,0,68.199997,68.0,53.0
20160726170000,336.0,348.600006,83.000001,51,57.200001,0,68.199997,68.0,53.0
20160726171500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,68.0,53.0
20160726173000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,68.0,53.0
20160726174500,336.0,355.950012,84.750003,51,57.200001,0,68.099998,68.0,53.0
20160726180000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,68.0,53.0
20160726181500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,68.0,53.0
20160726183000,336.0,355.950012,84.750003,51,57.200001,0,68.0,68.0,53.0
20160726184500,336.0,355.950012,84.750003,51,57.200001,0,68.0,68.0,53.0
20160726190000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,68.0,53.0
20160726191500,336.0,355.950012,84.750003,51,57.200001,0,68.0,68.0,53.0
20160726193000,336.0,363.299988,86.499997,52,57.200001,0,68.300003,68.0,53.0
20160726194500,336.0,378.0,90.0,53,57.200001,0,68.199997,68.0,53.0
20160726200000,336.0,378.0,90.0,53,57.200001,0,67.900002,68.0,53.0
20160726201500,336.0,378.0,90.0,53,57.200001,0,67.699997,68.0,53.0
20160726203000,336.0,355.950012,84.750003,52,57.200001,0,67.599998,68.0,53.0
20160726204500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,68.0,53.0
20160726210000,336.0,340.200012,81.000003,50,56.400002,0,67.5,68.0,53.0
20160726211500,336.0,340.200012,81.000003,50,56.400002,0,67.5,68.0,53.0
20160726213000,336.0,348.600006,83.000001,50,56.400002,0,67.400002,68.0,53.0
20160726214500,336.0,340.200012,81.000003,50,56.400002,0,67.400002,68.0,53.0
20160726220000,336.0,348.600006,83.000001,50,56.400002,0,67.300003,68.0,53.0
20160726221500,336.0,340.200012,81.000003,50,57.299999,0,67.5,68.0,53.0
20160726223000,336.0,348.600006,83.000001,51,57.299999,0,67.400002,68.0,53.0
20160726224500,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160726230000,336.0,340.200012,81.000003,51,56.700001,0,67.400002,68.0,53.0
20160726231500,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160726233000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160726234500,336.0,348.600006,83.000001,51,56.700001,0,67.300003,68.0,53.0
20160727000000,336.0,348.600006,83.000001,51,56.700001,0,67.300003,68.0,53.0
20160727001500,336.0,348.600006,83.000001,51,56.700001,0,67.300003,68.0,53.0
20160727003000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160727004500,336.0,348.600006,83.000001,51,56.700001,0,67.300003,68.0,53.0
20160727010000,336.0,348.600006,83.000001,51,56.700001,0,67.300003,68.0,53.0
20160727011500,336.0,340.200012,81.000003,7,56.700001,0,67.099998,68.0,53.0
20160727013000,336.0,378.0,90.0,53,56.700001,0,67.599998,68.0,53.0
20160727014500,336.0,355.950012,84.750003,51,56.700001,0,67.400002,68.0,53.0
20160727020000,336.0,348.600006,83.000001,51,56.700001,0,67.400002,68.0,53.0
20160727021500,336.0,355.950012,84.750003,51,56.700001,0,67.400002,68.0,53.0
20160727023000,336.0,363.299988,86.499997,51,57.5,0,67.400002,68.0,53.0
20160727024500,336.0,348.600006,83.000001,50,56.700001,0,67.400002,68.0,53.0
20160727030000,336.0,348.600006,83.000001,50,56.700001,0,67.400002,68.0,53.0
20160727031500,336.0,340.200012,81.000003,50,56.700001,0,67.400002,68.0,53.0
20160727033000,336.0,340.200012,81.000003,50,56.700001,0,67.300003,68.0,53.0
20160727034500,336.0,340.200012,81.000003,50,56.700001,0,67.400002,68.0,53.0
20160727040000,336.0,348.600006,83.000001,50,56.700001,0,67.400002,68.0,53.0
20160727041500,336.0,348.600006,83.000001,50,56.700001,0,67.300003,68.0,53.0
20160727043000,336.0,348.600006,83.000001,50,56.700001,0,67.300003,68.0,53.0
20160727044500,336.0,348.600006,83.000001,50,56.700001,0,67.199997,68.0,53.0
20160727050000,336.0,348.600006,83.000001,50,56.700001,0,67.199997,68.0,53.0
20160727051500,336.0,348.600006,83.000001,50,56.700001,0,67.199997,68.0,53.0
20160727053000,336.0,355.950012,84.750003,50,56.700001,0,67.099998,68.0,53.0
20160727054500,336.0,348.600006,83.000001,50,56.700001,0,67.099998,68.0,53.0
20160727060000,336.0,348.600006,83.000001,50,56.0,0,67.099998,68.0,53.0
20160727061500,336.0,348.600006,83.000001,50,56.0,0,67.099998,68.0,53.0
20160727063000,336.0,340.200012,81.000003,50,56.799999,0,67.0,68.0,53.0
20160727064500,336.0,348.600006,83.000001,50,56.799999,0,66.900002,68.0,53.0
20160727070000,336.0,348.600006,83.000001,50,56.099998,0,66.699997,68.0,53.0
20160727071500,336.0,348.600006,83.000001,50,56.099998,0,66.599998,68.0,53.0
20160727073000,336.0,340.200012,81.000003,50,56.099998,0,66.599998,68.0,53.0
20160727074500,336.0,340.200012,81.000003,50,56.700001,0,66.599998,68.0,53.0
20160727080000,336.0,340.200012,81.000003,50,56.700001,0,66.599998,68.0,53.0
20160727081500,336.0,340.200012,81.000003,50,55.900002,0,66.5,68.0,53.0
20160727083000,336.0,340.200012,81.000003,50,55.900002,0,66.699997,68.0,53.0
20160727084500,336.0,340.200012,81.000003,50,55.900002,0,66.699997,68.0,53.0
20160727090000,336.0,340.200012,81.000003,50,57.099998,0,66.900002,68.0,53.0
20160727091500,336.0,340.200012,81.000003,50,57.099998,0,66.900002,68.0,53.0
20160727093000,336.0,348.600006,83.000001,51,57.099998,0,67.099998,68.0,53.0
20160727094500,336.0,363.299988,86.499997,52,56.400002,0,67.400002,68.0,53.0
20160727100000,336.0,363.299988,86.499997,52,56.400002,0,67.800003,68.0,53.0
20160727101500,336.0,348.600006,83.000001,51,56.400002,0,67.199997,68.0,53.0
20160727103000,336.0,340.200012,81.000003,51,56.400002,0,67.5,68.0,53.0
20160727104500,336.0,355.950012,84.750003,51,57.5,0,67.400002,68.0,53.0
20160727110000,336.0,371.700012,88.500003,53,56.400002,0,67.800003,68.0,53.0
20160727111500,336.0,363.299988,86.499997,52,56.400002,0,67.800003,68.0,53.0
20160727113000,336.0,363.299988,86.499997,52,56.400002,0,67.699997,68.0,53.0
20160727114500,336.0,348.600006,83.000001,51,57.200001,0,67.199997,68.0,53.0
20160727120000,336.0,340.200012,81.000003,51,57.200001,0,67.099998,68.0,53.0
20160727121500,336.0,340.200012,81.000003,51,57.200001,0,67.099998,68.0,53.0
20160727123000,336.0,348.600006,83.000001,51,57.200001,0,67.400002,68.0,53.0
20160727124500,336.0,348.600006,83.000001,51,57.200001,0,67.199997,68.0,53.0
20160727130000,336.0,348.600006,83.000001,51,57.200001,0,67.099998,68.0,53.0
20160727131500,336.0,348.600006,83.000001,51,57.200001,0,67.099998,68.0,53.0
20160727133000,336.0,348.600006,83.000001,51,57.799999,0,67.099998,68.0,53.0
20160727134500,336.0,348.600006,83.000001,51,57.799999,0,67.0,68.0,53.0
20160727140000,336.0,348.600006,83.000001,51,57.200001,0,66.900002,68.0,53.0
20160727141500,336.0,355.950012,84.750003,51,57.200001,0,66.900002,68.0,53.0
20160727143000,336.0,355.950012,84.750003,51,57.200001,0,66.900002,68.0,53.0
20160727144500,336.0,348.600006,83.000001,51,57.200001,0,66.900002,68.0,53.0
20160727150000,336.0,348.600006,83.000001,51,57.200001,0,66.900002,68.0,53.0
20160727151500,336.0,355.950012,84.750003,51,57.900002,0,67.199997,68.0,53.0
20160727153000,336.0,340.200012,81.000003,50,57.200001,0,67.199997,68.0,53.0
20160727154500,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727160000,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727161500,336.0,340.200012,81.000003,50,57.200001,0,67.400002,68.0,53.0
20160727163000,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727164500,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727170000,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727171500,336.0,348.600006,83.000001,50,58.299999,0,67.5,68.0,53.0
20160727173000,336.0,348.600006,83.000001,50,57.599998,0,67.5,68.0,53.0
20160727174500,336.0,348.600006,83.000001,50,56.900002,0,67.5,68.0,53.0
20160727180000,336.0,348.600006,83.000001,50,56.900002,0,67.400002,68.0,53.0
20160727181500,336.0,355.950012,84.750003,50,56.900002,0,67.400002,68.0,53.0
20160727183000,336.0,348.600006,83.000001,50,57.900002,0,67.5,68.0,53.0
20160727184500,336.0,355.950012,84.750003,50,57.900002,0,67.5,68.0,53.0
20160727190000,336.0,348.600006,83.000001,50,57.900002,0,67.5,68.0,53.0
20160727191500,336.0,355.950012,84.750003,50,57.200001,0,67.599998,68.0,53.0
20160727193000,336.0,348.600006,83.000001,50,57.200001,0,67.599998,68.0,53.0
20160727194500,336.0,348.600006,83.000001,50,57.200001,0,67.599998,68.0,53.0
20160727200000,336.0,355.950012,84.750003,50,57.200001,0,67.599998,68.0,53.0
20160727201500,336.0,348.600006,83.000001,50,57.200001,0,67.599998,68.0,53.0
20160727203000,336.0,348.600006,83.000001,50,57.200001,0,67.599998,68.0,53.0
20160727204500,336.0,348.600006,83.000001,50,57.900002,0,67.599998,68.0,53.0
20160727210000,336.0,348.600006,83.000001,50,57.900002,0,67.599998,68.0,53.0
20160727211500,336.0,348.600006,83.000001,50,57.200001,0,67.599998,68.0,53.0
20160727213000,336.0,355.950012,84.750003,50,57.200001,0,67.599998,68.0,53.0
20160727214500,336.0,355.950012,84.750003,50,57.900002,0,67.599998,68.0,53.0
20160727220000,336.0,348.600006,83.000001,50,57.900002,0,67.599998,68.0,53.0
20160727221500,336.0,348.600006,83.000001,50,57.299999,0,67.599998,68.0,53.0
20160727223000,336.0,348.600006,83.000001,50,57.900002,0,67.599998,68.0,53.0
20160727224500,336.0,348.600006,83.000001,50,57.900002,0,67.5,68.0,53.0
20160727230000,336.0,355.950012,84.750003,50,57.200001,0,67.400002,68.0,53.0
20160727231500,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727233000,336.0,348.600006,83.000001,50,57.200001,0,67.400002,68.0,53.0
20160727234500,336.0,355.950012,84.750003,50,57.200001,0,67.400002,68.0,53.0
20160728000000,336.0,348.600006,83.000001,50,57.200001,0,67.300003,68.0,53.0
20160728001500,336.0,348.600006,83.000001,50,57.200001,0,67.199997,68.0,53.0
20160728003000,336.0,355.950012,84.750003,50,57.200001,0,67.199997,68.0,53.0
20160728004500,336.0,355.950012,84.750003,50,57.200001,0,67.199997,68.0,53.0
20160728010000,336.0,348.600006,83.000001,50,57.200001,0,67.199997,68.0,53.0
20160728011500,336.0,355.950012,84.750003,50,57.200001,0,67.099998,68.0,53.0
20160728013000,336.0,348.600006,83.000001,50,57.200001,0,67.099998,68.0,53.0
20160728014500,336.0,348.600006,83.000001,50,57.200001,0,67.099998,68.0,53.0
20160728020000,336.0,355.950012,84.750003,50,57.200001,0,67.099998,68.0,53.0
20160728021500,336.0,348.600006,83.000001,50,57.200001,0,67.0,68.0,53.0
20160728023000,336.0,348.600006,83.000001,50,56.400002,0,67.0,68.0,53.0
20160728024500,336.0,348.600006,83.000001,50,56.400002,0,66.900002,68.0,53.0
20160728030000,336.0,348.600006,83.000001,50,56.400002,0,66.900002,68.0,53.0
20160728031500,336.0,348.600006,83.000001,50,56.400002,0,66.900002,68.0,53.0
20160728033000,336.0,348.600006,83.000001,50,56.400002,0,66.800003,68.0,53.0
20160728034500,336.0,348.600006,83.000001,50,56.400002,0,66.800003,68.0,53.0
20160728040000,336.0,355.950012,84.750003,50,56.400002,0,66.800003,68.0,53.0
20160728041500,336.0,348.600006,83.000001,50,56.400002,0,66.800003,68.0,53.0
20160728043000,336.0,355.950012,84.750003,50,57.099998,0,66.800003,68.0,53.0
20160728044500,336.0,348.600006,83.000001,50,57.099998,0,66.800003,68.0,53.0
20160728050000,336.0,348.600006,83.000001,50,57.099998,0,66.800003,68.0,53.0
20160728051500,336.0,348.600006,83.000001,50,57.099998,0,66.900002,68.0,53.0
20160728053000,336.0,348.600006,83.000001,50,57.099998,0,66.900002,68.0,53.0
20160728054500,336.0,348.600006,83.000001,50,57.099998,0,66.900002,68.0,53.0
20160728060000,336.0,355.950012,84.750003,50,57.099998,0,66.900002,68.0,53.0
20160728061500,336.0,348.600006,83.000001,50,57.099998,0,67.0,68.0,53.0
20160728063000,336.0,348.600006,83.000001,50,57.099998,0,67.099998,68.0,53.0
20160728064500,336.0,355.950012,84.750003,50,57.099998,0,67.099998,68.0,53.0
20160728070000,336.0,355.950012,84.750003,50,57.099998,0,67.099998,68.0,53.0
20160728071500,336.0,348.600006,83.000001,50,57.099998,0,66.900002,68.0,53.0
20160728073000,336.0,348.600006,83.000001,50,57.099998,0,66.699997,68.0,53.0
20160728074500,336.0,348.600006,83.000001,50,57.099998,0,66.900002,68.0,53.0
20160728080000,336.0,340.200012,81.000003,50,57.099998,0,67.199997,68.0,53.0
20160728081500,336.0,340.200012,81.000003,50,57.099998,0,67.099998,68.0,53.0
20160728083000,336.0,340.200012,81.000003,50,57.099998,0,67.099998,68.0,53.0
20160728084500,336.0,332.850006,79.250001,50,57.900002,0,67.199997,68.0,53.0
20160728090000,336.0,340.200012,81.000003,50,57.200001,0,67.199997,68.0,53.0
20160728091500,336.0,332.850006,79.250001,50,56.400002,0,67.300003,68.0,53.0
20160728093000,336.0,355.950012,84.750003,51,57.099998,0,67.300003,68.0,53.0
20160728094500,336.0,371.700012,88.500003,53,56.400002,0,67.699997,68.0,53.0
20160728100000,336.0,348.600006,83.000001,51,57.400002,0,67.300003,68.0,53.0
20160728101500,336.0,348.600006,83.000001,51,56.799999,0,67.199997,68.0,53.0
20160728103000,336.0,355.950012,84.750003,51,56.0,0,67.099998,68.0,53.0
20160728104500,336.0,371.700012,88.500003,52,56.0,0,67.699997,68.0,53.0
20160728110000,336.0,363.299988,86.499997,52,56.0,0,67.699997,68.0,53.0
20160728111500,336.0,371.700012,88.500003,52,56.0,0,67.800003,68.0,53.0
20160728113000,336.0,363.299988,86.499997,51,56.0,0,67.699997,68.0,53.0
20160728114500,336.0,355.950012,84.750003,51,56.700001,0,67.699997,68.0,53.0
20160728120000,336.0,348.600006,83.000001,51,56.700001,0,67.699997,68.0,53.0
20160728121500,336.0,348.600006,83.000001,51,57.599998,0,68.0,68.0,53.0
20160728123000,336.0,355.950012,84.750003,51,56.799999,0,67.800003,68.0,53.0
20160728124500,336.0,348.600006,83.000001,51,56.799999,0,67.800003,68.0,53.0
20160728130000,336.0,348.600006,83.000001,51,56.0,0,67.699997,68.0,53.0
20160728131500,336.0,355.950012,84.750003,51,56.0,0,67.5,68.0,53.0
20160728133000,336.0,348.600006,83.000001,50,56.0,0,67.400002,68.0,53.0
20160728134500,336.0,348.600006,83.000001,50,57.099998,0,67.400002,68.0,53.0
20160728140000,336.0,348.600006,83.000001,50,57.099998,0,67.5,68.0,53.0
20160728141500,336.0,348.600006,83.000001,50,56.400002,0,68.199997,68.0,53.0
20160728143000,336.0,363.299988,86.499997,51,56.400002,0,67.599998,68.0,53.0
20160728144500,336.0,355.950012,84.750003,50,57.099998,0,67.699997,68.0,53.0
20160728150000,336.0,348.600006,83.000001,50,57.099998,0,67.900002,68.0,53.0
20160728151500,336.0,348.600006,83.000001,50,58.299999,0,68.0,68.0,53.0
20160728153000,336.0,405.299988,96.499997,55,58.299999,0,68.699997,68.0,53.0
20160728154500,336.0,397.950012,94.750003,54,59.200001,0,68.5,68.0,53.0
20160728160000,336.0,378.0,90.0,53,59.200001,0,68.400002,68.0,53.0
20160728161500,336.0,378.0,90.0,53,59.200001,0,68.300003,68.0,53.0
20160728163000,336.0,391.649994,93.249999,54,59.200001,0,68.199997,68.0,53.0
20160728164500,336.0,397.950012,94.750003,54,59.200001,0,68.099998,68.0,53.0
20160728170000,336.0,391.649994,93.249999,54,59.200001,0,68.099998,68.0,53.0
20160728171500,336.0,391.649994,93.249999,54,59.200001,0,68.099998,68.0,53.0
20160728173000,336.0,391.649994,93.249999,54,58.400002,0,68.0,68.0,53.0
20160728174500,336.0,384.299988,91.499997,54,58.400002,0,67.900002,68.0,53.0
20160728180000,336.0,391.649994,93.249999,54,57.599998,0,67.800003,68.0,53.0
20160728181500,336.0,371.700012,88.500003,51,57.0,0,67.599998,68.0,53.0
20160728183000,336.0,355.950012,84.750003,50,57.0,0,67.699997,68.0,53.0
20160728184500,336.0,348.600006,83.000001,50,56.400002,0,67.699997,68.0,53.0
20160728190000,336.0,348.600006,83.000001,50,57.599998,0,67.699997,68.0,53.0
20160728191500,336.0,340.200012,81.000003,50,57.599998,0,67.800003,68.0,53.0
20160728193000,336.0,348.600006,83.000001,50,57.599998,0,67.800003,68.0,53.0
20160728194500,336.0,348.600006,83.000001,50,57.599998,0,67.699997,68.0,53.0
20160728200000,336.0,340.200012,81.000003,50,57.599998,0,67.800003,68.0,53.0
20160728201500,336.0,348.600006,83.000001,50,57.599998,0,67.800003,68.0,53.0
20160728203000,336.0,348.600006,83.000001,50,57.599998,0,67.800003,68.0,53.0
20160728204500,336.0,355.950012,84.750003,50,58.200001,0,67.699997,68.0,53.0
20160728210000,336.0,348.600006,83.000001,50,57.200001,0,67.699997,68.0,53.0
20160728211500,336.0,348.600006,83.000001,50,57.200001,0,67.699997,68.0,53.0
20160728213000,336.0,340.200012,81.000003,50,58.299999,0,67.699997,68.0,53.0
20160728214500,336.0,348.600006,83.000001,50,57.5,0,67.599998,68.0,53.0
20160728220000,336.0,348.600006,83.000001,50,57.5,0,67.599998,68.0,53.0
20160728221500,336.0,348.600006,83.000001,50,57.5,0,67.599998,68.0,53.0
20160728223000,336.0,348.600006,83.000001,50,57.5,0,67.699997,68.0,53.0
20160728224500,336.0,340.200012,81.000003,50,58.299999,0,67.599998,68.0,53.0
20160728230000,336.0,348.600006,83.000001,50,57.599998,0,67.599998,68.0,53.0
20160728231500,336.0,348.600006,83.000001,50,57.599998,0,67.599998,68.0,53.0
20160728233000,336.0,348.600006,83.000001,50,57.599998,0,67.5,68.0,53.0
20160728234500,336.0,348.600006,83.000001,50,57.599998,0,67.400002,68.0,53.0
20160729000000,336.0,340.200012,81.000003,50,57.599998,0,67.400002,68.0,53.0
20160729001500,336.0,348.600006,83.000001,50,57.599998,0,67.300003,68.0,53.0
20160729003000,336.0,348.600006,83.000001,50,57.599998,0,67.300003,68.0,53.0
20160729004500,336.0,340.200012,81.000003,50,57.599998,0,67.199997,68.0,53.0
20160729010000,336.0,348.600006,83.000001,50,57.599998,0,67.199997,68.0,53.0
20160729011500,336.0,340.200012,81.000003,50,57.599998,0,67.099998,68.0,53.0
20160729013000,336.0,340.200012,81.000003,50,56.799999,0,67.099998,68.0,53.0
20160729014500,336.0,340.200012,81.000003,50,56.799999,0,67.099998,68.0,53.0
20160729020000,336.0,348.600006,83.000001,50,56.799999,0,67.199997,68.0,53.0
20160729021500,336.0,348.600006,83.000001,50,56.799999,0,67.400002,68.0,53.0
20160729023000,336.0,340.200012,81.000003,50,56.799999,0,67.5,68.0,53.0
20160729024500,336.0,340.200012,81.000003,50,56.799999,0,67.5,68.0,53.0
20160729030000,336.0,340.200012,81.000003,50,57.599998,0,67.599998,68.0,53.0
20160729031500,336.0,340.200012,81.000003,50,57.599998,0,67.599998,68.0,53.0
20160729033000,336.0,340.200012,81.000003,50,57.599998,0,67.599998,68.0,53.0
20160729034500,336.0,348.600006,83.000001,50,56.799999,0,67.599998,68.0,53.0
20160729040000,336.0,340.200012,81.000003,50,56.799999,0,67.599998,68.0,53.0
20160729041500,336.0,340.200012,81.000003,50,56.799999,0,67.599998,68.0,53.0
20160729043000,336.0,340.200012,81.000003,50,56.799999,0,67.599998,68.0,53.0
20160729044500,336.0,340.200012,81.000003,50,56.799999,0,67.599998,68.0,53.0
20160729050000,336.0,332.850006,79.250001,50,56.799999,0,67.599998,68.0,53.0
20160729051500,336.0,340.200012,81.000003,50,56.799999,0,67.5,68.0,53.0
20160729053000,336.0,340.200012,81.000003,50,56.799999,0,67.400002,68.0,53.0
20160729054500,336.0,340.200012,81.000003,50,56.799999,0,67.400002,68.0,53.0
20160729060000,336.0,348.600006,83.000001,50,56.0,0,67.300003,68.0,53.0
20160729061500,336.0,340.200012,81.000003,50,57.099998,0,67.400002,68.0,53.0
20160729063000,336.0,340.200012,81.000003,50,57.099998,0,67.300003,68.0,53.0
20160729064500,336.0,340.200012,81.000003,50,56.099998,0,67.300003,68.0,53.0
20160729070000,336.0,340.200012,81.000003,50,56.099998,0,67.199997,68.0,53.0
20160729071500,336.0,340.200012,81.000003,50,57.200001,0,66.900002,68.0,53.0
20160729073000,336.0,332.850006,79.250001,50,57.200001,0,66.900002,68.0,53.0
20160729074500,336.0,332.850006,79.250001,50,57.900002,0,66.900002,68.0,53.0
20160729080000,336.0,340.200012,81.000003,50,57.200001,0,67.0,68.0,53.0
20160729081500,336.0,332.850006,79.250001,50,57.200001,0,67.0,68.0,53.0
20160729083000,336.0,332.850006,79.250001,50,58.0,0,67.099998,68.0,53.0
20160729084500,336.0,340.200012,81.000003,51,58.0,0,67.5,68.0,53.0
20160729090000,336.0,371.700012,88.500003,52,58.0,0,67.599998,68.0,53.0
20160729091500,336.0,340.200012,81.000003,51,57.099998,0,67.400002,68.0,53.0
20160729093000,336.0,348.600006,83.000001,51,57.099998,0,67.199997,68.0,53.0
20160729094500,336.0,348.600006,83.000001,51,57.099998,0,67.199997,68.0,53.0
20160729100000,336.0,348.600006,83.000001,51,57.900002,0,67.0,68.0,53.0
20160729101500,336.0,355.950012,84.750003,51,57.900002,0,66.900002,68.0,53.0
20160729103000,336.0,348.600006,83.000001,51,57.900002,0,66.900002,68.0,53.0
20160729104500,336.0,355.950012,84.750003,51,57.200001,0,67.099998,68.0,53.0
20160729110000,336.0,348.600006,83.000001,51,57.200001,0,66.800003,68.0,53.0
20160729111500,336.0,355.950012,84.750003,51,57.200001,0,66.699997,68.0,53.0
20160729113000,336.0,355.950012,84.750003,51,56.0,0,66.900002,68.0,53.0
20160729114500,336.0,348.600006,83.000001,51,57.200001,0,67.099998,68.0,53.0
20160729120000,336.0,348.600006,83.000001,51,56.400002,0,67.0,68.0,53.0
20160729121500,336.0,348.600006,83.000001,51,56.400002,0,67.199997,68.0,53.0
20160729123000,336.0,348.600006,83.000001,51,56.400002,0,67.0,68.0,53.0
20160729124500,336.0,348.600006,83.000001,51,56.400002,0,67.099998,68.0,53.0
20160729130000,336.0,340.200012,81.000003,50,56.400002,0,67.199997,68.0,53.0
20160729131500,336.0,348.600006,83.000001,50,56.400002,0,67.400002,68.0,53.0
20160729133000,336.0,348.600006,83.000001,50,57.900002,0,67.300003,68.0,53.0
20160729134500,336.0,348.600006,83.000001,50,56.799999,0,67.199997,68.0,53.0
20160729140000,336.0,348.600006,83.000001,50,56.799999,0,67.099998,68.0,53.0
20160729141500,336.0,348.600006,83.000001,50,56.099998,0,67.099998,68.0,53.0
20160729143000,336.0,348.600006,83.000001,50,56.099998,0,67.099998,68.0,53.0
20160729144500,336.0,348.600006,83.000001,50,57.5,0,67.699997,68.900002,65.900002
20160729150000,336.0,355.950012,84.750003,50,56.400002,0,67.699997,68.900002,65.900002
20160729151500,336.0,340.200012,81.000003,50,57.900002,0,67.800003,68.900002,65.900002
20160729153000,336.0,348.600006,83.000001,50,57.900002,0,68.099998,68.900002,65.900002
20160729154500,336.0,348.600006,83.000001,50,57.900002,0,68.400002,68.900002,65.900002
20160729160000,336.0,348.600006,83.000001,50,57.900002,0,68.599998,68.900002,65.900002
20160729161500,336.0,348.600006,83.000001,50,57.900002,0,68.800003,68.900002,65.900002
20160729163000,336.0,348.600006,83.000001,50,57.900002,0,68.900002,68.900002,65.900002
20160729164500,336.0,355.950012,84.750003,51,57.900002,0,69.099998,68.900002,65.900002
20160729170000,336.0,363.299988,86.499997,51,58.700001,0,69.099998,68.900002,65.900002
20160729171500,336.0,391.649994,93.249999,53,58.0,0,69.300003,68.900002,65.900002
20160729173000,336.0,411.600006,98.000001,55,58.0,0,69.300003,68.900002,65.900002
20160729174500,336.0,411.600006,98.000001,55,58.0,0,69.300003,68.900002,65.900002
20160729180000,336.0,417.899994,99.499999,56,57.200001,0,69.300003,68.900002,65.900002
20160729181500,336.0,417.899994,99.499999,56,57.200001,0,69.300003,68.900002,65.900002
20160729183000,336.0,417.899994,99.499999,56,57.200001,0,69.300003,68.900002,65.900002
20160729184500,336.0,424.200012,101.000003,56,56.0,0,69.199997,68.900002,65.900002
20160729190000,336.0,430.5,102.5,56,55.200001,0,69.199997,68.900002,65.900002
20160729191500,336.0,411.600006,98.000001,55,56.799999,0,69.0,68.900002,65.900002
20160729193000,336.0,417.899994,99.499999,55,56.799999,0,69.199997,68.900002,65.900002
20160729194500,336.0,417.899994,99.499999,55,56.799999,0,69.199997,68.900002,65.900002
20160729200000,336.0,417.899994,99.499999,55,56.799999,0,69.099998,68.900002,65.900002
20160729201500,336.0,417.899994,99.499999,55,56.799999,0,69.099998,68.900002,65.900002
20160729203000,336.0,417.899994,99.499999,55,56.799999,0,69.099998,68.900002,65.900002
20160729204500,336.0,417.899994,99.499999,55,56.799999,0,69.0,68.900002,65.900002
20160729210000,336.0,405.299988,96.499997,55,56.799999,0,68.900002,68.900002,65.900002
20160729211500,336.0,417.899994,99.499999,55,56.799999,0,68.900002,68.900002,65.900002
20160729213000,336.0,411.600006,98.000001,55,56.799999,0,68.900002,68.900002,65.900002
20160729214500,336.0,417.899994,99.499999,55,56.799999,0,69.099998,68.900002,65.900002
20160729220000,336.0,417.899994,99.499999,55,56.799999,0,68.900002,68.900002,65.900002
20160729221500,336.0,417.899994,99.499999,55,56.799999,0,68.900002,68.900002,65.900002
20160729223000,336.0,424.200012,101.000003,55,56.799999,0,68.900002,68.900002,65.900002
20160729224500,336.0,417.899994,99.499999,55,56.799999,0,68.800003,68.900002,65.900002
20160729230000,336.0,411.600006,98.000001,55,56.799999,0,68.800003,68.900002,65.900002
20160729231500,336.0,411.600006,98.000001,55,56.799999,0,68.800003,68.900002,65.900002
20160729233000,336.0,417.899994,99.499999,55,56.799999,0,68.699997,68.900002,65.900002
20160729234500,336.0,417.899994,99.499999,55,56.799999,0,68.699997,68.900002,65.900002
20160730000000,336.0,405.299988,96.499997,54,56.799999,0,68.599998,68.900002,65.900002
20160730001500,336.0,397.950012,94.750003,54,56.799999,0,68.599998,68.900002,65.900002
20160730003000,336.0,397.950012,94.750003,53,56.799999,0,68.599998,68.900002,65.900002
20160730004500,336.0,397.950012,94.750003,53,56.799999,0,68.599998,68.900002,65.900002
20160730010000,336.0,391.649994,93.249999,53,56.799999,0,68.699997,68.900002,65.900002
20160730011500,336.0,384.299988,91.499997,10,56.799999,0,68.599998,69.0,66.0
20160730013000,336.0,424.200012,101.000003,57,56.799999,0,69.0,69.0,66.0
20160730014500,336.0,391.649994,93.249999,54,56.799999,0,68.599998,69.0,66.0
20160730020000,336.0,378.0,90.0,53,56.799999,0,68.599998,69.0,66.0
20160730021500,336.0,363.299988,86.499997,52,56.799999,0,68.699997,69.0,66.0
20160730023000,336.0,363.299988,86.499997,52,56.799999,0,68.699997,69.0,66.0
20160730024500,336.0,363.299988,86.499997,52,56.799999,0,68.900002,69.0,66.0
20160730030000,336.0,363.299988,86.499997,52,56.799999,0,68.699997,69.0,66.0
20160730031500,336.0,363.299988,86.499997,52,56.799999,0,68.800003,69.0,66.0
20160730033000,336.0,363.299988,86.499997,52,56.799999,0,68.699997,69.0,66.0
20160730034500,336.0,348.600006,83.000001,51,56.799999,0,68.699997,69.0,66.0
20160730040000,336.0,348.600006,83.000001,51,56.799999,0,68.699997,69.0,66.0
20160730041500,336.0,348.600006,83.000001,51,56.799999,0,68.699997,69.0,66.0
20160730043000,336.0,348.600006,83.000001,51,56.799999,0,68.699997,69.0,66.0
20160730044500,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160730050000,336.0,355.950012,84.750003,51,56.799999,0,68.599998,69.0,66.0
20160730051500,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160730053000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160730054500,336.0,348.600006,83.000001,51,56.799999,0,68.400002,69.0,66.0
20160730060000,336.0,348.600006,83.000001,51,56.799999,0,68.5,69.0,66.0
20160730061500,336.0,348.600006,83.000001,51,56.099998,0,68.5,69.0,66.0
20160730063000,336.0,348.600006,83.000001,51,56.099998,0,68.400002,69.0,66.0
20160730064500,336.0,348.600006,83.000001,51,56.099998,0,68.300003,69.0,66.0
20160730070000,336.0,348.600006,83.000001,51,57.099998,0,68.400002,69.0,66.0
20160730071500,336.0,348.600006,83.000001,51,57.099998,0,68.300003,69.0,66.0
20160730073000,336.0,348.600006,83.000001,51,57.099998,0,68.400002,69.0,66.0
20160730074500,336.0,348.600006,83.000001,51,57.099998,0,68.400002,69.0,66.0
20160730080000,336.0,348.600006,83.000001,51,57.900002,0,68.400002,69.0,66.0
20160730081500,336.0,348.600006,83.000001,51,57.900002,0,68.400002,69.0,66.0
20160730083000,336.0,340.200012,81.000003,51,57.900002,0,68.599998,69.0,66.0
20160730084500,336.0,348.600006,83.000001,51,57.900002,0,68.599998,69.0,66.0
20160730090000,336.0,348.600006,83.000001,51,57.200001,0,68.5,69.0,66.0
20160730091500,336.0,348.600006,83.000001,51,57.200001,0,68.5,69.0,66.0
20160730093000,336.0,355.950012,84.750003,53,57.200001,0,68.699997,69.0,66.0
20160730094500,336.0,355.950012,84.750003,53,57.200001,0,68.699997,69.0,66.0
20160730100000,336.0,348.600006,83.000001,52,57.200001,0,68.699997,69.0,66.0
20160730101500,336.0,355.950012,84.750003,52,57.200001,0,68.800003,69.0,66.0
20160730103000,336.0,348.600006,83.000001,52,57.200001,0,68.800003,69.0,66.0
20160730104500,336.0,348.600006,83.000001,52,56.400002,0,68.699997,69.0,66.0
20160730110000,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730111500,336.0,348.600006,83.000001,51,56.400002,0,68.699997,69.0,66.0
20160730113000,336.0,348.600006,83.000001,51,57.599998,0,68.800003,69.0,66.0
20160730114500,336.0,355.950012,84.750003,51,57.599998,0,68.800003,69.0,66.0
20160730120000,336.0,348.600006,83.000001,51,57.599998,0,68.900002,69.0,66.0
20160730121500,336.0,340.200012,81.000003,51,57.599998,0,69.099998,69.0,66.0
20160730123000,336.0,355.950012,84.750003,51,57.599998,0,69.099998,69.0,66.0
20160730124500,336.0,355.950012,84.750003,51,56.400002,0,69.099998,69.0,66.0
20160730130000,336.0,355.950012,84.750003,51,58.0,0,69.199997,69.0,66.0
20160730131500,336.0,355.950012,84.750003,51,56.599998,0,69.199997,69.0,66.0
20160730133000,336.0,355.950012,84.750003,51,55.599998,0,69.199997,69.0,66.0
20160730134500,336.0,348.600006,83.000001,51,57.099998,0,68.900002,69.0,66.0
20160730140000,336.0,348.600006,83.000001,51,57.099998,0,68.900002,69.0,66.0
20160730141500,336.0,355.950012,84.750003,51,56.400002,0,69.0,69.0,66.0
20160730143000,336.0,348.600006,83.000001,51,56.400002,0,68.699997,69.0,66.0
20160730144500,336.0,355.950012,84.750003,51,55.599998,0,68.699997,69.0,66.0
20160730150000,336.0,355.950012,84.750003,51,56.400002,0,68.599998,69.0,66.0
20160730151500,336.0,348.600006,83.000001,51,56.400002,0,68.699997,69.0,66.0
20160730153000,336.0,348.600006,83.000001,51,56.400002,0,68.699997,69.0,66.0
20160730154500,336.0,340.200012,81.000003,51,56.400002,0,68.599998,69.0,66.0
20160730160000,336.0,332.850006,79.250001,51,57.900002,0,68.699997,69.0,66.0
20160730161500,336.0,340.200012,81.000003,51,57.200001,0,68.699997,69.0,66.0
20160730163000,336.0,340.200012,81.000003,51,57.200001,0,68.699997,69.0,66.0
20160730164500,336.0,340.200012,81.000003,51,57.200001,0,68.699997,69.0,66.0
20160730170000,336.0,348.600006,83.000001,51,58.0,0,68.800003,69.0,66.0
20160730171500,336.0,348.600006,83.000001,51,56.900002,0,68.699997,69.0,66.0
20160730173000,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730174500,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730180000,336.0,348.600006,83.000001,51,57.5,0,68.800003,69.0,66.0
20160730181500,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730183000,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730184500,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730190000,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730191500,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160730193000,336.0,355.950012,84.750003,51,56.799999,0,68.599998,69.0,66.0
20160730194500,336.0,355.950012,84.750003,51,56.799999,0,68.400002,69.0,66.0
20160730200000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160730201500,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160730203000,336.0,348.600006,83.000001,51,56.799999,0,68.5,69.0,66.0
20160730204500,336.0,355.950012,84.750003,51,57.900002,0,68.400002,69.0,66.0
20160730210000,336.0,348.600006,83.000001,51,57.900002,0,68.400002,69.0,66.0
20160730211500,336.0,348.600006,83.000001,51,57.200001,0,68.400002,69.0,66.0
20160730213000,336.0,355.950012,84.750003,51,57.200001,0,68.400002,69.0,66.0
20160730214500,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160730220000,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160730221500,336.0,355.950012,84.750003,51,57.900002,0,68.599998,69.0,66.0
20160730223000,336.0,355.950012,84.750003,51,57.900002,0,68.400002,69.0,66.0
20160730224500,336.0,355.950012,84.750003,51,57.200001,0,68.400002,69.0,66.0
20160730230000,336.0,355.950012,84.750003,51,57.200001,0,68.300003,69.0,66.0
20160730231500,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160730233000,336.0,355.950012,84.750003,51,57.200001,0,68.199997,69.0,66.0
20160730234500,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160731000000,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160731001500,336.0,355.950012,84.750003,51,57.200001,0,68.199997,69.0,66.0
20160731003000,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160731004500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731010000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731011500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731013000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731014500,336.0,355.950012,84.750003,51,57.200001,0,68.099998,69.0,66.0
20160731020000,336.0,348.600006,83.000001,51,57.200001,0,68.0,69.0,66.0
20160731021500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731023000,336.0,355.950012,84.750003,51,57.200001,0,68.0,69.0,66.0
20160731024500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160731030000,336.0,348.600006,83.000001,51,57.200001,0,68.0,69.0,66.0
20160731031500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160731033000,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160731034500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160731040000,336.0,348.600006,83.000001,51,57.200001,0,67.800003,69.0,66.0
20160731041500,336.0,348.600006,83.000001,51,56.5,0,68.199997,69.0,66.0
20160731043000,336.0,348.600006,83.000001,51,56.5,0,68.099998,69.0,66.0
20160731044500,336.0,355.950012,84.750003,51,57.200001,0,68.0,69.0,66.0
20160731050000,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160731051500,336.0,348.600006,83.000001,51,57.200001,0,67.800003,69.0,66.0
20160731053000,336.0,348.600006,83.000001,51,57.200001,0,67.800003,69.0,66.0
20160731054500,336.0,340.200012,81.000003,51,57.200001,0,67.800003,69.0,66.0
20160731060000,336.0,348.600006,83.000001,51,57.200001,0,67.800003,69.0,66.0
20160731061500,336.0,348.600006,83.000001,51,56.400002,0,67.699997,69.0,66.0
20160731063000,336.0,348.600006,83.000001,51,56.400002,0,67.699997,69.0,66.0
20160731064500,336.0,348.600006,83.000001,51,56.400002,0,67.699997,69.0,66.0
20160731070000,336.0,348.600006,83.000001,51,56.400002,0,67.699997,69.0,66.0
20160731071500,336.0,348.600006,83.000001,51,57.200001,0,67.800003,69.0,66.0
20160731073000,336.0,348.600006,83.000001,51,57.200001,0,67.699997,69.0,66.0
20160731074500,336.0,348.600006,83.000001,51,57.900002,0,67.699997,69.0,66.0
20160731080000,336.0,348.600006,83.000001,51,57.200001,0,67.699997,69.0,66.0
20160731081500,336.0,348.600006,83.000001,51,58.400002,0,67.800003,69.0,66.0
20160731083000,336.0,348.600006,83.000001,51,57.599998,0,67.800003,69.0,66.0
20160731084500,336.0,348.600006,83.000001,51,57.599998,0,67.800003,69.0,66.0
20160731090000,336.0,348.600006,83.000001,51,58.299999,0,67.900002,69.0,66.0
20160731091500,336.0,340.200012,81.000003,51,57.200001,0,67.800003,69.0,66.0
20160731093000,336.0,340.200012,81.000003,51,57.200001,0,67.800003,69.0,66.0
20160731094500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160731100000,336.0,340.200012,81.000003,51,57.900002,0,67.900002,69.0,66.0
20160731101500,336.0,332.850006,79.250001,51,57.900002,0,67.900002,69.0,66.0
20160731103000,336.0,332.850006,79.250001,51,57.200001,0,67.900002,69.0,66.0
20160731104500,336.0,332.850006,79.250001,51,57.200001,0,67.900002,69.0,66.0
20160731110000,336.0,340.200012,81.000003,51,57.200001,0,68.0,69.0,66.0
20160731111500,336.0,340.200012,81.000003,51,57.200001,0,68.099998,69.0,66.0
20160731113000,336.0,340.200012,81.000003,51,56.400002,0,68.099998,69.0,66.0
20160731114500,336.0,340.200012,81.000003,51,56.400002,0,68.099998,69.0,66.0
20160731120000,336.0,332.850006,79.250001,51,57.200001,0,68.300003,69.0,66.0
20160731121500,336.0,355.950012,84.750003,51,57.200001,0,68.300003,69.0,66.0
20160731123000,336.0,355.950012,84.750003,51,56.200001,0,68.199997,69.0,66.0
20160731124500,336.0,348.600006,83.000001,51,57.5,0,68.199997,69.0,66.0
20160731130000,336.0,355.950012,84.750003,51,56.099998,0,68.099998,69.0,66.0
20160731131500,336.0,340.200012,81.000003,51,57.900002,0,68.199997,69.0,66.0
20160731133000,336.0,340.200012,81.000003,51,57.200001,0,68.199997,69.0,66.0
20160731134500,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160731140000,336.0,340.200012,81.000003,51,57.200001,0,68.400002,69.0,66.0
20160731141500,336.0,348.600006,83.000001,51,57.900002,0,68.699997,69.0,66.0
20160731143000,336.0,348.600006,83.000001,51,57.900002,0,68.699997,69.0,66.0
20160731144500,336.0,348.600006,83.000001,51,57.200001,0,68.599998,69.0,66.0
20160731150000,336.0,348.600006,83.000001,51,57.200001,0,68.5,69.0,66.0
20160731151500,336.0,348.600006,83.000001,51,58.0,0,68.400002,69.0,66.0
20160731153000,336.0,340.200012,81.000003,51,58.0,0,68.699997,69.0,66.0
20160731154500,336.0,348.600006,83.000001,51,58.0,0,68.599998,69.0,66.0
20160731160000,336.0,348.600006,83.000001,51,58.0,0,68.599998,69.0,66.0
20160731161500,336.0,348.600006,83.000001,51,58.0,0,68.599998,69.0,66.0
20160731163000,336.0,340.200012,81.000003,51,57.200001,0,68.400002,69.0,66.0
20160731164500,336.0,340.200012,81.000003,51,57.900002,0,68.400002,69.0,66.0
20160731170000,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731171500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731173000,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731174500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731180000,336.0,348.600006,83.000001,51,57.900002,0,68.400002,69.0,66.0
20160731181500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731183000,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731184500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731190000,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731191500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731193000,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731194500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731200000,336.0,348.600006,83.000001,51,57.900002,0,68.199997,69.0,66.0
20160731201500,336.0,348.600006,83.000001,51,57.900002,0,68.300003,69.0,66.0
20160731203000,336.0,340.200012,81.000003,51,57.900002,0,68.199997,69.0,66.0
20160731204500,336.0,348.600006,83.000001,51,57.900002,0,68.199997,69.0,66.0
20160731210000,336.0,348.600006,83.000001,51,57.900002,0,68.199997,69.0,66.0
20160731211500,336.0,348.600006,83.000001,51,57.900002,0,68.099998,69.0,66.0
20160731213000,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160731214500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731220000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731221500,336.0,348.600006,83.000001,51,57.200001,0,68.0,69.0,66.0
20160731223000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731224500,336.0,348.600006,83.000001,51,57.900002,0,68.0,69.0,66.0
20160731230000,336.0,340.200012,81.000003,51,57.900002,0,68.199997,69.0,66.0
20160731231500,336.0,340.200012,81.000003,51,57.200001,0,68.099998,69.0,66.0
20160731233000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160731234500,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160801000000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160801001500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160801003000,336.0,348.600006,83.000001,51,57.900002,0,68.099998,69.0,66.0
20160801004500,336.0,348.600006,83.000001,51,56.799999,0,68.0,69.0,66.0
20160801010000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.0,66.0
20160801011500,336.0,348.600006,83.000001,51,57.5,0,67.900002,69.0,66.0
20160801013000,336.0,348.600006,83.000001,51,57.5,0,67.900002,69.0,66.0
20160801014500,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.0,66.0
20160801020000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,69.0,66.0
20160801021500,336.0,348.600006,83.000001,51,57.5,0,67.800003,69.0,66.0
20160801023000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,69.0,66.0
20160801024500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,69.0,66.0
20160801030000,336.0,348.600006,83.000001,51,57.5,0,67.699997,69.0,66.0
20160801031500,336.0,348.600006,83.000001,51,57.5,0,67.699997,69.0,66.0
20160801033000,336.0,348.600006,83.000001,51,56.799999,0,67.699997,69.0,66.0
20160801034500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,69.0,66.0
20160801040000,336.0,355.950012,84.750003,51,57.5,0,67.699997,69.0,66.0
20160801041500,336.0,348.600006,83.000001,51,57.5,0,67.699997,69.0,66.0
20160801043000,336.0,340.200012,81.000003,51,56.799999,0,67.599998,69.0,66.0
20160801044500,336.0,348.600006,83.000001,51,57.5,0,67.599998,69.0,66.0
20160801050000,336.0,348.600006,83.000001,51,56.700001,0,67.599998,69.0,66.0
20160801051500,336.0,348.600006,83.000001,51,57.5,0,67.599998,69.0,66.0
20160801053000,336.0,340.200012,81.000003,51,57.5,0,67.599998,69.0,66.0
20160801054500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160801060000,336.0,340.200012,81.000003,51,56.799999,0,67.699997,69.0,66.0
20160801061500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160801063000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160801064500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160801070000,336.0,340.200012,81.000003,51,57.5,0,67.599998,69.0,66.0
20160801071500,336.0,340.200012,81.000003,51,57.5,0,67.599998,69.0,66.0
20160801073000,336.0,348.600006,83.000001,51,57.5,0,67.5,69.0,66.0
20160801074500,336.0,340.200012,81.000003,51,57.5,0,67.699997,69.0,66.0
20160801080000,336.0,348.600006,83.000001,51,57.5,0,67.599998,69.0,66.0
20160801081500,336.0,340.200012,81.000003,51,57.5,0,67.800003,69.0,66.0
20160801083000,336.0,340.200012,81.000003,51,57.5,0,67.900002,69.0,66.0
20160801084500,336.0,332.850006,79.250001,51,57.5,0,67.900002,69.0,66.0
20160801090000,336.0,348.600006,83.000001,52,57.5,0,68.099998,69.0,66.0
20160801091500,336.0,355.950012,84.750003,52,57.5,0,68.199997,69.0,66.0
20160801093000,336.0,355.950012,84.750003,52,57.5,0,68.300003,69.0,66.0
20160801094500,336.0,355.950012,84.750003,52,56.400002,0,68.199997,69.0,66.0
20160801100000,336.0,348.600006,83.000001,52,57.099998,0,68.199997,69.0,66.0
20160801101500,336.0,355.950012,84.750003,52,56.400002,0,68.099998,69.0,66.0
20160801103000,336.0,348.600006,83.000001,52,56.400002,0,67.900002,69.0,66.0
20160801104500,336.0,391.649994,93.249999,55,57.099998,0,68.599998,69.0,66.0
20160801110000,336.0,355.950012,84.750003,52,57.099998,0,68.0,69.0,66.0
20160801111500,336.0,348.600006,83.000001,51,57.900002,0,68.099998,69.0,66.0
20160801113000,336.0,363.299988,86.499997,52,57.200001,0,68.400002,69.0,66.0
20160801114500,336.0,348.600006,83.000001,51,57.900002,0,67.900002,69.0,66.0
20160801120000,336.0,348.600006,83.000001,51,57.099998,0,67.699997,69.0,66.0
20160801121500,336.0,348.600006,83.000001,51,57.099998,0,67.800003,69.0,66.0
20160801123000,336.0,348.600006,83.000001,51,57.099998,0,67.699997,69.0,66.0
20160801124500,336.0,348.600006,83.000001,51,58.299999,0,68.0,69.0,66.0
20160801130000,336.0,348.600006,83.000001,51,57.200001,0,67.699997,69.0,66.0
20160801131500,336.0,355.950012,84.750003,51,57.200001,0,68.099998,69.0,66.0
20160801133000,336.0,340.200012,81.000003,51,57.200001,0,67.800003,69.0,66.0
20160801134500,336.0,348.600006,83.000001,51,57.200001,0,67.699997,69.0,66.0
20160801140000,336.0,348.600006,83.000001,51,57.200001,0,67.699997,69.0,66.0
20160801141500,336.0,348.600006,83.000001,51,57.200001,0,67.699997,69.0,66.0
20160801143000,336.0,340.200012,81.000003,51,57.200001,0,67.800003,69.0,66.0
20160801144500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160801150000,336.0,348.600006,83.000001,51,56.400002,0,68.0,69.0,66.0
20160801151500,336.0,348.600006,83.000001,51,57.099998,0,68.199997,69.0,66.0
20160801153000,336.0,378.0,90.0,53,56.0,0,68.599998,69.0,66.0
20160801154500,336.0,340.200012,81.000003,52,56.0,0,68.300003,69.0,66.0
20160801160000,336.0,348.600006,83.000001,52,56.799999,0,68.5,69.0,66.0
20160801161500,336.0,348.600006,83.000001,52,56.799999,0,68.5,69.0,66.0
20160801163000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.0,66.0
20160801164500,336.0,355.950012,84.750003,51,56.799999,0,67.599998,69.0,66.0
20160801170000,336.0,348.600006,83.000001,51,56.799999,0,67.5,69.0,66.0
20160801171500,336.0,348.600006,83.000001,51,56.799999,0,67.400002,69.0,66.0
20160801173000,336.0,348.600006,83.000001,51,56.799999,0,67.300003,69.0,66.0
20160801174500,336.0,348.600006,83.000001,51,56.0,0,67.400002,69.0,66.0
20160801180000,336.0,348.600006,83.000001,51,57.5,0,67.800003,69.0,66.0
20160801181500,336.0,348.600006,83.000001,51,56.799999,0,68.0,69.0,66.0
20160801183000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160801184500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160801190000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160801191500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160801193000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160801194500,336.0,348.600006,83.000001,51,57.5,0,68.199997,69.0,66.0
20160801200000,336.0,348.600006,83.000001,51,57.5,0,68.099998,69.0,66.0
20160801201500,336.0,355.950012,84.750003,51,57.5,0,68.099998,69.0,66.0
20160801203000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160801204500,336.0,348.600006,83.000001,51,57.5,0,68.300003,69.0,66.0
20160801210000,336.0,348.600006,83.000001,51,57.5,0,68.300003,69.0,66.0
20160801211500,336.0,348.600006,83.000001,51,57.5,0,68.099998,69.0,66.0
20160801213000,336.0,348.600006,83.000001,51,57.5,0,68.400002,69.0,66.0
20160801214500,336.0,348.600006,83.000001,51,57.5,0,68.400002,69.0,66.0
20160801220000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,69.0,66.0
20160801221500,336.0,348.600006,83.000001,51,57.5,0,68.300003,69.0,66.0
20160801223000,336.0,348.600006,83.000001,51,56.799999,0,68.300003,69.0,66.0
20160801224500,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160801230000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160801231500,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
