PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801233000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160801234500,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160802000000,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802001500,336.0,340.200012,81.000003,51,57.400002,0,68.199997,69.0,66.0
20160802003000,336.0,340.200012,81.000003,51,57.400002,0,68.199997,69.0,66.0
20160802004500,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802010000,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802011500,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802013000,336.0,340.200012,81.000003,51,57.400002,0,68.199997,69.0,66.0
20160802014500,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802020000,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802021500,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802023000,336.0,348.600006,83.000001,51,57.400002,0,68.199997,69.0,66.0
20160802024500,336.0,340.200012,81.000003,51,56.799999,0,68.199997,69.0,66.0
20160802030000,336.0,348.600006,83.000001,51,56.799999,0,67.800003,69.0,66.0
20160802031500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,69.0,66.0
20160802033000,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160802034500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160802040000,336.0,348.600006,83.000001,51,56.799999,0,67.5,69.0,66.0
20160802041500,336.0,348.600006,83.000001,51,56.799999,0,67.5,69.0,66.0
20160802043000,336.0,340.200012,81.000003,51,56.799999,0,67.400002,69.0,66.0
20160802044500,336.0,340.200012,81.000003,51,56.799999,0,67.400002,69.0,66.0
20160802050000,336.0,348.600006,83.000001,51,56.799999,0,67.400002,69.0,66.0
20160802051500,336.0,348.600006,83.000001,51,56.799999,0,67.400002,69.0,66.0
20160802053000,336.0,348.600006,83.000001,51,56.799999,0,67.199997,69.0,66.0
20160802054500,336.0,348.600006,83.000001,51,56.799999,0,67.800003,69.0,66.0
20160802060000,336.0,355.950012,84.750003,51,56.799999,0,67.400002,69.0,66.0
20160802061500,336.0,355.950012,84.750003,51,56.799999,0,67.199997,69.0,66.0
20160802063000,336.0,348.600006,83.000001,51,56.799999,0,67.199997,69.0,66.0
20160802064500,336.0,348.600006,83.000001,51,56.799999,0,67.199997,69.0,66.0
20160802070000,336.0,348.600006,83.000001,51,56.799999,0,67.400002,69.0,66.0
20160802071500,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.0,66.0
20160802073000,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.0,66.0
20160802074500,336.0,340.200012,81.000003,51,56.799999,0,67.099998,69.0,66.0
20160802080000,336.0,348.600006,83.000001,51,56.799999,0,66.900002,69.0,66.0
20160802081500,336.0,348.600006,83.000001,51,57.900002,0,67.0,69.0,66.0
20160802083000,336.0,340.200012,81.000003,51,57.900002,0,66.900002,69.0,66.0
20160802084500,336.0,340.200012,81.000003,51,56.799999,0,66.800003,69.0,66.0
20160802090000,336.0,340.200012,81.000003,51,57.900002,0,67.300003,69.0,66.0
20160802091500,336.0,332.850006,79.250001,51,57.900002,0,67.400002,69.0,66.0
20160802093000,336.0,348.600006,83.000001,52,56.799999,0,67.5,69.0,66.0
20160802094500,336.0,348.600006,83.000001,52,56.799999,0,67.199997,69.0,66.0
20160802100000,336.0,340.200012,81.000003,52,57.5,0,67.199997,69.0,66.0
20160802101500,336.0,348.600006,83.000001,52,57.5,0,67.699997,69.0,66.0
20160802103000,336.0,355.950012,84.750003,52,57.5,0,67.900002,69.0,66.0
20160802104500,336.0,355.950012,84.750003,52,57.5,0,68.199997,69.0,66.0
20160802110000,336.0,348.600006,83.000001,52,57.5,0,68.099998,69.0,66.0
20160802111500,336.0,348.600006,83.000001,51,57.5,0,68.0,69.0,66.0
20160802113000,336.0,348.600006,83.000001,51,57.5,0,68.199997,69.0,66.0
20160802114500,336.0,348.600006,83.000001,51,57.5,0,68.300003,69.0,66.0
20160802120000,336.0,348.600006,83.000001,51,57.5,0,68.300003,69.0,66.0
20160802121500,336.0,348.600006,83.000001,51,59.900002,0,68.400002,69.0,66.0
20160802123000,336.0,348.600006,83.000001,51,58.400002,0,68.5,69.0,66.0
20160802124500,336.0,348.600006,83.000001,51,59.200001,0,68.5,69.0,66.0
20160802130000,336.0,340.200012,81.000003,51,59.200001,0,68.599998,69.0,66.0
20160802131500,336.0,332.850006,79.250001,51,59.200001,0,68.699997,69.0,66.0
20160802133000,336.0,340.200012,81.000003,51,58.400002,0,68.699997,69.0,66.0
20160802134500,336.0,340.200012,81.000003,51,57.599998,0,68.599998,69.0,66.0
20160802140000,336.0,340.200012,81.000003,51,57.599998,0,68.599998,69.0,66.0
20160802141500,336.0,340.200012,81.000003,51,59.200001,0,68.699997,69.0,66.0
20160802143000,336.0,340.200012,81.000003,51,59.200001,0,68.800003,69.0,66.0
20160802144500,336.0,340.200012,81.000003,51,59.200001,0,68.900002,69.0,66.0
20160802150000,336.0,348.600006,83.000001,52,59.900002,0,69.0,69.0,66.0
20160802151500,336.0,348.600006,83.000001,52,59.200001,0,69.099998,69.0,66.0
20160802153000,336.0,348.600006,83.000001,52,59.200001,0,69.199997,69.0,66.0
20160802154500,336.0,391.649994,93.249999,54,59.200001,0,69.300003,69.0,66.0
20160802160000,336.0,391.649994,93.249999,54,59.900002,0,69.300003,69.0,66.0
20160802161500,336.0,384.299988,91.499997,54,59.200001,0,69.0,69.0,66.0
20160802163000,336.0,384.299988,91.499997,54,59.200001,0,69.0,69.0,66.0
20160802164500,336.0,391.649994,93.249999,54,59.900002,0,69.099998,69.0,66.0
20160802170000,336.0,391.649994,93.249999,54,59.900002,0,69.199997,69.0,66.0
20160802171500,336.0,397.950012,94.750003,54,59.900002,0,69.199997,69.0,66.0
20160802173000,336.0,405.299988,96.499997,54,59.900002,0,69.300003,69.0,66.0
20160802174500,336.0,397.950012,94.750003,54,59.200001,0,69.300003,69.0,66.0
20160802180000,336.0,411.600006,98.000001,56,59.200001,0,69.300003,69.0,66.0
20160802181500,336.0,417.899994,99.499999,56,59.200001,0,69.300003,69.0,66.0
20160802183000,336.0,411.600006,98.000001,56,59.200001,0,69.300003,69.0,66.0
20160802184500,336.0,411.600006,98.000001,56,58.0,0,69.199997,69.0,66.0
20160802190000,336.0,424.200012,101.000003,56,58.0,0,69.099998,69.0,66.0
20160802191500,336.0,411.600006,98.000001,55,57.200001,0,68.800003,69.0,66.0
20160802193000,336.0,411.600006,98.000001,54,56.400002,0,68.699997,69.0,66.0
20160802194500,336.0,391.649994,93.249999,53,56.400002,0,68.699997,69.0,66.0
20160802200000,336.0,363.299988,86.499997,51,57.200001,0,68.599998,69.0,66.0
20160802201500,336.0,348.600006,83.000001,51,57.200001,0,68.699997,69.0,66.0
20160802203000,336.0,348.600006,83.000001,50,57.900002,0,68.800003,69.0,66.0
20160802204500,336.0,348.600006,83.000001,50,57.900002,0,68.699997,69.0,66.0
20160802210000,336.0,348.600006,83.000001,50,57.900002,0,68.699997,69.0,66.0
20160802211500,336.0,348.600006,83.000001,50,57.900002,0,68.599998,69.0,66.0
20160802213000,336.0,348.600006,83.000001,50,57.200001,0,68.599998,69.0,66.0
20160802214500,336.0,348.600006,83.000001,50,57.200001,0,68.599998,69.0,66.0
20160802220000,336.0,340.200012,81.000003,50,57.200001,0,68.699997,69.0,66.0
20160802221500,336.0,348.600006,83.000001,50,57.900002,0,68.599998,69.0,66.0
20160802223000,336.0,348.600006,83.000001,50,57.900002,0,68.599998,69.0,66.0
20160802224500,336.0,340.200012,81.000003,50,57.900002,0,68.599998,69.0,66.0
20160802230000,336.0,340.200012,81.000003,50,57.900002,0,68.400002,69.0,66.0
20160802231500,336.0,348.600006,83.000001,50,57.900002,0,68.5,69.0,66.0
20160802233000,336.0,348.600006,83.000001,50,57.900002,0,68.400002,69.0,66.0
20160802234500,336.0,371.700012,88.500003,52,57.900002,0,68.900002,69.0,66.0
20160803000000,336.0,355.950012,84.750003,51,57.200001,0,68.599998,69.0,66.0
20160803001500,336.0,355.950012,84.750003,51,57.200001,0,68.5,69.0,66.0
20160803003000,336.0,348.600006,83.000001,51,57.200001,0,68.400002,69.0,66.0
20160803004500,336.0,355.950012,84.750003,51,57.200001,0,68.400002,69.0,66.0
20160803010000,336.0,355.950012,84.750003,51,57.200001,0,68.400002,69.0,66.0
20160803011500,336.0,355.950012,84.750003,7,57.200001,0,68.199997,69.0,66.0
20160803013000,336.0,405.299988,96.499997,56,57.200001,0,68.699997,69.0,66.0
20160803014500,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160803020000,336.0,340.200012,81.000003,51,57.200001,0,68.300003,69.0,66.0
20160803021500,336.0,340.200012,81.000003,51,57.200001,0,68.300003,69.0,66.0
20160803023000,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160803024500,336.0,340.200012,81.000003,51,57.200001,0,68.300003,69.0,66.0
20160803030000,336.0,348.600006,83.000001,51,57.200001,0,68.300003,69.0,66.0
20160803031500,336.0,340.200012,81.000003,51,57.200001,0,68.199997,69.0,66.0
20160803033000,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160803034500,336.0,348.600006,83.000001,51,57.200001,0,68.199997,69.0,66.0
20160803040000,336.0,340.200012,81.000003,51,57.200001,0,68.199997,69.0,66.0
20160803041500,336.0,340.200012,81.000003,51,57.200001,0,68.199997,69.0,66.0
20160803043000,336.0,340.200012,81.000003,51,57.200001,0,68.099998,69.0,66.0
20160803044500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160803050000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160803051500,336.0,348.600006,83.000001,51,57.200001,0,68.099998,69.0,66.0
20160803053000,336.0,340.200012,81.000003,51,57.200001,0,68.099998,69.0,66.0
20160803054500,336.0,348.600006,83.000001,51,57.200001,0,68.0,69.0,66.0
20160803060000,336.0,348.600006,83.000001,51,57.200001,0,68.0,69.0,66.0
20160803061500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803063000,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803064500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803070000,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803071500,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803073000,336.0,355.950012,84.750003,51,57.200001,0,67.900002,69.0,66.0
20160803074500,336.0,348.600006,83.000001,51,57.799999,0,68.0,69.0,66.0
20160803080000,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803081500,336.0,340.200012,81.000003,51,57.200001,0,68.099998,69.0,66.0
20160803083000,336.0,340.200012,81.000003,51,57.200001,0,68.199997,69.0,66.0
20160803084500,336.0,348.600006,83.000001,52,57.200001,0,68.0,69.0,66.0
20160803090000,336.0,355.950012,84.750003,52,57.200001,0,68.0,69.0,66.0
20160803091500,336.0,348.600006,83.000001,52,57.200001,0,68.099998,69.0,66.0
20160803093000,336.0,348.600006,83.000001,51,57.200001,0,67.900002,69.0,66.0
20160803094500,336.0,348.600006,83.000001,51,58.299999,0,68.0,69.0,66.0
20160803100000,336.0,348.600006,83.000001,51,59.5,0,68.199997,69.0,66.0
20160803101500,336.0,348.600006,83.000001,51,56.0,0,68.199997,69.0,66.0
20160803103000,336.0,348.600006,83.000001,51,57.5,0,68.300003,69.0,66.0
20160803104500,336.0,348.600006,83.000001,52,56.799999,0,68.300003,69.0,66.0
20160803110000,336.0,348.600006,83.000001,52,56.799999,0,68.300003,69.0,66.0
20160803111500,336.0,355.950012,84.750003,52,56.799999,0,68.099998,69.0,66.0
20160803113000,336.0,348.600006,83.000001,51,57.5,0,68.0,69.0,66.0
20160803114500,336.0,348.600006,83.000001,51,57.5,0,67.900002,69.0,66.0
20160803120000,336.0,348.600006,83.000001,51,57.5,0,67.699997,69.0,66.0
20160803121500,336.0,348.600006,83.000001,51,56.799999,0,67.599998,69.0,66.0
20160803123000,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.0,66.0
20160803124500,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.0,66.0
20160803130000,336.0,348.600006,83.000001,51,57.900002,0,67.800003,69.0,66.0
20160803131500,336.0,348.600006,83.000001,51,57.900002,0,67.900002,69.0,66.0
20160803133000,336.0,348.600006,83.000001,51,57.900002,0,67.800003,69.0,66.0
20160803134500,336.0,340.200012,81.000003,51,55.200001,0,67.699997,69.0,66.0
20160803140000,336.0,348.600006,83.000001,51,57.099998,0,67.5,69.0,66.0
20160803141500,336.0,348.600006,83.000001,51,57.099998,0,67.5,69.0,66.0
20160803143000,336.0,348.600006,83.000001,51,57.099998,0,67.5,69.0,66.0
20160803144500,336.0,348.600006,83.000001,51,57.099998,0,67.599998,69.0,66.0
20160803150000,336.0,340.200012,81.000003,51,57.099998,0,67.599998,69.0,66.0
20160803151500,336.0,348.600006,83.000001,51,57.099998,0,67.5,69.0,66.0
20160803153000,336.0,340.200012,81.000003,51,56.400002,0,67.5,69.0,66.0
20160803154500,336.0,348.600006,83.000001,51,56.400002,0,67.5,69.0,66.0
20160803160000,336.0,348.600006,83.000001,51,56.400002,0,67.400002,69.0,66.0
20160803161500,336.0,348.600006,83.000001,51,57.099998,0,67.5,69.0,66.0
20160803163000,336.0,355.950012,84.750003,51,57.099998,0,67.5,69.0,66.0
20160803164500,336.0,348.600006,83.000001,50,57.099998,0,67.5,69.0,66.0
20160803170000,336.0,348.600006,83.000001,50,57.099998,0,67.699997,69.0,66.0
20160803171500,336.0,348.600006,83.000001,50,57.099998,0,67.900002,69.0,66.0
20160803173000,336.0,348.600006,83.000001,50,57.099998,0,68.099998,69.0,66.0
20160803174500,336.0,348.600006,83.000001,50,57.099998,0,68.199997,69.0,66.0
20160803180000,336.0,348.600006,83.000001,50,57.099998,0,68.300003,69.0,66.0
20160803181500,336.0,348.600006,83.000001,50,57.099998,0,68.400002,69.0,66.0
20160803183000,336.0,348.600006,83.000001,50,57.900002,0,68.400002,69.0,66.0
20160803184500,336.0,348.600006,83.000001,50,57.900002,0,68.400002,69.0,66.0
20160803190000,336.0,348.600006,83.000001,50,57.200001,0,68.5,69.0,66.0
20160803191500,336.0,348.600006,83.000001,50,57.200001,0,68.5,69.0,66.0
20160803193000,336.0,348.600006,83.000001,50,57.200001,0,68.599998,69.0,66.0
20160803194500,336.0,348.600006,83.000001,50,57.200001,0,68.599998,69.0,66.0
20160803200000,336.0,348.600006,83.000001,50,57.200001,0,68.599998,69.0,66.0
20160803201500,336.0,348.600006,83.000001,50,57.200001,0,68.699997,69.0,66.0
20160803203000,336.0,348.600006,83.000001,50,56.400002,0,68.599998,69.0,66.0
20160803204500,336.0,340.200012,81.000003,50,57.5,0,68.599998,69.0,66.0
20160803210000,336.0,340.200012,81.000003,50,57.5,0,68.699997,69.0,66.0
20160803211500,336.0,340.200012,81.000003,50,56.799999,0,68.699997,69.0,66.0
20160803213000,336.0,340.200012,81.000003,50,56.799999,0,68.699997,69.0,66.0
20160803214500,336.0,340.200012,81.000003,50,57.5,0,68.599998,69.0,66.0
20160803220000,336.0,340.200012,81.000003,50,57.5,0,68.599998,69.0,66.0
20160803221500,336.0,340.200012,81.000003,50,57.5,0,68.599998,69.0,66.0
20160803223000,336.0,348.600006,83.000001,50,56.799999,0,68.599998,69.0,66.0
20160803224500,336.0,340.200012,81.000003,50,56.799999,0,68.599998,69.0,66.0
20160803230000,336.0,340.200012,81.000003,50,58.0,0,68.599998,69.0,66.0
20160803231500,336.0,340.200012,81.000003,50,58.0,0,68.5,69.0,66.0
20160803233000,336.0,340.200012,81.000003,50,57.200001,0,68.5,69.0,66.0
20160803234500,336.0,348.600006,83.000001,50,57.200001,0,68.300003,69.0,66.0
20160804000000,336.0,340.200012,81.000003,50,57.200001,0,68.599998,69.0,66.0
20160804001500,336.0,340.200012,81.000003,50,57.200001,0,68.599998,69.0,66.0
20160804003000,336.0,348.600006,83.000001,50,57.200001,0,68.5,69.0,66.0
20160804004500,336.0,348.600006,83.000001,50,57.200001,0,68.5,69.0,66.0
20160804010000,336.0,348.600006,83.000001,50,57.200001,0,68.400002,69.0,66.0
20160804011500,336.0,340.200012,81.000003,50,57.200001,0,68.400002,69.0,66.0
20160804013000,336.0,348.600006,83.000001,50,57.200001,0,68.400002,69.0,66.0
20160804014500,336.0,348.600006,83.000001,50,57.200001,0,68.400002,69.0,66.0
20160804020000,336.0,340.200012,81.000003,50,57.200001,0,68.400002,69.0,66.0
20160804021500,336.0,340.200012,81.000003,50,57.900002,0,68.400002,69.0,66.0
20160804023000,336.0,340.200012,81.000003,50,56.799999,0,68.400002,69.0,66.0
20160804024500,336.0,340.200012,81.000003,50,56.799999,0,68.300003,69.0,66.0
20160804030000,336.0,340.200012,81.000003,50,57.599998,0,68.300003,69.0,66.0
20160804031500,336.0,340.200012,81.000003,50,56.799999,0,68.300003,69.0,66.0
20160804033000,336.0,348.600006,83.000001,50,56.799999,0,68.199997,69.0,66.0
20160804034500,336.0,340.200012,81.000003,50,56.799999,0,68.300003,69.0,66.0
20160804040000,336.0,340.200012,81.000003,50,56.799999,0,68.199997,69.0,66.0
20160804041500,336.0,340.200012,81.000003,50,56.799999,0,68.199997,69.0,66.0
20160804043000,336.0,348.600006,83.000001,50,56.799999,0,68.199997,69.0,66.0
20160804044500,336.0,348.600006,83.000001,50,57.599998,0,68.099998,69.0,66.0
20160804050000,336.0,340.200012,81.000003,50,56.400002,0,68.099998,69.0,66.0
20160804051500,336.0,348.600006,83.000001,50,57.599998,0,68.099998,69.0,66.0
20160804053000,336.0,340.200012,81.000003,50,56.400002,0,68.099998,69.0,66.0
20160804054500,336.0,340.200012,81.000003,50,57.099998,0,67.900002,69.0,66.0
20160804060000,336.0,340.200012,81.000003,50,57.099998,0,67.800003,69.0,66.0
20160804061500,336.0,348.600006,83.000001,50,57.099998,0,67.900002,69.0,66.0
20160804063000,336.0,340.200012,81.000003,50,56.400002,0,67.900002,69.0,66.0
20160804064500,336.0,340.200012,81.000003,50,56.400002,0,67.800003,69.0,66.0
20160804070000,336.0,340.200012,81.000003,50,57.5,0,67.900002,69.0,66.0
20160804071500,336.0,348.600006,83.000001,50,56.0,0,67.699997,69.0,66.0
20160804073000,336.0,340.200012,81.000003,50,57.200001,0,67.900002,69.0,66.0
20160804074500,336.0,340.200012,81.000003,50,57.200001,0,67.699997,69.0,66.0
20160804080000,336.0,340.200012,81.000003,50,56.400002,0,67.5,69.0,66.0
20160804081500,336.0,340.200012,81.000003,50,56.400002,0,67.800003,69.0,66.0
20160804083000,336.0,348.600006,83.000001,52,57.900002,0,68.099998,69.0,66.0
20160804084500,336.0,348.600006,83.000001,51,56.799999,0,68.0,69.0,66.0
20160804090000,336.0,340.200012,81.000003,51,56.799999,0,68.0,69.0,66.0
20160804091500,336.0,348.600006,83.000001,51,56.799999,0,67.699997,69.0,66.0
20160804093000,336.0,340.200012,81.000003,51,56.799999,0,67.599998,69.0,66.0
20160804094500,336.0,340.200012,81.000003,51,56.799999,0,67.400002,69.0,66.0
20160804100000,336.0,340.200012,81.000003,51,56.799999,0,67.300003,69.0,66.0
20160804101500,336.0,371.700012,88.500003,54,56.799999,0,68.400002,69.0,66.0
20160804103000,336.0,355.950012,84.750003,52,56.799999,0,67.800003,69.0,66.0
20160804104500,336.0,355.950012,84.750003,52,56.799999,0,67.800003,69.0,66.0
20160804110000,336.0,348.600006,83.000001,52,56.799999,0,67.699997,69.0,66.0
20160804111500,336.0,348.600006,83.000001,52,56.0,0,67.599998,69.0,66.0
20160804113000,336.0,355.950012,84.750003,52,56.700001,0,67.5,69.0,66.0
20160804114500,336.0,348.600006,83.000001,52,56.0,0,67.5,69.0,66.0
20160804120000,336.0,348.600006,83.000001,52,56.0,0,67.400002,69.0,66.0
20160804121500,336.0,355.950012,84.750003,52,56.0,0,67.400002,69.0,66.0
20160804123000,336.0,348.600006,83.000001,52,56.0,0,67.5,69.0,66.0
20160804124500,336.0,355.950012,84.750003,52,57.099998,0,67.400002,69.0,66.0
20160804130000,336.0,348.600006,83.000001,51,56.299999,0,67.400002,69.0,66.0
20160804131500,336.0,348.600006,83.000001,51,56.299999,0,67.599998,69.0,66.0
20160804133000,336.0,348.600006,83.000001,51,56.299999,0,67.699997,69.0,66.0
20160804134500,336.0,348.600006,83.000001,51,56.299999,0,67.599998,69.0,66.0
20160804140000,336.0,348.600006,83.000001,51,56.299999,0,68.0,69.0,66.0
20160804141500,336.0,348.600006,83.000001,51,56.299999,0,68.099998,69.0,66.0
20160804143000,336.0,348.600006,83.000001,51,56.299999,0,68.099998,69.0,66.0
20160804144500,336.0,348.600006,83.000001,51,55.599998,0,67.900002,69.0,66.0
20160804150000,336.0,340.200012,81.000003,51,55.599998,0,68.099998,69.0,66.0
20160804151500,336.0,348.600006,83.000001,51,55.599998,0,68.300003,69.0,66.0
20160804153000,336.0,371.700012,88.500003,53,57.099998,0,68.699997,69.0,66.0
20160804154500,336.0,355.950012,84.750003,51,56.0,0,68.599998,69.0,66.0
20160804160000,336.0,355.950012,84.750003,51,56.0,0,68.5,69.0,66.0
20160804161500,336.0,355.950012,84.750003,51,56.799999,0,68.800003,69.0,66.0
20160804163000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160804164500,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160804170000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160804171500,336.0,348.600006,83.000001,51,56.0,0,68.900002,69.0,66.0
20160804173000,336.0,348.600006,83.000001,51,56.0,0,68.900002,69.0,66.0
20160804174500,336.0,348.600006,83.000001,51,56.799999,0,68.900002,69.0,66.0
20160804180000,336.0,348.600006,83.000001,51,56.799999,0,68.900002,69.0,66.0
20160804181500,336.0,348.600006,83.000001,51,56.799999,0,68.800003,69.0,66.0
20160804183000,336.0,340.200012,81.000003,51,56.799999,0,68.800003,69.0,66.0
20160804184500,336.0,355.950012,84.750003,51,56.799999,0,68.900002,69.0,66.0
20160804190000,336.0,355.950012,84.750003,51,56.799999,0,68.699997,69.0,66.0
20160804191500,336.0,355.950012,84.750003,51,56.799999,0,68.900002,69.0,66.0
20160804193000,336.0,355.950012,84.750003,51,56.799999,0,68.800003,69.0,66.0
20160804194500,336.0,348.600006,83.000001,51,56.799999,0,68.900002,69.0,66.0
20160804200000,336.0,355.950012,84.750003,51,56.799999,0,68.900002,69.0,66.0
20160804201500,336.0,348.600006,83.000001,51,56.799999,0,68.800003,69.0,66.0
20160804203000,336.0,355.950012,84.750003,51,56.799999,0,68.900002,69.0,66.0
20160804204500,336.0,355.950012,84.750003,51,56.799999,0,68.900002,69.0,66.0
20160804210000,336.0,355.950012,84.750003,51,56.799999,0,68.900002,69.0,66.0
20160804211500,336.0,355.950012,84.750003,51,57.5,0,68.900002,69.0,66.0
20160804213000,336.0,355.950012,84.750003,51,57.5,0,68.900002,69.0,66.0
20160804214500,336.0,348.600006,83.000001,51,57.5,0,68.800003,69.0,66.0
20160804220000,336.0,355.950012,84.750003,51,57.5,0,68.800003,69.0,66.0
20160804221500,336.0,348.600006,83.000001,51,57.5,0,68.900002,69.0,66.0
20160804223000,336.0,348.600006,83.000001,51,56.799999,0,68.800003,69.0,66.0
20160804224500,336.0,348.600006,83.000001,51,56.799999,0,68.900002,69.0,66.0
20160804230000,336.0,348.600006,83.000001,51,56.799999,0,68.800003,69.0,66.0
20160804231500,336.0,340.200012,81.000003,51,56.799999,0,68.699997,69.0,66.0
20160804233000,336.0,348.600006,83.000001,51,56.799999,0,68.699997,69.0,66.0
20160804234500,336.0,348.600006,83.000001,51,56.799999,0,68.699997,69.0,66.0
20160805000000,336.0,348.600006,83.000001,51,57.5,0,68.699997,69.0,66.0
20160805001500,336.0,348.600006,83.000001,51,57.5,0,68.599998,69.0,66.0
20160805003000,336.0,348.600006,83.000001,51,56.799999,0,68.599998,69.0,66.0
20160805004500,336.0,348.600006,83.000001,51,56.799999,0,68.400002,69.0,66.0
20160805010000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,69.0,66.0
20160805011500,336.0,348.600006,83.000001,51,56.799999,0,68.400002,69.0,66.0
20160805013000,336.0,348.600006,83.000001,51,56.799999,0,68.400002,69.0,66.0
20160805014500,336.0,348.600006,83.000001,51,56.799999,0,68.300003,69.0,66.0
20160805020000,336.0,348.600006,83.000001,51,56.799999,0,68.300003,69.0,66.0
20160805021500,336.0,348.600006,83.000001,51,56.799999,0,68.300003,69.0,66.0
20160805023000,336.0,348.600006,83.000001,51,56.799999,0,68.300003,69.0,66.0
20160805024500,336.0,348.600006,83.000001,51,56.799999,0,68.300003,69.0,66.0
20160805030000,336.0,340.200012,81.000003,51,56.799999,0,68.199997,69.0,66.0
20160805031500,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160805033000,336.0,348.600006,83.000001,51,56.799999,0,68.199997,69.0,66.0
20160805034500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160805040000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.0,66.0
20160805041500,336.0,340.200012,81.000003,51,56.799999,0,68.099998,69.0,66.0
20160805043000,336.0,348.600006,83.000001,51,56.0,0,68.0,69.0,66.0
20160805044500,336.0,348.600006,83.000001,51,56.0,0,68.0,69.0,66.0
20160805050000,336.0,348.600006,83.000001,51,56.700001,0,67.900002,69.0,66.0
20160805051500,336.0,340.200012,81.000003,51,56.0,0,67.900002,69.0,66.0
20160805053000,336.0,340.200012,81.000003,51,56.0,0,67.800003,69.0,66.0
20160805054500,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.0,66.0
20160805060000,336.0,340.200012,81.000003,51,56.0,0,67.800003,69.0,66.0
20160805061500,336.0,348.600006,83.000001,51,56.0,0,67.800003,69.0,66.0
20160805063000,336.0,348.600006,83.000001,51,56.0,0,67.800003,69.0,66.0
20160805064500,336.0,348.600006,83.000001,51,56.700001,0,67.699997,69.0,66.0
20160805070000,336.0,348.600006,83.000001,51,56.0,0,67.400002,69.0,66.0
20160805071500,336.0,340.200012,81.000003,51,56.0,0,67.199997,69.0,66.0
20160805073000,336.0,340.200012,81.000003,51,56.0,0,67.099998,69.0,66.0
20160805074500,336.0,340.200012,81.000003,51,56.700001,0,67.099998,69.0,66.0
20160805080000,336.0,340.200012,81.000003,51,56.700001,0,67.099998,69.0,66.0
20160805081500,336.0,332.850006,79.250001,51,56.700001,0,67.099998,69.0,66.0
20160805083000,336.0,340.200012,81.000003,51,56.700001,0,67.099998,69.0,66.0
20160805084500,336.0,340.200012,81.000003,51,56.700001,0,67.0,69.0,66.0
20160805090000,336.0,348.600006,83.000001,52,57.5,0,67.699997,69.0,66.0
20160805091500,336.0,332.850006,79.250001,51,57.5,0,67.699997,69.0,66.0
20160805093000,336.0,340.200012,81.000003,51,56.799999,0,67.800003,69.0,66.0
20160805094500,336.0,332.850006,79.250001,51,56.799999,0,67.599998,69.0,66.0
20160805100000,336.0,340.200012,81.000003,51,56.799999,0,67.800003,69.0,66.0
20160805101500,336.0,340.200012,81.000003,52,56.799999,0,68.099998,69.0,66.0
20160805103000,336.0,348.600006,83.000001,52,56.799999,0,68.199997,69.0,66.0
20160805104500,336.0,340.200012,81.000003,52,56.799999,0,68.300003,69.0,66.0
20160805110000,336.0,348.600006,83.000001,52,56.799999,0,68.199997,69.0,66.0
20160805111500,336.0,348.600006,83.000001,52,56.799999,0,68.199997,69.0,66.0
20160805113000,336.0,348.600006,83.000001,52,57.599998,0,68.199997,69.0,66.0
20160805114500,336.0,348.600006,83.000001,52,56.299999,0,68.199997,69.0,66.0
20160805120000,336.0,355.950012,84.750003,52,56.299999,0,68.400002,69.0,66.0
20160805121500,336.0,348.600006,83.000001,52,55.599998,0,68.199997,69.0,66.0
20160805123000,336.0,348.600006,83.000001,52,55.599998,0,68.0,69.0,66.0
20160805124500,336.0,348.600006,83.000001,52,55.599998,0,67.900002,69.0,66.0
20160805130000,336.0,355.950012,84.750003,52,55.599998,0,68.400002,70.800003,67.800003
20160805131500,336.0,348.600006,83.000001,52,55.599998,0,68.400002,70.800003,67.800003
20160805133000,336.0,355.950012,84.750003,52,57.099998,0,68.199997,70.800003,67.800003
20160805134500,336.0,348.600006,83.000001,51,56.0,0,68.199997,70.800003,67.800003
20160805140000,336.0,340.200012,81.000003,51,56.0,0,68.400002,70.800003,67.800003
20160805141500,336.0,348.600006,83.000001,51,56.0,0,68.5,70.800003,67.800003
20160805143000,336.0,348.600006,83.000001,51,57.099998,0,68.400002,70.800003,67.800003
20160805144500,336.0,348.600006,83.000001,51,56.400002,0,68.599998,70.800003,67.800003
20160805150000,336.0,348.600006,83.000001,51,57.099998,0,68.699997,70.800003,67.800003
20160805151500,336.0,348.600006,83.000001,51,57.099998,0,68.699997,70.800003,67.800003
20160805153000,336.0,348.600006,83.000001,51,56.400002,0,68.900002,71.300003,68.300003
20160805154500,336.0,348.600006,83.000001,51,55.599998,0,68.900002,71.300003,68.300003
20160805160000,336.0,355.950012,84.750003,51,56.700001,0,68.900002,71.300003,68.300003
20160805161500,336.0,355.950012,84.750003,51,57.5,0,69.300003,71.300003,68.300003
20160805173000,336.0,348.600006,83.000001,51,56.799999,0,68.699997,71.199997,68.199997
20160805174500,336.0,348.600006,83.000001,51,57.5,0,68.400002,70.900002,67.900002
20160805180000,336.0,348.600006,83.000001,51,56.799999,0,68.300003,70.900002,67.900002
20160805181500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,70.800003,67.800003
20160805183000,336.0,348.600006,83.000001,51,56.799999,0,68.0,70.800003,67.800003
20160805184500,336.0,355.950012,84.750003,51,56.799999,0,67.900002,70.800003,67.800003
20160805190000,336.0,340.200012,81.000003,51,57.5,0,67.900002,70.800003,67.800003
20160805191500,336.0,340.200012,81.000003,51,57.5,0,68.0,70.800003,67.800003
20160805193000,336.0,340.200012,81.000003,51,56.799999,0,68.099998,70.800003,67.800003
20160805194500,336.0,340.200012,81.000003,51,57.900002,0,68.099998,70.800003,67.800003
20160805200000,336.0,340.200012,81.000003,51,57.200001,0,68.099998,70.800003,67.800003
20160805201500,336.0,340.200012,81.000003,51,57.200001,0,68.0,70.800003,67.800003
20160805203000,336.0,348.600006,83.000001,51,57.200001,0,68.099998,70.800003,67.800003
20160805204500,336.0,348.600006,83.000001,51,57.200001,100,68.099998,71.300003,68.300003
20160805210000,336.0,340.200012,81.000003,51,57.200001,100,67.900002,70.900002,67.900002
20160805211500,336.0,340.200012,81.000003,51,57.200001,100,67.900002,71.300003,68.300003
20160805213000,336.0,340.200012,81.000003,51,57.200001,100,67.900002,71.300003,68.300003
20160805214500,336.0,340.200012,81.000003,51,57.200001,100,67.900002,71.300003,68.300003
20160805220000,336.0,348.600006,83.000001,51,57.200001,100,67.900002,71.300003,68.300003
20160805221500,336.0,348.600006,83.000001,51,57.200001,100,67.900002,71.300003,68.300003
20160805223000,336.0,340.200012,81.000003,51,57.200001,100,67.900002,71.300003,68.300003
20160805224500,336.0,348.600006,83.000001,51,56.400002,100,67.900002,70.900002,67.900002
20160805230000,336.0,355.950012,84.750003,51,57.099998,0,67.699997,70.800003,67.800003
20160805231500,336.0,355.950012,84.750003,51,56.0,100,67.5,70.800003,67.800003
20160805233000,336.0,355.950012,84.750003,51,57.099998,100,67.599998,70.800003,67.800003
20160805234500,336.0,348.600006,83.000001,51,56.400002,100,67.699997,70.400002,67.400002
20160806000000,336.0,348.600006,83.000001,51,56.400002,100,67.699997,70.800003,67.800003
20160806001500,336.0,348.600006,83.000001,51,56.400002,100,67.599998,70.800003,67.800003
20160806003000,336.0,348.600006,83.000001,51,56.400002,100,67.599998,70.300003,67.300003
20160806004500,336.0,340.200012,81.000003,51,56.400002,0,67.400002,70.400002,67.400002
20160806010000,336.0,348.600006,83.000001,51,56.400002,0,67.400002,70.0,67.0
20160806011500,336.0,340.200012,81.000003,3,56.400002,0,67.300003,70.400002,67.400002
20160806013000,336.0,340.200012,81.000003,50,56.400002,100,67.699997,70.400002,67.400002
20160806014500,336.0,347.549988,82.749997,50,56.400002,100,67.400002,70.800003,67.800003
20160806020000,336.0,347.549988,82.749997,50,56.400002,100,67.400002,70.800003,67.800003
20160806021500,336.0,347.549988,82.749997,50,56.400002,100,67.400002,70.800003,67.800003
20160806023000,336.0,341.25,81.25,50,56.400002,100,67.199997,70.800003,67.800003
20160806024500,336.0,348.600006,83.000001,50,56.400002,100,67.300003,70.800003,67.800003
20160806030000,336.0,348.600006,83.000001,50,56.400002,100,67.199997,70.400002,67.400002
20160806031500,336.0,348.600006,83.000001,50,56.400002,100,67.199997,70.800003,67.800003
20160806033000,336.0,348.600006,83.000001,50,56.400002,100,67.199997,70.400002,67.400002
20160806034500,336.0,342.299988,81.499997,50,56.400002,100,67.199997,70.400002,67.400002
20160806040000,336.0,355.950012,84.750003,52,56.400002,100,67.199997,70.400002,67.400002
20160806041500,336.0,355.950012,84.750003,52,55.599998,0,67.099998,69.5,66.5
20160806043000,336.0,348.600006,83.000001,52,55.599998,0,66.900002,68.900002,65.900002
20160806044500,336.0,411.600006,98.000001,56,55.599998,0,66.800003,68.0,64.800003
20160806050000,336.0,348.600006,83.000001,52,55.599998,0,67.0,68.0,64.800003
20160806051500,336.0,355.950012,84.750003,52,56.299999,0,66.699997,68.0,63.200001
20160806053000,336.0,348.600006,83.000001,51,56.299999,100,66.900002,69.900002,66.900002
20160806054500,336.0,340.200012,81.000003,51,56.299999,100,66.900002,70.400002,67.400002
20160806060000,336.0,348.600006,83.000001,51,56.299999,100,66.699997,70.400002,67.400002
20160806061500,336.0,340.200012,81.000003,51,55.599998,100,66.699997,70.0,67.0
20160806063000,336.0,348.600006,83.000001,51,56.400002,100,66.699997,70.400002,67.400002
20160806064500,336.0,340.200012,81.000003,51,56.400002,100,66.699997,70.300003,67.300003
20160806070000,336.0,397.950012,94.750003,55,55.599998,0,66.900002,68.0,64.199997
20160806071500,336.0,348.600006,83.000001,51,57.099998,0,66.900002,69.900002,66.900002
20160806073000,336.0,340.200012,81.000003,52,56.400002,100,67.0,70.0,67.0
20160806074500,336.0,355.950012,84.750003,52,57.5,100,67.099998,70.400002,67.400002
20160806080000,336.0,348.600006,83.000001,52,56.799999,0,67.099998,69.900002,66.900002
20160806081500,336.0,348.600006,83.000001,52,57.900002,0,67.199997,69.900002,66.900002
20160806083000,336.0,355.950012,84.750003,53,56.599998,0,67.300003,70.0,67.0
20160806084500,336.0,348.600006,83.000001,52,56.599998,100,67.0,70.400002,67.400002
20160806090000,336.0,348.600006,83.000001,52,56.599998,100,67.0,70.0,67.0
20160806091500,336.0,348.600006,83.000001,52,56.599998,100,66.900002,70.0,67.0
20160806093000,336.0,348.600006,83.000001,52,56.599998,100,67.0,70.0,67.0
20160806094500,336.0,348.600006,83.000001,52,57.5,0,67.199997,69.5,66.5
20160806100000,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.900002,66.900002
20160806101500,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.900002,66.900002
20160806103000,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.900002,66.900002
20160806104500,336.0,348.600006,83.000001,52,56.400002,0,67.5,69.900002,66.900002
20160806110000,336.0,348.600006,83.000001,52,56.400002,0,67.5,69.900002,66.900002
20160806111500,336.0,348.600006,83.000001,52,57.5,0,67.599998,69.900002,66.900002
20160806113000,336.0,355.950012,84.750003,52,56.400002,0,67.599998,69.900002,66.900002
20160806114500,336.0,348.600006,83.000001,52,56.400002,0,67.699997,69.900002,66.900002
20160806120000,336.0,355.950012,84.750003,52,57.099998,0,67.699997,69.900002,66.900002
20160806121500,336.0,355.950012,84.750003,52,57.099998,0,67.699997,69.900002,66.900002
20160806123000,336.0,348.600006,83.000001,52,56.0,0,67.800003,69.900002,66.900002
20160806124500,336.0,348.600006,83.000001,52,56.0,0,67.800003,69.900002,66.900002
20160806130000,336.0,348.600006,83.000001,52,56.0,0,67.800003,69.900002,66.900002
20160806131500,336.0,355.950012,84.750003,52,56.799999,0,67.900002,69.900002,66.900002
20160806133000,336.0,355.950012,84.750003,52,56.0,0,68.199997,69.900002,66.900002
20160806134500,336.0,348.600006,83.000001,52,56.0,0,67.900002,69.900002,66.900002
20160806140000,336.0,348.600006,83.000001,52,56.0,0,68.0,69.900002,66.900002
20160806141500,336.0,348.600006,83.000001,52,57.5,0,68.099998,69.900002,66.900002
20160806143000,336.0,340.200012,81.000003,52,56.799999,0,68.199997,69.900002,66.900002
20160806144500,336.0,348.600006,83.000001,52,56.799999,0,68.199997,69.900002,66.900002
20160806150000,336.0,348.600006,83.000001,52,56.0,0,68.300003,69.900002,66.900002
20160806151500,336.0,355.950012,84.750003,52,56.799999,0,68.400002,69.800003,66.800003
20160806153000,336.0,348.600006,83.000001,52,56.799999,0,68.400002,69.599998,66.599998
20160806154500,336.0,348.600006,83.000001,52,56.0,0,68.400002,69.5,66.5
20160806160000,336.0,348.600006,83.000001,52,56.0,0,68.400002,69.5,66.5
20160806161500,336.0,348.600006,83.000001,52,56.0,0,68.5,69.5,66.5
20160806163000,336.0,355.950012,84.750003,52,56.799999,0,68.199997,69.5,66.5
20160806164500,336.0,348.600006,83.000001,52,56.0,0,68.099998,69.5,66.5
20160806170000,336.0,355.950012,84.750003,52,56.0,0,68.0,69.5,66.5
20160806171500,336.0,348.600006,83.000001,52,55.200001,0,67.900002,69.5,66.5
20160806173000,336.0,348.600006,83.000001,51,57.099998,0,67.900002,69.5,66.5
20160806174500,336.0,348.600006,83.000001,51,56.0,0,67.900002,69.5,66.5
20160806180000,336.0,348.600006,83.000001,51,56.0,0,67.900002,69.5,66.5
20160806181500,336.0,348.600006,83.000001,51,57.0,0,67.900002,69.5,66.5
20160806183000,336.0,348.600006,83.000001,51,55.900002,0,67.800003,69.5,66.5
20160806184500,336.0,348.600006,83.000001,51,55.900002,0,67.800003,69.5,66.5
20160806190000,336.0,348.600006,83.000001,51,55.900002,0,67.800003,69.5,66.5
20160806191500,336.0,355.950012,84.750003,51,55.900002,0,67.699997,69.400002,66.400002
20160806193000,336.0,348.600006,83.000001,51,55.900002,0,67.800003,69.400002,66.400002
20160806194500,336.0,348.600006,83.000001,51,55.900002,0,67.800003,68.900002,65.900002
20160806200000,336.0,355.950012,84.750003,51,56.799999,0,68.0,68.900002,65.900002
20160806201500,336.0,355.950012,84.750003,51,56.799999,0,68.0,69.400002,66.400002
20160806203000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,69.5,66.5
20160806204500,336.0,355.950012,84.750003,51,56.799999,0,68.099998,69.5,66.5
20160806210000,336.0,355.950012,84.750003,51,56.799999,0,68.199997,69.400002,66.400002
20160806211500,336.0,348.600006,83.000001,50,56.799999,0,68.199997,69.400002,66.400002
20160806213000,336.0,340.200012,81.000003,50,56.799999,0,68.300003,69.400002,66.400002
20160806214500,336.0,348.600006,83.000001,50,56.799999,0,68.199997,69.400002,66.400002
20160806220000,336.0,348.600006,83.000001,50,56.799999,0,68.099998,69.400002,66.400002
20160806221500,336.0,355.950012,84.750003,51,56.799999,0,68.099998,69.400002,66.400002
20160806223000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,69.400002,66.400002
20160806224500,336.0,355.950012,84.750003,51,56.799999,0,68.199997,69.400002,66.400002
20160806230000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.400002,66.400002
20160806231500,336.0,355.950012,84.750003,51,57.5,0,68.099998,69.400002,66.400002
20160806233000,336.0,355.950012,84.750003,51,56.799999,0,68.099998,69.400002,66.400002
20160806234500,336.0,348.600006,83.000001,51,56.799999,0,67.900002,69.400002,66.400002
20160807000000,336.0,348.600006,83.000001,51,56.799999,0,68.0,69.400002,66.400002
20160807001500,336.0,355.950012,84.750003,51,56.799999,0,68.0,69.400002,66.400002
20160807003000,336.0,340.200012,81.000003,50,56.799999,0,68.0,69.400002,66.400002
20160807004500,336.0,355.950012,84.750003,51,56.799999,0,68.0,69.099998,66.099998
20160807010000,336.0,340.200012,81.000003,51,56.799999,0,68.099998,69.400002,66.400002
20160807011500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.400002,66.400002
20160807013000,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.400002,66.400002
20160807014500,336.0,348.600006,83.000001,51,56.799999,0,68.099998,69.400002,66.400002
20160807020000,336.0,348.600006,83.000001,51,56.799999,0,68.0,69.400002,66.400002
20160807021500,336.0,348.600006,83.000001,51,56.0,0,67.900002,69.400002,66.400002
20160807023000,336.0,348.600006,83.000001,51,56.0,0,67.900002,69.400002,66.400002
20160807024500,336.0,355.950012,84.750003,51,57.099998,0,67.800003,69.400002,66.400002
20160807030000,336.0,355.950012,84.750003,51,56.400002,0,67.800003,69.5,66.5
20160807031500,336.0,348.600006,83.000001,51,56.400002,0,67.699997,69.5,66.5
20160807033000,336.0,348.600006,83.000001,51,57.099998,0,67.699997,69.5,66.5
20160807034500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.5,66.5
20160807040000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.5,66.5
20160807041500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.5,66.5
20160807043000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.5,66.5
20160807044500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.5,66.5
20160807050000,336.0,340.200012,81.000003,51,57.099998,0,67.5,69.5,66.5
20160807051500,336.0,340.200012,81.000003,51,56.400002,0,67.400002,69.400002,66.400002
20160807053000,336.0,355.950012,84.750003,51,56.400002,0,67.300003,69.400002,66.400002
20160807054500,336.0,348.600006,83.000001,51,56.400002,0,67.400002,69.400002,66.400002
20160807060000,336.0,355.950012,84.750003,51,56.400002,0,67.400002,69.400002,66.400002
20160807061500,336.0,355.950012,84.750003,51,56.400002,0,67.400002,69.400002,66.400002
20160807063000,336.0,355.950012,84.750003,51,56.400002,0,67.400002,69.400002,66.400002
20160807064500,336.0,363.299988,86.499997,52,56.400002,0,67.599998,69.400002,66.400002
20160807070000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.400002,66.400002
20160807071500,336.0,363.299988,86.499997,52,56.400002,0,67.5,69.0,66.0
20160807073000,336.0,355.950012,84.750003,52,57.5,0,67.5,69.199997,66.199997
20160807074500,336.0,355.950012,84.750003,52,57.5,0,67.599998,69.400002,66.400002
20160807080000,336.0,355.950012,84.750003,52,57.5,0,67.599998,69.400002,66.400002
20160807081500,336.0,363.299988,86.499997,52,56.900002,0,67.699997,69.300003,66.300003
20160807083000,336.0,363.299988,86.499997,53,57.5,0,67.599998,69.0,66.0
20160807084500,336.0,371.700012,88.500003,53,56.400002,0,67.699997,69.0,66.0
20160807090000,336.0,378.0,90.0,53,56.400002,0,67.599998,69.0,66.0
20160807091500,336.0,363.299988,86.499997,52,56.400002,0,67.300003,69.400002,66.400002
20160807093000,336.0,355.950012,84.750003,52,56.400002,0,67.099998,69.400002,66.400002
20160807094500,336.0,355.950012,84.750003,52,56.400002,0,67.099998,69.099998,66.099998
20160807100000,336.0,355.950012,84.750003,52,56.400002,0,67.099998,69.400002,66.400002
20160807101500,336.0,355.950012,84.750003,52,56.400002,0,67.099998,69.0,66.0
20160807103000,336.0,371.700012,88.500003,53,56.400002,0,67.099998,69.0,66.0
20160807104500,336.0,348.600006,83.000001,52,56.400002,0,67.400002,69.400002,66.400002
20160807110000,336.0,371.700012,88.500003,54,56.400002,0,67.300003,69.0,66.0
20160807111500,336.0,348.600006,83.000001,52,56.400002,0,67.300003,69.0,66.0
20160807113000,336.0,371.700012,88.500003,54,55.599998,0,67.300003,69.0,66.0
20160807114500,336.0,355.950012,84.750003,53,57.099998,0,67.300003,69.0,66.0
20160807120000,336.0,348.600006,83.000001,53,57.099998,0,67.400002,69.400002,66.400002
20160807121500,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160807123000,336.0,348.600006,83.000001,52,56.299999,0,67.400002,69.400002,66.400002
20160807124500,336.0,348.600006,83.000001,52,56.299999,0,67.5,69.400002,66.400002
20160807130000,336.0,355.950012,84.750003,52,56.299999,0,67.599998,69.400002,66.400002
20160807131500,336.0,355.950012,84.750003,52,56.299999,0,67.599998,69.0,66.0
20160807133000,336.0,348.600006,83.000001,52,56.299999,0,67.599998,69.400002,66.400002
20160807134500,336.0,348.600006,83.000001,52,56.299999,0,67.599998,69.400002,66.400002
20160807140000,336.0,355.950012,84.750003,52,56.299999,0,67.599998,69.400002,66.400002
20160807141500,336.0,355.950012,84.750003,52,56.299999,0,67.599998,69.400002,66.400002
20160807143000,336.0,363.299988,86.499997,53,56.299999,0,67.699997,68.900002,65.900002
20160807144500,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.400002,66.400002
20160807150000,336.0,348.600006,83.000001,52,56.299999,0,67.699997,69.400002,66.400002
20160807151500,336.0,348.600006,83.000001,52,57.099998,0,67.699997,69.400002,66.400002
20160807153000,336.0,355.950012,84.750003,52,57.099998,0,67.699997,69.400002,66.400002
20160807154500,336.0,348.600006,83.000001,52,57.099998,0,67.800003,69.400002,66.400002
20160807160000,336.0,348.600006,83.000001,52,57.099998,0,67.800003,69.400002,66.400002
20160807161500,336.0,355.950012,84.750003,52,57.099998,0,67.699997,69.400002,66.400002
20160807163000,336.0,355.950012,84.750003,52,57.099998,0,67.699997,69.400002,66.400002
20160807164500,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.400002,66.400002
20160807170000,336.0,355.950012,84.750003,51,56.400002,0,67.5,69.900002,66.900002
20160807171500,336.0,348.600006,83.000001,51,56.400002,0,67.300003,69.900002,66.900002
20160807173000,336.0,378.0,90.0,53,56.400002,0,67.900002,69.400002,66.400002
20160807174500,336.0,363.299988,86.499997,52,56.400002,0,67.699997,69.5,66.5
20160807180000,336.0,348.600006,83.000001,51,56.400002,0,67.599998,69.900002,66.900002
20160807181500,336.0,348.600006,83.000001,51,56.400002,0,67.699997,69.900002,66.900002
20160807183000,336.0,348.600006,83.000001,51,57.200001,0,67.599998,69.900002,66.900002
20160807184500,336.0,348.600006,83.000001,51,57.200001,0,67.599998,69.900002,66.900002
20160807190000,336.0,348.600006,83.000001,51,57.200001,0,67.599998,69.900002,66.900002
20160807191500,336.0,355.950012,84.750003,51,57.200001,0,67.400002,69.900002,66.900002
20160807193000,336.0,348.600006,83.000001,51,56.299999,0,67.300003,69.900002,66.900002
20160807194500,336.0,348.600006,83.000001,51,56.299999,0,67.199997,69.900002,66.900002
20160807200000,336.0,340.200012,81.000003,51,56.299999,0,67.199997,69.900002,66.900002
20160807201500,336.0,348.600006,83.000001,51,56.299999,0,67.099998,69.900002,66.900002
20160807203000,336.0,348.600006,83.000001,51,56.299999,0,67.099998,69.900002,66.900002
20160807204500,336.0,348.600006,83.000001,51,56.299999,0,67.0,69.599998,66.599998
20160807210000,336.0,348.600006,83.000001,51,56.299999,0,66.900002,69.5,66.5
20160807211500,336.0,348.600006,83.000001,51,56.299999,0,66.900002,69.900002,66.900002
20160807213000,336.0,348.600006,83.000001,51,56.299999,0,66.900002,69.900002,66.900002
20160807214500,336.0,348.600006,83.000001,51,56.299999,0,66.800003,69.699997,66.699997
20160807220000,336.0,348.600006,83.000001,51,56.299999,0,66.699997,69.599998,66.599998
20160807221500,336.0,348.600006,83.000001,51,56.299999,0,66.699997,69.599998,66.599998
20160807223000,336.0,348.600006,83.000001,51,56.299999,0,66.599998,69.599998,66.599998
20160807224500,336.0,348.600006,83.000001,51,56.299999,0,66.699997,69.5,66.5
20160807230000,336.0,355.950012,84.750003,51,56.299999,0,66.699997,69.5,66.5
20160807231500,336.0,348.600006,83.000001,51,56.299999,100,66.599998,69.900002,66.900002
20160807233000,336.0,348.600006,83.000001,51,57.099998,0,66.699997,69.900002,66.900002
20160807234500,336.0,348.600006,83.000001,51,56.400002,0,66.699997,69.900002,66.900002
20160808000000,336.0,355.950012,84.750003,51,57.099998,0,66.699997,69.900002,66.900002
20160808001500,336.0,348.600006,83.000001,51,56.400002,0,66.699997,69.900002,66.900002
20160808003000,336.0,348.600006,83.000001,51,57.099998,0,66.800003,69.900002,66.900002
20160808004500,336.0,348.600006,83.000001,51,56.200001,0,66.800003,69.900002,66.900002
20160808010000,336.0,348.600006,83.000001,51,56.799999,0,66.800003,69.900002,66.900002
20160808011500,336.0,355.950012,84.750003,51,56.799999,0,66.900002,69.900002,66.900002
20160808013000,336.0,348.600006,83.000001,51,56.799999,0,66.900002,69.900002,66.900002
20160808014500,336.0,348.600006,83.000001,51,56.799999,0,66.900002,69.900002,66.900002
20160808020000,336.0,348.600006,83.000001,51,56.799999,0,67.0,69.900002,66.900002
20160808021500,336.0,355.950012,84.750003,51,56.799999,0,67.099998,69.800003,66.800003
20160808023000,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.699997,66.699997
20160808024500,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.599998,66.599998
20160808030000,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.5,66.5
20160808031500,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.5,66.5
20160808033000,336.0,355.950012,84.750003,51,56.799999,0,67.099998,69.5,66.5
20160808034500,336.0,348.600006,83.000001,51,56.799999,0,67.099998,69.800003,66.800003
20160808040000,336.0,348.600006,83.000001,51,56.0,0,67.099998,69.900002,66.900002
20160808041500,336.0,348.600006,83.000001,51,56.799999,0,67.0,69.900002,66.900002
20160808043000,336.0,348.600006,83.000001,52,56.0,0,67.0,69.5,66.5
20160808044500,336.0,355.950012,84.750003,52,56.0,0,66.900002,69.900002,66.900002
20160808050000,336.0,348.600006,83.000001,52,56.0,0,66.900002,69.5,66.5
20160808051500,336.0,348.600006,83.000001,52,56.0,0,66.900002,69.699997,66.699997
20160808053000,336.0,355.950012,84.750003,53,56.0,0,66.900002,69.5,66.5
20160808054500,336.0,355.950012,84.750003,52,56.0,0,66.900002,69.5,66.5
20160808060000,336.0,340.200012,81.000003,52,56.700001,100,66.800003,69.5,66.5
20160808061500,336.0,348.600006,83.000001,52,56.700001,0,66.800003,69.5,66.5
20160808063000,336.0,363.299988,86.499997,53,55.599998,0,66.800003,69.5,66.5
20160808064500,336.0,355.950012,84.750003,52,55.599998,0,66.800003,69.5,66.5
20160808070000,336.0,355.950012,84.750003,52,56.700001,0,66.699997,69.699997,66.699997
20160808071500,336.0,355.950012,84.750003,52,56.700001,0,66.699997,69.5,66.5
20160808073000,336.0,348.600006,83.000001,52,56.700001,100,66.5,69.900002,66.900002
20160808074500,336.0,348.600006,83.000001,52,56.700001,100,66.599998,69.400002,66.400002
20160808080000,336.0,348.600006,83.000001,52,56.0,100,66.599998,69.900002,66.900002
